time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.949952;1.0015041963321898;0.4628700526323259;0.46232966138320275;0.4419634624965955;0.4413604437807836;1.012498152650505;0.999805712283556;10.000638837565793;0.41674681764241966;0.45197500955329484;0.45196944378488;0.4116345048077483;-0.4017970156302342;0.5752347522496889;1.0000071653435476
72.959952;1.0015048145003094;0.4628706205281776;0.462330315954146;0.4419644400426863;0.4413606620671897;1.012496471198972;0.999805095189072;10.000626441415386;0.41674668944710846;0.4519755000972112;0.45196876692316074;0.4116342295632444;-0.4017970153118723;0.5752352548355842;1.0000094786267997
72.969952;1.0015054079063657;0.4628712213113525;0.46233094862069707;0.44196541756328017;0.4413609134060227;1.0124948337788198;0.9998045654404784;10.000613750960452;0.41674658328443015;0.45197598137611183;0.4519681291723818;0.4116339666077404;-0.40179701498021836;0.575235743622977;1.000011765554936
72.979952;1.0015059728763152;0.462871856184816;0.4623315584956298;0.4419663936504871;0.4413611948435255;1.0124932407080578;0.9998041294874119;10.00060080976071;0.4167465009858215;0.45197645218971383;0.45196753028219244;0.41163371589018016;-0.4017970146357029;0.5752362149709033;1.0000140238939157
72.989952;1.0015065044518476;0.4628725261503831;0.46233214482606794;0.44196736675865894;0.44136150305456784;1.012491691019858;0.9998037925315258;10.000587691483625;0.41674644439237435;0.45197691112878613;0.45196696987438645;0.41163347739425654;-0.4017970142793612;0.5752366649006635;1.0000162506410988
72.999952;1.0015069970898909;0.46287323170868255;0.4623327071482364;0.44196833545597936;0.4413618350272694;1.012490182213145;0.9998035584844985;10.000574495802624;0.41674641498918913;0.45197735674011097;0.4519664475057539;0.4116332510485241;-0.4017970139125252;0.5752370899077707;1.0000184421491147
73.009952;1.0015074459441462;0.4628739728493526;0.4623332454074681;0.44196929861116785;0.44136218838910996;1.012488710955228;0.9998034302598247;10.000561332334268;0.4167464137105975;0.4519777876587165;0.4519659628168685;0.411633036752904;-0.40179701353661845;0.5752374873605439;1.00002059354881
73.019952;1.0015078478323438;0.4628747490009111;0.46233375978826696;0.441970255395416;0.44136256112089534;1.012487274295279;0.9998034094573182;10.000548301005077;0.41674644096096713;0.4519782026244364;0.45196551547117775;0.41163283442851234;-0.4017970131531441;0.5752378556236263;1.0000226981584668
73.029952;1.0015082009745169;0.46287555912572437;0.462334250385577;0.44197120507199406;0.441362951364568;1.0124858705603694;0.9998034955807612;10.000535483763457;0.416746496625648;0.4519786006233841;0.45196510497489734;0.4116326441856505;-0.4017970127636038;0.5752381938900153;1.0000247482127342
73.039952;1.001508504003853;0.4628764019459309;0.46233471678904353;0.4419721469324792;0.44136335751608213;1.0124844989338408;0.9998036861857926;10.000522947892428;0.41674658000599335;0.4519789811002228;0.45196473088813044;0.4116324664021104;-0.4017970123692984;0.575238501407179;1.0000267359700812
73.049952;1.0015087557464148;0.4628772759316433;0.4623351578187894;0.44197308021574083;0.4413637781418288;1.0124831584245662;0.9998039781669581;10.000510747425157;0.4167466898760029;0.45197934388323535;0.451964393141771;0.4116323015423986;-0.40179701197139056;0.5752387768200101;1.000028654185862
73.059952;1.0015089558852925;0.46287817923917823;0.46233557170049483;0.4419740038528456;0.4413642116541133;1.012481847719261;0.9998043687743976;10.000498925967266;0.41674682468338364;0.45197968888515;0.4519640920229267;0.4116321501779912;-0.4017970115712759;0.5752390185507356;1.0000304968591003
73.069952;1.001509105799364;0.4628791096774882;0.46233595644289693;0.44197491641699366;0.44136465622791493;1.0124805659797678;0.9998048553486487;10.00048752725804;0.41674698256197923;0.4519800160558121;0.45196382788100053;0.4116320131724021;-0.40179701117071026;0.5752392255278127;1.0000322602632439
73.079952;1.0015092089533149;0.4628800646316949;0.46233631011079784;0.44197581622514814;0.44136511005156814;1.0124793136416559;0.9998054342923468;10.000476599847278;0.41674716106322046;0.4519803256307126;0.45196360080722664;0.41163189150830093;-0.4017970107713807;0.5752393973515507;1.0000339429208644
73.089952;1.0015092703979873;0.46288104129851587;0.46233663102880707;0.441976701394997;0.4413655713065554;1.012478092505065;0.9998061004282456;10.000466192774464;0.4167473571217914;0.4519806181819348;0.4519634104246418;0.41163178601517525;-0.40179701037422316;0.5752395343932899;1.000035544676577
73.099952;1.0015092958490888;0.4628820371354137;0.4623369179282873;0.4419775698657654;0.44136603773103733;1.0124769052731852;0.9998068470345297;10.000456355886122;0.41674756733644813;0.4519808944234053;0.4519632557146353;0.4116316975585933;-0.4017970099791076;0.5752396379753566;1.0000370661320057
73.109952;1.0015092908467522;0.4628830500629615;0.46233717008167524;0.44197841944904054;0.4413665064525052;1.012475755157395;0.9998076663929641;10.000447141143892;0.41674778807883556;0.4519811551962647;0.4519631348758329;0.41163162739190307;-0.4017970095852059;0.5752397098231637;1.0000385087933903
73.119952;1.0015092599096092;0.46288407840667006;0.4623373875467429;0.4419792482238737;0.4413669743795076;1.0124746457788156;0.9998085506639646;10.000438596039093;0.4167480155737306;0.45198140153229965;0.45196304535861526;0.411631577056309;-0.4017970091915705;0.5752397513169405;1.000039875080226
73.129952;1.0015092060305535;0.46288512074012567;0.46233757120067714;0.4419800548800545;0.4413674386100741;1.0124735814496248;0.9998094922864871;10.000430755872381;0.41674824630031404;0.4519816343874483;0.4519629841441226;0.41163154801117685;-0.4017970087973759;0.5752397635083859;1.0000411676071608
73.139952;1.001509131035446;0.46288617570511464;0.4623377223418299;0.4419808382910129;0.44136789644980684;1.0124725674924857;0.9998104837774766;10.000423640580346;0.41674847734226395;0.451981854310304;0.45196294804236825;0.41163154149706144;-0.4017970084019775;0.5752397474229177;1.0000423886214722
73.149952;1.0015090364343109;0.4628872420128798;0.4623378423321054;0.4419815969450306;0.44136834521871826;1.0124716098734095;0.9998115180053753;10.000417255835286;0.4167487063596371;0.4519820615742068;0.45196293380405744;0.41163155860591716;-0.4017970080050781;0.5752397041575771;1.0000435402757828
73.159952;1.001508923980105;0.4628883187645775;0.4623379326118661;0.44198232905583346;0.4413687821973011;1.012470714594872;0.9998125890296052;10.000411597497067;0.41674893152295883;0.451982256610339;0.4519629382534442;0.41163160038643026;-0.4017970076068005;0.5752396348684435;1.0000446251437736
73.169952;1.001508795658874;0.46288940567009335;0.462337994816529;0.44198303290148633;0.44136920497213594;1.01246988749752;0.9998136923706337;10.000406655619278;0.4167491515890367;0.451982440334933;0.45196295846926793;0.41163166804881757;-0.40179700720742206;0.575239540721851;1.0000456462258558
73.179952;1.0015086530270774;0.462890502898508;0.4623380306534086;0.44198370677425414;0.4413696119238633;1.0124691342171088;0.9998148244384543;10.000402417596316;0.4167493657940003;0.4519826141262957;0.45196299173116355;0.4116317631107099;-0.40179700680708624;0.575239422961485;1.0000466066789553
73.189952;1.0015084965181673;0.4628916109314517;0.46233804164846054;0.44198434873873593;0.4413700022075523;1.0124684599212586;0.9998159816950661;10.000398873647985;0.4167495736158737;0.45198277930845304;0.4519630353729558;0.41163188712280285;-0.4017970064058492;0.5752392831319886;1.0000475101220896
73.199952;1.001508326063131;0.462892730591522;0.46233802898343557;0.44198495672421906;0.4413703753713369;1.0124678684992336;0.9998171595863411;10.000396018313268;0.4167497746778687;0.451982936696357;0.45196308675947355;0.41163204113253504;-0.40179700600379076;0.575239123230211;1.0000483607646706
73.209952;1.0015081425263834;0.46289386326669885;0.4623379934156035;0.4419855289891526;0.44137073129701077;1.0124673618592306;0.9998183517697936;10.00039384488719;0.4167499685795103;0.45198308681761257;0.45196314335609705;0.41163222537591054;-0.40179700560097675;0.5752389457554056;1.000049162351603
73.219952;1.0015079481251057;0.4628950111892604;0.4623379353573018;0.4419860643048537;0.44137107038212253;1.0124669401509798;0.9998195508460634;10.00039234423941;0.41675015475025423;0.45198323034189924;0.4519632029179152;0.4116324392935216;-0.4017970051974768;0.5752387538758531;1.0000499171142343
73.229952;1.0015077457949644;0.4628961770622127;0.4623378551379287;0.4419865615380441;0.44137139353896837;1.0124666025097182;0.9998207499580363;10.000391507870969;0.41675033266924294;0.4519833680999203;0.4519632636445159;0.4116326818998675;-0.4017970047934377;0.5752385512872917;1.0000506259627375
73.239952;1.0015075385544425;0.4628973629635698;0.4623377533088004;0.4419870191418799;0.4413717019405041;1.0124663480528853;0.9998219433817904;10.000391327112567;0.4167505020749533;0.451983500852084;0.45196332419300594;0.41163295245292947;-0.4017970043890807;0.5752383412846145;1.000051289394737
73.249952;1.0015073288513507;0.46289856967715826;0.4623376308054897;0.4419874349938174;0.44137199662616533;1.0124661767946188;0.999823126119287;10.00039179351543;0.41675066288873935;0.4519836291386615;0.45196338375339784;0.4116332507185939;-0.4017970039846398;0.5752381259235907;1.0000519078996246
73.259952;1.001507117873573;0.4628997970799834;0.46233748878162745;0.44198780676674815;0.4413722783742892;1.0124660897715623;0.99982429388148;10.000392899334345;0.41675081515369755;0.45198375336032004;0.4519634421528626;0.41163357659937044;-0.4017970035802402;0.5752379063504692;1.0000524820779289
73.269952;1.0015069057097066;0.4629010448622292;0.46233732842820385;0.4419881326505696;0.44137254801171477;1.0124660887053742;0.999825443653857;10.00039462866572;0.416750958997899;0.45198387415139807;0.45196349976534156;0.41163392992221015;-0.4017970031757826;0.5752376838801602;1.000053013016122
73.279952;1.0015066920569031;0.46290231281370414;0.4623371512739981;0.44198841163747954;0.44137280661171885;1.0124661755696758;0.999826573922643;10.000396947953975;0.4167510944253276;0.4519839927326664;0.45196355726581666;0.4116343105211554;-0.40179700277099295;0.5752374605102439;1.0000535017568826
73.289952;1.00150647642056;0.4629036006948281;0.4623369595405854;0.44198864328724724;0.4413730553145316;1.0124663514249843;0.9998276842718081;10.000399809957177;0.4167512211275643;0.4519841107196687;0.45196361528696805;0.4116347180885237;-0.401797002365622;0.5752372384021224;1.000053947999517
73.299952;1.001506258357365;0.46290490806339735;0.4623367557578972;0.4419888277984348;0.4413732950252278;1.0124666149959887;0.9998287747191409;10.000403163752827;0.41675133863638825;0.4519842294997279;0.45196367409680316;0.4116351519604644;-0.4017970019596044;0.5752370190376213;1.0000543496561216
73.309952;1.0015060379953236;0.46290623423231064;0.4623365419572382;0.44198896637746415;0.4413735261790654;1.012466962248538;0.9998298448401874;10.000406959359852;0.41675144667770186;0.4519843498530704;0.45196373353894204;0.4116356110714374;-0.4017970015530665;0.5752368028671174;1.0000547033466332
73.319952;1.001505815592143;0.46290757821212;0.46233631950867166;0.44198906111241315;0.44137374881183844;1.0124673866765415;0.9998308930663597;10.000411150420074;0.41675154530633834;0.45198447215317283;0.45196379302762335;0.4116360938894627;-0.40179700114620515;0.5752365897710577;1.0000550052314654
73.329952;1.0015055903999268;0.46290893864314814;0.4623360896820167;0.4419891144505453;0.4413739629567547;1.012467880036751;0.9998319168295832;10.000415697055603;0.4167516348281342;0.4519845968199259;0.45196385150689894;0.4116365984717732;-0.4017970007391625;0.5752363798591998;1.0000552519175905
73.339952;1.0015053602929982;0.4629103138965497;0.46233585392435367;0.4419891290564947;0.44137416889759273;1.0124684335850507;0.9998329131533241;10.000420564179414;0.41675171574441344;0.45198472445787424;0.45196390777075746;0.41163712274838954;-0.4017970003320278;0.5752361738940881;1.000055440960776
73.349952;1.0015051223852474;0.4629117021110047;0.4623356134599507;0.4419891079651236;0.4413743669670022;1.0124690389122513;0.9998338790543698;10.000425716110938;0.4167517886187546;0.45198485575283986;0.45196396093703667;0.41163766469338614;-0.40179699992485524;0.5752359731053508;1.0000555706801275
73.359952;1.0015048741706813;0.4629131010011455;0.46233536881781884;0.4419890545189441;0.44137455718351865;1.0124696882580704;0.999834811934259;10.000431110752729;0.416751853896089;0.45198499152412014;0.451964010490636;0.41163822231797914;-0.40179699951752434;0.5752357783815762;1.0000556399418086
73.369952;1.0015046145644995;0.4629145077698081;0.46233511975374336;0.4419889722090539;0.44137473923659404;1.0124703746758374;0.9998357102215903;10.000436694511412;0.41675191190009675;0.4519851326305241;0.4519640559904079;0.4116387936844899;-0.40179699910963673;0.575235589645885;1.0000556484873862
73.379952;1.0015043442220513;0.4629159191918293;0.4623348655320941;0.44198886447356117;0.4413749129306486;1.0124710918284547;0.9998365741107424;10.00044240306337;0.4167519627863829;0.45198527961358576;0.4519640968504081;0.4116393769686129;-0.40179699870057883;0.575235406288882;1.0000555969494587
73.389952;1.0015040651012073;0.46291733180987926;0.46233460540480337;0.4419887342119623;0.4413750785956983;1.0124718337589276;0.9998374058761984;10.000448170544576;0.41675200625342873;0.45198543258594487;0.45196413229077587;0.4116399705125221;-0.401796998289621;0.575235227837906;1.0000554861389452
73.399952;1.0015037794516304;0.46291874242762293;0.4623343388921356;0.4419885834190011;0.4413752369822888;1.012472594820996;0.9998382094268057;10.000453940391848;0.4167520414568169;0.4519855913205396;0.4519641614225352;0.41164057279567345;-0.40179699787610157;0.5752350540100936;1.0000553169547322
73.409952;1.001503488647586;0.4629201486268932;0.4623340656028001;0.441988413621282;0.4413753887586595;1.0124733695888044;0.9998389893443904;10.000459671803378;0.41675206740595616;0.4519857551770018;0.4519641833624229;0.41164118231882585;-0.40179699745966807;0.5752348845556224;1.0000550910121004
73.419952;1.0015031928828444;0.4629215488300533;0.4623337850719165;0.44198822660240145;0.4413755341542858;1.01247415328235;0.9998397497713708;10.000465340259362;0.41675208342103565;0.45198592315419933;0.4519641971947722;0.4116417974652598;-0.4017969970404757;0.5752347193607368;1.0000548103209876
73.429952;1.0015028916955266;0.46292294211294677;0.46233349685754543;0.44198802438627766;0.4413756730656766;1.012474942441695;0.999840493500701;10.000470934161894;0.416752089345391;0.4519860943185769;0.45196420191284725;0.41164241647792754;-0.4017969966193848;0.5752345589140202;1.0000544762644095
73.439952;1.0015025843535295;0.46292432813766027;0.46233320060214117;0.4419878088792822;0.4413758052697987;1.0124757348546862;0.9998412215787312;10.00047645528863;0.4167520855497711;0.45198626809613346;0.451964196524736;0.4116430375113212;-0.4017969961980445;0.5752344045867112;1.000054089537314
73.449952;1.0015022701749676;0.4629257070412387;0.46233289598637634;0.44198758210073913;0.4413759304496198;1.0124765290653077;0.9998419336205903;10.000481921328202;0.41675207280292154;0.45198644414077793;0.4519641799910487;0.41164365858872964;-0.4017969957787422;0.5752342583182909;1.0000536508366435
73.459952;1.0015019486944794;0.462927079225939;0.4623325825614244;0.44198734668558964;0.44137604828848964;1.0124773240019251;0.9998426287748442;10.000487361346286;0.41675205217827277;0.45198662207211054;0.4519641509589949;0.4116442776849628;-0.4017969953641347;0.5752341221589607;1.0000531612005616
73.469952;1.00150161921372;0.46292844524384885;0.46233225966774166;0.4419871058471924;0.44137615874293407;1.01247811866055;0.9998433067426327;10.000492810148513;0.41675202498540787;0.4519868013005796;0.4519641078138042;0.41164489284196965;-0.4017969949569904;0.5752339976724059;1.0000526219441364
73.479952;1.0015012803109495;0.4629298055830874;0.46233192657403427;0.4419868628854959;0.44137626230067545;1.0124789122291713;0.9998439682057625;10.000498306119315;0.41675199258619083;0.4519869811011072;0.4519640489347584;0.41164550187660776;-0.4017969945599285;0.5752338854627134;1.0000520345936115
73.489952;1.0015009300570463;0.4629311604275943;0.46233158245413114;0.44198662096749686;0.44137636012846887;1.0124797046847827;0.9998446145297586;10.000503886927053;0.41675195612809757;0.45198716087300655;0.4519639727287935;0.41164610206602675;-0.4017969941751915;0.5752337856871258;1.0000514011148125
73.499952;1.0015005667013015;0.46293250990022333;0.4623312262523295;0.4419863832754312;0.4413764539723344;1.0124804971435075;0.9998452473111401;10.000509588351246;0.41675191635404696;0.4519873401687021;0.4519638775685583;0.4116466901813211;-0.4017969938045579;0.5752336989485944;1.000050724179697
73.509952;1.0015001891619313;0.46293385453533314;0.46233085678880487;0.44198615292992355;0.44137654577154395;1.0124812916631494;0.9998458680665757;10.000515451597128;0.41675187370066297;0.4519875184426785;0.45196376197199567;0.41164726257487766;-0.40179699344940434;0.5752336264283404;1.0000500068130762
73.519952;1.0014997972137023;0.46293519521253784;0.4623304728127074;0.4419859326575343;0.44137663737619287;1.0124820906517538;0.9998464775410351;10.000521530133964;0.4167518285343276;0.4519876948893091;0.451963624971023;0.41164781542445555;-0.4017969931109164;0.5752335695438373;1.0000492519790216
73.529952;1.001499391335501;0.4629365326561946;0.46233007279879995;0.4419857246750043;0.44137673052588594;1.0124828962553991;0.9998470752696007;10.000527883967537;0.41675178113066497;0.4519878683986217;0.45196346623151723;0.4116483452218488;-0.4017969927902338;0.5752335298891041;1.000048462857733
73.539952;1.001498972027699;0.46293786723748975;0.4623296549600379;0.4419855306613349;0.4413768268720952;1.0124837104312971;0.9998476605011788;10.000534563833599;0.4167517315038102;0.4519880375533325;0.45196328587920925;0.41164884918691247;-0.401796992488293;0.575233509399261;1.0000476429648186
73.549952;1.0014985389579885;0.4629391991279749;0.46232921754640394;0.44198535159991215;0.44137692792441363;1.0124845354866387;0.9998482331579064;10.000541602436007;0.4167516793096733;0.4519882007127772;0.4519630844679046;0.4116493253316586;-0.40179699220568393;0.5752335102820048;1.0000467959022488
73.559952;1.0014980905458857;0.46294052835395055;0.46232875892714803;0.44198518783287377;0.4413770348672291;1.0124853736529744;0.9998487936483453;10.000549020368382;0.4167516237386232;0.45198835599256;0.4519628631616708;0.41164977185670015;-0.4017969919427615;0.5752335348181488;1.000045925562797
73.569952;1.0014976239638134;0.4629418547682046;0.46232827757591494;0.4419850393503723;0.44137714845329884;1.0124862262294554;0.9998493428183379;10.000556836606053;0.41675156348424586;0.45198850127582946;0.4519626236788477;0.4116501864131077;-0.4017969916997612;0.5752335853879768;1.0000450363358533
73.579952;1.0014971348168569;0.46294317816848135;0.46232777244051937;0.4419849058607176;0.4413772691468086;1.0124870942684618;0.9998498821952195;10.000565068174428;0.4167514969061186;0.4519886345848092;0.4519623678749168;0.4116505661797859;-0.40179699147686854;0.5752336645098011;1.0000441326324105
73.589952;1.001496616566432;0.4629444984203751;0.46232724343398507;0.4419847864966319;0.4413773972785717;1.0124879798491397;0.9998504136196884;10.000573719248786;0.4167514222917579;0.4519887544671013;0.45196209741011883;0.4116509083867003;-0.4017969912743408;0.5752337744231594;1.0000432184707384
73.599952;1.0014960612296342;0.46294581526156314;0.4623266914824238;0.44198467959865895;0.4413775329968807;1.012488886099209;0.9998509392363291;10.00058277921257;0.4167513381622824;0.4519888600070167;0.4519618136656505;0.4116512106008412;-0.40179699109254785;0.5752339162726847;1.0000422977102927
73.609952;1.0014954612614764;0.4629471279186063;0.46232611822090525;0.4419845829217406;0.44137767608348594;1.0124898164894232;0.9998514624531535;10.000592230951847;0.41675124338459596;0.45198895060930094;0.4519615176306416;0.4116514707583291;-0.4017969909318621;0.5752340895275088;1.000041374072968
73.619952;1.0014948106896904;0.4629484351242585;0.46232552572809;0.4419844937875879;0.44137782598262587;1.0124907740605527;0.9998519886184649;10.000602050711473;0.41675113691629423;0.45198902579364636;0.45196120981178806;0.4116516869753567;-0.4017969907924609;0.5752342920663476;1.0000404506182683
73.629952;1.001494105726408;0.46294973554391333;0.46232491626208805;0.44198440888518203;0.4413779821116938;1.0124917607201778;0.9998525243698348;10.000612200457361;0.41675101756218913;0.4519890851109158;0.4519608904753939;0.4116518573858682;-0.4017969906742761;0.575234520809323;1.0000395297819589
73.639952;1.001493345647149;0.46295102783523134;0.462324291954602;0.4419843242067937;0.44137814393699915;1.0124927771194332;0.9998530758635636;10.00062262720078;0.41675088402712046;0.451989128157288;0.45196056002959556;0.4116519803542814;-0.40179699057720625;0.5752347725976301;1.0000386142597535
73.649952;1.0014925327532762;0.46295231000887005;0.46232365475664555;0.44198423527966535;0.44137831074032075;1.012493822909042;0.9998536475680838;10.000633269973111;0.4167507351814649;0.45198915448312316;0.4519602193312659;0.4116520548694261;-0.4017969905011395;0.5752350447879864;1.000037707671186
73.659952;1.0014916709518482;0.4629535788900437;0.4623230066056562;0.4419841374392645;0.4413784815272205;1.0124948970648302;0.9998542427847943;10.000644064457003;0.4167505702555602;0.4519891633556106;0.451959869965893;0.41165208059949665;-0.401796990445691;0.5752353351150261;1.0000368142509637
73.669952;1.0014907643309645;0.4629548305980029;0.4623223495669915;0.4419840262124378;0.44137865505529117;1.0124959987999724;0.99985486433527;10.000654943574416;0.416750388684439;0.4519891536945741;0.45195951416934205;0.411652057537852;-0.4017969904101592;0.5752356411825091;1.000035937768905
73.679952;1.00148981700752;0.46295606159162933;0.4623216859673261;0.4419838978500278;0.44137882985094357;1.012497128494186;0.9998555142196662;10.000665839966738;0.4167501897902773;0.45198912440967404;0.4519591542750731;0.4116519857020871;-0.4017969903936726;0.5752359602233671;1.000035080890386
73.689952;1.0014888336679302;0.46295726914319474;0.4623210183597544;0.44198374954384007;0.4413790043369945;1.0124982873895756;0.9998561932104314;10.0006766880023;0.41674997265159525;0.45198907491732704;0.4519587921706781;0.4116518650829377;-0.4017969903952329;0.5752362893199021;1.000034245980726
73.699952;1.0014878193254437;0.462958451232547;0.4623203491160297;0.4419835792625365;0.4413791769261087;1.0124994769803892;0.9998569007892807;10.000687420863532;0.4167497363816365;0.4519890053151588;0.4519584291770955;0.41165169568098353;-0.4017969904137127;0.5752366259232916;1.000033436282972
73.709952;1.0014867785448078;0.46295960645760276;0.462319680110489;0.44198338574130164;0.4413793459908519;1.0125006993346064;0.9998576350285577;10.000697967690897;0.4167494806948587;0.45198891616416675;0.4519580663305441;0.4116514776606709;-0.40179699044793304;0.5752369683908471;1.0000326560748107
73.719952;1.0014857154260055;0.4629607340985925;0.4623190129089451;0.44198316863936876;0.44137950998574227;1.012501957474225;0.9998583924825512;10.000708256560062;0.4167492062738732;0.45198880838827554;0.4519577046421473;0.4116512116542104;-0.40179699049683343;0.5752373163735478;1.0000319104830946
73.729952;1.0014846339630474;0.46296183426975906;0.46231834887439466;0.44198292840963704;0.44137966776143983;1.0125032551239148;0.9998591684482891;10.000718219631263;0.4167489147220566;0.4519886833045198;0.45195734508356095;0.4116508989705188;-0.4017969905595723;0.5752376706723666;1.0000312055813392
73.739952;1.0014835376913112;0.46296290786774835;0.4623176888812671;0.4419826658186859;0.441379818743903;1.0125045960844425;0.9998599575979079;10.000727792468487;0.41674860822025717;0.45198854255866966;0.4519569885284936;0.4116505415879335;-0.40179699063547436;0.5752380323315467;1.0000305481745333
73.749952;1.001482428993791;0.46296395626121434;0.4623170333068583;0.4419823816434906;0.44137996282945663;1.012505983254168;0.9998607547467692;10.000736907912685;0.4167482891540099;0.45198838807956093;0.45195663580817497;0.4116501419765048;-0.40179699072399866;0.575238401809544;1.0000299453433554
73.759952;1.0014813088392986;0.46296498100283295;0.4623163823793557;0.4419820767112859;0.4413801002235786;1.0125074176416298;0.9998615555530552;10.00074549299663;0.4167479598619057;0.4519882218317012;0.4519562877191254;0.41164970265310785;-0.4017969908246777;0.5752387789036192;1.000029403641379
73.769952;1.00148017729022;0.46296598357402713;0.46231573625954936;0.4419817518125647;0.4413802313775498;1.0125088983478274;0.9998623567169325;10.000753474155395;0.4167476223787772;0.4519880453054731;0.45195594496920194;0.41164922563889383;-0.40179699093693133;0.5752391629064513;1.000028927857657
73.779952;1.0014790342358493;0.4629669652651148;0.4623150946181886;0.44198140746780507;0.4413803569512576;1.0125104236120794;0.9998631558849423;10.000760787100521;0.4167472782538777;0.4519878594161821;0.45195560831753656;0.41164871223044835;-0.40179699105998995;0.575239552567169;1.0000285209049435
73.789952;1.0014778794375794;0.4629679271657323;0.4623144561085027;0.4419810439202758;0.4413804777649155;1.0125119912103842;0.9998639516098357;10.000767382441671;0.4167469287001267;0.45198766490241876;0.45195527889319903;0.41164816312521874;-0.4017969911929783;0.5752399461629334;1.0000281849322343
73.799952;1.001476712456843;0.4629688700361762;0.46231381844727093;0.44198066133842207;0.44138059459307105;1.0125135978268212;0.9998647428429908;10.000773222656184;0.41674657492790984;0.45198746253064076;0.4519549583141874;0.41164757882860525;-0.4017969913350586;0.5752403419175203;1.0000279218655608
73.809952;1.0014755326960638;0.4629697941620959;0.46231317911155334;0.44198025989580114;0.44138070778738037;1.0125152393078927;0.9998655282639172;10.000778275368642;0.41674621819416197;0.45198725291252717;0.4519546485783515;0.41164696017016206;-0.4017969914857298;0.5752407384108889;1.0000277332714542
73.819952;1.0014743391039915;0.4629706992996527;0.46231253584656284;0.4419798397286441;0.4413808171925965;1.0125169115954646;0.999866306679224;10.000782511155034;0.4167458594827157;0.4519870362985001;0.4519543519905694;0.4116463084380754;-0.4017969916451119;0.5752411344649917;1.0000276203436809
73.829952;1.0014731303505946;0.46297158476578615;0.4623118867014152;0.44197940108480516;0.44138092245878824;1.0125186106896011;0.9998670782399502;10.00078590676642;0.4167454991913409;0.4519868125930794;0.45195407095678775;0.41164562506424984;-0.40179699181384687;0.5752415287566162;1.0000275842540172
73.839952;1.0014719054110712;0.4629724496684231;0.46231122998003943;0.44197894456880593;0.44138102329017287;1.012520332060405;0.9998678447336244;10.000788447338802;0.4167451370360334;0.4519865816398337;0.45195380762317194;0.4116449113213597;-0.4017969919927537;0.5752419197956434;1.0000276266195107
73.849952;1.0014706637529431;0.4629732930834451;0.4623105642292581;0.4419784713130056;0.441381119563761;1.0125220703475282;0.9998686086038354;10.000790125609734;0.41674477221860706;0.45198634356107464;0.45195356381525037;0.41164416835483564;-0.40179699218257076;0.5752423062404123;1.0000277492464944
73.859952;1.0014694057582765;0.4629741141651842;0.462309888261468;0.4419779831213627;0.44138121136643454;1.0125238194239388;0.999869372017026;10.000790941747049;0.416744403832051;0.45198609872063017;0.45195334120320635;0.41164339746339446;-0.4017969923836843;0.5752426872182667;1.0000279534883998
73.869952;1.0014681334573103;0.46297491221442216;0.4623092012537311;0.4419774825194899;0.4413812987674073;1.0125255729291445;0.9998701364892664;10.000790906975961;0.41674403115316105;0.45198584734567193;0.4519531413438994;0.4116426002623195;-0.40179699259581325;0.5752430624285002;1.0000282403115959
73.879952;1.0014668506353341;0.46297568654224847;0.46230850277811303;0.4419769726864359;0.4413813816417098;1.0125273251025972;0.9998709028040473;10.000790048706792;0.4167436537002448;0.45198558924746296;0.4519529655663593;0.4116417787454901;-0.40179699281803116;0.5752434321057422;1.0000286104026763
73.889952;1.0014655623122553;0.46297643630777013;0.4623077928779889;0.4419764570721966;0.44138145995425465;1.012529071369848;0.9998716711645644;10.000788409348974;0.4167432713431616;0.4519853236880006;0.45195281459170544;0.41164093538827234;-0.40179699304909616;0.5752437972877896;1.000029063687353
73.899952;1.0014642738510384;0.462977160787519;0.4623070722238023;0.44197593875972246;0.44138153416220693;1.0125308083668543;0.9998724416104393;10.000786037325838;0.41674288435370094;0.45198504932957695;0.4519526882410301;0.4116400728497367;-0.40179699328758445;0.5752441600392703;1.000029599197316
73.909952;1.0014629903286794;0.46297785992089086;0.46230634186884384;0.4419754203050547;0.4413816053621174;1.0125325335522957;0.9998732146037044;10.000782977124494;0.41674249317452977;0.45198476453181163;0.4519525857920405;0.41163919325680665;-0.40179699353172316;0.5752445230844228;1.0000302154605252
73.919952;1.001461717068155;0.4629785344970048;0.46230560264794124;0.44197490410164675;0.4413816752111728;1.0125342443883292;0.9998739915578891;10.000779261906162;0.41674209826188113;0.4519844678903007;0.45195250639735013;0.4116382978161826;-0.4017969937793008;0.5752448894990017;1.0000309105828997
73.929952;1.0014604601379349;0.4629791859085591;0.4623048548555119;0.4419743924679997;0.4413817455311329;1.0125359373597085;0.9998747750192667;10.000774908180011;0.41674170019931356;0.45198415845602313;0.45195244888800024;0.4116373870176723;-0.4017969940279718;0.5752452627716388;1.00003168214318
73.939952;1.001459225428877;0.46297981571182745;0.46230409845084924;0.4419738873504913;0.44138181784135055;1.0125376077453725;0.9998755682525067;10.000769918465254;0.4167412997473686;0.451983835636366;0.45195241152315685;0.41163646120247066;-0.40179699427575394;0.575245646484754;1.0000325273731048
73.949952;1.0014580174402465;0.462980425101936;0.4623033336088406;0.44197339029906313;0.44138189331209315;1.012539250391015;0.9998763747990809;10.000764295022737;0.416740897697653;0.45198349926821946;0.451952392216276;0.41163552117247465;-0.4017969945212608;0.5752460434198565;1.0000334432164275
73.959952;1.0014568390714031;0.46298101462685604;0.46230256117233326;0.44197290276807216;0.44138197290416287;1.012540861029943;0.9998771982262781;10.000758051917092;0.41674049471369357;0.45198314978620335;0.4519523887311867;0.41163456835355566;-0.401796994763583;0.5752464548215387;1.0000344263717276
73.969952;1.001455691949764;0.4629815840697589;0.4623017826738226;0.44197242610119913;0.4413820572509315;1.0125424373709253;0.9998780410160797;10.000751216278408;0.41674009143794616;0.4519827880695979;0.4519523984733123;0.4116336046278906;-0.4017969950020699;0.5752468802866231;1.000035473890936
73.979952;1.0014545765411627;0.4629821323076606;0.46230100003886115;0.4419719611240649;0.4413821464446452;1.0125439788779536;0.9998789031886419;10.000743824872085;0.41673968882233753;0.4519824151030834;0.451952418504689;0.411632632251112;-0.40179699523630996;0.5752473181656259;1.0000365838432268
73.989952;1.0014534924730418;0.46298265760474167;0.46230021516954234;0.44197150786511796;0.4413822401872182;1.0125454852716138;0.9998797827171696;10.000735920151943;0.4167392881889082;0.4519820317264986;0.45195244605094564;0.411631653585569;-0.40179699546621034;0.5752477662160967;1.0000377552951971
73.999952;1.001452439512359;0.46298315829775066;0.46229942970044396;0.4419710656660639;0.4413823383097777;1.01254695536865;0.9998806776626115;10.000727542414383;0.4167388910234843;0.4519816383418029;0.4519524787346361;0.4116306706395265;-0.4017969956917949;0.5752482221152999;1.0000389875273685
74.009952;1.0014514181629237;0.46298363318049957;0.4622986450704415;0.44197063346373267;0.4413824411368578;1.0125483873575964;0.9998815879823245;10.000718722174378;0.416738498904292;0.45198123456151545;0.4519525143975395;0.4116296848756822;-0.40179699591285783;0.5752486839265234;1.0000402791762855
74.019952;1.0014504291724815;0.46298408139206615;0.46229786261724537;0.44197020999086284;0.44138254942323973;1.0125497796085052;0.9998825158939945;10.000709483882638;0.416738113564437;0.45198081915752686;0.45195255104609455;0.41162869728818363;-0.401796996128802;0.575249150568416;1.0000416280582753
74.029952;1.0014494729696595;0.4629845021014428;0.4622970834976439;0.4419697939990165;0.44138266403175963;1.0125511308780648;0.9998834652594655;10.000699857930822;0.4167377369601092;0.4519803904335774;0.45195258676860894;0.4116277085313967;-0.40179699633868315;0.5752496216389172;1.0000430312683666
74.039952;1.0014485499006924;0.4629848943505259;0.46229630851375186;0.4419693845669382;0.4413827855518884;1.012552440169882;0.9998844404800592;10.000689886239527;0.4167373713002482;0.4519799467932104;0.45195261950597654;0.4116267189789589;-0.4017969965415092;0.5752500967933273;1.000044484997277
74.049952;1.001447660998892;0.4629852572642989;0.46229553812467566;0.44196898134373347;0.44138291400047813;1.0125537067209736;0.999885445239732;10.000679618438134;0.416737018944562;0.4519794872532762;0.45195264702055493;0.4116257288147712;-0.40179699673671515;0.5752505754743836;1.0000459846309313
74.059952;1.0014468085424646;0.46298559040203346;0.4622947725837273;0.4419685846580242;0.44138304869843076;1.0125549301160859;0.9998864817726507;10.000669106703835;0.41673668215470355;0.4519790115920638;0.45195266705820486;0.41162473828633117;-0.40179699692438614;0.5752510570170009;1.000047525326061
74.069952;1.0014459958442683;0.4629858937164539;0.4622940117843162;0.4419681954141405;0.44138318832398465;1.0125561105641294;0.9998875508784569;10.000658401021893;0.4167363627701214;0.45197852005152656;0.45195267750194534;0.41162374789648826;-0.4017969971050676;0.5752515408073141;1.0000491021508717
74.079952;1.001445226556071;0.4629861670859045;0.4622932551559062;0.4419678147634311;0.4413833310775842;1.0125572489080839;0.9998886521832175;10.000647542987963;0.4167360619783308;0.45197801302985824;0.4519526763979119;0.41162275836050743;-0.4017969972795585;0.575252026299248;1.0000507097259221
74.089952;1.0014445042268114;0.46298641008071073;0.462292501921845;0.44196744387952597;0.4413834750272805;1.0125583460607979;0.999889784496159;10.000636560336805;0.41673578046752685;0.4519774911804873;0.45195266196575806;0.4116217704232541;-0.4017969974488583;0.5752525128761528;1.00005234198614
74.099952;1.0014438321875705;0.46298662216398734;0.4622917511596567;0.4419670840877252;0.4413836185764999;1.0125594025627207;0.9998909463766794;10.000625466133659;0.4167355188802195;0.4519769557618456;0.45195263281118353;0.411620784830154;-0.4017969976140249;0.575252999817247;1.0000539921650864
74.109952;1.0014432133235378;0.4629868028758669;0.4622910016260654;0.4419667371092002;0.4413837607099939;1.0125604185695227;0.9998921363084944;10.000614268130432;0.41673527799923116;0.4519764087733485;0.45195258805152405;0.41161980274037785;-0.4017969977759214;0.5752534866825247;1.0000556534625686
74.119952;1.001442649994273;0.46298695186216243;0.46229025189151024;0.4419664050710038;0.4413839009693865;1.012561393884785;0.9998933522735455;10.000602982873716;0.4167350584466344;0.45197585272363705;0.4519525270894762;0.41161882620987567;-0.4017969979350776;0.5752539738190445;1.0000573202766736
74.129952;1.0014421444134154;0.46298706884861157;0.4622895008586288;0.44196609025638367;0.4413840392287922;1.0125623280763725;0.9998945917858422;10.000591639924552;0.41673486038892116;0.45197529039936385;0.45195244929652456;0.4116178581273215;-0.4017969980918362;0.5752544621912054;1.0000589886562499
74.139952;1.0014416987267107;0.46298715357033143;0.46228874837430456;0.44196579498551597;0.44138417532560853;1.012563220628849;0.9998958526739021;10.000580279349702;0.4167346836742863;0.45197472482012047;0.4519523538680894;0.41161690176062504;-0.40179699824666143;0.5752549526489944;1.0000606555431288
74.149952;1.0014413141448129;0.462987205726247;0.46228799545545723;0.4419655216240821;0.44138430874355145;1.01256407064459;0.9998971333334788;10.000568953313602;0.4167345281248274;0.4519741590315181;0.45195224002425827;0.4116159604128126;-0.4017969984002086;0.5752554455910074;1.000062317616729
74.159952;1.001440989805398;0.4629872250646472;0.4622872438733296;0.4419652722317031;0.4413844384710063;1.0125648762452995;0.999898431965636;10.000557724238325;0.4167343936181509;0.4519735957753191;0.4519521075473914;0.41161503747159645;-0.4017969985530913;0.5752559411768636;1.0000639705838699
74.169952;1.001440723000685;0.46298721142456223;0.4622864955539591;0.441965048290182;0.44138456322462305;1.0125656344844025;0.9998997462390222;10.00054665335127;0.4167342801074233;0.4519730374771686;0.4519519572061528;0.41161413672486746;-0.4017969987057552;0.5752564394103398;1.0000656091226563
74.179952;1.001440511001506;0.46298716448202704;0.46228575218469226;0.44196485114263456;0.4413846818701995;1.012566342082242;0.999901074271747;10.000535792279297;0.41673418767866;0.4519724865157504;0.45195179051196793;0.41161326239317675;-0.401796998858676;0.5752569398932493;1.0000672269774722
74.189952;1.0014403520890378;0.4629870835794125;0.4622850149672133;0.4419646824988649;0.4413847936345814;1.0125669965278452;0.9999024153879525;10.000525185150735;0.4167341164912603;0.45197194537558244;0.451951609033015;0.4116124187512449;-0.40179699901250354;0.575257441824407;1.0000688168238612
74.199952;1.0014402445190733;0.46298696801820505;0.46228428477193223;0.44196454423852405;0.4413848983069183;1.0125675970968413;0.9999037693770957;10.000514872705821;0.4167340667100377;0.4519714164907119;0.45195141414855183;0.41161160973284516;-0.40179699916788325;0.5752579445252541;1.0000703703378298
74.209952;1.0014401853188453;0.46298681749647685;0.4622835628091994;0.44196443790469025;0.4413849965422225;1.0125681453032613;0.9999051352924687;10.000504892419736;0.4167340386325202;0.45197090197478407;0.45195120718495313;0.4116108388070455;-0.4017969993253647;0.575258447843245;1.0000718789987875
74.219952;1.0014401703802152;0.4629866324344468;0.4622828509531052;0.4419643645844956;0.4413850898760292;1.0125686441831392;0.999906510868062;10.000495279328238;0.41673403277613463;0.45197040365336444;0.45195098947903733;0.4116101089338485;-0.40179699948556;0.5752589520004063;1.000073335136689
74.229952;1.0014401949914484;0.4629864141336115;0.4622821512266457;0.44196432506235916;0.4413851803447494;1.0125690971845949;0.9999078925944063;10.000486069181482;0.4167340496035415;0.4519699234155605;0.45195076275012536;0.4116094223343435;-0.4017969996491994;0.5752594572897957;1.000074732620723
74.239952;1.0014402538700071;0.4629861646445818;0.4622814652329635;0.44196431989963364;0.4413852698905236;1.0125695078297563;0.9999092760553935;10.00047729671069;0.4167340892153633;0.45196946335919463;0.4519505295124002;0.411608780554042;-0.40179699981711037;0.5752599637541266;1.000076067079457
74.249952;1.0014403408146035;0.4629858864726682;0.4622807939952157;0.4419643495646355;0.4413853599127795;1.0125698797516414;0.9999106561454882;10.000468991106612;0.4167341513759783;0.4519690256564511;0.4519502927682446;0.4116081850559586;-0.4017969999902416;0.5752604707863705;1.0000773353571872
74.259952;1.001440448455546;0.46298558232976555;0.4622801378816074;0.44196441477788195;0.44138545137714846;1.0125702166387396;0.9999120276158407;10.000461179796147;0.41673423555950717;0.4519686125267276;0.45195005533395977;0.41160763753716956;-0.4017970001695493;0.575260976964515;1.0000785344452292
74.269952;1.0014405683280303;0.46298525496804094;0.46227949667705914;0.4419645167901398;0.44138554502763727;1.012570522241933;0.9999133859237658;10.0004538965254;0.4167343409183345;0.4519682261963886;0.45194981942028073;0.4116071395932586;-0.4017970003557316;0.5752614801648598;1.0000796610264449
74.279952;1.0014406910547247;0.46298490706075274;0.4622788700125027;0.4419646572176207;0.44138564120046314;1.0125708004247722;0.9999147275036615;10.00044717987194;0.4167344664036244;0.45196786872221556;0.45194958660065754;0.4116066922986501;-0.4017970005489679;0.5752619777328672;1.0000807124371291
74.289952;1.0014408065918088;0.4629845409873578;0.4622782578434923;0.4419648375032887;0.44138573983101476;1.0125710549593165;0.9999160495034802;10.000441063807468;0.4167346107363545;0.4519675419685543;0.4519493580379487;0.41160629618721134;-0.40179700074875846;0.5752624666404978;1.00008168799469
74.299952;1.0014409049275874;0.4629841585436696;0.4622776604821405;0.4419650584667055;0.441385840877906;1.0125712890439924;0.9999173494840335;10.00043557101062;0.4167347720478254;0.4519672476326123;0.4519491346970429;0.41160595151431106;-0.40179700095394627;0.575262943674165;1.000082589206593
74.309952;1.0014409774339914;0.46298376082112686;0.4622770780692067;0.4419653203275755;0.4413859444659227;1.0125715049694604;0.9999186256811358;10.000430707991027;0.4167349477401549;0.451966987045477;0.45194891733507053;0.41160565825759726;-0.4017970011628607;0.5752634057732836;1.0000834191611754
74.319952;1.0014410181466802;0.46298334826464793;0.4622765101837915;0.4419656228602881;0.44138605060751457;1.0125717038412574;0.9999198778094086;10.000426462124144;0.4167351346937387;0.45196676096563104;0.45194870613580007;0.41160541569052755;-0.40179700137343516;0.5752638505044961;1.0000841816190456
74.329952;1.001441023868724;0.4629829208652146;0.4622759561502555;0.4419659652632661;0.4413861590282389;1.0125718853001962;0.9999211071086654;10.000422809233228;0.4167353293172567;0.4519665696189117;0.4519485003371845;0.41160522206219213;-0.4017970015834824;0.5752642762763325;1.000084880116986
74.339952;1.0014409932677806;0.4629824784692196;0.4622754154305225;0.441966346156531;0.4413862692013322;1.0125720479063127;0.9999223154737997;10.000419724537362;0.4167355276971259;0.45196641304600105;0.45194829843347134;0.41160507472775093;-0.4017970017911919;0.5752646818683003;1.0000855178710721
74.349952;1.0014409259462844;0.4629820209713499;0.4622748877624762;0.4419667638642515;0.44138638033568983;1.012572190398189;0.999923504544626;10.000417185325848;0.4167357262436399;0.45196629165288027;0.45194809869559305;0.4116049703899921;-0.40179700199540835;0.5752650658159073;1.000086098204612
74.359952;1.0014408218999422;0.4629815484327471;0.46227437339164223;0.44196721667787014;0.4413864912867627;1.0125723128940987;0.9999246749598664;10.000415172034609;0.4167359221478408;0.4519662065293393;0.4519478994171219;0.4116049051470556;-0.40179700219560827;0.575265426587901;1.0000866244294266
74.369952;1.0014406812635683;0.4629810612786632;0.4622738729969067;0.44196770310134614;0.4413866006074541;1.0125724171038473;0.9999258262291322;10.000413671866125;0.41673611326809495;0.4519661593270956;0.451947698915576;0.4116048746039747;-0.4017970023918203;0.575265763118822;1.000087099312772
74.379952;1.001440503907805;0.46298056028588846;0.4622733870885251;0.44196822191592455;0.44138670689739107;1.0125725056550101;0.9999269575456297;10.000412679396653;0.4167362979041463;0.45196615202122675;0.45194749556788427;0.4116048741880999;-0.4017970025845236;0.5752660747723259;1.0000875248142334
74.389952;1.0014402890306993;0.4629800463514775;0.4622729156970662;0.44196877193968165;0.44138680906354877;1.0125725809558048;0.9999280683407168;10.000412193274812;0.41673647453555457;0.4519661867665372;0.45194728797356815;0.41160489933542505;-0.40179700277446717;0.5752663607889192;1.0000879018642392
74.399952;1.0014400355499564;0.4629795204596469;0.46227245867378214;0.4419693518058984;0.4413869061928239;1.0125726440044962;0.999929157867307;10.00041221095807;0.4167366415540607;0.4519662656130392;0.45194707511830395;0.41160494556187177;-0.40179700296242765;0.5752666196683858;1.0000882303875378
74.409952;1.0014397430702098;0.4629789838903827;0.46227201601224194;0.4419699598684245;0.44138699739945925;1.0125726938606339;0.9999302251243771;10.000412722797922;0.4167367973420684;0.45196638996697086;0.4519468563043773;0.41160500874554373;-0.40179700314909667;0.5752668489288275;1.0000885100549868
74.419952;1.0014394125406194;0.46297843854719606;0.46227158791809864;0.44197059397687893;0.4413870818722911;1.012572728301478;0.9999312696838202;10.000413708265043;0.41673694057823757;0.45196656021017284;0.45194663095430265;0.41160508541149743;-0.40179700333506996;0.5752670453273843;1.0000887407615648
74.429952;1.0014390464547942;0.462977887213241;0.46227117498613135;0.4419712511933686;0.4413871592505345;1.0125727449595778;0.9999322922935052;10.000415136174126;0.4167370702202482;0.4519667757791763;0.45194639853664176;0.411605172572973;-0.4017970035207362;0.5752672052326556;1.0000889223170364
74.439952;1.0014386485700035;0.46297733332682156;0.4622707784118459;0.4419719279316826;0.4413872301875855;1.0125727416530554;0.9999332943732405;10.000416969952797;0.4167371851879911;0.45196703550307005;0.45194615860797954;0.4116052672941352;-0.4017970037062072;0.5752673250822127;1.0000890540898502
74.449952;1.0014382231157524;0.4629767803965963;0.46227039968718664;0.4419726203643348;0.4413872963775093;1.0125727160765357;0.9999342767018716;10.000419177908102;0.4167372844231957;0.45196733782913295;0.4519459108719231;0.41160536644979023;-0.40179700389145034;0.5752674017455638;1.0000891344892948
74.459952;1.001437774348541;0.4629762315996175;0.46227004012110584;0.4419733243562413;0.4413873599932825;1.01257266554358;0.9999352387153395;10.000421742075831;0.4167373671958272;0.4519676807431479;0.4519456550204501;0.41160546670718157;-0.4017970040765066;0.5752674325687336;1.000089160304251
74.469952;1.0014373068059959;0.46297568967321995;0.4622697008769537;0.4419740351670198;0.441387423064534;1.0125725866014532;0.999936179324993;10.00042465740859;0.4167374330488253;0.4519680615640939;0.4519453903824766;0.41160556468064596;-0.4017970042615766;0.5752674152739605;1.0000891269140255
74.479952;1.0014368251023469;0.4629751568640414;0.4622693832395211;0.44197474774625284;0.4413874869366173;1.012572474794618;0.9999370980718797;10.000427921252973;0.41673748169097335;0.45196847694379466;0.45194511596336573;0.4116056573450669;-0.40179700444697164;0.5752673478908218;1.000089029315795
74.489952;1.0014363329170837;0.4629746347760059;0.46226908848811477;0.44197545733977894;0.4413875520707702;1.012572325126389;0.999937994640191;10.00043152186823;0.41673751303985573;0.4519689233136299;0.45194483073390673;0.4116057423926639;-0.40179700463305024;0.575267228858185;1.000088863151559
74.499952;1.0014358324893105;0.4629741240821373;0.4622688174229568;0.44197615969484316;0.4413876183385188;1.0125721329795812;0.9999388672144522;10.00043543544758;0.4167375270752622;0.4519693976488865;0.4519445333589337;0.4116058181417517;-0.4017970048200639;0.5752670570743085;1.0000886257716226
74.509952;1.0014353250425176;0.46297362426222;0.4622685703381045;0.4419768510248205;0.44138768529030414;1.0125718947183033;0.9999397122242861;10.000439633463394;0.41673752364915423;0.4519698980379013;0.451944222005127;0.41160588318826;-0.40179700500791715;0.5752668316206416;1.000088316425772
74.519952;1.0014348109273818;0.46297313387616856;0.4622683476538466;0.441977528234731;0.44138775222331683;1.0125716073122892;0.9999405259688476;10.000444091418773;0.4167375026928653;0.4519704237643892;0.45194389514943384;0.41160593628947706;-0.4017970051960802;0.5752665515951261;1.0000879344687652
74.529952;1.0014342895668673;0.46297265142421645;0.46226815032520785;0.441978189390379;0.441387818374059;1.0125712679967263;0.9999413062183063;10.00044879122183;0.41673746470679285;0.45197097492115673;0.45194355238012124;0.4116059764244977;-0.40179700538365026;0.5752662160813522;1.000087477724006
74.539952;1.0014337604355155;0.4629721759248331;0.46226797981948053;0.4419788339199183;0.44138788298012455;1.0125708750958862;0.9999420525777366;10.00045372265633;0.41673741093920635;0.45197155178021575;0.45194319424770674;0.4116060026078434;-0.4017970055693107;0.5752658239166711;1.000086943196657
74.549952;1.00143322427193;0.4629717067312988;0.46226783800484395;0.44197946217284084;0.4413879449874392;1.0125704283230228;0.999942765864025;10.000458887988383;0.4167373431437454;0.451972154290887;0.4519428216767103;0.41160601357114107;-0.40179700575133775;0.5752653736689584;1.000086328794314
