time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.559952;1.001432683288529;0.4629712431483103;0.46226772672366817;0.4419800746144591;0.4413880029632773;1.0125699276534001;0.9999434468734515;10.000464303863094;0.4167372633853028;0.4519727817383726;0.4519424353845123;0.4116060077354783;-0.4017970059279818;0.5752648640416872;1.0000856342799798
74.569952;1.0014321409873224;0.46297078437306644;0.46226764724662417;0.4419806712449489;0.4413880553671027;1.0125693725730844;0.9999440952393156;10.000469996921803;0.41673717410664546;0.4519734325102967;0.4519420355422184;0.41160598356711153;-0.4017970060979421;0.5752642943765967;1.0000848611108502
74.579952;1.0014316019344967;0.46297032963337753;0.4622676002091476;0.4419812514515638;0.44138810062158873;1.012568762180389;0.9999447093322584;10.000475994824056;0.4167370781932212;0.4519741042860783;0.45194162220535467;0.41160594003387313;-0.4017970062604406;0.5752636650430967;1.0000840112216938
74.589952;1.001431070967086;0.46296987827175873;0.46226758609605506;0.441981814195353;0.44138813681218014;1.0125680955963545;0.9999452869726015;10.000482318618376;0.4167369787579829;0.45197479452702366;0.4519411961786674;0.4116058769418744;-0.4017970064149763;0.5752629775807757;1.0000830856972032
74.599952;1.0014305522845819;0.4629694297404321;0.46226760583986604;0.44198235842718775;0.44138816147201215;1.0125673726298061;0.9999458265641469;10.000488982716536;0.41673687881835286;0.45197550063967923;0.4519407592351897;0.41160579523357266;-0.4017970065611037;0.5752622344129423;1.000082084772265
74.609952;1.0014300492076331;0.4629689836240738;0.462267660820676;0.4419828833707122;0.44138817193326196;1.0125665942094018;0.999946328386568;10.000495997487718;0.41673678115414636;0.45197621991628795;0.4519403137090544;0.41160569699114574;-0.4017970066983113;0.5752614381753564;1.0000810088658953
74.619952;1.0014295645780513;0.46296853972032226;0.46226775216472604;0.44198338848084673;0.4413881659501417;1.0125657623451163;0.9999467946249818;10.000503362825729;0.41673668811597586;0.45197694960007523;0.45193986225758814;0.4116055848869303;-0.401797006826125;0.5752605913661089;1.0000798589713662
74.629952;1.0014291014560457;0.4629680981388476;0.46226788021534737;0.4419838735187699;0.44138814191892156;1.0125648797648754;0.9999472280375279;10.000511056863033;0.41673660123317663;0.4519776866366759;0.45193940781803277;0.4116054617361745;-0.40179700694443404;0.5752596965972565;1.0000786363493759
74.639952;1.0014286633042557;0.46296765937897494;0.46226804471373856;0.44198433880360943;0.4413880987324164;1.0125639496044367;0.9999476313511584;10.000519035190603;0.4167365210206416;0.4519784271476264;0.4519389532237945;0.4116053306427979;-0.40179700705355;0.5752587567300761;1.0000773426242615
74.649952;1.0014282532735477;0.46296722409628993;0.4622682452848015;0.44198478510357336;0.4413880357083528;1.0125629754493;0.9999480079145503;10.000527240857696;0.41673644720503167;0.45197916652675646;0.451938500562055;0.41160519519855765;-0.4017970071539349;0.5752577748353732;1.0000759797184207
74.659952;1.0014278734781237;0.4629667928175665;0.4622684816172484;0.4419852131544487;0.4413879527424077;1.012561961281617;0.9999483623539703;10.000535618431421;0.41673637913935524;0.45197990012893685;0.45193805105038903;0.4116050593737225;-0.4017970072459875;0.5752567542768386;1.000074549101584
74.669952;1.0014275247571551;0.46296636623127435;0.4622687531085005;0.4419856234400324;0.4413878506376472;1.0125609113358114;0.9999487007932347;10.000544129681233;0.4167363160204982;0.45198062375023457;0.451937605587964;0.4116049272901128;-0.4017970073299062;0.5752556987069712;1.0000730513669671
74.679952;1.0014272065008132;0.4629659456744907;0.46226905845903626;0.44198601656931663;0.44138773132313186;1.0125598301669227;0.999949030607689;10.000552757560996;0.4167362567150257;0.4519813338065435;0.4519371652004241;0.41160480300856334;-0.4017970074057458;0.575254612001959;1.0000714863616438
74.689952;1.001426916405832;0.46296553331134443;0.462269395827149;0.44198639379203264;0.44138759740670513;1.0125587224840367;0.9999493595039901;10.00056149243267;0.4167361995603286;0.45198202737960796;0.451936731176607;0.4116046905296101;-0.40179700747377023;0.5752534980165477;1.00006985335341
74.699952;1.001426650701386;0.46296513194268984;0.4622697631804839;0.4419867570643871;0.44138745121595135;1.0125575923723156;0.9999496947268873;10.000570321886867;0.41673614255981484;0.4519827020074931;0.45193630546887154;0.41160459385164416;-0.40179700753458797;0.5752523601124638;1.0000681510819345
74.709952;1.00142640536042;0.46296474447246705;0.46227015824704176;0.44198710869973573;0.44138729430265317;1.0125564421806041;0.9999500433036712;10.000579231877795;0.4167360836795011;0.45198335530236;0.45193589115304833;0.4116045166610016;-0.4017970075888672;0.5752512010496788;1.0000663777506198
74.719952;1.0014261774651863;0.4629643736236394;0.46227057832977375;0.4419874510835963;0.4413871277353798;1.0125552721855366;0.999950412356565;10.000588203677223;0.4167360208651938;0.4519839847103046;0.4519354922797654;0.4116044620916722;-0.40179700763704956;0.5752500231704093;1.0000645314514756
74.729952;1.001425965255354;0.46296402208426374;0.4622710203337136;0.44198778655357707;0.4413869527123986;1.0125540815067802;0.9999508082903333;10.000597207460423;0.41673595199297553;0.4519845876824588;0.4519351132853309;0.41160443308630296;-0.40179700767917265;0.5752488284325283;1.0000626108331585
74.739952;1.001425767123239;0.46296369234835055;0.46227148086691344;0.44198811716423636;0.4413867709977048;1.0125528688897314;0.9999512358134919;10.000606203885434;0.4167358749360932;0.4519851620223559;0.45193475846618814;0.41160443281337766;-0.40179700771476506;0.5752476185227682;1.000060615098827
74.749952;1.0014255809843364;0.46296338614839677;0.46227195628954737;0.44198844462394293;0.44138658476125103;1.0125516327557276;0.9999516979741704;10.00061515604341;0.4167357876630343;0.4519857058248722;0.4519344317304306;0.4116044644887253;-0.4017970077430512;0.5752463950906159;1.0000585436764367
74.759952;1.00142540447096;0.4629631042033289;0.4622724428049459;0.44198877067810716;0.4413863960941005;1.012550371430456;0.9999521965395142;10.000624043351381;0.4167356884012707;0.4519862171963969;0.4519341365907881;0.4116045309259793;-0.4017970077633753;0.5752451599272531;1.0000563964200768
74.769952;1.0014252353550779;0.4629628466573638;0.4622729367233288;0.4419890973895665;0.4413862070017529;1.0125490838147053;0.9999527319306953;10.000632863865674;0.41673557581250553;0.4519866942864015;0.4519338761601733;0.411604634404404;-0.40179700777537114;0.575243915042553;1.0000541741713291
74.779952;1.0014250716552593;0.4629626137475412;0.4622734348220864;0.4419894271812471;0.4413860197266778;1.0125477698660263;0.9999533030779685;10.000641625405141;0.4167354489339279;0.45198713552330116;0.4519336531063966;0.41160477663411404;-0.4017970077788053;0.5752426624688;1.000051878976855
74.789952;1.0014249112700473;0.46296240608853784;0.4622739345198709;0.4419897629793206;0.44138583667480463;1.0125464301904987;0.9999539075865037;10.000650334186249;0.41673530691674104;0.4519875397579198;0.4519334697000585;0.41160495856971013;-0.40179700777353694;0.5752414039762949;1.000049513742435
74.799952;1.00142475141382;0.4629622245252543;0.4622744337031232;0.4419901080736602;0.44138565993360057;1.012545064935327;0.9999545423636093;10.000658984285975;0.4167351489627332;0.45198790613587425;0.45193332784034773;0.41160518041289096;-0.401797007759811;0.5752401411148215;1.0000470818447735
74.809952;1.001424588730815;0.462962069750362;0.46227493044022966;0.44199046555797245;0.44138549079518774;1.0125436728571335;0.9999552047345731;10.00066755322904;0.41673497454863123;0.4519882337690774;0.451933228929944;0.4116054417423752;-0.4017970077384329;0.5752388756671749;1.0000445868907875
74.819952;1.001424420228975;0.46296194212607134;0.4622754228681561;0.44199083805249484;0.4413853296532362;1.0125422510142967;0.9999558931823317;10.000676008179557;0.4167347836165362;0.4519885216022395;0.45193317381375603;0.41160574154104157;-0.40179700771044985;0.5752376100840306;1.0000420324524038
74.829952;1.0014242439606913;0.46296184206586255;0.46227590919017586;0.44199122780731304;0.44138517639882474;1.0125407951399528;0.9999566071176833;10.000684317800348;0.4167345766031413;0.45198876855053605;0.45193316305022735;0.4116060783590966;-0.40179700767670457;0.5752363471287752;1.000039421905328
74.839952;1.0014240588692112;0.46296177034557984;0.46227638774882845;0.4419916366815219;0.44138503106924215;1.012539300324021;0.9999573463675543;10.000692459861698;0.41673435422126826;0.45198897363351254;0.45193319730624676;0.411606450515422;-0.4017970076376178;0.5752350889627046;1.0000367581761354
74.849952;1.0014238643071933;0.4629617277742128;0.4622768572037659;0.4419920660204228;0.4413848943004973;1.012537761924108;0.9999581108532752;10.000700420621765;0.4167341169198894;0.45198913613898395;0.4519332774384657;0.41160685602123415;-0.40179700759306763;0.5752338367644871;1.000034043320621
74.859952;1.001423659907206;0.4629617148526078;0.4622773166053689;0.44199251664015476;0.4413847672199331;1.0125361768987027;0.9999589003174421;10.000708189046847;0.41673386450706007;0.45198925588995986;0.45193340423793404;0.41160729250388883;-0.40179700754241154;0.5752325909522442;1.0000312786929408
74.869952;1.0014234453677153;0.4629617319618928;0.4622777652393515;0.441992988773994;0.44138465099163093;1.0125345442716858;0.9999597138776721;10.000715750776678;0.4167335964824057;0.4519893333709797;0.45193357798152767;0.4116077573651847;-0.401797007484758;0.5752313514690989;1.0000284660827603
74.879952;1.0014232196684696;0.4629617795778319;0.46227820242748796;0.44199348200775324;0.44138454658158277;1.0125328640436022;0.9999605496924525;10.000723087051233;0.41673331264261765;0.45198936956311914;0.4519337979104238;0.4116082478819594;-0.40179700741927427;0.5752301180372095;1.0000256089787678
74.889952;1.0014229807713375;0.4629618581523465;0.46227862752525567;0.4419939953873158;0.4413844548732092;1.012531136054632;0.9999614054414158;10.000730176659253;0.4167330132701307;0.45198936558631003;0.45193406192373864;0.4116087612036849;-0.40179700734544876;0.5752288902025946;1.000022712667549
74.899952;1.0014227264058642;0.4629619679269674;0.46227904004065545;0.44199452743381484;0.4413843767878147;1.0125293595905605;0.9999622790680721;10.00073699480849;0.41673269911490635;0.4519893224643584;0.45193436682694976;0.4116092945220087;-0.4017970072632732;0.5752276671698271;1.0000197826531512
74.909952;1.0014224552081172;0.46296210872954774;0.4622794396439475;0.4419950760690429;0.4413843130591171;1.0125275335068795;0.9999631688380182;10.000743509943666;0.4167323714569044;0.45198924126402396;0.45193470917134926;0.4116098452161231;-0.401797007173132;0.5752264477665221;1.0000168228556767
74.919952;1.001422167370043;0.4629622798972771;0.4622798262193437;0.44199563895006533;0.44138426385126306;1.0125256566366718;0.9999640731524564;10.000749682552563;0.4167320320492366;0.4519891232724743;0.4519350859868261;0.4116104106750649;-0.4017970070755058;0.5752252305300337;1.0000138356194692
74.929952;1.00142186434261;0.4629624805262245;0.4622802000728617;0.44199621388917765;0.4413842286581787;1.0125237280676196;0.9999649906241938;10.000755467121623;0.4167316827094995;0.45198897000898197;0.4519354947611112;0.41161098804946644;-0.4017970069708628;0.5752240140383172;1.000010823041957
74.939952;1.0014215482618196;0.4629627096427351;0.4622805621378318;0.4419967987838542;0.44138420639304093;1.0125217473566144;0.9999659202129606;10.0007608174096;0.4167313246952466;0.4519887833770349;0.4519359331362251;0.41161157424915795;-0.4017970068597385;0.5752227974528764;1.0000077877674798
74.949952;1.001421221808328;0.46296296611893706;0.46228091408209443;0.441997391583056;0.4413841955571952;1.0125197145116809;0.9999668609316319;10.000765696526775;0.4167309585410593;0.4519885656577382;0.45193639906706456;0.4116121661520073;-0.4017970067426525;0.5752215805451932;1.000004733176655
74.959952;1.001420887905117;0.46296324875567874;0.46228125821279226;0.4419979907256859;0.44138419457850475;1.0125176292918934;0.9999678110505421;10.000770088397816;0.41673058443206673;0.45198831893642916;0.45193689108995655;0.4116127607698926;-0.40179700661983314;0.5752203634509349;1.0000016635969118
74.969952;1.0014205489683274;0.46296355655055865;0.4622815973475789;0.4419985954216536;0.4413842021418507;1.0125154905103146;0.9999687678396633;10.000774000652449;0.4167302024249537;0.4519880444686699;0.45193740793235226;0.4116133553506152;-0.40179700649111094;0.5752191469602905;0.9999985841440102
74.979952;1.00142020649777;0.4629638888366981;0.4622819348539275;0.44199920548522187;0.44138421737758304;1.012513296216712;0.999969728358604;10.000777454493466;0.41672981251483754;0.4519877424888403;0.45193794779906077;0.41161394748556257;-0.40179700635602383;0.575217932804233;0.9999955005113096
74.989952;1.0014198615989565;0.4629642453531702;0.46228227454700543;0.44199982117719067;0.44138423987410896;1.012511044705206;0.9999706901387533;10.000780469813506;0.4167294148735539;0.45198741235192347;0.451938508152964;0.41161453498617245;-0.40179700621393216;0.5752167234416119;0.9999924191085577
74.999952;1.0014195157105692;0.46296462607265215;0.46228262027362665;0.4420004430356191;0.4413842694562048;1.012508735753082;0.9999716506110157;10.000783060209562;0.41672901016760205;0.45198705283679347;0.45193908613289524;0.4116151156523338;-0.40179700606409274;0.5752155220040773;0.9999893466609244
75.009952;1.0014191704478765;0.46296503058069505;0.46228297551078507;0.44200107145384626;0.4413843059124136;1.0125063711876747;0.999972606122555;10.0007852389834;0.41672859981680344;0.45198666258004216;0.45193967914353117;0.41161568734113757;-0.40179700590555417;0.5752143326254437;0.9999862897378752
75.019952;1.001418827172466;0.46296545782643517;0.4622833431895098;0.4420017062655115;0.44138434892176553;1.0125039542249792;0.9999735520734546;10.000787020608287;0.41672818600947364;0.45198624046578734;0.451940285006951;0.4116162482371828;-0.40179700573701854;0.5752131603994141;0.9999832552745092
75.029952;1.0014184872219873;0.4629659067093352;0.4622837257343819;0.44200234665218807;0.4413843981642099;1.0125014883866996;0.999974483622475;10.000788415675208;0.41672777148242973;0.45198578577096676;0.45194090168149814;0.4116167969616767;-0.40179700555710307;0.575212010733735;0.9999802510500353
75.039952;1.0014181524104921;0.4629663766792027;0.4622841252737533;0.4420029913556649;0.44138445348294997;1.0124989767795363;0.9999753959662674;10.000789433097546;0.4167273594298043;0.4519852981692703;0.45194152711290125;0.4116173324196147;-0.40179700536470253;0.5752108887769685;0.9999772852720374
75.049952;1.0014178250073793;0.4629668678526764;0.46228454384511897;0.4420036388116009;0.44138451489560854;1.0124964216088552;0.9999762845479668;10.000790084495774;0.4167269535609291;0.45198477760773026;0.45194215934248083;0.4116178537176987;-0.40179700515893774;0.5752097993331147;0.9999743663398243
75.059952;1.0014175068004438;0.4629673807520389;0.4622849836017861;0.44200428695070365;0.44138458245371254;1.012493824511634;0.9999771453572643;10.000790378708833;0.41672655805411646;0.45198422400989496;0.4519427966471451;0.4116183604498314;-0.4017970049389964;0.5752087471685403;0.9999715032611739
75.069952;1.0014171983188278;0.4629679156007091;0.46228544710548874;0.4420049331256782;0.44138465633281365;1.0124911877505085;0.999977975212369;10.000790318187711;0.4167261775319707;0.451983637221619;0.45194343781002777;0.4116188529332762;-0.40179700470434027;0.5752077371569102;0.9999687052327304
75.079952;1.0014168994923354;0.4629684715383561;0.4622859374513933;0.4420055744945597;0.4413847369773466;1.012488514859682;0.9999787719997408;10.000789905546188;0.41672581705151357;0.4519830172581478;0.45194408232029315;0.4116193319152056;-0.4017970044551464;0.5752067738665883;0.9999659800399396
75.089952;1.0014166106659244;0.4629690465636944;0.46228645806424046;0.44200620834897886;0.4413848248105032;1.012485810371199;0.9999795345397162;10.000789148738;0.4167254815671424;0.451982364332146;0.45194473005708863;0.41161979817240946;-0.40179700419250586;0.5752058611840504;0.9999633329799805
75.099952;1.0014163326619763;0.4629696380820656;0.46228701244248577;0.44200683210249203;0.4413849198990688;1.0124830792299728;0.9999802625248276;10.000788060500126;0.41672517507960194;0.4519816786646808;0.45194538091256087;0.4116202523498726;-0.4017970039181966;0.5752050023451676;0.9999607670584938
75.109952;1.0014160662995515;0.46297024320942315;0.4622876039276256;0.44200744319185253;0.44138502195596335;1.0124803262178264;0.9999809572489322;10.000786655144399;0.4167249005920876;0.4519809603575897;0.4519460348627693;0.411620694669415;-0.4017970036343138;0.575204200117461;0.9999582840626718
75.119952;1.001415812009501;0.46297085881576266;0.46228823504996996;0.4420080387998489;0.4413851302744572;1.0124775560143584;0.9999816221865062;10.000784944673663;0.4167246607444174;0.45198020933773075;0.4519466921228431;0.4116211247122223;-0.4017970033430671;0.5752034572177941;0.9999558856976107
75.129952;1.0014155699682548;0.46297148176476055;0.4622889066128286;0.4420086153821965;0.4413852435312446;1.012474773812661;0.9999822622113018;10.00078293829217;0.4167244579779593;0.45197942556243215;0.451947353016647;0.4116215417030053;-0.40179700304673827;0.575202776747297;0.9999535737141912
75.139952;1.0014153405198776;0.46297210925485865;0.4622896175216087;0.4420091685594539;0.4413853599979066;1.0124719850118167;0.9999828819178429;10.000780643377999;0.4167242941144467;0.45197860943462626;0.4519480175858398;0.4116219447049317;-0.4017970027476686;0.5752021619906288;0.9999513495235788
75.149952;1.0014151240366373;0.4629727390281123;0.46229036550438224;0.4420096935913255;0.4413854782746828;1.0124691941782353;0.9999834845039413;10.000778065643004;0.41672416990600347;0.45197776178184906;0.451948685161717;0.41162233234550094;-0.40179700244825434;0.5752016158170327;0.9999492145690259
75.159952;1.0014149204153084;0.4629733692857821;0.4622911478419267;0.44201018604610376;0.4413855979018525;1.0124664049916992;0.9999840722989851;10.000775212055261;0.4167240850028384;0.4519768834452468;0.45194935423143995;0.41162270286728886;-0.4017970021509173;0.5752011404650783;0.9999471707153755
75.169952;1.0014147290488964;0.462973998269018;0.46229196181347193;0.4420106424208034;0.4413857191827586;1.0124636208632352;0.9999846483331793;10.000772095789548;0.4167240385214186;0.4519759752604413;0.4519500227049156;0.41162305479191474;-0.4017970018579122;0.5752007377560231;0.9999452196386838
75.179952;1.001414549175197;0.46297462396565825;0.46229280498540226;0.4420110605211465;0.44138584249514085;1.012460845440324;0.9999852170968457;10.00076873716673;0.4167240297786457;0.4519750383572997;0.45195068825598633;0.41162338737069065;-0.40179700157108816;0.575200409241615;0.9999433622079302
75.189952;1.0014143801661697;0.46297524419263275;0.46229367506708835;0.44201143943037147;0.44138596793704876;1.0124580832479528;0.9999857836826511;10.000765157962837;0.41672405865726037;0.4519740740859585;0.45195134844938756;0.41162370052680747;-0.4017970012918459;0.5752001560550183;0.9999415986623491
75.199952;1.0014142217979298;0.46297585676344;0.46229456942872965;0.44201177937671265;0.4413860953955982;1.012455339927117;0.9999863523786121;10.000761376599263;0.41672412559443434;0.45197308367471495;0.4519520008188596;0.41162399468035166;-0.4017970010211925;0.5751999786667548;0.9999399290253893
75.209952;1.0014140744565747;0.46297645968050544;0.4622954849112165;0.4420120816416193;0.4413862246262885;1.0124526219767824;0.9999869262612684;10.000757412833384;0.41672423142683995;0.4519720681698405;0.45195264315456096;0.4116242705181646;-0.4017970007597615;0.5751998766289552;0.9999383531151014
75.219952;1.0014139391059895;0.4629770512974368;0.46229641808530575;0.44201234825908103;0.4413863553072463;1.0124499365398563;0.9999875077266507;10.000753294581145;0.4167243771452156;0.4519710285513316;0.45195327382800127;0.41162452868360144;-0.4017970005078559;0.5751998483306233;0.9999368699490552
75.229952;1.001413816702538;0.4629776302172727;0.4622973655952626;0.44201258170105284;0.441386487094524;1.0124472907036743;0.9999880986371934;10.000749054057978;0.41672456353002807;0.4519699657889378;0.4519538918025221;0.41162476965228606;-0.40179700026559095;0.5751998910844787;0.9999354768090422
75.239952;1.0014137068830262;0.46297819516475097;0.4622983244083405;0.4420127848155456;0.4413866197658466;1.0124446904798945;0.9999887000683941;10.000744721294335;0.41672479091545706;0.4519688810095344;0.4519544964976732;0.41162499386101326;-0.4017970000331646;0.5752000014073092;0.999934168686978
75.249952;1.0014136071379733;0.4629787452337809;0.46229929187695373;0.4420129606761259;0.4413867535212499;1.0124421405882609;0.9999893125204095;10.000740327060706;0.4167250592760957;0.4519677755822922;0.4519550877953327;0.411625201854852;-0.40179699981102845;0.5752001751576522;0.9999329390003631
75.259952;1.0014135136439943;0.4629792801984011;0.4623002655503216;0.4420131120683582;0.4413868890088124;1.012439644771031;0.9999899363318095;10.00073590433639;0.4167253683773741;0.4519666509067723;0.4519556660624355;0.41162539429926787;-0.40179699959970205;0.5752004077825064;0.9999317814112473
75.269952;1.0014134223583164;0.46297980044203285;0.46230124291110514;0.44201324106497614;0.4413870268790498;1.012437205690213;0.999990571644079;10.000731479921937;0.41672571784649587;0.4519655082862222;0.45195623220860265;0.41162557180258424;-0.4017969993994599;0.5752006946245728;0.9999306915207684
75.279952;1.0014133289424967;0.46298030669439105;0.46230222108082575;0.4420133491682255;0.441387167467217;1.012434824773292;0.9999912178665126;10.00072706816079;0.416726107166617;0.451964348888412;0.4519567877370201;0.4116257347201076;-0.40179699921022244;0.5752010309286031;0.9999296677320801
75.289952;1.0014132287525066;0.462980799675566;0.4623031965297018;0.4420134377653334;0.4413873110810548;1.0124325026293721;0.9999918733356404;10.000722676014313;0.4167265354885808;0.4519631735656431;0.4519573343627794;0.41162588309302156;-0.4017969990316166;0.5752014119252357;0.9999287109702985
75.299952;1.0014131176194774;0.4629812796060924;0.4623041650068269;0.4420135082638492;0.44138745846201494;1.0124302396019165;0.9999925361204659;10.000718314550783;0.4167270014127405;0.4519619828119325;0.45195787350827266;0.41162601649297403;-0.40179699886308357;0.5752018333411153;0.9999278234443266
75.309952;1.0014129923163404;0.4629817459286243;0.46230512180024885;0.44201356172753004;0.44138761075256416;1.012428036105463;0.9999932052129735;10.000714004993357;0.4167275029654043;0.4519607770003656;0.45195840645291374;0.4116261340089085;-0.4017969987038917;0.5752022918496441;0.9999270075049222
75.319952;1.00141285055259;0.4629821975206135;0.4623060621742744;0.4420135985571049;0.44138776902731264;1.0124258927851733;0.9999938804445525;10.000709775180187;0.41672803778249695;0.45195955684079425;0.45195893482074595;0.4116262348594887;-0.40179699855297246;0.5752027850891427;0.9999262650819858
75.329952;1.0014126910112793;0.46298263321034405;0.4623069815738815;0.4420136185554114;0.4413879338253585;1.012423810409533;0.9999945615318832;10.00070565716237;0.4167286033841604;0.45195832387728074;0.4519594606840754;0.4116263189683548;-0.40179699840886085;0.5752033114598711;0.9999255972684665
75.339952;1.001412513395228;0.46298305216146735;0.4623078756371001;0.4420136210759354;0.44138810490828917;1.0124217895983374;0.9999952478716755;10.000701690581293;0.41672919751086523;0.4519570806418181;0.45195998640513857;0.41162638670748536;-0.4017969982699979;0.5752038700166742;0.9999250039733704
75.349952;1.0014123184014023;0.462983454081087;0.4623087405261974;0.44201360517332206;0.441388281331696;1.0124198309186845;0.9999959393820315;10.00069792386142;0.41672981851597496;0.4519558303612682;0.4519605145459624;0.4116264382634127;-0.4017969981351114;0.5752044604928267;0.9999244839733631
75.359952;1.0014121072315425;0.4629838394108956;0.46230957337341433;0.442013569903289;0.4413884617087178;1.0124179356973313;0.9999966371412815;10.000694409727917;0.41673046546794296;0.45195457631766145;0.45196104773963186;0.41162647335347474;-0.4017969980033547;0.5752050831359633;0.9999240349193428
75.369952;1.0014118805744598;0.46298420916674327;0.46231037222985877;0.4420135144611431;0.4413886443812625;1.0124161066937063;0.9999973429538032;10.000691195006405;0.41673113777708964;0.4519533213762951;0.4519615885381557;0.41162649125738504;-0.40179699787429396;0.5752057382071026;0.9999236530153549
75.379952;1.0014116378915119;0.4629845642518068;0.4623111355663533;0.442013437958918;0.441388827551395;1.0124143476072431;0.9999980587600995;10.000688308537303;0.41673183477439807;0.45195206833851637;0.4519621392867781;0.4116264907504737;-0.4017969977477725;0.5752064255256837;0.9999233332412505
75.389952;1.0014113774205742;0.46298490484065646;0.4623118618491667;0.4420133393020142;0.4413890095546134;1.012412662051229;0.9999987867292432;10.000685758895505;0.4167325556583553;0.45195082051689617;0.4519627017826225;0.4116264700818194;-0.4017969976235275;0.5752071443765526;0.9999230701504642
75.399952;1.001411096584629;0.46298523039330014;0.4623125496086082;0.44201321737737764;0.44138918906494184;1.0124110531213393;0.9999995290954222;10.000683540297855;0.41673329968959927;0.4519495815928302;0.4519632769783985;0.41162642730911886;-0.4017969975007682;0.5752078937291455;0.9999228583779072
75.409952;1.001410792647608;0.4629855399836269;0.4623131977411379;0.4420130713013848;0.4413893650807702;1.01240952336237;1.000000287240523;10.000681633173446;0.41673406624791126;0.4519483551739674;0.4519638651231581;0.4116263607172229;-0.4017969973781774;0.5752086725641979;0.9999226928167342
75.419952;1.0014104636729186;0.46298583232105367;0.46231380545345563;0.4420129006316561;0.4413895368752254;1.0124080746436745;1.0000010613161003;10.000680007454635;0.4167348547705198;0.4519471446923601;0.4519644660301814;0.4116262691667916;-0.40179699725427914;0.575209479879683;0.9999225686502088
75.429952;1.0014101092131031;0.4629861055882884;0.4623143719465714;0.44201270550472416;0.4413897039597971;1.0124067080124888;1.0000018508766642;10.000678639028061;0.41673566482621677;0.4519459533623306;0.451965079257781;0.4116261521937702;-0.40179699712765743;0.5752103141872245;0.9999224812352442
75.439952;1.0014097301408587;0.4629863575886949;0.4623148961169709;0.44201248661017045;0.44138986594197427;1.01240542358206;1.0000026554542045;10.000677524231266;0.41673649605597823;0.4519447839948826;0.45196570422650983;0.41162600956069184;-0.4017969969970185;0.5752111730512172;0.9999224261588262
75.449952;1.0014093280137149;0.4629865860830069;0.46231537639442966;0.44201224492246427;0.44139002235829233;1.012404220630901;1.0000034747616706;10.000676683020092;0.416737347711781;0.451943639031994;0.4519663401521934;0.4116258408459614;-0.4017969968613311;0.5752120534815819;0.9999223996047296
75.459952;1.0014089046943193;0.46298678884322014;0.462315811151932;0.442011981356519;0.4413901726139571;1.0124030979485703;1.0000043089548631;10.000676155936267;0.4167382183155815;0.45194252073782193;0.4519669859667928;0.41162564556962455;-0.4017969967199017;0.575212953053095;0.9999223985008553
75.469952;1.0014084625836877;0.4629869636262237;0.4623161995478167;0.4420116967218262;0.44139031598406236;1.012402054074346;1.0000051589236352;10.00067599452494;0.41673910593860114;0.4519414311749077;0.45196764032447573;0.4116254234524932;-0.40179699657234386;0.5752138703789965;0.9999224201887023
75.479952;1.001408005309892;0.4629871085129324;0.4623165418683203;0.44201139187235067;0.4413904516884889;1.0124010872516032;1.0000060265075101;10.000676243770268;0.4167400088022079;0.45194037214162486;0.451968301557103;0.41162517449779895;-0.4017969964184951;0.5752148045396359;0.9999224623835218
75.489952;1.0014075386327326;0.46298722226647765;0.46231683910814714;0.44201106780637467;0.44139057883021576;1.012400195341191;1.000006914388206;10.000676923916625;0.41674092568351323;0.4519393451220915;0.4519689677365767;0.4116248988674285;-0.40179699625812454;0.5752157549471739;0.9999225237374735
75.499952;1.0014070710495682;0.4629873043786642;0.4623170924469666;0.44201072590395785;0.44139069606360115;1.012399376373668;1.0000078252370548;10.000678026030963;0.41674185582504175;0.45193835114825437;0.45196963679724517;0.4116245966669963;-0.4017969960905862;0.5752167220050705;0.9999226042457798
75.509952;1.0014066131384216;0.4629873549406701;0.4623173030210583;0.4420103681529917;0.4413908015236776;1.0123986295653442;1.000008760794133;10.000679528051247;0.4167427984796874;0.4519373910937262;0.45197030663897575;0.41162426800915153;-0.40179699591485607;0.5752177069644089;0.9999227051884155
75.519952;1.0014061758374904;0.46298737436852216;0.46231747180369687;0.44200999691952353;0.4413908931527664;1.0123979553096683;1.000009721965894;10.000681418949606;0.4167437527170754;0.4519364662924611;0.4519709755991264;0.4116239133862327;-0.4017969957299195;0.5752187106692671;0.9999228289080012
75.529952;1.0014057691070841;0.46298736325655154;0.4623175994945264;0.44200961451564724;0.44139096908330555;1.0123973543499079;1.000010709520057;10.000683709481537;0.41674471748538305;0.45193557858408445;0.4519716430171372;0.41162353375505767;-0.40179699553501386;0.5752197327601177;0.9999229784052995
75.539952;1.0014054013252778;0.462987322703242;0.46231768660778294;0.44200922303859824;0.44139102787194273;1.012396827569807;1.000011724267428;10.000686422293375;0.4167456914762182;0.4519347298621762;0.4519723090658198;0.4116231302289622;-0.40179699532951396;0.575220771946722;0.9999231566390343
75.549952;1.001405078893438;0.4629872547624099;0.46231773366026846;0.44200882426138477;0.4413910682671918;1.0123963759823502;1.000012766634396;10.000689579104609;0.4167466730661128;0.45193392178771885;0.45197297408339465;0.4116227040177205;-0.4017969951126961;0.5752218265591517;0.9999233662581909
75.559952;1.0014048063483334;0.4629871623423319;0.4623177411509128;0.44200841925781;0.4413910888062342;1.012396000578411;1.0000138361979882;10.000693201821548;0.41674766047751705;0.45193315574776927;0.45197363815467323;0.4116222566557833;-0.40179699488363657;0.5752228948960783;0.999923610138959
75.569952;1.0014045867944619;0.46298704851258093;0.4623177096713102;0.44200800817190355;0.4413910879115926;1.012395702548588;1.0000149314365627;10.000697319538158;0.4167486519273406;0.45193243269557504;0.45197430102367553;0.41162178996140386;-0.4017969946413788;0.575223975458426;0.9999238914250342
75.579952;1.001404421963871;0.4629869158696683;0.46231764034505246;0.44200759057792877;0.441391064196221;1.0123954833862125;1.0000160498396207;10.000701967373901;0.41674964578586654;0.45193175285695447;0.45197496225711076;0.4116213057518571;-0.40179699438523736;0.5752250670493805;0.9999242127614425
75.589952;1.0014043123467085;0.46298676640179426;0.4623175348783405;0.4420071659666196;0.44139101639501255;1.0123953444300153;1.0000171882999356;10.000707175441446;0.4167506406585905;0.45193111586831736;0.4519756214149322;0.4116208057582806;-0.40179699411495184;0.5752261684782791;0.9999245762816612
75.599952;1.0014042578750426;0.462986601744384;0.4623173951511464;0.44200673364966525;0.44139094325547945;1.0123952861745642;1.0000183434014855;10.000712957568341;0.41675163529689097;0.4519305212444163;0.45197627770968296;0.4116202916424857;-0.4017969938305921;0.5752272779587346;0.9999249840958445
75.609952;1.00140425876184;0.46298642349352775;0.46231722318015805;0.4420062923467352;0.441390843797036;1.012395307973174;1.0000195116893336;10.000719312260127;0.41675262847797423;0.4519299685587781;0.4519769295161847;0.41161976493797353;-0.40179699353233306;0.5752283929200263;0.9999254375168279
75.619952;1.0014043157318158;0.46298623327567684;0.46231702149619014;0.4420058402867705;0.4413907174147613;1.0123954082615283;1.0000206899805277;10.000726233888152;0.4167536190037972;0.45192945750402247;0.45197757458296145;0.41161922726293193;-0.4017969932204054;0.575229510501487;0.9999259359595805
75.629952;1.0014044294194033;0.46298603259190296;0.4623167931851088;0.44200537582855;0.4413905636699181;1.012395584587646;1.0000218753949128;10.000733722229064;0.416754605736662;0.45192898797395614;0.45197821079028977;0.4116186807992228;-0.4017969928952589;0.5752306281335539;0.9999264776388936
75.639952;1.0014045998690566;0.4629858226855599;0.462316541407827;0.44200489798163084;0.4413903823926256;1.0123958336940646;1.0000230652209474;10.000741785883367;0.41675558748610314;0.4519285599428755;0.4519788366286478;0.41161812844916223;-0.40179699255761986;0.5752317438074761;0.9999270614036426
75.649952;1.0014048266641276;0.4629856045554949;0.4623162688554118;0.4420044066737381;0.44139017391089425;1.0123961523049316;1.0000242569624147;10.000750439015672;0.41675656282638857;0.4519281733883665;0.45197945095732744;0.4116175734488024;-0.40179699220835974;0.5752328560713477;0.9999276878195509
75.659952;1.001405108955456;0.46298537916779164;0.4623159772612541;0.4420039027937569;0.44138993902076995;1.0123965380250248;1.0000254486077804;10.000759691311837;0.41675752999816795;0.4519278283738857;0.45198005252476314;0.41161701885993457;-0.40179699184830203;0.5752339638997063;0.9999283589863182
75.669952;1.0014054453237797;0.4629851478414595;0.4623156670332467;0.44200338788210164;0.4413896790982419;1.0123969898278564;1.0000266390696257;10.0007695387048;0.416758486971838;0.45192752493919436;0.45198064009799827;0.4116164672641516;-0.4017969914780506;0.5752350665620438;0.9999290776666085
75.679952;1.0014058340282166;0.4629849125928956;0.4623153374632632;0.4420028636423417;0.4413893963126968;1.0123975079737153;1.000027828375652;10.000779962283762;0.4167594316543171;0.45192726282975254;0.4519812129485385;0.4116159205764206;-0.40179699109790795;0.5752361633329055;0.9999298465138371
75.689952;1.001406273015162;0.462984676118393;0.46231498738539717;0.44200233158812624;0.4413890935905527;1.0123980933633738;1.0000290168801536;10.000790930332194;0.41676036209351475;0.45192704140586465;0.4519817708917806;0.4116153801115972;-0.40179699070790664;0.5752372532467432;0.9999306677292155
75.699952;1.001406759210405;0.46298444129884897;0.46231461557396747;0.44200179293983943;0.4413887745847331;1.012398746697177;1.0000302040724682;10.000802400136843;0.41676127663424406;0.4519268597314304;0.45198231415020296;0.4116148470254402;-0.4017969903079196;0.5752383354964803;0.999931542845514
75.709952;1.0014072879928735;0.46298421074456425;0.4623142206506045;0.44200124883665415;0.4413884436572362;1.012399467412644;1.0000313882793361;10.000814323393843;0.4167621739499163;0.451926716651656;0.45198284348327533;0.4116143226569096;-0.4017969898978445;0.5752394099486778;0.9999324722455386
75.719952;1.0014078533963402;0.4629839867710628;0.4623138008482579;0.44200070072358905;0.4413881055613846;1.0124002529752418;1.0000325669214476;10.000826649129095;0.4167630527233988;0.45192661079288393;0.4519833601708302;0.4116138085089523;-0.40179698947778364;0.5752404767401321;0.9999334544316874
75.729952;1.001408448661428;0.4629837712143963;0.4623133540332335;0.44200015044318147;0.4413877648926258;1.0124010993565438;1.0000337366611936;10.000839320702164;0.4167639109913075;0.45192654052872766;0.451983865602888;0.41161330611084473;-0.4017969890480625;0.5752415355822539;0.9999344860683747
75.739952;1.0014090667843099;0.46298356490009646;0.462312877876294;0.44199959988394627;0.44138742546666915;1.0124020018664948;1.0000348938841992;10.000852280004834;0.41676474577828115;0.45192650394667816;0.45198436096887645;0.411612816910895;-0.4017969886091241;0.5752425860279595;0.9999355633979616
75.749952;1.0014097008676839;0.46298336764664283;0.4623123698795768;0.4419990506414469;0.44138708997639814;1.0124029554702751;1.000036035576922;10.000865477563831;0.4167655536281881;0.4519264987631069;0.45198484740775213;0.41161234236288324;-0.40179698816140513;0.5752436281692956;0.9999366834443314
75.759952;1.0014103442266975;0.4629831788535047;0.4623118273971441;0.4419985039645976;0.4413867602319652;1.0124039547323442;1.0000371601890128;10.000878869470966;0.4167663314045655;0.4519265223008437;0.4519853261624823;0.41161188407147087;-0.40179698770526323;0.5752446625748623;0.9999378439543203
75.769952;1.0014109904643376;0.46298299767558077;0.46231124763433595;0.4419979608478561;0.44138643761875723;1.0124049937017514;1.00003826796911;10.000892404997446;0.41676707643182287;0.4519265718176928;0.45198579841087516;0.41161144365620334;-0.40179698724104923;0.575245689892682;0.9999390428368969
75.779952;1.0014116334553615;0.4629828226877468;0.4623106273871637;0.4419974220730518;0.4413861234985239;1.0124060663693526;1.0000393599660664;10.000906021557828;0.4167677863548143;0.45192664494105816;0.45198626519611845;0.411611022631008;-0.4017969867691533;0.5752467107556256;0.9999402778713187
75.789952;1.0014122669789307;0.462982651922165;0.46230996280515235;0.44199688799795456;0.4413858196461595;1.0124071677922635;1.0000404362215378;10.000919647095147;0.4167684591809949;0.4519267396997174;0.45198672758323316;0.41161062259898273;-0.4017969862899321;0.5752477254496748;0.9999415470748603
75.799952;1.0014128843102634;0.46298248344164356;0.4623092496521144;0.4419963583118183;0.4413855283802861;1.0124082947514903;1.000041494892209;10.000933205401408;0.41676909327852285;0.45192685433811336;0.45198718672116167;0.41161024545024266;-0.40179698580372875;0.5752487335097972;0.9999428492577613
75.809952;1.001413478293792;0.46298231571454734;0.46230848391897017;0.44199583215246285;0.44138525200321954;1.0124094450227175;1.0000425326311455;10.000946621606035;0.4167696873780594;0.45192698734549697;0.4519876436430642;0.4116098931641922;-0.4017969853109643;0.5752497340024247;0.9999441840624353
75.819952;1.0014140419668862;0.46298214739305105;0.46230766226091924;0.4419953084023138;0.44138499205747034;1.0124106161328814;1.0000435453996632;10.00095982633278;0.41677024067739743;0.4519271377409716;0.4519880989849826;0.41160956737364673;-0.4017969848121912;0.5752507260628565;0.9999455516487781
75.829952;1.0014145692527556;0.4629819769799959;0.46230678210516063;0.4419947859472231;0.44138474921052845;1.0124118051206934;1.000044529358664;10.000972757675752;0.416770753008413;0.4519273051933969;0.4519885530539137;0.4116092692179741;-0.4017969843080547;0.575251709024177;0.9999469527093993
75.839952;1.0014150551743708;0.4629818031882126;0.4623058415269788;0.4419942639646774;0.4413845238023218;1.0124130093178738;1.0000454816782631;10.000985362126137;0.4167712249478845;0.451927489639037;0.45198900609958703;0.41160899934249484;-0.4017969837991206;0.5752526823544761;0.9999483892954962
75.849952;1.0014154956845531;0.4629816256110812;0.4623048391209299;0.4419937420411083;0.44138431638137604;1.012414227199176;1.0000464005243819;10.000997600175571;0.4167716575408644;0.4519276908960029;0.45198945828238185;0.4116087578431783;-0.40179698328582936;0.57525364578903;0.9999498653291784
75.859952;1.0014158875015708;0.46298144458684903;0.46230377407085776;0.44199321995303176;0.4413841277440662;1.0124154583589753;1.0000472836866883;10.001009446894559;0.4167720518027784;0.4519279086451379;0.4519899095338177;0.4116085445381059;-0.4017969827687075;0.5752545995072056;0.999951385394644
75.869952;1.0014162281913856;0.4629812605781798;0.462302646165506;0.44199269755353515;0.4413839587108566;1.0124167023013797;1.0000481272258332;10.001020877347838;0.416772408441995;0.4519281424275964;0.45199035978681673;0.41160835927797773;-0.4017969822484368;0.5752555439932208;0.9999529528918909
75.879952;1.00141651640984;0.46298107397732535;0.4623014558173843;0.44199217502893146;0.44138380995511406;1.0124179572275032;1.0000489260260907;10.001031855499573;0.4167727276932386;0.45192839149013203;0.45199080945284237;0.41160820193359204;-0.4017969817255792;0.5752564796876038;0.9999545688458308
75.889952;1.0014167518873078;0.4629808852165558;0.46230020432520086;0.4419916530087737;0.44138368182576;1.0124192195890958;1.000049675938141;10.00104234000868;0.4167730091979864;0.45192865461567544;0.4519912595968287;0.41160807262763893;-0.4017969812003877;0.5752574066805031;0.99995623147414
75.899952;1.0014169351304543;0.4629806948021073;0.4622988939413248;0.4419911321999172;0.4413835741785207;1.0124204839919781;1.0000503755598729;10.00105228935263;0.4167732522498477;0.4519289302890469;0.4519917116121623;0.41160797211623484;-0.40179698067291447;0.5752583243705697;0.9999579370256554
75.909952;1.0014170669947176;0.4629805034131295;0.462297527666932;0.4419906129871928;0.4413834862736472;1.01242174395792;1.000051026029892;10.001061654537605;0.41677345626029366;0.45192921745801606;0.45199216684856164;0.41160790151680515;-0.4017969801431709;0.5752592313291083;0.9999596812415795
75.919952;1.001417148125981;0.4629803121703854;0.46229610924327635;0.44199009551967067;0.4413834166461033;1.01242299327176;1.0000516292548511;10.001070377533237;0.41677362081231933;0.45192951622286176;0.45199262648941224;0.4116078616371021;-0.4017969796112883;0.5752601258899034;0.9999614603269289
75.929952;1.0014171786513497;0.46298012265768806;0.4622946432459403;0.4419895800674614;0.44138336300269243;1.0124242261492509;1.0000521865872185;10.001078402097411;0.4167737453045775;0.45192982757426464;0.45199309139813504;0.4116078526106817;-0.4017969790776156;0.5752610069570354;0.9999632714742888
75.939952;1.0014171582971592;0.4629799366030668;0.4622931349276168;0.4419890670254342;0.4413833222618306;1.0124254368099666;1.0000526988680993;10.001085679399424;0.41677382879488356;0.4519301526104658;0.4519935619660243;0.41160787384858255;-0.40179697854245616;0.5752618740457193;0.9999651123925382
75.949952;1.001417086352349;0.462979755590138;0.4622915898011803;0.44198855665877806;0.44138329080874583;1.0124266202111805;1.000053167166722;10.001092168529883;0.41677387022003626;0.4519304922006737;0.451994038199578;0.4116079241219005;-0.40179697800562275;0.5752627268620083;0.9999669800151035
75.959952;1.0014169618220978;0.46297958081538665;0.4622900131757878;0.4419880491652032;0.4413832650028023;1.0124277732374185;1.0000535934154515;10.001097838892695;0.4167738688331188;0.4519308470612147;0.45199451981403826;0.4116080018203894;-0.4017969774663756;0.57526356499544;0.9999688698980443
75.969952;1.0014167846451802;0.4629794128495849;0.4622884098338389;0.44198754486596875;0.4413832416222289;1.0124288950648388;1.0000539809342384;10.001102671574804;0.4167738246004138;0.4519312178269244;0.4519950062277901;0.41160810548956706;-0.40179697692378297;0.5752643876446395;0.9999707764803445
75.979952;1.0014165566074373;0.4629792514674567;0.46228678390245914;0.44198704407832673;0.4413832179336591;1.0124299869235556;1.0000543347734088;10.001106663381695;0.41677373825565106;0.4519316050640036;0.4519954967223888;0.41160823436505234;-0.4017969763771295;0.5752651937338039;0.9999726934508437
75.989952;1.0014162804957873;0.46297909557587874;0.4622851391797648;0.44198654694739165;0.4413831915238364;1.0124310514996218;1.0000546611059131;10.001109830924635;0.41677361126171253;0.45193200914565756;0.45199599075709884;0.4116083882932438;-0.40179697582624707;0.5752659823752211;0.9999746141405834
75.999952;1.001415958729255;0.4629789433870145;0.4622834800166573;0.44198605346058634;0.44138316009266;1.0124320916706298;1.0000549662364033;10.001112207620116;0.41677344581998654;0.4519324300517722;0.45199648806585796;0.4116085670474684;-0.40179697527170216;0.5752667528242437;0.9999765321715476
76.009952;1.0014155929366204;0.4629787927976191;0.46228181191017487;0.4419855635159421;0.44138312126105483;1.0124331095017842;1.0000552563134473;10.001113840842178;0.41677324449663766;0.4519328672957418;0.45199698842480196;0.4116087699252294;-0.4017969747145602;0.5752675037978037;0.9999784419605825
76.019952;1.0014151839571792;0.4629786417597138;0.46228014118560923;0.44198507699592215;0.44138307244755626;1.0124341069575966;1.0000555370387694;10.001114793632818;0.4167730097364867;0.4519333198555121;0.4519974913769581;0.4116089960539069;-0.40179697415586996;0.575268233037904;0.9999803385899576
76.029952;1.0014147314040174;0.46297848842898726;0.46227847433274105;0.44198459379427524;0.4413830107615909;1.0124350873621046;1.0000558130788457;10.001115140072805;0.4167727439521987;0.451933786144652;0.4519979961503877;0.4116092447470816;-0.4017969735965203;0.5752689378919609;0.9999822175732419
76.039952;1.001414233652467;0.46297833111948034;0.46227681762394857;0.44198411393121084;0.44138293303796694;1.0124360555646454;1.0000560880502536;10.001114950431122;0.41677244993802876;0.45193426425693844;0.45199850172267286;0.4116095156246427;-0.40179697303749246;0.575269616262451;0.9999840747910622
76.049952;1.001413688961774;0.4629781684115216;0.4622751770064838;0.4419836377719173;0.44138283628967606;1.0124370169333041;1.0000563649675227;10.001114280836012;0.4167721308748441;0.4519347523132045;0.4519990069406513;0.4116098089095498;-0.4017969724799462;0.5752702668885527;0.999985906227208
76.059952;1.0014130964939276;0.462977999404209;0.4622735580429117;0.4419831660332415;0.4413827182099833;1.0124379766375302;1.0000566465870635;10.001113175154233;0.41677178983446217;0.4519352486449341;0.45199951071867384;0.41161012566401123;-0.4017969719250682;0.5752708890463623;0.9999877076607642
76.069952;1.0014124563112905;0.46297782397283954;0.46227196585285774;0.4419826995621452;0.4413825772812786;1.0124389397094866;1.0000569354199682;10.001111669903583;0.41677142930068006;0.45193575183205004;0.45200001201913786;0.41161046739680895;-0.40179697137397313;0.5752714821783834;0.9999894746786265
76.079952;1.0014117690707105;0.46297764297676797;0.46227040507825506;0.44198223916557183;0.4413824126828836;1.012439911022276;1.0000572332604312;10.001109799267137;0.4167710509941178;0.45193626081308746;0.4520005094322293;0.41161083547127836;-0.40179697082763216;0.575272045837895;0.9999912029308758
76.089952;1.0014110361304551;0.46297745792978734;0.4622688797186134;0.44198178558196294;0.44138222423768403;1.0124408945967127;1.0000575406180299;10.001107600145536;0.4167706559543553;0.45193677492288326;0.452001000991182;0.41161123101106023;-0.40179697028663414;0.5752725797558994;0.9999928879302827
76.099952;1.001410259837488;0.4629772701829479;0.462267392868518;0.44198133944270834;0.4413820123213325;1.0124418932974746;1.0000578565586333;10.001105109979076;0.41677024491492565;0.45193729341246003;0.45200148463940915;0.4116116550145465;-0.40179696975106716;0.5752730836166726;0.9999945245006208
76.109952;1.0014094434860605;0.4629770806441985;0.4622659468063758;0.4419809012630761;0.4413817774464024;1.01244290966776;1.000058179116255;10.0011023621768;0.4167698188633134;0.45193781487306317;0.45200195890686334;0.41161210839153867;-0.40179696922082847;0.5752735569254567;0.9999961070383271
76.119952;1.0014085907884263;0.46297689027964656;0.462264543552783;0.4419804715114289;0.4413815197498822;1.0124439466821251;1.000058506102608;10.001099388733534;0.41676937943414855;0.45193833734854777;0.4520024232259557;0.4116125920691519;-0.4017969686959135;0.575273999173636;0.999997630254437
76.129952;1.0014077051799732;0.4629767005475833;0.4622631852596292;0.4419800505927795;0.4413812389760908;1.012445007408614;1.000058835572872;10.00109622258031;0.41676892884780714;0.4519388588762008;0.4520028776405523;0.4116131069597094;-0.40179696817639854;0.5752744099368104;0.9999990892228
76.139952;1.0014067893783727;0.4629765132695538;0.46226187395104135;0.44197963885235103;0.44138093482195323;1.0124460937805442;1.0000591657745372;10.001092892879806;0.4167684694122965;0.4519393777506034;0.45200332215338057;0.4116136537770147;-0.4017969676624513;0.5752747887501048;1.0000004793473127
76.149952;1.001405845449482;0.46297633009805084;0.4622606110148692;0.44197923659132615;0.44138060729247625;1.012447205329343;1.0000594952817845;10.001089420267967;0.4167680031050475;0.4519398923968142;0.45200375624214517;0.4116142329519594;-0.4017969671543786;0.5752751349023002;1.000001796755733
