time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.159952;1.0014048753724554;0.4629761519488779;0.4622593969664341;0.4419788439809766;0.44138025705156897;1.0124483392534607;1.0000598231337712;10.001085818053168;0.41676753158465274;0.4519404012090689;0.4520041787849855;0.4116148446413854;-0.401796966652594;0.5752754475084766;1.00000303779416
76.169952;1.00140388129762;0.46297597861882445;0.46225823141144057;0.44197846115870487;0.44137988565350456;1.0124494915416207;1.0000601486301435;10.001082095206558;0.4167670562517708;0.4519409026343199;0.4520045882312948;0.41161548885480154;-0.4017969661576556;0.5752757256288898;1.0000041979317738
76.179952;1.0014028651966451;0.4629758086889202;0.4622571130536845;0.44197808862964566;0.44137949557429684;1.0124506576495649;1.000060471549977;10.001078256900716;0.41676657813523427;0.4519413953743733;0.4520049829059935;0.41161616554166325;-0.40179696567023565;0.5752759680991177;1.0000052721980344
76.189952;1.0014018288905564;0.46297563989278856;0.4622560399741224;0.4419777277503342;0.4413790900917395;1.0124518330757957;1.0000607926302096;10.001074309665867;0.4167660979201531;0.4519418784764774;0.45200536152854426;0.41161687432791944;-0.40179696519084424;0.5752761735147278;1.0000062566650882
76.199952;1.0014007742959798;0.4629754696938545;0.462255010327791;0.4419773809176937;0.4413786728987142;1.01245301442302;1.0000611132934183;10.001070273619506;0.4167656162540503;0.45194235134396;0.45200572367042224;0.41161761403689484;-0.4017969647196347;0.5752763403323128;1.0000071487994158
76.209952;1.0013997030239472;0.4629752956859039;0.4622540229910286;0.4419770511978599;0.44137824750054266;1.0124541997224155;1.00006143492758;10.001066184287154;0.4167651339994841;0.45194281383048357;0.4520060695402557;0.4116183823500045;-0.4017969642566724;0.5752764668114517;1.0000079467827143
76.219952;1.0013986160080814;0.4629751159794156;0.46225307751487704;0.4419767416202727;0.4413778167930663;1.012455387542013;1.0000617583257307;10.001062074266683;0.4167646520472961;0.45194326637232146;0.4520063991231194;0.41161917581374396;-0.40179696380241336;0.5752765509344595;1.000008649041297
76.229952;1.0013975140242772;0.46297492949783425;0.4622521735824826;0.44197645457767737;0.441377383042008;1.0124565765955804;1.0000620833353764;10.00105795368367;0.4167641709157685;0.45194370985366233;0.45200671153665317;0.411619990180094;-0.401796963357743;0.5752765903730633;1.0000092540706194
76.239952;1.0013963985807077;0.4629747358241915;0.4622513108449218;0.44197619161347307;0.4413769482138113;1.0124577662805512;1.0000624089785344;10.001053807989205;0.4167636907661372;0.4519441453342253;0.4520070051430094;0.4116208210739937;-0.4017969629235521;0.5752765828108574;1.0000097607131848
76.249952;1.0013952722948578;0.4629745348392442;0.4622504892175343;0.4419759535486988;0.4413765143174205;1.0124589565093822;1.0000627339755266;10.001049608467707;0.41676321174356956;0.45194457398161714;0.45200727794771317;0.4116216648279376;-0.401796962500465;0.5752765265207097;1.000010168942417
76.259952;1.0013941390111434;0.4629743266292469;0.46224970899923223;0.4419757407259062;0.441376083323447;1.012460147007875;1.0000630571778988;10.00104531847856;0.416762734110593;0.45194499693608725;0.4520075277736368;0.41162251885424256;-0.4017969620889557;0.5752764205462698;1.0000104802629817
76.269952;1.0013930041824384;0.4629741115734772;0.4622489708197205;0.44197555325154575;0.4413756569934849;1.0124613373161528;1.0000633779390722;10.00104088994864;0.41676225828804847;0.4519454149014857;0.4520077524301633;0.4116233814842487;-0.40179696168947876;0.5752762645077953;1.0000106975741678
76.279952;1.0013918748838253;0.4629738901113066;0.46224827558042947;0.4419753911195501;0.4413752371144323;1.0124625270318461;1.0000636963844145;10.001036262532857;0.4167617849209728;0.45194582774831626;0.4520079500689708;0.41162425178815626;-0.4017969613023389;0.5752760584476545;1.000010825102717
76.289952;1.0013907590196474;0.4629736621737386;0.4622476241931965;0.44197525423609185;0.44137482563116814;1.0124637156436094;1.000064013098846;10.001031368269501;0.4167613146973376;0.4519462344746567;0.45200811952455;0.4116251294033541;-0.40179696092757755;0.575275802749134;1.0000108682271154
76.299952;1.0013896643729265;0.4629734269532045;0.46224701732521123;0.44197514253281045;0.44137442433111335;1.0124649022175554;1.000064328489854;10.001026132864764;0.41676084799663793;0.45194663350242953;0.45200826047738213;0.4116260142837463;-0.40179696056511405;0.5752754981173379;1.0000108326234511
76.309952;1.0013885979871417;0.46297318337252147;0.462246455465654;0.44197505614661653;0.4413740345904199;1.012466085232911;1.0000646425492614;10.001020477453977;0.41676038460566683;0.45194702291143113;0.4520083733040222;0.41162690644368355;-0.40179696021490274;0.5752751456042187;1.0000107236222051
76.319952;1.0013875660622253;0.46297293082623464;0.4622459390800194;0.44197499560483;0.4413736572697954;1.0124672628077631;1.0000649551395877;10.001014327472891;0.41675992375439636;0.45194740064637234;0.4520084587086261;0.41162780568900453;-0.401796959876934;0.5752747463134096;1.0000105470690712
76.329952;1.0013865742399999;0.46297266963850253;0.46224546851441906;0.44197496206072373;0.4413732926320371;1.0124684335124887;1.0000652661327833;10.001007620247167;0.41675946451691204;0.4519477649545136;0.4520085175085722;0.4116287115211295;-0.40179695955120026;0.5752743009717843;1.0000103103889941
76.339952;1.0013856275580622;0.4629724009620124;0.46224504366784325;0.4419749574477361;0.4413729404128564;1.0124695971384323;1.000065574516146;10.001000302434374;0.416759005944277;0.45194811464399726;0.4520085505320495;0.4116296233458281;-0.4017969592377086;0.5752738101380321;1.0000100220250783
76.349952;1.001384730248597;0.4629721263173128;0.46224466364416733;0.4419749844513255;0.44137259981493654;1.0124707544815168;1.0000658773418527;10.000992322585958;0.41675854672561957;0.4519484486934158;0.4520085583863501;0.411630540698911;-0.4017969589365077;0.5752732746555493;1.0000096899727144
76.359952;1.001383886241178;0.4629718473588071;0.46224432659727666;0.4419750462952422;0.44137226945112484;1.0124719065042522;1.000066170429213;10.00098362870386;0.41675808507814127;0.45194876568021664;0.45200854136403135;0.4116314632916832;-0.401796958647704;0.5752726952411928;1.0000093207637084
76.369952;1.001383099748406;0.4629715660361251;0.4622440299813275;0.4419751462667648;0.44137194763220183;1.01247305354383;1.0000664501061907;10.00097417303529;0.41675761914298126;0.45194906391894185;0.4520084997860646;0.41163239096846677;-0.4017969583714263;0.5752720716154581;1.0000089193212034
76.379952;1.0013823749368858;0.46297128472875787;0.4622437711741933;0.4419752871958387;0.44137163280514097;1.0124741946286797;1.0000667137000754;10.00096391660366;0.4167571473836431;0.45194934225910854;0.4520084345542983;0.4116333235907425;-0.40179695810773547;0.5752714024305088;1.0000084892339076
76.389952;1.001381715147439;0.46297100599508123;0.46224354797658973;0.44197547121272107;0.441371323618917;1.012475327724626;1.000066958960109;10.000952827973304;0.41675666850566506;0.4519496005290333;0.45200834739542023;0.41163426071874565;-0.40179695785655106;0.5752706859904478;1.0000080324555887
76.399952;1.0013811222140703;0.4629707320852112;0.4622433586847183;0.44197569957617766;0.4413710185966289;1.0124764510595265;1.0000671840394917;10.000940880172061;0.4167561810709948;0.4519498391887815;0.4520082406009373;0.41163520131448705;-0.40179695761758405;0.5752699210073029;1.000007549020938
76.409952;1.0013805960423063;0.4629704645301135;0.46224320191599727;0.4419759723247479;0.4413707160614778;1.0124775636371899;1.0000673877963842;10.000928051311778;0.41675568340788466;0.4519500586989496;0.4520081165515364;0.4116361440979138;-0.40179695739031895;0.5752691069953473;1.0000070378821493
76.419952;1.0013801349661624;0.4629702038558329;0.4622430764089165;0.4419762880174362;0.4413704145318642;1.0124786639935677;1.0000675696726338;10.000914329351458;0.4167551738175074;0.4519502590793309;0.45200797719484065;0.4116370884438221;-0.40179695717409813;0.5752682442015992;1.0000064977299736
76.429952;1.001379736712224;0.4629699495827611;0.4622429810124416;0.44197664372718226;0.4413701128752166;1.0124797486067205;1.0000677297665357;10.000899716526394;0.4167546506190184;0.45195043990822403;0.4520078236545314;0.41163803493382023;-0.4017969569680795;0.5752673333287326;1.0000059269509916
76.439952;1.0013793990671835;0.4629697005946061;0.4622429146911392;0.4419770352497711;0.44136981015176974;1.012480811506674;1.0000678692177216;10.00088423137632;0.41675411217317243;0.45195060064007686;0.45200765633584333;0.4116389851707894;-0.4017969567711237;0.5752663753856584;1.0000053240480378
76.449952;1.0013791197025268;0.4629694554066404;0.46224287634115013;0.4419774574758411;0.4413695057924358;1.0124818451157853;1.0000679904274452;10.000867907024563;0.4167535572380497;0.45195074080615755;0.4520074753582006;0.4116399410029303;-0.40179695658196146;0.5752653715518856;1.0000046888614493
76.459952;1.001378895782341;0.46296921213842873;0.4622428647700274;0.4419779046394004;0.4413691998563331;1.012482841346854;1.000068096954341;10.000850784998201;0.41675298549489687;0.45195086019899805;0.45200728069385737;0.4116409036278873;-0.4017969563994656;0.5752643230339305;1.000004022948968
76.469952;1.001378724306491;0.4629689687015844;0.46224287895610155;0.44197837047595817;0.4413688927703627;1.012483792585784;1.0000681922622379;10.000832908361485;0.41675239785570395;0.45195095914939315;0.4520070719845019;0.41164187334865393;-0.4017969562227282;0.5752632311910487;1.0000033289559138
76.479952;1.0013786024627762;0.46296872330700756;0.46224291829484715;0.4419788486534318;0.44136858478900437;1.0124846928541757;1.000068277703489;10.000814311861875;0.41675179635645426;0.4519510383222546;0.4520068486262231;0.41164285012381235;-0.40179695605108656;0.5752620977427454;1.000002610300994
76.489952;1.001378527399123;0.46296847472303804;0.4622429826204594;0.4419793333023387;0.4413682757565191;1.01248553845092;1.0000683521189144;10.000795012928663;0.4167511837784169;0.45195109812017814;0.4520066100281853;0.41164383420747636;-0.4017969558842053;0.5752609249012515;1.000001870997593
76.499952;1.0013784960704508;0.46296822207334914;0.462243072072699;0.4419798191683213;0.44136796531179867;1.0124863271175413;1.0000684132462931;10.000775016986017;0.41675056335875205;0.4519511386657962;0.4520063556150356;0.41164482629159693;-0.4017969557219528;0.5752597155629898;1.0000011150665218
76.509952;1.0013785052424364;0.46296796457231554;0.46224318698353406;0.441980301411817;0.4413676529933133;1.0124870563937045;1.0000684590280837;10.000754330755871;0.4167499387036453;0.45195116030521254;0.4520060849105341;0.4116458272436453;-0.40179695556402983;0.5752584732486565;1.00000034621506
76.519952;1.0013785516012068;0.4629677014693936;0.46224332766822257;0.44198077549986325;0.4413673379168286;1.0124877224656905;1.0000684883631454;10.000732968298925;0.4167493136049982;0.4519511637925627;0.4520057978257216;0.4116468379325126;-0.4017969554098013;0.5752572017861219;0.9999995683589172
76.529952;1.0013786318101994;0.46296743209459273;0.4622434940849774;0.4419812373380099;0.4413670186275996;1.0124883201563812;1.0000685016041295;10.00071094627023;0.4167486917388306;0.45195115025629656;0.4520054947398669;0.41164785927578706;-0.4017969552584861;0.575255905276753;0.9999987864123892
76.539952;1.0013787421259632;0.46296715606448685;0.46224368572527086;0.44198168334755833;0.4413666935037811;1.0124888436493162;1.0000685004107703;10.00068827222619;0.4167480764761509;0.451951121257181;0.4520051764214925;0.41164889227756685;-0.401796955109348;0.5752545881788089;0.9999980059875329
76.549952;1.0013788782827298;0.46296687347874327;0.4622439018618423;0.4419821104355757;0.441366361143412;1.0124892869945996;1.0000684868851792;10.000664939242967;0.4167474706611823;0.45195107864229717;0.45200484394364093;0.4116499380445294;-0.4017969549617359;0.5752532549929085;0.9999972318810468
76.559952;1.0013790367672966;0.4629665845678704;0.4622441416949541;0.4419825160217003;0.44136602026466915;1.012489644389557;1.0000684630149725;10.000640932944355;0.4167468762828694;0.45195102421362904;0.45200449844561985;0.4116509977716298;-0.40179695481516453;0.5752519098051502;0.9999964673456264
76.569952;1.0013792166872129;0.4629662891340276;0.46224440413980394;0.4419828979398558;0.4413656694873366;1.0124899105900553;1.0000684311508736;10.000616236160011;0.41674629425943216;0.4519509594636192;0.4520041409334252;0.41165207253479846;-0.40179695466948967;0.5752505561841951;0.9999957151487001
76.579952;1.0013794199059487;0.4629659865171178;0.4622446877771075;0.4419832541823112;0.44136530757092685;1.0124900812792823;1.0000683949118794;10.000590824498246;0.4167457244744625;0.4519508852475064;0.45200377225218935;0.41165316297948557;-0.4017969545249874;0.5752491973645272;0.9999949783875361
76.589952;1.0013796495752993;0.46296567607238415;0.46224499128885976;0.4419835828185053;0.4413649340508474;1.0124901532401462;1.0000683596091964;10.000564664569294;0.41674516610424206;0.45195080147846955;0.45200339299813724;0.4116542691628726;-0.4017969543823688;0.5752478363266817;0.9999942596332658
76.599952;1.0013799090527578;0.4629653576728599;0.4622453136980115;0.4419838820997863;0.441364549666758;1.012490124333911;1.0000683317933516;10.000537717958526;0.41674461816010805;0.4519507072829607;0.45200300341710425;0.4116553905819238;-0.4017969542428601;0.5752464756970239;0.9999935601483952
76.609952;1.0013802011172979;0.4629650317005286;0.46224565399392487;0.4419841505873724;0.44136415617790764;1.0124899936684029;1.000068318530075;10.000509942781909;0.416744080028683;0.4519506015856381;0.45200260339164355;0.41165652625745985;-0.4017969541081389;0.5752451176894087;0.9999928803837131
76.619952;1.0013805272929572;0.4629646985499052;0.46224601090124345;0.44198438740349233;0.4413637557698821;1.0124897618765107;1.0000683272737534;10.000481294240318;0.41674355174814876;0.4519504837027319;0.45200219256869867;0.41165767480539484;-0.4017969539800585;0.5752437642419058;0.9999922203814613
76.629952;1.0013808879424875;0.4629643581530989;0.4622463832799806;0.44198459256539413;0.4413633505443906;1.0124894306321979;1.0000683657065441;10.00045173408804;0.4167430340656048;0.45195035375590636;0.45200177066469177;0.4116588344290697;-0.40179695386048314;0.5752424173717189;0.999991579515636
76.639952;1.0013812825339443;0.4629640098881106;0.4622467705637461;0.441984767053108;0.4413629423133357;1.0124890020089807;1.0000684407774112;10.000421245645576;0.4167425285159446;0.45195021279639597;0.4520013377760821;0.411660002892993;-0.4017969537514064;0.5752410793781504;0.9999909565156925
76.649952;1.0013817097690092;0.4629636529391715;0.4622471728052535;0.44198491241444615;0.44136253259387664;1.0124884788944828;1.000068558084984;10.000389841502756;0.41674203712358454;0.45195006256206904;0.452000894480416;0.4116611777541883;-0.40179695365516355;0.5752397526093065;0.9999903495424453
76.659952;1.0013821678394292;0.46296328675039533;0.4622475904538954;0.44198503018765567;0.44136212262169183;1.0124878655939051;1.0000687224213214;10.000357562384368;0.4167415614010364;0.4519499051627966;0.45200044159142033;0.41166235677543117;-0.40179695357440187;0.5752384392462636;0.9999897559708721
76.669952;1.0013826543412838;0.46296291118730415;0.46224802402197124;0.4419851216989267;0.44136171333651536;1.0124871671989584;1.0000689382670334;10.000324469713652;0.4167411015440692;0.4519497428263517;0.4519999799498093;0.4116635380277381;-0.401796953511752;0.5752371412842039;0.9999891729182946
76.679952;1.0013831661106651;0.462962526386412;0.4622484738884086;0.4419851883065684;0.44136130548421015;1.0124863878708181;1.000069209785742;10.000290633856617;0.4167406565895876;0.4519495775483066;0.45199951065648886;0.4116647196336607;-0.40179695346949035;0.5752358605247786;0.9999885981002822
76.689952;1.0013836996880994;0.462962132447909;0.4622489402941998;0.44198523158538544;0.4413608997191991;1.0124855295527584;1.000069541161655;10.000256125461581;0.41674022506711716;0.4519494107236857;0.4519990352428284;0.4116658995862332;-0.4017969534493623;0.5752345988304033;0.9999880291650081
76.699952;1.0013842518976617;0.4629617292651197;0.46224942334777336;0.4419852532262005;0.4413604966430819;1.0124845920410273;1.0000699368409287;10.000221016007302;0.41673980557530343;0.45194924299774897;0.4519985553982988;0.41166707577850126;-0.4017969534525056;0.5752333583308387;0.9999874622653635
76.709952;1.001384820037474;0.4629613166107909;0.4622499230528337;0.44198525487247076;0.44136009700575796;1.0124835735828654;1.0000704009610568;10.000185387759277;0.4167393971120604;0.451949074668034;0.4519980725657626;0.4116682459869692;-0.4017969534795239;0.5752321409880712;0.9999868920732573
76.719952;1.0013854017566863;0.46296089417883807;0.46225043923125425;0.44198523805241235;0.4413597018847784;1.012482471560475;1.0000709365011051;10.000149341603805;0.41673899902345957;0.451948906393634;0.45199758765559755;0.41166940767932636;-0.40179695353079214;0.5752309481610491;0.9999863130329377
76.729952;1.0013859946862982;0.46296046144027336;0.4622509712127868;0.4419852041868073;0.44135931269172973;1.0124812834473982;1.0000715445604174;10.000112989249176;0.41673861074093804;0.4519487394365076;0.4519971011594377;0.41167055797197805;-0.4017969536067765;0.5752297807759481;0.9999857204976478
76.739952;1.001386596182422;0.46296001747489984;0.46225151773960327;0.4419851545068748;0.441358931071097;1.0124800072483267;1.0000722241295736;10.000076437479438;0.4167382317110152;0.45194857546393297;0.4519966136601286;0.4116716940989092;-0.40179695370808727;0.5752286395824727;0.9999851110632768
76.749952;1.0013872033593414;0.4629595608762523;0.4622520772739091;0.4419850898285409;0.441358558664981;1.012478641213657;1.0000729729360696;10.000039780015483;0.4167378615809493;0.4519484164494392;0.45199612610835005;0.41167281411704687;-0.4017969538353551;0.5752275252275019;0.9999844820083886
76.759952;1.0013878134725531;0.4629590898828507;0.46225264820108725;0.44198501048392524;0.4413581969356188;1.0124771838247688;1.0000737884275344;10.000003095784031;0.41673750020372224;0.451948264601203;0.45199563960226574;0.4116739172114643;-0.4017969539891958;0.5752264382697351;0.9999838308580125
76.769952;1.0013884249452318;0.46295860269442807;0.4622532288058446;0.441984916539874;0.44135784703479736;1.0124756344165065;1.0000746676091716;9.999966446821086;0.4167371471822626;0.45194812199418233;0.45199515507649546;0.411675003437979;-0.4017969541703073;0.5752253790377201;0.999983155697981
76.779952;1.0013890381759118;0.46295809776843355;0.46225381741425003;0.44198480810026974;0.44135750971734783;1.0124739935055258;1.0000756067914909;9.999929876912066;0.4167368015372552;0.451947990241828;0.45199467318332825;0.41167607317713445;-0.40179695437955704;0.5752243476163948;0.9999824553426007
76.789952;1.0013896547341108;0.46295757397649034;0.4622544127416752;0.44198468550171177;0.4413571855858932;1.0124722622193003;1.0000766024948435;9.999893414129192;0.4167364619950047;0.4519478706590867;0.4519941942868873;0.41167712652988914;-0.40179695461793646;0.5752233441351394;0.999981729032238
76.799952;1.0013902758305193;0.4629570304203196;0.46225501409155645;0.4419845492937502;0.44135687528427886;1.0124704417559445;1.0000776524699875;9.999857078881297;0.4167361272386254;0.4519477645653192;0.4519937184039433;0.4116781629651641;-0.4017969548863378;0.5752223687938097;0.9999809762704305
76.809952;1.001390902151038;0.46295646621461295;0.46225562123423286;0.44198440018075663;0.4413565791646798;1.0124685332964676;1.0000787558161515;9.99982089351515;0.4167357956512964;0.4519476733609085;0.4519932450402748;0.41167918134855375;-0.40179695518535036;0.5752214213664115;0.9999801970085603
76.819952;1.0013915351782678;0.46295588051752373;0.46225623407423033;0.44198423919104396;0.44135629693787043;1.0124665378391149;1.0000799125551643;9.99978488538698;0.4167354651905773;0.45194759864299716;0.4519927731239442;0.4116801800478536;-0.40179695551540046;0.575220500630031;0.9999793919185692
76.829952;1.0013921781957449;0.46295527251957286;0.46225685236219455;0.44198406788257283;0.44135602785832045;1.012464456328009;1.0000811231717073;9.999749084412382;0.41673513374672555;0.45194754234408596;0.45199230120302086;0.41168115703643976;-0.4017969558770533;0.5752196043652869;0.9999785620833234
76.839952;1.001392835723594;0.46295464152117527;0.4622574756841667;0.4419838883042931;0.4413557711998547;1.0124622903781382;1.0000823884364158;9.999713522858412;0.41673479940786595;0.4519475064858982;0.4519918276382569;0.4116821102117916;-0.4017969562710327;0.5752187301644536;0.999977708216827
76.849952;1.0013935124695852;0.46295398713422553;0.46225810365392717;0.4419837026722726;0.4413555264850825;1.0124600427862362;1.0000837091726986;9.999678237412164;0.41673446026489575;0.4519474928672364;0.451991350581898;0.4116830377849385;-0.40179695669801563;0.5752178763603079;0.999976830511054
76.859952;1.001394213184823;0.4629533093495713;0.4622587361557865;0.44198351286636817;0.441355293386624;1.012457717450814;1.0000850855111558;9.999643267431159;0.4167341142897973;0.4519475031574458;0.4519908679857602;0.4116839383360118;-0.40179695715844504;0.5752170422739685;0.9999759287911477
76.869952;1.001394942962037;0.46295260865484994;0.46225937360458785;0.44198332015211955;0.44135507162095244;1.012455319136169;1.0000865162589834;9.999608648872448;0.4167337596818772;0.45194753895224005;0.4519903778028149;0.41168481057810474;-0.4017969576524757;0.5752162279945195;0.9999750022872574
76.879952;1.0013957070566986;0.4629518861326149;0.4622600171047769;0.44198312538274914;0.4413548608686766;1.0124528528764871;1.000087998831554;9.999574411863176;0.4167333952862685;0.45194760171607684;0.45198987823901987;0.41168565321060197;-0.40179695818007016;0.5752154342113662;0.9999740499514843
76.889952;1.001396510262324;0.462951143193994;0.46226066825367745;0.44198292939499034;0.4413546606593987;1.0124503232109021;1.0000895293430587;9.999540583609763;0.41673302069359264;0.45194769312796257;0.45198936767007647;0.41168646490686117;-0.401796958741107;0.5752146620277466;0.9999730712078061
76.899952;1.0013973565470156;0.4629503811637905;0.4622613287102696;0.4419827331035776;0.44135447049141285;1.0124477347588654;1.0000911025917014;9.999507186429277;0.41673263596145194;0.45194781546050666;0.4519888441377828;0.4116872441845337;-0.40179695933543147;0.5752139127342469;0.999972065568161
76.909952;1.001398248952729;0.46294960110457994;0.4622620000865755;0.44198253725632164;0.44135429015877076;1.0124450936662759;1.0000927121376058;9.999474231765765;0.41673224115659857;0.45194797149695126;0.4519883051475373;0.41168798917167315;-0.4017969599628512;0.5752131876036456;0.9999710317441822
76.919952;1.001399189451115;0.46294880399527866;0.4622626840587074;0.44198234240904305;0.4413541198458249;1.0124424075666751;1.0000943508976776;9.999441721724981;0.41673183607270287;0.45194816418373335;0.4519877481560885;0.41168869766711275;-0.4017969606230627;0.5752124874580936;0.9999699679367746
76.929952;1.001400179024418;0.462947991206514;0.4622633822020594;0.4419821492506555;0.44135395990170534;1.012439684152207;1.0000960119125852;9.99940965598867;0.4167314202446539;0.4519483961483945;0.4519871712092803;0.4116893675798869;-0.4017969613155636;0.5752118123214852;0.999968872669788
76.939952;1.001401217903246;0.46294716482192644;0.46226409576902555;0.4419819587417884;0.4413538105297389;1.0124369301916167;1.000097688419539;9.999378035350174;0.41673099310344863;0.45194866920888543;0.4519865732638175;0.411689997344556;-0.40179696203963355;0.5752111618154115;0.9999677451235786
76.949952;1.0014023058924055;0.4629463275397198;0.46226482571361793;0.4419817718448176;0.4413536716853247;1.012434151464179;1.0000993732849177;9.999346861798355;0.4167305540670248;0.4519489842581922;0.4519859541958775;0.4116905861530108;-0.401796962794397;0.5752105358969384;0.9999665852261905
76.959952;1.00140344260693;0.4629454825222885;0.4622655727767999;0.441981589259804;0.44135354330291143;1.0124313531851707;1.0001010586216907;9.99931613861878;0.41673010254260123;0.45194934161337147;0.451985314595917;0.4116911340988787;-0.40179696357889305;0.5752099350750648;0.9999653936382482
76.969952;1.0014046269536787;0.46294463324797824;0.46226633757434377;0.4419814115457586;0.44135342542558564;1.0124285406014684;1.0001027363217307;9.999285869516033;0.4167296381213797;0.4519497412629681;0.4519846553898261;0.41169164213734305;-0.40179696439207857;0.575209360010336;0.9999641714157824
76.979952;1.0014058562643031;0.4629437832948843;0.4622671208740457;0.4419812393759781;0.44135331819456597;1.012425719142844;1.0001043990557188;9.999256054513483;0.4167291609645844;0.4519501826762262;0.4519839775396746;0.4116921117542335;-0.4017969652326413;0.5752088108319713;0.9999629194497934
76.989952;1.001407126390657;0.4629429362920929;0.4622679237832007;0.4419810735140315;0.44135322224205537;1.012422893854541;1.0001060403456048;9.999226686163707;0.4167286718049792;0.4519506648018653;0.4519832820829167;0.4116925445640515;-0.40179696609860927;0.5752082866511313;0.999961638138899
76.999952;1.0014084327530313;0.46294209580984663;0.462268747441962;0.44198091468071393;0.4413531390613244;1.012420068696043;1.0001076539729035;9.999197746928274;0.41672817154601505;0.4519511866050543;0.4519825701640385;0.41169294203700973;-0.40179696698714;0.5752077856945016;0.9999603274641299
77.009952;1.001409771022274;0.46294126506567496;0.46226959272425516;0.44198076368003375;0.4413530706872012;1.0124172466179966;1.000109234147353;9.999169206538783;0.41672766113799964;0.4519517473749368;0.4519818426946877;0.4116933053606295;-0.4017969678947393;0.5752073057982163;0.9999589872238346
77.019952;1.001411136909114;0.4629404469256773;0.4622704604335349;0.44198062162626267;0.4413530193108706;1.0124144308256238;1.0001107759179722;9.99914102587342;0.4167271418367127;0.45195234631314674;0.451981100059098;0.4116936354999466;-0.4017969688176201;0.5752068447258643;0.9999576171759921
77.029952;1.0014125258224937;0.46293964410242094;0.46227135132850117;0.4419804898729125;0.4413529872440029;1.0124116257873468;1.0001122747015836;9.999113167763621;0.41672661537667915;0.4519529821077677;0.4519803422262597;0.4116939332522953;-0.40179696975193663;0.575206400406866;0.9999562169709597
77.039952;1.0014139331101226;0.4629388590121604;0.46227226553610845;0.4419803696449812;0.4413529766816848;1.0124088367806026;1.0001137256271535;9.999085605640808;0.4167260837925905;0.45195365321901737;0.4519795688001485;0.41169419909576677;-0.4017969706939488;0.5752059712872285;0.9999547863519853
77.049952;1.0014153544713034;0.4629380934432497;0.46227320207176475;0.4419802616587371;0.44135298947560103;1.0124060691967718;1.0001151234987584;9.999058324421927;0.41672554904703063;0.4519543585605222;0.4519787787129734;0.4116944331484795;-0.40179697164027445;0.57520555649035;0.9999533255685358
77.059952;1.0014167858075311;0.46293734839847556;0.4622741589199101;0.4419801659948549;0.44135302747795835;1.0124033283864433;1.000116463016435;9.999031314600632;0.41672501279767077;0.45195509781497056;0.45197797011267393;0.4116946353187554;-0.4017969725882555;0.5752051557697353;0.9999518351104255
77.069952;1.0014182232929103;0.4629366241183968;0.4622751332613406;0.44198008230476427;0.4413530928733774;1.012400619394037;1.0001177389891913;9.999004567318341;0.41672447647023014;0.4519558712283493;0.45197714093088587;0.41169480546706017;-0.4017969735361611;0.5752047694528837;0.9999503151302275
77.079952;1.0014196642808413;0.46293592033649855;0.46227612158701126;0.4419800100731565;0.44135318803660634;1.0123979464183266;1.000118946270413;9.998978077819665;0.41672394158180315;0.45195667927362493;0.451976289852685;0.4116949436905108;-0.40179697448298773;0.5752043984016323;0.9999487652839792
77.089952;1.0014211073626762;0.46293523669533065;0.46227711992785553;0.44197994880325353;0.4413533153066932;1.0123953123261826;1.0001200793255982;9.998951855743138;0.4167234099975836;0.4519575222073921;0.4519754167975442;0.4116950504799218;-0.40179697542804205;0.5752040440715755;0.999947185027417
77.099952;1.0014225510056203;0.46293457297383545;0.46227812440272265;0.44197989822445677;0.4413534767194979;1.012392718491818;1.0001211323434638;9.99892593229865;0.4167228838796341;0.45195839946708705;0.4519745224167645;0.4116951263996864;-0.40179697637062817;0.5752037083491848;0.9999455745144747
77.109952;1.0014239926235966;0.46293392902260705;0.4622791317509251;0.4419798582665527;0.44135367370695305;1.0123901651386906;1.0001220997690976;9.998900356197842;0.41672236555477693;0.4519593096238578;0.45197360728722946;0.4116951717732059;-0.40179697730991537;0.5752033931223105;0.9999439355187079
77.119952;1.0014254287394866;0.46293330472414684;0.46228013932232875;0.44197982853148843;0.4413539072123676;1.012387652074099;1.0001229760072423;9.998875182790599;0.41672185749882173;0.45196025105623516;0.45197267152832477;0.41169518683018685;-0.4017969782448414;0.5752031003460427;0.9999422716978191
77.129952;1.0014268553950132;0.46293270013001353;0.46228114476476834;0.4419798077318216;0.441354178099214;1.012385179360807;1.000123754446764;9.998850465257174;0.41672136222870915;0.45196122228514873;0.45197171479408643;0.4116951719796154;-0.40179697917396445;0.5752028323183304;0.9999405881197715
77.139952;1.0014282685589344;0.46293211544308493;0.4622821459488477;0.4419797939291395;0.4413544873642708;1.0123827475475167;1.000124427069845;9.998826249764466;0.416720881999501;0.4519622218031577;0.4519707365355999;0.4116951277925296;-0.4017969800954119;0.5752025913184546;0.9999388900921234
77.149952;1.0014296647631948;0.4629315508634781;0.46228314090607686;0.44197978535557414;0.4413548362277985;1.0123803578253066;1.0001249855620478;9.99880257569107;0.41672041857069775;0.45196324818324896;0.45196973650163924;0.4116950547440484;-0.4017969810071069;0.5752023791923294;0.9999371822573297
77.159952;1.0014310415105727;0.46293100660388325;0.4622841274892722;0.4419797807448983;0.4413552260690353;1.0123780124276551;1.0001254232744883;9.998779483486924;0.4167199731596655;0.45196430024788437;0.4519687151942262;0.4116949530389999;-0.40179698190718854;0.5752021974775413;0.999935468713358
77.169952;1.001432397017275;0.4629304827442267;0.4622851032840696;0.4419797790828012;0.44135565789255893;1.0123757144625563;1.0001257361351443;9.998757023637786;0.4167195464758709;0.4519653768528886;0.45196767408953153;0.41169482262420115;-0.4017969827943496;0.5752020477055714;0.9999337535459035
77.179952;1.001433729901559;0.46292997889251175;0.4622860662591813;0.4419797794355053;0.44135613172503196;1.012373467035379;1.000125921733412;9.998735256460192;0.4167191388730779;0.45196647668957973;0.45196661561062135;0.4116946632395042;-0.40179698366785743;0.5752019316546471;0.9999320407541377
77.189952;1.001435038951671;0.46292949426632723;0.4622870156749722;0.44197978089527;0.4413566465123807;1.0123712729319552;1.000125977574547;9.998714245191714;0.41671875059251146;0.4519675982178399;0.4519655427132347;0.4116944745340748;-0.4017969845272779;0.5752018513376943;0.9999303336084056
77.199952;1.0014363224639793;0.4629290280576713;0.46228795253187877;0.4419797823690246;0.4413572003669664;1.0123691348200814;1.0001259002997864;9.998694051054343;0.41671838193962085;0.45196873958226264;0.451964458239172;0.41169425626872114;-0.40179698537228886;0.5752018085605058;0.9999286348248715
77.209952;1.0014375775974151;0.46292857952703736;0.462288879462117;0.44197978222983025;0.44135779081450033;1.0123670546131622;1.0001256865727108;9.998674727586032;0.41671803342460173;0.4519698987965295;0.4519633646147919;0.4116940085095548;-0.40179698620273246;0.5752018043454548;0.9999269473610756
77.219952;1.00143880035259;0.46292814789828;0.46228980014195276;0.44197977814430495;0.44135841488539335;1.0123650323109885;1.0001253341772718;9.998656313089082;0.41671770583487555;0.451971074157431;0.4519622639539872;0.41169373185295033;-0.40179698701850347;0.5752018386125783;0.9999252739949137
77.229952;1.001439985864635;0.4629277322667923;0.4622907184000568;0.44197976744444833;0.44135906914276596;1.012363066012146;1.0001248422414872;9.99863883098971;0.4167174000923774;0.4519722644762719;0.45196115802482406;0.41169342748771387;-0.4017969878192082;0.5752019104018202;0.9999236158135649
77.239952;1.0014411287538463;0.4629273314914169;0.4622916376536028;0.4419797478192467;0.44135974994153976;1.0123611531224732;1.0001242110576896;9.99862229564227;0.4167171171775065;0.4519734690340186;0.45196004807573864;0.41169309692000466;-0.4017969886040788;0.5752020183152228;0.9999219715919726
77.249952;1.0014422238961258;0.4629269440762766;0.4622925608472326;0.4419797176406869;0.4413604538393429;1.0123592913824417;1.0001234418113574;9.998606715603314;0.41671685830632893;0.4519746874087853;0.4519589350198698;0.4116927417902828;-0.4017969893722112;0.5752021604348777;0.9999203389691446
77.259952;1.0014432672686733;0.4629265680011076;0.46229349037717266;0.4419796757442616;0.44136117765351957;1.0123574792994023;1.0001225361189712;9.998592095298232;0.41671662488963324;0.4519759192362956;0.451957819936594;0.41169236394500064;-0.4017969901227421;0.5752023339712807;0.9999187160748378
77.269952;1.0014442560359296;0.4629262005552746;0.46229442794341796;0.4419796210463596;0.4413619181945733;1.0123557160552525;1.0001214955926443;9.998578434920788;0.41671641824420597;0.45197716405355015;0.45195670437390145;0.4116919653919486;-0.40179699085485937;0.5752025355187509;0.9999171021678812
77.279952;1.0014451883611026;0.46292583861350944;0.4622953745954223;0.4419795525148722;0.44136267226442555;1.0123540010727605;1.0001203220276134;9.998565730058218;0.41671623961933796;0.4519784213623523;0.4519555901772615;0.41169154813677916;-0.40179699156780185;0.5752027616860304;0.9999154974125747
77.289952;1.0014460634191906;0.46292547919998;0.4622963308189642;0.44197946968802354;0.4413634369141056;1.0123523336797633;1.000119018319564;9.998553971340494;0.4167160904169359;0.45197969067600513;0.4519544791763905;0.41169111411580694;-0.4017969922609456;0.5752030093184299;0.9999139023868657
77.299952;1.0014468807022632;0.46292511953150445;0.46229729651179585;0.4419793730224398;0.4413642095974223;1.012350712949095;1.00011758922035;9.998543142559974;0.4167159722763776;0.45198097149470706;0.4519533732496386;0.4116906651580942;-0.4017969929339759;0.5752032755324848;0.9999123176808442
77.309952;1.0014476388025344;0.4629247567912083;0.46229827104753163;0.44197926354940914;0.44136498827389525;1.012349138007349;1.0001160412548267;9.9985332219775;0.4167158872518417;0.4519822632389527;0.45195227467150495;0.4116902029035718;-0.401796993587071;0.5752035579565551;0.9999107437258221
77.319952;1.0014483352329129;0.4629243884757949;0.46229925361068264;0.44197914249140435;0.44136577138111227;1.0123476086018524;1.0001143819486065;9.998524185925914;0.4167158379419257;0.45198356504639775;0.45195118624946645;0.4116897287888171;-0.4017969942210577;0.5752038546813837;0.9999091809635262
77.329952;1.0014489672086246;0.46292401293062785;0.4623002437034511;0.4419790111634592;0.4413665575603644;1.0123461248668522;1.000112618901207;9.998516008250096;0.41671582716831196;0.4519848756803252;0.4519501110610157;0.41168924402661905;-0.4017969948375042;0.57520416382886;0.99990763019855
77.339952;1.0014495322460721;0.4629236291763772;0.4623012414477137;0.4419788708145466;0.44136734541632683;1.0123446861202834;1.0001107593550709;9.998508658920239;0.416715857418453;0.451986193678112;0.45194905219565973;0.41168874942165756;-0.4017969954385723;0.5752044834064491;0.9999060924535333
77.349952;1.0014500285122652;0.46292323637435073;0.4623022474210569;0.44197872244166087;0.4413681334418952;1.0123432898957219;1.0001088104275158;9.998502105573184;0.4167159305032022;0.4519875175009418;0.4519480128882373;0.4116882452587874;-0.40179699602651625;0.5752048115788618;0.9999045682716429
77.359952;1.00145045526773;0.4629228338885092;0.46230326232859836;0.4419785667785237;0.4413689200495625;1.0123419324638956;1.0001067796595569;9.99849631539652;0.4167160475493123;0.451988845458127;0.45194699656656834;0.41168773147985294;-0.40179699660316676;0.5752051468721503;0.9999030574559901
77.369952;1.001450813284511;0.4629224217758437;0.46230428687395303;0.44197840455212795;0.441369703616211;1.0123406097325767;1.0001046755175818;9.998491259266512;0.4167162090556725;0.45199017556937593;0.45194600652722766;0.4116872079870237;-0.40179699716986583;0.5752054878911762;0.9999015599881509
77.379952;1.0014511048816415;0.46292200103908354;0.4623053217364378;0.44197823686638554;0.44137048234289494;1.0123393166450882;1.0001025075138805;9.998486916978113;0.4167164147029261;0.451991505724849;0.4519450457935612;0.4116866748678054;-0.401796997727792;0.5752058330221743;0.9999000772770015
77.389952;1.001451333428317;0.46292157359394437;0.46230636745648124;0.4419780652230534;0.4413712540911303;1.0123380464198637;1.0001002857144192;9.998483274262348;0.41671666308846217;0.4519928339819588;0.4519441171987156;0.41168613237691515;-0.4017969982782951;0.5752061807496617;0.9998986121787146
77.399952;1.0014515025711639;0.46292114197000017;0.46230742407953723;0.4419778911240384;0.44137201661525277;1.0123367914083519;1.0000980200224376;9.998480313033479;0.4167169518853858;0.4519941586448052;0.45194322330418585;0.4116855805634237;-0.4017969988230089;0.5752065299284389;0.9998971682680653
77.409952;1.0014516156999536;0.4629207088813672;0.46230849059589746;0.44197771581838274;0.44137276795143765;1.0123355443820954;1.000095720148734;9.998478007864291;0.4167172784095912;0.45199547819848307;0.45194236631573276;0.4116850187668971;-0.40179699936368196;0.5752068794385645;0.9998957497579072
77.419952;1.0014516758867924;0.46292027700237137;0.46230956474882967;0.44197754043266396;0.44137350645957063;1.0123342987435109;1.0000933962483647;9.998476332302806;0.4167176399427776;0.45199679123118924;0.45194154817412013;0.41168444537845844;-0.4017969999018501;0.5752072277272725;0.9998943615308427
77.429952;1.0014516859399933;0.46291984898738686;0.46231064353346274;0.4419773661662203;0.4413742306580744;1.0123330478813837;1.0000910593358794;9.998475269852488;0.41671803374642347;0.45199809630126114;0.451940770575306;0.41168385805630053;-0.40179700043863414;0.5752075727309737;0.9998930085936164
77.439952;1.0014516483325044;0.4629194275887629;0.4623117237616679;0.4419771940909547;0.4413749391271585;1.0123317848574622;1.000088721055903;9.998474822396688;0.41671845736099605;0.45199939189757116;0.45194003490716633;0.41168325436459685;-0.4017970009748706;0.5752079121592162;0.9998916956655783
77.449952;1.001451565052693;0.462919015542407;0.462312802354593;0.4419770245098;0.44137563049322415;1.0123305030211533;1.000086392970392;9.998475007683098;0.4167189090945997;0.4520006765528168;0.45193934233511424;0.4116826323665648;-0.40179700151144604;0.5752082438558653;0.9998904272396374
77.459952;1.0014514372171652;0.4629186152361255;0.4623138766911618;0.44197685664754405;0.44137630348180024;1.0123291967916372;1.0000840859384208;9.998475852138062;0.41671938816718634;0.45200194877920874;0.45193869395534303;0.41168199064043254;-0.4017970020494377;0.5752085660612666;0.9998892075109509
77.469952;1.001451264946575;0.4629182287064719;0.46231494466371453;0.4419766891458707;0.44137695704166385;1.0123278621584366;1.0000818100922086;9.998477388860934;0.41671989438339563;0.45200320688632906;0.45193809075823466;0.41168132797217016;-0.40179700258979084;0.5752088773664551;0.9998880400394164
77.479952;1.0014510482602474;0.46291785792621276;0.462316004170736;0.44197652073604626;0.44137759050157616;1.0123264971341348;1.0000795754112137;9.998479654310852;0.41672042765276973;0.4520044491489024;0.45193753342343707;0.4116806431817229;-0.40179700313283234;0.5752091763648837;0.9998869276218394
77.489952;1.0014507877994905;0.46291750493801787;0.46231705296518344;0.44197635064288926;0.4413782036223197;1.012325101525452;1.0000773919872104;9.998482682747145;0.4167209878058289;0.4520056741358953;0.45193702237673117;0.41167993504583583;-0.4017970036782797;0.5752094618180771;0.999885872376625
77.499952;1.001450484368565;0.4629171718537108;0.4623180890673521;0.44197617883331186;0.44137879633005184;1.0123236758400154;1.0000752689361831;9.998486507434027;0.41672157452435826;0.45200688072409917;0.4519365581123282;0.41167920235528255;-0.4017970042257277;0.575209733538442;0.9998848758028376
77.509952;1.001450138622374;0.4629168608393743;0.4623191107689878;0.44197600602979614;0.4413793682294731;1.0123222207614415;1.0000732130833045;9.998491165060102;0.41672218711985043;0.45200806790347087;0.45193614113891567;0.41167844413544263;-0.4017970047749495;0.575209992686435;0.999883938928825
77.519952;1.0014497514759233;0.4629165741380814;0.462320116202758;0.44197583349662106;0.4413799185883546;1.0123207377256231;1.0000712290474696;9.998496693985079;0.4167228245655387;0.45200923450712666;0.4519357715709044;0.41167765965731;-0.40179700532581997;0.5752102409596126;0.9998830626010582
77.529952;1.0014493243568423;0.4629163142174744;0.462321103194826;0.4419756628435509;0.44138044697999296;1.012319229233374;1.0000693199007595;9.9985031290799;0.41672348586619434;0.4520103789268263;0.4519354489998989;0.41167684832569135;-0.40179700587816225;0.5752104798787024;0.9998822475736177
77.539952;1.001448859024312;0.4629160837925932;0.4623220694990299;0.4419754958278778;0.4413809537388265;1.0123176980961144;1.0000674872873005;9.998510501757202;0.4167241704179333;0.45201149911797245;0.45193517270698197;0.4116760098745655;-0.40179700643161465;0.5752107109270511;0.9998814939512372
77.549952;1.0014483570985464;0.46291588545310464;0.46232301319860514;0.44197533403023204;0.441381439793693;1.0123161466707722;1.000065731482829;9.998518842975825;0.41672487813588593;0.45201259280321904;0.45193494183287825;0.4116751445673656;-0.40179700698541254;0.575210935860736;0.9998808000114286
77.559952;1.0014478194562753;0.46291572125354646;0.46232393298609353;0.4419751785435501;0.44138190621110784;1.0123145770741973;1.0000640518044224;9.998528179920154;0.416725609162144;0.4520136575568958;0.45193475535150823;0.41167425303009353;-0.40179700753821057;0.5752111566456162;0.9998801614699355
77.569952;1.0014472457748127;0.46291559277291966;0.4623248280730866;0.441975029767274;0.4413823537572449;1.0123129917964195;1.0000624469221628;9.998538531692752;0.41672636345367076;0.45201469096730595;0.45193461183327366;0.4116733359460373;-0.40179700808827296;0.5752113755780669;0.9998795719675463
77.579952;1.0014466342067434;0.46291550143298993;0.4623256979663293;0.4419748872766661;0.4413827827437681;1.0123113939646287;1.0000609146395492;9.99854991404858;0.41672714069325945;0.45201569093414834;0.45193450905554433;0.4116723937449765;-0.40179700863399126;0.5752115957668507;0.9998790238182018
77.589952;1.0014459813905836;0.46291544848561333;0.4623265423393882;0.44197474997019626;0.4413831933550978;1.0123097873543463;1.0000594514474392;9.998562342322998;0.4167279403631234;0.4520166556515706;0.4519344438640237;0.41167142637619697;-0.40179700917424943;0.5752118213003514;0.9998785086748143
77.599952;1.0014452832788723;0.4629154345759861;0.46232736087001564;0.4419746165913521;0.44138358615841733;1.0123081764884467;1.0000580526986642;9.998575824217326;0.41672876182035695;0.45201758335794284;0.45193441253516375;0.4116704335474799;-0.4017970097084231;0.5752120570413979;0.9998780188346839
77.609952;1.0014445360682604;0.46291545924805466;0.46232815305188474;0.44197448622584345;0.44138396227905013;1.0123065667201767;1.0000567131901492;9.998590356137539;0.41672960442276524;0.4520184723691036;0.45193441129923034;0.41166941530721174;-0.40179701023625053;0.5752123082015558;0.9998775481818587
77.619952;1.0014437365384405;0.46291552076831993;0.4623289181125928;0.44197435844235655;0.4413843232517449;1.0123049634122019;1.0000554270521627;9.99860593041753;0.4167304674459292;0.4520193213597652;0.451934436703382;0.4116683722818265;-0.401797010757717;0.5752125795201687;0.9998770918673144
77.629952;1.0014428823380765;0.4629156165556992;0.46232965509317087;0.4419742332349259;0.4413846707788262;1.01230337015021;1.000054187537098;9.99862254243222;0.4167313497121311;0.45202012956432497;0.4519344856570275;0.41166730559465525;-0.4017970112730053;0.5752128744680567;0.9998766458872925
77.639952;1.0014419722142442;0.46291574398080987;0.4623303631079391;0.4419741109157396;0.44138500638214617;1.0123017875245088;1.0000529874502582;9.998640190582481;0.41673224960400057;0.45202089667816225;0.4519345550573476;0.4116662170075567;-0.4017970117826018;0.5752131948608851;0.9998762070410854
77.649952;1.0014410059219718;0.4629159007877303;0.46233104156992455;0.44197399195505155;0.44138533111048894;1.0123002134136538;1.0000518192002923;9.998658875027967;0.41673316559865314;0.4520216223925639;0.4519346414118093;0.41166510898387115;-0.4017970122874086;0.5752135406900601;0.9998757725194388
77.659952;1.0014399842505313;0.4629160850528255;0.4623316901876787;0.4419738769774685;0.441385645559442;1.0122986442075423;1.0000506746599882;9.998678596028832;0.4167340963790276;0.45202230590820064;0.45193474099719133;0.41166398433655044;-0.40179701278862034;0.5752139103011178;0.9998753395093254
77.669952;1.0014389088768063;0.46291629501059006;0.46233230893990185;0.44197376684567036;0.44138595006896425;1.0122970755985465;1.0000495459599406;9.998699346451817;0.4167350403026099;0.4520229459372182;0.4519348503545144;0.4116628460883612;-0.401797013287383;0.5752143010753593;0.9998749057985978
77.679952;1.0014377814185758;0.46291652860158533;0.4623328980303677;0.4419736624214788;0.4413862449718052;1.012295502590427;1.000048426698868;9.998721105633617;0.4167359949795794;0.4520235411587217;0.45193496669449584;0.41166169764707455;-0.40179701378448635;0.5752147100777328;0.999874470659354
77.689952;1.0014366027629906;0.4629167830022499;0.4623334576322549;0.4419735642504824;0.4413865308807776;1.0122939202261858;1.0000473125464642;9.998743844505652;0.4167369573950849;0.4520240904710356;0.4519350881485639;0.4116605425623685;-0.40179701428028963;0.5752151341363947;0.9998740347237636
77.699952;1.0014353735621562;0.46291705488063095;0.46233398759018196;0.4419734726064226;0.4413868086233333;1.0122923251662574;1.0000462008473439;9.998767534244134;0.4167379243868145;0.4520245927906103;0.4519352137001443;0.411659383999784;-0.40179701477491125;0.5752155697458989;0.9998735992099294
77.709952;1.001434094451835;0.4629173411730217;0.46233448717449677;0.44197338772329275;0.441387078740879;1.0122907164869712;1.0000450896658672;9.998792146592258;0.4167388930577185;0.4520250469586535;0.45193534283030445;0.4116582246114647;-0.40179701526851863;0.5752160134151191;0.9998731654827475
77.719952;1.001432765458668;0.4629176393460884;0.46233495508486294;0.44197330999706985;0.4413873411585987;1.0122890953269037;1.0000439772069787;9.99881765104865;0.4167398610370931;0.4520254519795182;0.4519354753806324;0.4116570666608049;-0.4017970157614183;0.5752164621551945;0.9998727350325601
77.729952;1.001431386161002;0.46291794684964443;0.46233538988777384;0.44197324006512523;0.44138759527940435;1.012287463614619;1.0000428617187118;9.998844018173509;0.4167408266321024;0.4520258072362213;0.4519356116020102;0.41165591206085844;-0.40179701625390774;0.575216913679083;0.9998723096430778
77.739952;1.0014299566005487;0.46291826058375585;0.4623357904174057;0.4419731787722628;0.4413878402095067;1.012285822458361;1.0000417415037994;9.99887122282903;0.4167417886371596;0.4520261126654991;0.4519357518566719;0.4116547624441271;-0.4017970167461145;0.5752173663204159;0.999871891786634
77.749952;1.001428477630973;0.46291857695503924;0.4623361558684404;0.4419731269463842;0.4413880749428214;1.0122841716949285;1.0000406150166685;9.998899240396307;0.41674274576134385;0.45202636905065613;0.4519358961373366;0.4116536192666994;-0.4017970172379191;0.5752178187241674;0.9998714848195295
77.759952;1.0014269509010074;0.4629188921724178;0.46233648562174284;0.4419730848919083;0.44138829841572547;1.0122825105315105;1.0000394809037965;9.998928041141385;0.41674369631914177;0.4520265782165001;0.4519360440879078;0.4116524837303536;-0.4017970177289991;0.5752182697643132;0.9998710926298415
