time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.769952;1.0014253791526055;0.46291920253882396;0.46233677875466317;0.4419730523011485;0.44138850924823736;1.0122808381591633;1.0000383380514795;9.998957587952493;0.4167446387820902;0.45202674285706446;0.45193619550820524;0.41165135651416246;-0.4017970182189592;0.5752187188369626;0.9998707191517031
77.779952;1.0014237661916559;0.4629195046810958;0.4623370338205255;0.4419730288581754;0.4413887053823474;1.0122791539566276;1.0000371859381598;9.99898783742655;0.41674557243050847;0.45202686614915144;0.45193635077571576;0.4116502376883221;-0.40179701870728995;0.5752191659550376;0.9998703679953184
77.789952;1.0014221158420251;0.46291979543333506;0.46233724943816684;0.44197301447328086;0.44138888402329063;1.0122774571162443;1.0000360250387366;9.999018742533481;0.4167464971989581;0.45202695152290673;0.45193651081160974;0.41164912707833445;-0.40179701919314786;0.575219611648029;0.9998700421479364
77.799952;1.0014204307089645;0.46292007160388227;0.46233742493083546;0.4419730088630742;0.44138904169778365;1.0122757462096592;1.0000348568941264;9.999050255894128;0.41674741326195636;0.4520270025112424;0.4519366764479743;0.4116480247345617;-0.401797019675402;0.575220056978592;0.9998697434941657
77.809952;1.0014187117782658;0.46292033000159;0.4623375602367366;0.4419730112695099;0.4413891742898042;1.0122740191389015;1.0000336836767338;9.999082334805703;0.41674832088264646;0.4520270224437699;0.4519368477450117;0.4116469309814925;-0.40179702015304325;0.575220503297182;0.9998694724503464
77.819952;1.0014169587913284;0.4629205676359194;0.4623376556733863;0.44197302051337484;0.4413892774480207;1.0122722732750968;1.000032507507665;9.999114945533153;0.41674922032284534;0.4520270144498486;0.45193702396700897;0.4116458460211086;-0.4017970206253653;0.5752209515982042;0.9998692286444717
77.829952;1.0014151709176398;0.46292078201339404;0.4623377122317944;0.4419730351918715;0.44138934725038004;1.0122705058493044;1.0000313303117947;9.999148063837199;0.4167501118354389;0.452026982040036;0.451937203843596;0.4116447695936181;-0.4017970210916771;0.5752214022524799;0.9998690121377385
77.839952;1.0014133470486444;0.4629209712897029;0.4623377320702388;0.4419730539596789;0.441389380548595;1.012268714426349;1.0000301541907493;9.999181675315743;0.4167509956636469;0.45202692941622336;0.45193738578118053;0.41164370109807796;-0.40179702155102387;0.5752218555036579;0.9998688242565686
77.849952;1.0014114855213527;0.4629211342172588;0.46233771850729727;0.4419730757015651;0.44138937498543646;1.0122668971395983;1.0000289815961845;9.999215774883774;0.4167518718150145;0.4520268610527072;0.4519375684932619;0.4116426400340684;-0.4017970220021098;0.5752223120550441;0.9998686680856971
77.859952;1.0014095842069253;0.46292127014546547;0.4623376752300609;0.44197309961602116;0.4413893288281317;1.0122650526906865;1.0000278153168989;9.999250358669094;0.4167527399810786;0.45202678125084017;0.4519377517737021;0.4116415863418469;-0.4017970224432298;0.5752227731998442;0.9998685480677797
77.869952;1.001407641297534;0.4629213787654207;0.46233760532189494;0.44197312540314393;0.44138924064537033;1.012263180121506;1.0000266585366702;9.999285410282905;0.4167535998580692;0.4520266940627889;0.4519379365713095;0.41164054048250803;-0.40179702287233626;0.5752232405747678;0.9998684684606096
77.879952;1.0014056561250582;0.46292145950526586;0.46233751102067683;0.44197315323602565;0.4413891093560074;1.012261278491496;1.0000255149307014;9.999320893081169;0.41675445135080863;0.45202660331951156;0.45193812451731297;0.4116395034258575;-0.4017970232873306;0.5752237157280169;0.999868432093942
77.889952;1.0014036296192121;0.46292151128446896;0.4623373941430995;0.44197318337728575;0.44138893482149566;1.0122593469021726;1.0000243885610496;9.9993567570776;0.41675529443912096;0.4520265126071594;0.4519383174878376;0.4116384765939278;-0.4017970236863016;0.575224199742268;0.9998684406003425
77.899952;1.0014015643808747;0.4629215329542167;0.46233725655072966;0.441973216049068;0.44138871812339076;1.012257385104799;1.0000232832891887;9.999392951727447;0.4167561290635359;0.4520264250920964;0.45193851733760937;0.4116374617437548;-0.4017970240676493;0.5752246931604732;0.9998684957030958
77.909952;1.001399464637997;0.46292152380838025;0.4623371003191749;0.44197325166689283;0.44138846105343554;1.0122553943059247;1.000022202162675;9.999429426965182;0.41675695521149303;0.45202634338884395;0.45193872580923855;0.41163646081701605;-0.40179702443022863;0.5752251962371011;0.9998686002561502
77.919952;1.0013973360177477;0.4629214834072712;0.4623369273902057;0.44197329090153564;0.44138816545277626;1.012253377698288;1.000021147190707;9.999466127805107;0.41675777296536576;0.4520262698576689;0.4519389444826149;0.4116354756243033;-0.40179702477341095;0.5752257092283716;0.9998687581079049
77.929952;1.0013951847628686;0.46292141107423623;0.4623367391765834;0.44197333441854475;0.44138783302088536;1.0122513403142994;1.0000201192927742;9.99950300126501;0.41675858220913486;0.4520262069016032;0.45193917462261113;0.41163450735067675;-0.4017970250969297;0.57522623252876;0.9998689731298411
77.939952;1.0013930168630523;0.4629213059429271;0.46233653683776677;0.4419733825376497;0.44138746555354985;1.0122492881327425;1.0000191188071477;9.999540007672875;0.41675938230508514;0.4520261567525029;0.4519394171722894;0.4116335562727071;-0.4017970254006148;0.5752267667003467;0.9998692484955096
77.949952;1.0013908376920122;0.46292116728682803;0.46233632178356504;0.4419734350259832;0.4413870651939428;1.0122472272504879;1.0000181467375904;9.9995771171359;0.41676017233150414;0.45202612107287216;0.4519396730640359;0.41163262201741785;-0.4017970256842147;0.5752273122118352;0.9998695868900819
77.959952;1.0013886521284727;0.46292099452810614;0.46233609568002937;0.441973491239091;0.44138663430566366;1.0122451637721113;1.0000172055889398;9.999614295380178;0.4167609516154627;0.45202610074013916;0.451939943442037;0.4116317040853205;-0.4017970259473209;0.5752278689288362;0.9998699909288726
77.969952;1.0013864649789739;0.46292078725862573;0.46233586008388466;0.44197355071910627;0.44138617525861634;1.0122431041569597;1.0000162991029262;9.99965149158061;0.41676171973053067;0.45202609601515337;0.4519402293925083;0.4116308022049062;-0.4017970261893306;0.57522843587706;0.9998704629494278
77.979952;1.0013842809948212;0.46292054569016633;0.4623356162990494;0.44197361361100657;0.44138569052634014;1.0122410555355126;1.000015431623036;9.999688633782522;0.4167624760905867;0.45202610706224977;0.45194053157212033;0.41162991646117925;-0.40179702640950354;0.5752290114736215;0.9998710049606897
77.989952;1.0013821043189692;0.4629202711564269;0.46233536562811633;0.44197368024164024;0.4413851825796495;1.0122390258615115;1.0000146076310175;9.999725634710671;0.41676322004801175;0.4520261343065538;0.4519408503418033;0.4116290471780343;-0.4017970266070119;0.5752295939750186;0.9998716189103314
77.999952;1.001379938642647;0.4629199660035908;0.4623351094968131;0.44197375049186177;0.4413846534284306;1.0122370239716207;1.0000138312588216;9.999762405216229;0.4167639513542774;0.4520261784607757;0.4519411860154016;0.41162819464496675;-0.40179702678094426;0.575230181741808;0.9998723061594988
78.009952;1.0013777881399033;0.46291963292126653;0.46233484919104173;0.4419738237946678;0.4413841045979623;1.0122350595247196;1.0000131058654327;9.999798869334954;0.41676467014405555;0.4520262405394971;0.45194153853869895;0.41162735894618685;-0.40179702693044705;0.5752307731051073;0.9998730663083635
78.019952;1.0013756574869208;0.4629192743084136;0.46233458549041695;0.44197389947365695;0.44138353749895043;1.01223314277369;1.0000124339204999;9.9998349719176;0.4167653765418481;0.4520263219000383;0.45194190710621257;0.41162653977173774;-0.4017970270548471;0.5752313662495638;0.9998738964912491
78.029952;1.0013735508220054;0.46291889190756536;0.46233431838608113;0.44197397672058647;0.44138295347251016;1.012231283918299;1.0000118168871173;9.999870673200695;0.41676607042719394;0.45202642414507394;0.4519422903877336;0.41162573618988757;-0.4017970271536888;0.5752319595841474;0.9998747919367665
78.039952;1.0013714714692572;0.4629184867479386;0.46233404704859016;0.4419740543922613;0.44138235373836954;1.012229492148261;1.0000112550178268;9.99990594317086;0.4167667513725708;0.45202654885409055;0.45194268695416095;0.41162494681026274;-0.40179702722691946;0.5752325522077963;0.9998757474583314
78.049952;1.0013694231520662;0.4629180593773546;0.4623337702611162;0.4419741314060033;0.44138173974769424;1.012227775261217;1.0000107476612672;9.999940762259193;0.41676741862285305;0.45202669718347005;0.45194309539921057;0.41162417014619385;-0.4017970272749874;0.5752331439216574;0.9998767582537402
78.059952;1.00136741121989;0.4629176101565327;0.462333487134109;0.4419742076136838;0.44138111350158565;1.0122261398920418;1.0000102941525755;9.99997511718302;0.4167680712302247;0.4520268695290888;0.4519435143070056;0.4116234045707882;-0.4017970272986189;0.5752337349078969;0.9998778196787032
78.069952;1.001365442220112;0.4629171396080128;0.4623331976400712;0.4419742842360823;0.44138047743184494;1.012224591788507;1.0000098944762346;10.00000899628823;0.416768708242239;0.45202706560172945;0.45194394234350066;0.41162264817493155;-0.4017970272984896;0.5752343253172917;0.9998789272459996
78.079952;1.0013635223081887;0.46291664864642246;0.46233290268576305;0.4419743634511467;0.4413798343001834;1.0122231361259126;1.0000095492986032;10.000042390289824;0.4167693286156479;0.452027284863382;0.45194437836550705;0.41162189899568086;-0.40179702727492067;0.5752349150184207;0.9998800770020205
78.089952;1.0013616566279429;0.46291613827066985;0.4623326038219564;0.44197444756653004;0.4413791873505608;1.0122217776720235;1.0000092597671795;10.000075288033146;0.4167699311154899;0.4520275268650935;0.45194482141560327;0.41162115527810805;-0.40179702722776056;0.5752355037039868;0.9998812654593882
78.099952;1.0013598501850463;0.4629156090649848;0.4623323028125444;0.44197453858513375;0.44137854034182283;1.0122205207433868;1.0000090270165696;10.00010767209348;0.4167705144944423;0.45202779139700405;0.4519452707672472;0.4116204155814981;-0.4017970271566333;0.5752360910835577;0.9998824888768941
78.109952;1.0013581087771628;0.4629150611588523;0.46233200105529776;0.4419746384673925;0.44137789730030164;1.0122193689341872;1.00000885118987;10.00013952614069;0.4167710776028618;0.45202807863214867;0.45194572614220496;0.41161967886690165;-0.4017970270613246;0.575236676995973;0.9998837427058473
78.119952;1.001356439235256;0.4629144945557955;0.46233169914961625;0.4419747492360235;0.44137726210121414;1.0122183248317531;1.0000087306213008;10.00017084384122;0.4167716192499752;0.4520283891274214;0.45194618791823643;0.41161894445775143;-0.40179702694195757;0.5752372615750945;0.999885021643476
78.129952;1.00135484905979;0.46291390935410476;0.4623313970626713;0.44197487238731037;0.4413766381125484;1.012217390404924;1.0000086617736497;10.000201629550299;0.4167721380867883;0.45202872354859996;0.45194665695599134;0.41161821186762193;-0.4017970267988183;0.5752378453921942;0.9998863195419736
78.139952;1.0013533455463246;0.4629133055763667;0.4623310945825682;0.4419750086050796;0.4413760280656912;1.012216567314557;1.0000086401957935;10.000231895979551;0.41677263280344196;0.4520290823121141;0.45194713417421717;0.4116174806794846;-0.4017970266320148;0.5752384292986735;0.999887629211447
78.149952;1.0013519348293365;0.46291268279049036;0.4623307915396586;0.44197515825359396;0.44137543395477047;1.01221585639165;1.0000086621172712;10.00026165900072;0.4167731024703292;0.4520294651739867;0.45194762033955377;0.41161675059521036;-0.4017970264414391;0.5752390137738215;0.9998889426823216
78.159952;1.0013506212646126;0.4629120400621099;0.46233048783861147;0.44197532183001514;0.44137485706342977;1.0122152572079086;1.0000087255624979;10.000290928122725;0.4167735466467157;0.45202987080047297;0.4519481159571176;0.4116160216794626;-0.40179702622708446;0.5752395981720487;0.9998902513840282
78.169952;1.0013494074749025;0.4629113763642138;0.4623301835117153;0.44197550022759863;0.4413742984380408;1.0122147682786864;1.0000088306166734;10.000319699476325;0.4167739652870364;0.4520302967974993;0.4519486210575732;0.4116152945873168;-0.4017970259892353;0.5752401804810974;0.9998915460871227
78.179952;1.0013482948617587;0.462910690936348;0.46232987886094506;0.44197569507611734;0.44137375940516366;1.0122143877156826;1.0000089791224922;10.000347952700645;0.41677435845712296;0.45203074025720175;0.45194913511453666;0.4116145706039507;-0.4017970257284052;0.5752407575893792;0.9998928174962316
78.189952;1.0013472838310504;0.4629099832023181;0.46232957469036134;0.441975908740599;0.4413732415999088;1.0122141141300178;1.0000091739286867;10.000375650077046;0.41677472592155734;0.45203119832622324;0.4519496572286248;0.4116138516720554;-0.40179702544530477;0.5752413259165218;0.9998940575271179
78.199952;1.0013463741123296;0.4629092525369675;0.4623292723427542;0.441976143829845;0.4413727466270826;1.0122139474820808;1.0000094180286154;10.000402746828792;0.4167750668873457;0.45203166853924903;0.451950186429987;0.4116131401787357;-0.4017970251409313;0.5752418821219378;0.9998952599411435
78.209952;1.0013455656607742;0.46290849830266234;0.46232897328625805;0.4419764025831252;0.44137227578344107;1.0122138895211132;1.0000097139215207;10.00042921142246;0.41677537980463236;0.45203214872940134;0.45195072187909574;0.4116124381755546;-0.40179702481660384;0.5752424232214693;0.9998964196877317
78.219952;1.0013448592898688;0.4629077199635177;0.4623286787808268;0.4419766864483699;0.4413718300026216;1.0122139432673551;1.0000100630465476;10.000455033814594;0.4167756621893941;0.45203263660019893;0.45195126288698584;0.41161174690239316;-0.4017970244737826;0.575242946175266;0.99989753204935
78.229952;1.0013442565652504;0.4629069171859201;0.46232839000445425;0.4419769960645105;0.44137140979174666;1.0122141116071144;1.000010465500044;10.00048021467456;0.41677591083927534;0.4520331296284631;0.45195180887885683;0.4116110672856326;-0.4017970241138306;0.5752434477391858;0.9998985924065276
78.239952;1.0013437592424494;0.46290609021838913;0.462328108115417;0.4419773314072397;0.4413710152184897;1.0122143964088406;1.0000109206084087;10.000504755586556;0.4167761223921948;0.4520336255711603;0.4519523593267112;0.4116104006206866;-0.40179702373790516;0.5752439247635847;0.9998995961157539
78.249952;1.0013433687422804;0.4629052402666703;0.4623278340376624;0.4419776917459433;0.4413706461373358;1.0122147987178562;1.000011427699174;10.000528659019666;0.41677629382529907;0.45203412285120353;0.4519529136228332;0.4116097487455747;-0.4017970233468657;0.5752443745379203;0.9999005382954388
78.259952;1.0013430861649766;0.4629043693652442;0.46232756828189125;0.44197807569139425;0.44137030235165803;1.0122153186884402;1.000011986389911;10.000551924212216;0.41677642266104215;0.4520346202229498;0.45195347098873034;0.41160911365485475;-0.40179702294118996;0.5752447949041192;0.9999014139908806
78.269952;1.0013429125603523;0.4629034800500913;0.46232731091363216;0.44197848155007635;0.44136998374668623;1.012215955204565;1.000012597017565;10.000574537144706;0.41677650688483575;0.4520351161965769;0.4519540304566748;0.4116084967930906;-0.40179702252104504;0.5752451840987405;0.9999022189955897
78.279952;1.0013428491460397;0.4629025754407083;0.4623270615870439;0.4419789075476457;0.44136969068336945;1.01221670629725;1.0000132607645384;10.000596469142844;0.41677654477837456;0.4520356089487402;0.45195459097867635;0.4116078987480063;-0.401797022086523;0.5752455404011604;0.9999029507701587
78.289952;1.001342897241987;0.4629016594890034;0.46232681949599214;0.4419793518420985;0.44136942412781205;1.012217569748801;1.0000139783964521;10.000617686002153;0.4167765346973301;0.4520360967422479;0.45195515161964206;0.4116073196120966;-0.4017970216379191;0.5752458618068276;0.9999036080907644
78.299952;1.0013430573770166;0.46290073671368753;0.46232658332053195;0.4419798128039486;0.44136918519539803;1.0122185431962005;1.0000147485575261;10.000638159245725;0.41677647472529855;0.45203657829146393;0.4519557115827939;0.41160675933378227;-0.4017970211758556;0.5752461459671002;0.9999041897923109
78.309952;1.0013433284664464;0.46289981158869714;0.4623263514065848;0.4419802893950773;0.44136897477721343;1.0122196239731027;1.000015567218807;10.000657875061634;0.4167763623906541;0.45203705278240647;0.4519562700643475;0.41160621767868416;-0.40179702070114964;0.5752463903937343;0.9999046948794351
78.319952;1.001343708266427;0.46289888830474873;0.462326122097965;0.4419807810893734;0.44136879348399694;1.012220808749549;1.0000164285424338;10.000676839957318;0.4167761947629092;0.45203751993523145;0.45195682622550765;0.41160569407971537;-0.40179702021454067;0.5752465928546313;0.9999051236914678
78.329952;1.0013441942405943;0.46289797103053765;0.4623258941052247;0.44198128760589006;0.44136864158585754;1.0122220934885775;1.0000173262461813;10.0006950842898;0.4167759690322363;0.452037980179461;0.4519573793664525;0.41160518753809655;-0.40179701971656534;0.5752467515950117;0.9999054776155257
78.339952;1.001344783825098;0.4628970640668978;0.4623256668462836;0.4419818089774587;0.4413685190954929;1.0122234741950493;1.0000182543820713;10.000712660403286;0.41677568317477287;0.45203843444656927;0.4519579290313846;0.41160469662032195;-0.40179701920766764;0.5752468649795037;0.9999057576702363
78.349952;1.0013454742647265;0.46289617152186563;0.4623254403932174;0.44198234567440153;0.4413684260321793;1.0122249478912764;1.0000192077847052;10.000729632918809;0.4167753361669857;0.4520388836043696;0.45195847489684243;0.4116042196547634;-0.4017970186883151;0.5752469310196204;0.9999059642088098
78.359952;1.0013462625829515;0.46289529695706316;0.4623252149617615;0.4419828983846744;0.44136836248231;1.0122265129461467;1.0000201825296822;10.000746068234822;0.41677492785494474;0.4520393279331078;0.45195901664649624;0.4116037550328762;-0.40179701815898616;0.5752469473820824;0.9999060976532675
78.369952;1.0013471460707128;0.4628944435110347;0.4623249903611683;0.44198346758291496;0.44136832847620405;1.0122281684151722;1.0000211754875088;10.000762027359647;0.4167744589120918;0.4520397668451547;0.4519595539570394;0.4116033014433757;-0.4017970176200663;0.5752469118731329;0.9999061587051076
78.379952;1.0013481224891883;0.46289361448833477;0.462324765574749;0.44198405318964257;0.4413683239076787;1.0122299129313999;1.0000221834079843;10.000777559960694;0.4167739306821138;0.45204019905614895;0.45196008651226777;0.4116028579854004;-0.4017970170717664;0.5752468230403708;0.9999061481720266
78.389952;1.0013491894367694;0.4628928138217368;0.46232453859402806;0.4419846546244957;0.4413683484789335;1.0122317440917614;1.0000232025389029;10.000792703958954;0.41677334473343425;0.4520406230099427;0.4519606140368041;0.41160242396839575;-0.4017970165140791;0.5752466804236801;0.9999060672671695
78.399952;1.0013503440328575;0.4628920457726875;0.4623243067284275;0.44198527121137665;0.44136840168082514;1.0122336587861325;1.0000242281472826;10.000807493620842;0.41677270252598025;0.45204103706307375;0.45196113636988144;0.41160199837542427;-0.40179701594674255;0.5752464843801507;0.9999059180389404
78.409952;1.001351583074259;0.46289131423556723;0.4623240670552869;0.44198590236926866;0.44136848284390956;1.012235653958682;1.0000252542676922;10.000821964040576;0.41677200526333785;0.45204143942262215;0.45196165349067674;0.4116015795536317;-0.40179701536933204;0.5752462358164472;0.9999057033104988
78.419952;1.0013529024867855;0.4628906223447551;0.46232381648279297;0.4419865473865115;0.44136859136308604;1.0122377266701639;1.0000262744121535;10.000836144929005;0.4167712539308672;0.45204182807813925;0.4519621654048273;0.4116011654222725;-0.40179701478141;0.575245936115722;0.9999054257564481
78.429952;1.0013542968005897;0.4628899723728245;0.4623235516331527;0.4419872052546232;0.4413687271608673;1.0122398734834464;1.0000272822510856;10.000850057786284;0.4167704496749454;0.45204220100970943;0.4519626718902071;0.4116007538516586;-0.4017970141825852;0.5752455871183081;0.9999050864437807
78.439952;1.0013557601791685;0.46288936572164696;0.46232326900037;0.4419878748287334;0.44136889085858094;1.0122420903684315;1.0000282718007891;10.000863723734758;0.4167695940130663;0.45204255662880416;0.4519631723283404;0.4116003428967741;-0.40179701357251074;0.5752451908647901;0.9999046842706559
78.449952;1.0013572875857326;0.4628888031243942;0.46232296530497774;0.4419885551117799;0.4413690832933305;1.012244373114737;1.0000292374091422;10.000877164583427;0.41676868848336046;0.4520428938114392;0.4519636658515467;0.4115999307926727;-0.4017970129508491;0.5752447493276223;0.9999042168031382
78.459952;1.0013588740943284;0.46288828512012153;0.46232263776919613;0.4419892453875079;0.44136930517519196;1.012246717224895;1.0000301732333687;10.00089038860845;0.4167677344482139;0.45204321143290593;0.45196415155914826;0.41159951586792154;-0.40179701231725135;0.5752442643595793;0.9999036815437068
78.469952;1.0013605136162191;0.46288781240768695;0.4623222842302709;0.4419899449568537;0.4413695573163326;1.0122491175166854;1.0000310726130615;10.000903380987761;0.41676673352876303;0.4520435080881665;0.451964628481936;0.4115990966279164;-0.40179701167130705;0.5752437373491517;0.9999030770562404
78.479952;1.0013621988169126;0.4628873858449441;0.4623219031975584;0.44199065265256227;0.4413698406010672;1.012251568501549;1.0000319282673462;10.000916112688992;0.41676568791621305;0.45204378232831693;0.4519650954747329;0.41159867200877487;-0.40179701101246645;0.5752431684504927;0.9999024035832956
78.489952;1.001363921578894;0.46288700641265434;0.4623214937838295;0.4419913666927884;0.44137015544943464;1.0122540651977388;1.0000327329677325;10.000928553803185;0.4167646000205852;0.4520440329369116;0.4519655512379801;0.41159824162070163;-0.40179701034008064;0.5752425563931538;0.9999016626524011
78.499952;1.001365673168183;0.46288667529978905;0.4623210553827792;0.4419920849399703;0.4413705016262345;1.0122566034328542;1.0000334796963208;10.000940676037443;0.4167634721072143;0.45204425881232;0.45196599434615936;0.41159780583836386;-0.4017970096535104;0.5752418991388221;0.9999008557967066
78.509952;1.0013674447392948;0.4628863940560189;0.4623205874482884;0.44199280527048385;0.4413708787054368;1.012259179801482;1.0000341614718773;10.000952450190635;0.4167623064104227;0.4520444589002445;0.4519664232763783;0.41159736561770593;-0.4017970089522035;0.575241194438781;0.9998999832674226
78.519952;1.001369228241306;0.46288616472412975;0.46232008956423554;0.44199352589752106;0.44137128642692086;1.0122617916516545;1.0000347718590912;10.000963847093265;0.416761105311472;0.45204463238358195;0.4519668364164649;0.4115969221473066;-0.4017970082356729;0.5752404399759433;0.9998990439822958
78.529952;1.0013710168967203;0.46288598981874185;0.4623195616882546;0.44199424542454385;0.44137172444499967;1.0122644371465612;1.000035305926281;10.000974837687968;0.4167598712658044;0.4520447785923785;0.451967231789192;0.41159647665172344;-0.401797007503416;0.5752396336280643;0.999898036905641
78.539952;1.0013728056220605;0.4628858721931454;0.4623190045389237;0.4419949625242205;0.44137219207496586;1.012267115721838;1.0000357606863473;10.00098539033997;0.41675860668016795;0.45204489665496755;0.4519676065966769;0.4115960302704659;-0.4017970067550679;0.5752387741277807;0.9998969626087247
78.549952;1.001374591765909;0.46288581477309304;0.462318419607336;0.44199567552417535;0.44137268855086825;1.0122698287959984;1.0000361351447915;10.000995471462614;0.4167573139766149;0.4520449855751288;0.45196795714095883;0.41159558387824224;-0.4017970059907605;0.5752378615384806;0.999895823795991
78.559952;1.0013763750046423;0.4628858201422364;0.46231780844684284;0.44199638227488486;0.4413732132716897;1.0122725795766416;1.0000364302483187;10.001005049667853;0.41675599566954363;0.45204504497404707;0.4519682794152002;0.41159513803603437;-0.4017970052113306;0.5752368970425851;0.9998946246376627
78.569952;1.0013781558118622;0.4628858901838918;0.4623171721259427;0.44199708035120044;0.44137376572502757;1.0122753718786424;1.0000366488188368;10.001014096790575;0.4167546541798305;0.4520450757881674;0.4519685700192441;0.4115946930624545;-0.40179700441825317;0.5752358826516675;0.9998933697041323
78.579952;1.0013799334389986;0.46288602594696193;0.46231651165843884;0.441997767278646;0.4413743455753596;1.012278209245267;1.0000367955749125;10.001022588336784;0.41675329170514813;0.4520450803562724;0.4519688267227748;0.4115942491162572;-0.40179700361335935;0.5752348213660802;0.9998920634752754
78.589952;1.00138170446409;0.4628862276656433;0.46231582865515386;0.44199844054445464;0.4413749528599479;1.012281094670979;1.000036876790372;10.00103051028456;0.4167519105287117;0.4520450621579281;0.45196904846733493;0.4115938062414079;-0.4017970027985174;0.5752337170258556;0.9998907104436685
78.599952;1.0013834626274356;0.46288649470979953;0.4623151252253375;0.4419990974396075;0.44137558773550317;1.0122840302771083;1.0000368995052749;10.00103786367699;0.4167505134348152;0.4520450252364254;0.45196923516109266;0.4115933643849329;-0.40179700197559703;0.5752325733120027;0.9998893150147118
78.609952;1.0013851999896595;0.4628868254399788;0.4623144035525871;0.4419997349239358;0.4413762499655034;1.0122870166534306;1.0000368707318388;10.00104465640023;0.4167491037248335;0.45204497341087474;0.45196938747179494;0.41159292360323674;-0.40179700114675443;0.5752313931253147;0.9998878812689884
78.619952;1.0013869084098015;0.4628872171471192;0.46231366579956007;0.44200034972698965;0.4413769388372585;1.0122900525334266;1.0000367968521886;10.00105088681629;0.416747684812175;0.4520449101115679;0.45196950668330876;0.4115924844202016;-0.40179700031460824;0.5752301793279698;0.9998864131975488
78.629952;1.001388580126157;0.4628876661543986;0.4623129141475157;0.4420009386927315;0.4413776534638685;1.012293135639114;1.0000366834219945;10.00105653239143;0.416746259746456;0.4520448388640976;0.4519695946919452;0.4115920479537821;-0.40179699948209624;0.5752289357923153;0.9998849154927375
78.639952;1.0013902075688805;0.4628881680719046;0.4623121506501787;0.44200149911820413;0.4413783927180303;1.012296264218913;1.0000365355078455;10.001061557144835;0.41674483093630893;0.45204476337279337;0.4519696538849007;0.41159161558832;-0.4017969986522333;0.5752276676055331;0.9998833941827552
78.649952;1.0013917838070945;0.4628887182348839;0.4623113769361168;0.44200202883358347;0.44137915485276896;1.0122994378313424;1.000036358207609;10.001065932046949;0.41674340015260736;0.4520446870336102;0.4519696868746209;0.4115911885094059;-0.40179699782784944;0.5752263805797051;0.9998818563329339
78.659952;1.001393303387127;0.46288931229174374;0.46231059401574554;0.442002526040306;0.4413799375617336;1.012302656606125;1.0000361570994822;10.001069643839072;0.41674196888777837;0.45204461267748725;0.45196969647357194;0.4115907676212042;-0.4017969970113399;0.5752250805372153;0.9998803097766815
78.669952;1.001394762075947;0.46288994666408134;0.4623098024162827;0.44200298907184915;0.4413807383933297;1.0123059200184337;1.0000359384964235;10.001072689908915;0.41674053887079326;0.4520445426328449;0.45196968573447255;0.4115903537182716;-0.4017969962046496;0.5752237727044874;0.9998787631221919
78.679952;1.0013961560776878;0.4628906184607457;0.46230900253830176;0.4420034161564255;0.4413815550260087;1.012309226324057;1.0000357087699427;10.001075075253043;0.4167391122511157;0.4520444786200078;0.45196965774281667;0.4115899474658331;-0.401796995409498;0.5752224617857409;0.999877224804172
78.689952;1.0013974820655802;0.46289132506500075;0.46230819479764;0.4420038054822961;0.44138238543151653;1.012312572233347;1.0000354729617857;10.001076810102507;0.41673769131529875;0.45204442156875324;0.45196961537439234;0.4115895491808742;-0.4017969946276594;0.5752211528771912;0.9998757022333511
78.699952;1.0013987379019638;0.4628920641604947;0.4623073792748722;0.4420041556094285;0.4413832279362999;1.012315952875257;1.0000352341961953;10.001077898270871;0.416736278163874;0.45204437156045013;0.45196956121103393;0.4115891587048409;-0.4017969938612188;0.5752198522771153;0.999874201764748
78.709952;1.001399923342667;0.4628928340565633;0.462306555227163;0.44200446563567414;0.44138408105131666;1.0123193629363885;1.00003499416742;10.001078322453596;0.4167348748100705;0.45204432791342714;0.4519694976660098;0.4115887755777269;-0.4017969931125655;0.5752185674708375;0.9998727284136176
78.719952;1.0014010402563869;0.4628936335672117;0.4623057210303907;0.4420047350439501;0.4413849432477462;1.0123227978613658;1.0000347539638343;10.001078041650638;0.41673348358078216;0.45204428967381766;0.45196942724503714;0.4115883994414075;-0.40179699238406463;0.5752173066377354;0.9998712859685002
78.729952;1.0014020921730247;0.4628944614469954;0.46230487466443226;0.4420049636277932;0.4413858129394229;1.0123262534563306;1.000034514760556;10.001077000018965;0.41673210732259625;0.45204425630245915;0.45196935251744735;0.41158803035743463;-0.40179699167780153;0.5752160780474772;0.9998698775409107
78.739952;1.0014030836089334;0.46289531585232246;0.46230401439804075;0.44200515156594417;0.44138668869913494;1.0123297250464427;1.0000342780993228;10.001075136548765;0.4167307491859255;0.45204422795704524;0.4519692756566601;0.4115876688276506;-0.40179699099549404;0.5752148894160428;0.9998685053036366
78.749952;1.0014040196001226;0.46289619414637073;0.46230313923679983;0.44200529955362133;0.441387569429069;1.0123332074917768;1.0000340457073529;10.001072393709014;0.4167294122691489;0.4520442053864738;0.45196919812023306;0.41158731574328894;-0.4017969903385379;0.5752137474667726;0.9998671702152508
78.759952;1.0014049052624743;0.4628970930600876;0.4623022491007119;0.44200540864060134;0.44138845411512806;1.012336695104385;1.000033819191326;10.001068721136631;0.4167280995586815;0.45204418980310934;0.45196912078016627;0.41158697244123293;-0.401796989708287;0.5752126578632538;0.9998658728261683
78.769952;1.0014057454561958;0.46289800887984933;0.46230134491967534;0.44200547969536025;0.44138934140797326;1.0123401809507588;1.0000336001797134;10.001064072698442;0.41672681407642964;0.4520441828596281;0.4519690441475003;0.41158664056161937;-0.4017969891061654;0.5752116252033269;0.9998646145259452
78.779952;1.0014065445582405;0.4628989373930545;0.462300428451238;0.442005513164287;0.4413902296645434;1.0123436565412254;1.0000333906164498;10.001058407284724;0.4167255588102061;0.4520441865620268;0.45196896853070034;0.41158632164957537;-0.401796988533324;0.5752106528186623;0.9998633981591694
78.789952;1.0014073060983324;0.4628998737245999;0.4622995018168571;0.4420055091898518;0.44139111726339525;1.0123471124679324;1.0000331924626085;10.001051694310316;0.41672433631350775;0.45204420291564235;0.4519688943488855;0.41158601695107394;-0.4017969879904621;0.5752097426654528;0.9998622276624295
78.799952;1.0014080328137622;0.4629008124127278;0.46229856722232004;0.4420054675576735;0.441392002557601;1.0123505393408239;1.0000330072937125;10.00104391313414;0.416723148202254;0.4520442333642714;0.4519688224297164;0.41158572758675516;-0.40179698747818077;0.5752088957850422;0.9998611069532877
78.809952;1.0014087270390954;0.46290174781753307;0.4622976268643902;0.44200538784344096;0.4413928836262328;1.0123539284728071;1.0000328365068352;10.001035046971294;0.4167219949242722;0.4520442782049216;0.4519687539607306;0.41158545487384685;-0.40179698699726696;0.5752081132205029;0.9998600389848435
78.819952;1.0014093901380625;0.462902674528741;0.46229668270756885;0.4420052700081774;0.4413937582811334;1.0123572722510208;1.000032681740748;10.001025084435653;0.4167208759812713;0.4520443362655171;0.45196869033432985;0.41158520050812686;-0.4017969865484929;0.5752073963751354;0.9998590262323502
78.829952;1.0014100213853097;0.4629035875746338;0.46229573619977543;0.44200511459982866;0.4413946242309968;1.012360563840064;1.0000325447607947;10.001014028682759;0.4167197904520051;0.45204440524463346;0.45196863311506225;0.4115849662641327;-0.4017969861323721;0.5752067462423571;0.9998580718124433
78.839952;1.0014106178356974;0.46290448257863903;0.46229478816733954;0.44200492236501443;0.4413954792280456;1.0123637965719436;1.000032427111004;10.0010018995267;0.41671873757428557;0.4520444823920713;0.45196858396287226;0.4115847533982036;-0.4017969857492948;0.5752061623738011;0.9998571793557229
78.849952;1.0014111751894954;0.46290535584502557;0.462293839043336;0.4420046941129823;0.4413963211829988;1.012366964238762;1.00003233036041;10.000988728909388;0.4167177171007125;0.45204456470594934;0.4519685444012191;0.41158456263338683;-0.40179698539979497;0.5752056426875769;0.9998563522061367
78.859952;1.001411689136614;0.46290620425820467;0.4622928892120622;0.4420044309751964;0.4413971481374014;1.0123700621492706;1.0000322565121802;10.000974560955678;0.4167167292317674;0.4520446488724701;0.451968515602172;0.41158439471032837;-0.40179698508457323;0.5752051840444744;0.999855593396042
78.869952;1.0014121565474405;0.46290702497337277;0.4622919390209891;0.4420041344261612;0.44139795823631106;1.0123730874025156;1.0000322081922608;10.000959453941473;0.41671577433880486;0.4520447317405341;0.45196849841530257;0.41158425068338816;-0.4017969848043728;0.5752047828003839;0.9998549063187379
78.879952;1.0014125758536196;0.46290781507686823;0.4622909886889834;0.4420038059118075;0.44139874990083006;1.0123760378992421;1.0000321888696333;10.000943474948466;0.4167148528353712;0.4520448111607738;0.4519684934496357;0.41158413190551024;-0.4017969845599249;0.575204435050496;0.9998542953201489
78.889952;1.0014129469045814;0.46290857164345994;0.4622900385225271;0.4420034465660143;0.44139952194673976;1.0123789113675612;1.0000322024473032;10.000926693234558;0.41671396519759096;0.452044886450673;0.45196850097888963;0.41158403991802756;-0.40179698435190775;0.5752041367894056;0.9998537654485647
78.899952;1.001413270355314;0.4629092921296749;0.4622890891824247;0.4420030574129809;0.4414002734565361;1.0123817053429476;1.000032252369634;10.000909184310718;0.4167131119844088;0.452044958097872;0.4519685209152845;0.4115839762053063;-0.4017969841809041;0.5752038840596396;0.9998533214792288
78.909952;1.00141354655372;0.46290997466819017;0.4622881419063126;0.4420026397761018;0.4414010035704702;1.0123844175824908;1.0000323414153935;10.000891037101061;0.4167122938587359;0.45204502689257775;0.45196855317223583;0.4115839419353581;-0.40179698404748837;0.5752036729436731;0.9998529671985411
78.919952;1.0014137748646128;0.46291061816967016;0.4622871986409226;0.4420021953592181;0.44140171134703504;1.012387046054695;1.000032471989739;10.00087235330431;0.41671151162229886;0.4520450933088645;0.4519685982623969;0.4115839379116398;-0.4017969839523886;0.5752034995300089;0.999852705351651
78.929952;1.001413953866479;0.4629112222385153;0.4622862615939348;0.442001726113606;0.44140239570205553;1.012389588137667;1.0000326462748326;10.000853242895984;0.4167107662045121;0.45204515780460075;0.45196865744020615;0.4115839647699451;-0.401796983896467;0.5752033602410226;0.9998525376404955
78.939952;1.0014140817602597;0.46291178697422336;0.4622853325546267;0.4420012342748152;0.4414030554144774;1.0123920395502093;1.0000328658857913;10.000833815950113;0.41671005849862497;0.45204522150350485;0.45196873216039773;0.41158402305394653;-0.401796983880514;0.5752032523419663;0.999852464244579
78.949952;1.0014141566820438;0.46291231284966466;0.4622844127800794;0.44200072240318167;0.44140368919171485;1.012394393955512;1.0000331309274626;10.00081417025883;0.41670938901464766;0.4520452862572265;0.4519688235566729;0.41158411290289515;-0.4017969839050843;0.5752031737827931;0.9998524837930828
78.959952;1.001414176864278;0.46291280064678536;0.4622835031225588;0.4420001930566726;0.4414042958223357;1.0123966432607223;1.000033439914049;10.000794383469614;0.41670875760281567;0.45204535401689394;0.4519689323713239;0.4115842337455996;-0.4017969839703167;0.5752031222181863;0.9998525945792044
78.969952;1.001414140395972;0.4629132514607403;0.46228260405410304;0.44199964823021265;0.4414048744094675;1.0123987785784938;1.0000337909814623;10.00077451458761;0.41670816362663543;0.4520454262006659;0.45196905901644624;0.4115843844248538;-0.4017969840756822;0.575203094325723;0.9998527956577412
78.979952;1.0014140450660276;0.46291366688995683;0.4622817158868408;0.44199908903779056;0.4414054244455475;1.0124007920813252;1.0000341820205474;10.000754614038796;0.41670760654642325;0.45204550360955925;0.45196920354175524;0.4115845634538599;-0.4017969842198898;0.5752030860115598;0.9998530867054322
78.989952;1.00141388895617;0.4629140491885539;0.462280839041633;0.4419985158484686;0.44140594552632395;1.0124026783300721;1.0000346097293973;10.00073473389746;0.4167070863033029;0.45204558673752615;0.4519693656610159;0.41158476911569053;-0.40179698440106526;0.5752030926358344;0.9998534675657701
78.999952;1.0014136711970925;0.4629144011551586;0.46227997404586324;0.4419979287072274;0.4414064368834614;1.0124044336596663;1.0000350699499332;10.000714926883443;0.4167066030206872;0.4520456760470095;0.4519695449670467;0.4115849996709364;-0.4017969846171417;0.575203108798709;0.9998539381000809
79.009952;1.0014133918640282;0.4629147257336398;0.46227912131724425;0.4419973277413873;0.4414068971679502;1.0124060547012108;1.0000355584063654;10.000695242575143;0.41670615638427244;0.4520457721008911;0.45196974137683066;0.4115852535742934;-0.40179698486629695;0.5752031283227552;0.9998544980847316
79.019952;1.0014130515754087;0.46291502537110796;0.4622782811064237;0.44199671338563973;0.4414073247048364;1.012407537822779;1.0000360703465823;10.00067573196109;0.41670574548672423;0.4520458754191933;0.451969955476277;0.4115855295190852;-0.4017969851471766;0.5752031447752386;0.9998551473730172
79.029952;1.00141265190643;0.46291530155290356;0.46227745382852575;0.4419960864473694;0.44140771782991617;1.0124088800041262;1.0000366007874857;10.000656449906296;0.4167053691527222;0.45204598615700947;0.45197018825828705;0.41158582660525056;-0.4017969854586734;0.5752031522483891;0.9998558863008492
79.039952;1.0014121960578894;0.4629155548513168;0.46227664025575227;0.4419954479954144;0.441408074792383;1.0124100798823752;1.0000371458648365;10.000637452020257;0.4167050260934496;0.4520461039503799;0.4519704407015898;0.4115861444560881;-0.40179698579941914;0.5752031458838709;0.9998567160174103
79.049952;1.0014116887544153;0.4629157852919664;0.46227584125464627;0.4419947989563098;0.44140839342364296;1.0124111374779474;1.000037703347304;10.00061879436326;0.4167047148180523;0.45204622794864535;0.4519707138384521;0.41158648287576866;-0.40179698616752224;0.5752031218788323;0.9998576382549729
79.059952;1.001411135472668;0.46291599266881517;0.46227505758569515;0.44199413963528006;0.4414086710690861;1.012412053421173;1.000038272254207;10.0006005334326;0.4167044335450791;0.45204635703544416;0.4519710089394919;0.41158684131301065;-0.40179698656065477;0.5752030773395722;0.9998586538982984
79.069952;1.0014105421356203;0.4629161766222786;0.46227429004013687;0.44199346966464265;0.4414089046158256;1.0124128288860716;1.0000388524163508;10.000582724523637;0.416704180064524;0.4520464902520738;0.4519713274645671;0.4115872186250361;-0.4017969869761983;0.5752030102495987;0.9998597611970886
79.079952;1.0014099158878556;0.46291633679910715;0.46227353951104866;0.4419927882402611;0.4414090903894906;1.0124134656572192;1.0000394435182105;10.000565418477134;0.416703951739546;0.452046627160281;0.45197167096280816;0.4115876132184544;-0.40179698741141157;0.5752029193716007;0.9998609552256706
79.089952;1.0014092654554403;0.46291647335846975;0.4622728066273125;0.4419920941925473;0.4414092242437548;1.01241396603294;1.000040044093446;10.000548656429267;0.4167037458735052;0.4520467679445439;0.4519720410621594;0.41158802329913013;-0.4017969878636568;0.5752028041030667;0.9998622290318019
79.099952;1.0014085998840032;0.4629165872725077;0.4622720912419817;0.44199138620601347;0.4414093020383821;1.0124143329542628;1.0000406514451898;10.000532472929617;0.4167035602718697;0.4520469131997587;0.4519724396257457;0.41158844708363607;-0.4017969883306102;0.5752026645053501;0.999863575604815
79.109952;1.001407926802132;0.4629166800412;0.46227139231857817;0.44199066344106974;0.44140932039827263;1.0124145701342848;1.0000412621403845;10.000516904931173;0.4167033936414712;0.4520470634633628;0.45197286878039994;0.41158888299973306;-0.4017969888104025;0.5752025011497504;0.9998649890864914
79.119952;1.0014072518509125;0.4629167533738343;0.4622707082243435;0.4419899258744312;0.44140927731772617;1.0124146821186237;1.0000418729140346;10.000501989011967;0.4167032455618509;0.4520472190246499;0.45197333053609573;0.41158932972843976;-0.40179698930168123;0.5752023144461959;0.9998664645787873
79.129952;1.0014065798618756;0.46291680917485284;0.46227003697585056;0.44198917400799403;0.4414091720726664;1.0124146742866378;1.0000424816550764;10.000487751450164;0.41670311632820856;0.45204738026432745;0.451973826599663;0.41158978599111407;-0.40179698980361045;0.575202104230767;0.9998679973403006
79.139952;1.001405916617205;0.4629168495037352;0.4622693763530242;0.44198840856874283;0.4414090045846859;1.012414552291438;1.000043087272709;10.000474210607488;0.41670300700399654;0.45204754777704353;0.45197435873952463;0.41159025034629737;-0.4017969903158266;0.5752018698859663;0.9998695823772639
79.149952;1.0014052695602098;0.4629168765418196;0.46226872410870334;0.4419876306017946;0.4414087747829344;1.012414321311733;1.000043688580719;10.000461389261421;0.4167029192798635;0.4520477220540531;0.45197492894783464;0.4115907212091848;-0.40179699083835824;0.5752016103068093;0.9998712150554013
79.159952;1.0014046477237841;0.4629168927160072;0.4622680780278801;0.4419868418137148;0.4414084824422347;1.012413986002932;1.0000442833772076;10.000449317220662;0.41670285496188614;0.4520479033904558;0.4519755388953486;0.41159119702793706;-0.40179699137148983;0.5752013239475787;0.9998728922538811
79.169952;1.0014040615560424;0.4629169005831633;0.4622674358801435;0.4419860448627143;0.44140812760222675;1.0124135509124275;1.0000448681180958;10.000438021936917;0.4167028156131659;0.45204809194063583;0.45197618930372224;0.41159167638854544;-0.4017969919156893;0.5752010091185388;0.9998746124544214
79.179952;1.0014035221275408;0.4629169025646995;0.46226679564557166;0.4419852432685307;0.44140771105708965;1.0124130210184172;1.0000454382408759;10.000427521207662;0.41670280262254045;0.4520482875029034;0.4519768800996266;0.41159215783096087;-0.40179699247167655;0.5752006640038632;0.99987637442285
79.189952;1.0014030395472144;0.4629169009176121;0.46226615566188034;0.44198444102319695;0.44140723448317976;1.012412402360266;1.0000459893534077;10.000417820201573;0.4167028174774209;0.4520484892346652;0.45197761113950047;0.41159263964791803;-0.40179699304038974;0.5752002866532243;0.9998781759651288
79.199952;1.0014026214453415;0.462916897644581;0.46226551453944426;0.44198364219733366;0.44140670008616734;1.0124117021209134;1.0000465184161291;10.000408911507373;0.41670286193679207;0.45204869556070587;0.4519783824962762;0.4115931199929071;-0.40179699362272897;0.5751998752193599;0.9998800137592339
79.209952;1.0014022724472469;0.4629168943700789;0.46226487124793475;0.4419828506222218;0.4414061099131223;1.0124109281252194;1.0000470234336534;10.000400781309146;0.4167029379556241;0.45204890427963823;0.45197919417937193;0.41159359687918956;-0.40179699421937054;0.5751994280364371;0.9998818838415718
79.219952;1.0014019944497934;0.4629168925906485;0.4622642251848389;0.44198206968067405;0.44140546542585124;1.0124100885346248;1.0000475026450848;10.00039341471242;0.4167030474830071;0.4520491128067998;0.45198004605979397;0.41159406799410647;-0.40179699483097325;0.5751989433070822;0.9998837818619928
79.229952;1.001401786967459;0.4629168939568687;0.4622635759151219;0.44198130218986464;0.4414047678286415;1.012409191600877;1.000047955081462;10.000386798812608;0.41670319237508363;0.4520493185399295;0.45198093831851965;0.4115945309838139;-0.4017969954586184;0.5751984186126216;0.9998857032386854
79.239952;1.0014016478693777;0.4629169001919462;0.4622629229639171;0.44198055038200545;0.44140401884396685;1.0124082450559855;1.0000483815461296;10.000380927465029;0.41670337442018507;0.45204951914111313;0.4519818717926356;0.41159498395792493;-0.40179699610391606;0.5751978507684061;0.9998876437429919
79.249952;1.0014015746320646;0.4629169130366799;0.46226226585674923;0.44197981600439445;0.4414032210657176;1.0124072557808752;1.000048784159662;10.000375800470541;0.41670359524427214;0.4520497125639033;0.4519828475144871;0.4115954255585882;-0.4017969967685931;0.5751972363101845;0.9998895999160776
79.259952;1.001401565334745;0.4629169344516999;0.4622616041322935;0.4419791004273596;0.4414023776863277;1.012406229803754;1.0000491650208105;10.000371418165956;0.4167038560968401;0.4520498970182927;0.4519838660457717;0.4115958548109231;-0.4017969974540292;0.575196572438469;0.9998915685540445
79.269952;1.001401619344857;0.46291696666875226;0.46226093737218554;0.4419784047790818;0.4414014921512928;1.012405171517007;1.0000495258345543;10.000367777473402;0.4167041578130102;0.4520500707466904;0.451984927434632;0.41159627099775004;-0.40179699816106956;0.575195857863063;0.9998935454744046
79.279952;1.0014017376452369;0.46291701197939006;0.46226026541119214;0.441977730138716;0.4414005679733104;1.0124040828350467;1.0000498683111596;10.000364865574669;0.4167045008992227;0.4520502315465427;0.45198603131157533;0.4115966735572501;-0.40179699888996406;0.5751950927465078;0.9998955248850757
79.289952;1.0014019222671262;0.4629170725611301;0.4622595884904219;0.4419770777195535;0.441399608741415;1.01240296412243;1.000050193937888;10.000362654995184;0.416704885440725;0.4520503767085639;0.45198717679616196;0.41159706212458785;-0.4017969996403947;0.5751942778556379;0.9998975002865051
79.299952;1.0014021750203252;0.4629171504528619;0.46225890707347794;0.441976449117951;0.44139861829978627;1.012401816073985;1.0000505031149565;10.000361108221423;0.41670531097642716;0.45205050349218107;0.4519883626126914;0.41159743662193066;-0.40179700041165695;0.5751934140096419;0.9998994654972676
79.309952;1.0014024965198052;0.46291724755481156;0.46225822153864327;0.4419758464608281;0.4413976007636147;1.0124006403681043;1.000050794489628;10.000360185035113;0.41670577662728453;0.452050609432963;0.4519895873500393;0.4115977971689098;-0.40179700120288114;0.5751925023370258;0.9999014145906998
79.319952;1.0014028865028608;0.46291736568698383;0.46225753204083986;0.4419752721475039;0.44139656038526986;1.0123994389987605;1.0000510650952876;10.000359844489468;0.41670628135136495;0.4520506924346807;0.45199084966160763;0.41159814382886156;-0.4017970020131965;0.5751915447937825;0.9999033418111117
79.329952;1.0014033449804833;0.462917506919899;0.46225683847369653;0.4419747284004256;0.4413955016509332;1.0123982137088527;1.000051310989095;10.000360044519946;0.41670682394029074;0.4520507510805067;0.45199214844239294;0.4115984764075529;-0.40179700284182956;0.5751905442920554;0.9999052418395046
79.339952;1.0014038729201908;0.4629176737336308;0.4622561404358031;0.4419742169598504;0.4413944294744588;1.0123969658440604;1.0000515275928896;10.000360743637367;0.416707402783588;0.4520507848671343;0.4519934828317834;0.4115987944403719;-0.4017970036882517;0.5751895044940557;0.9999071095322623
79.349952;1.0014044723871474;0.46291786845831195;0.46225543731526264;0.44197373894410524;0.4413933491013957;1.012395696129198;1.0000517099576094;10.000361904030514;0.4167080159734729;0.45205079373027285;0.45199485211348445;0.41159909721912946;-0.4017970045522986;0.5751884296149901;0.999908939383701
79.359952;1.0014051467444884;0.4629180926135826;0.46225472852726807;0.4419732948116691;0.4413922658946265;1.012394404803946;1.0000518534297775;10.000363489239097;0.41670866190545114;0.45205077727022824;0.45199625575220576;0.41159938376440425;-0.40179700543398483;0.5751873242243136;0.9999107256166795
