time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.369952;1.0014059007782745;0.46291834686165073;0.46225401356828794;0.44197288454293027;0.4413911852150925;1.0123930922268727;1.0000519539730344;10.000365456807923;0.41670933966119444;0.45205073480356195;0.45199769340421553;0.41159965295487305;-0.40179700633320453;0.575186192925831;0.9999124629057212
79.379952;1.0014067398902091;0.4629186313307426;0.4622532917594743;0.441972508118639;0.4413901122468569;1.012391759142589;1.000052007862517;10.000367755913699;0.4167100487048453;0.452050666022608;0.451999164653414;0.4115999037967109;-0.4017970072495404;0.575185040181261;0.9999141469199203
79.389952;1.0014076684676356;0.46291894590921273;0.4622525621410557;0.44197216593508304;0.4413890519298364;1.0123904070392293;1.0000520119860592;10.00037033220232;0.4167107883906647;0.45205057111542296;0.4520006685532132;0.41160013553879893;-0.40179700818199204;0.575183870481778;0.9999157742164567
79.399952;1.0014086887589524;0.46291929031178736;0.46225182386012714;0.44197185880725753;0.44138800912642473;1.012389039133279;1.0000519647401802;10.000373136548118;0.41671155763477946;0.45205045042442654;0.45200220350732273;0.4116003476292732;-0.4017970091288294;0.5751826883919052;0.9999173420386978
79.409952;1.0014098004652259;0.46291966373347654;0.46225107667751697;0.4419715876198793;0.4413869885707977;1.0123876609902098;1.0000518661991356;10.000376133962705;0.41671235464742445;0.45205030432417787;0.4520037676076867;0.4116005396629787;-0.40179701008792496;0.575181498204093;0.9999188482987084
79.419952;1.001411000950416;0.46292006457233914;0.4622503210325902;0.44197135298094953;0.44138599446818755;1.0123862802047263;1.0000517173592318;10.000379304789362;0.416713176964039;0.4520501333784451;0.4520053588445762;0.41160071134817705;-0.40179701105720794;0.5751803037238121;0.9999202912749201
79.429952;1.0014122866256665;0.4629204908869222;0.4622495578171689;0.44197115519505514;0.44138503019706304;1.012384905661915;1.0000515189573518;10.000382635389926;0.41671402186184736;0.45204993845211544;0.452006975089087;0.41160086260766754;-0.4017970120347717;0.5751791084197528;0.9999216694225908
79.439952;1.001413654666491;0.4629209409142495;0.46224878843283784;0.4419709944415157;0.44138409839044;1.0123835470199183;1.0000512706281772;10.00038610904713;0.4167148867613339;0.4520497204952074;0.45200861393099967;0.4116009937349696;-0.4017970130187674;0.5751779155690535;0.9999229816363723
79.449952;1.0014151039168036;0.4629214127470689;0.46224801523305276;0.44197087094358023;0.4413832013130271;1.0123822144360608;1.000050971063056;10.000389709631246;0.416715769405728;0.45204948036682807;0.45201027240474434;0.4116011052769034;-0.4017970140073427;0.5751767282325772;0.9999242274113262
79.459952;1.0014166349658555;0.46292190374802905;0.4622472418232551;0.44197078508660836;0.44138234124515585;1.0123809180064327;1.0000506185226836;10.000393433716738;0.41671666793952583;0.45204921909053436;0.4520119469783135;0.41160119782775273;-0.4017970149985894;0.575175549150166;0.9999254071654913
79.469952;1.0014182493919472;0.4629224105983886;0.4622464727868594;0.44197073729681235;0.4413815205987378;1.0123796669784024;1.0000502109547957;10.000397292997352;0.41671758106259377;0.45204893808129;0.4520136336780315;0.4116012720961986;-0.4017970159904842;0.5751743806189786;0.9999265226863425
79.479952;1.0014199488962705;0.4629229298565693;0.46224571310042983;0.4419707275106527;0.44138074183027154;1.0123784690231428;1.0000497459259912;10.000401303238775;0.41671850819138556;0.45204863902759124;0.452015328110519;0.4116013292117284;-0.40179701698080145;0.5751732245994636;0.999927576751396
79.489952;1.0014217352812242;0.46292345846432764;0.4622449677605752;0.4419707547361774;0.44138000737396094;1.0123773297523229;1.0000492202434381;10.000405478973462;0.41671944919181053;0.4520483235739735;0.45201702577949854;0.4116013710979948;-0.40179701796692546;0.5751720830706987;0.999928572165584
79.499952;1.0014236102403737;0.4629239939317485;0.46224424161843086;0.4419708174010227;0.44137931969588706;1.012376253008361;1.0000486293994169;10.000409842210138;0.4167204037173594;0.45204799290401254;0.4520187226958323;0.4116014005131832;-0.40179701894586256;0.5751709581126643;0.9999295112618903
79.509952;1.0014255740028033;0.462924534109027;0.4622435390626507;0.4419709141583;0.4413786813678068;1.0123752415868275;1.000047968208399;10.000414426158494;0.41672137081397137;0.45204764767932026;0.45202041555556505;0.4116014206417225;-0.4017970199145471;0.5751698516487382;0.9999303962750707
79.519952;1.0014276244425064;0.46292507670977157;0.46224286360560235;0.44197104428941375;0.4413780948516877;1.012374297500421;1.0000472323363714;10.000419263413354;0.4167223489510313;0.45204728842281694;0.45202210131241727;0.41160143472302446;-0.4017970208698531;0.5751687654150877;0.9999312300053386
79.529952;1.001429757900308;0.4629256190965317;0.46224221773537594;0.4419712075403445;0.44137756195807726;1.012373421649186;1.0000464185144675;10.00042437433154;0.41672333622929625;0.4520469156824361;0.4520237768614429;0.41160144591104325;-0.40179702180838506;0.5751677010814792;0.9999320158624362
79.539952;1.0014319701816512;0.4629261584736954;0.46224160331929537;0.4419714038923513;0.44137708344185905;1.0123726134001538;1.000045523789327;10.000429763142344;0.4167243307272323;0.4520465300889977;0.45202543920030636;0.41160145708246476;-0.40179702272664963;0.5751666600447719;0.9999327574442108
79.549952;1.00143425643008;0.4629266921960706;0.46224102239054393;0.44197163343581514;0.4413766591964291;1.0123718709223044;1.0000445458445155;10.000435414627106;0.41672533085928076;0.45204613259282195;0.45202708565199556;0.41160147052105156;-0.40179702362127373;0.5751656432321547;0.999933458431928
79.559952;1.0014366109025545;0.46292721807763976;0.46224047737624785;0.4419718959459711;0.44137628879090934;1.0123711917607505;1.0000434838222043;10.000441295468303;0.4167263355264086;0.4520457245086714;0.4520287138024893;0.41160148774438576;-0.4017970244888547;0.5751646513854356;0.9999341225707545
79.569952;1.001439027829585;0.4629277346084244;0.4622399704419508;0.4419721903855858;0.441375971623995;1.012370572554588;1.0000423380558476;10.000447363255168;0.4167273441101293;0.4520453074232798;0.4520303213000449;0.4116015095335302;-0.40179702532581496;0.5751636854218681;0.9999347532146495
79.579952;1.0014415028841812;0.46292824082522654;0.4622395029727803;0.4419725149309136;0.441375706811087;1.0123700089250856;1.0000411092914885;10.000453574692205;0.41672835639085176;0.4520448830879971;0.4520319057299817;0.41160153611543954;-0.4017970261286118;0.5751627465652928;0.9999353533570488
79.589952;1.0014440338210842;0.46292873570785975;0.4622390756394779;0.44197286732668467;0.4413754934591331;1.0123694963416554;1.0000397986378184;10.000459888248786;0.4167293722131234;0.4520444533154456;0.452033464515334;0.411601567422664;-0.40179702689420943;0.5751618364757354;0.9999359265491239
79.599952;1.0014466197523557;0.46292921746757787;0.46223868859210077;0.4419732451231676;0.44137533118466415;1.0123690305987674;1.000038407999546;10.000466261366357;0.4167303910154311;0.45204401994002197;0.4520349947763124;0.41160160315949407;-0.4017970276204288;0.575160957169212;0.9999364771513208
79.609952;1.0014492602947074;0.46292968348980884;0.4622383416468633;0.4419736456705384;0.44137522035164967;1.0123686071299816;1.0000369404530376;10.00047264817959;0.41673141170345335;0.45204358444920545;0.4520364932816044;0.41160164291685497;-0.4017970283059574;0.5751601106206043;0.9999370096782031
79.619952;1.0014519555526267;0.46293013106433106;0.4622380342906058;0.4419740661313605;0.44137516201011523;1.012368220479692;1.0000354005547576;10.000479005401356;0.4167324328525446;0.4520431476035962;0.4520379565747056;0.4116016866028882;-0.4017970289501767;0.57515929852303;0.9999375287841784
79.629952;1.00145470579826;0.46293055801878846;0.46223776549669743;0.4419745038020402;0.44137515768071417;1.0123678651737629;1.0000337940146766;10.000485300588677;0.41673345287337543;0.45204270985862266;0.45203938117452536;0.41160173467778083;-0.40179702955288615;0.5751585224167921;0.9999380398139243
79.639952;1.001457510193992;0.4629309625819465;0.4622375337694858;0.4419749563630129;0.4413752089011904;1.012367537112181;1.0000321265826235;10.000491513613584;0.4167344701586806;0.45204227206198466;0.45204076385171327;0.4116017879846938;-0.40179703011393825;0.5751577840279559;0.9999385485521877
79.649952;1.001460366007712;0.46293134280872006;0.46223733734793315;0.44197542171643733;0.4413753167835492;1.0123672338669627;1.0000304032201477;10.000497634724493;0.41673548325772525;0.45204183566000616;0.45204210195180555;0.41160184742156336;-0.4017970306329517;0.5751570854812286;0.9999390602391913
79.659952;1.0014632688994995;0.46293169626109754;0.4622371743035815;0.44197589797875664;0.4413754821559861;1.0123669538792481;1.0000286280058888;10.000503660563497;0.41673649085907466;0.4520414026072666;0.45204339357213674;0.4116019135419998;-0.40179703110929893;0.5751564292201439;0.9999395787099374
79.669952;1.001466213155779;0.462932020184277;0.46223704245758923;0.4419763839268393;0.44137570593739023;1.012366695443148;1.0000268043196052;10.0005095818938;0.41673749167585145;0.4520409752896253;0.452044637606423;0.41160198634464396;-0.4017970315424309;0.5751558177950881;0.9999401061479813
79.679952;1.0014691917694123;0.46293231197437523;0.4622369392035045;0.4419768790882835;0.44137598878487955;1.0123664559016208;1.0000249349786765;10.000515371775217;0.41673848450183565;0.4520405565700323;0.45204583360062767;0.4116020653999613;-0.4017970319322979;0.5751552536181199;0.9999406439690053
79.689952;1.001472197360563;0.46293256973787583;0.4622368615627736;0.44197738315577717;0.4413763303265082;1.0123662315287865;1.0000230224712567;10.00052099142722;0.416739468282267;0.45204014978188506;0.45204698127835446;0.4116021501520429;-0.40179703227962127;0.5751547386736684;0.9999411943108314
79.699952;1.0014752235485374;0.46293279262951126;0.46223680645831705;0.44197789555158;0.4413767290690563;1.0123660181604186;1.0000210695528375;10.000526405375476;0.4167404419789519;0.45203975835906063;0.4520480800233586;0.41160224026393466;-0.4017970325859997;0.5751542742617405;0.9999417607758972
79.709952;1.0014782651401017;0.46293298075186345;0.4622367709959829;0.44197841546868144;0.44137718308703805;1.0123658121365742;1.0000190794617816;10.000531582031641;0.4167414044230808;0.4520393852280131;0.45204912859694263;0.4116023358211412;-0.40179703285368434;0.5751538612639412;0.9999423481921664
79.719952;1.001481316851002;0.4629331348679631;0.4622367527199462;0.4419789419098876;0.44137769069870475;1.012365611308566;1.000017055262987;10.000536478646476;0.41674235437143636;0.4520390324537836;0.45205012514442106;0.41160243739309144;-0.4017970330849854;0.5751535009065186;0.9999429619507253
79.729952;1.001484372289474;0.4629332561289721;0.4622367496482112;0.44197947355192085;0.44137825062364794;1.0123654152342338;1.0000149994400556;10.000541029538457;0.4167432905996032;0.4520387015785805;0.45205106745682716;0.41160254615709513;-0.4017970332817222;0.575153194841154;0.9999436070778465
79.739952;1.001487424200087;0.46293334582822476;0.4622367601013657;0.4419800086089797;0.4413788619009081;1.012365224227346;1.0000129142161396;10.000545146617288;0.41674421178713644;0.4520383942504454;0.4520519532246311;0.4116026639437983;-0.4017970334451417;0.575152944418884;0.9999442872288926
79.749952;1.001490465142937;0.4629334050733956;0.4622367827609177;0.441980544877197;0.44137952377533746;1.012365038613705;1.0000108019876053;10.000548726253077;0.4167451163019974;0.452038112290518;0.4520527801983262;0.41160279287861284;-0.40179703357633106;0.5751527503561688;0.9999450042358792
79.759952;1.0014934878026298;0.46293343441779194;0.46223681708545;0.4419810800259481;0.44138023558779277;1.0123648590497267;1.0000086656414036;10.00055165889142;0.4167460021877576;0.4520378574918616;0.4520535462780673;0.4116029346994529;-0.40179703367660274;0.5751526128375222;0.9999457581138388
79.769952;1.0014964847693795;0.4629334340823026;0.4622368635599337;0.44198161189231394;0.4413809967448787;1.0123646873447234;1.0000065085610799;10.000553841219372;0.41674686733611527;0.4520376317450157;0.45205424949883116;0.4116030901775598;-0.40179703374747167;0.5751525316516988;0.9999465469463712
79.779952;1.0014994483501665;0.462933404720574;0.46223692346403034;0.44198213856159246;0.44138180630660273;1.012364526688779;1.0000043341664506;10.00055518410535;0.41674770959464513;0.45203743721971595;0.45205488830390345;0.4116032589805592;-0.40179703379055615;0.5751525068286998;0.9999473669478525
79.789952;1.0015023712959767;0.46293334757022914;0.46223699856111206;0.44198265829238537;0.4413826621975643;1.0123643808225442;1.0000021454568253;10.00055560968257;0.416748526806663;0.45203727642052405;0.4520554620300674;0.4116034400847742;-0.40179703380762977;0.5751525391366443;0.9999482130744919
79.799952;1.0015052479775726;0.4629332639644924;0.462237090690931;0.44198316946037497;0.4413835609872537;1.0123642532635926;0.9999999452554836;10.000555046577178;0.41674931695533635;0.45203715218238055;0.4520559708316094;0.41160363239977615;-0.4017970338005893;0.5751526292784925;0.9999490798684464
79.809952;1.001508074510879;0.46293315531092266;0.4622372011378227;0.4419836705789626;0.44138449847436706;1.0123641474526306;0.9999977371710992;10.000553436946365;0.41675007836578676;0.4520370674262605;0.45205641522961354;0.41160383492938374;-0.40179703377130027;0.5751527768165241;0.9999499621862407
79.819952;1.0015108480783637;0.46293302343203097;0.4622373305022337;0.4419841602022068;0.4413854703765142;1.0123640669938834;0.9999955262427654;10.000550745841997;0.41675080973459006;0.45203702458233563;0.45205679592833975;0.4116040464875813;-0.40179703372157966;0.5751529802265045;0.9999508558174419
79.829952;1.0015135669214383;0.4629328704311741;0.4622374792669811;0.4419846368331545;0.44138647263059966;1.0123640154623579;0.9999933183249592;10.000546958511205;0.41675150995544313;0.4520370250644196;0.45205711378039903;0.41160426573757075;-0.4017970336533046;0.5751532375308004;0.9999517579080913
79.839952;1.001516230941723;0.4629326981958734;0.46223764843383164;0.4419850992508173;0.44138750137270066;1.0123639964654665;0.9999911191202259;10.000542071391981;0.41675217790754343;0.4520370692791165;0.452057369753905;0.4116044915774017;-0.4017970335683326;0.575153546620306;0.9999526669655394
79.849952;1.001518841861571;0.462932508051377;0.46223783989791606;0.4419855470868061;0.4413885529052776;1.0123640141516461;0.9999889341741125;10.000536084248486;0.41675281225657473;0.45203715707458636;0.4520575649766497;0.4116047231790345;-0.40179703346830337;0.575153905419439;0.9999535824979564
79.859952;1.0015214023979322;0.4629323007041927;0.4622380564504195;0.4419859810710506;0.4413896236610825;1.012364073277215;0.9999867688344032;10.000528996845228;0.41675341141992006;0.4520372881607622;0.4520577008411912;0.41160495974730776;-0.4017970333546306;0.5751543120762138;0.999954504576147
79.869952;1.0015239151185733;0.4629320764799454;0.4622383013972185;0.4419864028337772;0.4413907099637818;1.0123641786341009;0.9999846273672307;10.000520813298284;0.41675397401717146;0.4520374622269078;0.45205777908780254;0.4116052004282906;-0.4017970332285912;0.5751547649388905;0.9999554336265384
79.879952;1.0015263822135725;0.4629318357851642;0.46223857797167767;0.44198681462813605;0.441391807841721;1.0123643348178284;0.9999825126495143;10.00051154703545;0.4167544993872817;0.4520376787650937;0.45205780172832744;0.4116054443601145;-0.40179703309136916;0.5751552625106637;0.9999563702941183
79.889952;1.0015288057224783;0.4629315795598896;0.4622388888624824;0.44198721911416805;0.44139291334137615;1.0123645465984963;0.9999804272884513;10.000501217706592;0.4167549873586863;0.4520379367868184;0.4520577708790615;0.41160569082225107;-0.40179703294410574;0.5751558036607419;0.9999573150844319
79.899952;1.0015311868973051;0.4629313094505371;0.4622392360285663;0.44198761914757584;0.441394023001476;1.0123648192300359;0.9999783750173183;10.000489846114435;0.41675543753585004;0.4520382346245377;0.45205768864843854;0.41160593922203464;-0.4017970327879298;0.5751563877734625;0.9999582678944495
79.909952;1.0015335255544597;0.46293102747197185;0.4622396205969906;0.4419880176542792;0.4413951337453264;1.012365158526457;0.999976360786724;10.00047745525567;0.4167558489812328;0.45203856987728436;0.45205755706389467;0.41160618882049377;-0.4017970326238899;0.5751570146548071;0.9999592281477088
79.919952;1.0015358207935179;0.46293073533512025;0.46224004276611885;0.44198841751682016;0.44139624235245734;1.0123655710817872;0.9999743898721974;10.000464072346178;0.4167562205319741;0.4520389395717116;0.452057377877791;0.4116064385495474;-0.4017970324527864;0.5751576841435735;0.9999601961379493
79.929952;1.0015380720085854;0.46293043415315716;0.462240501943266;0.44198882129855777;0.4413973452773194;1.0123660640777508;0.9999724672622476;10.000449729940655;0.4167565513446535;0.4520393405226778;0.45205715225136417;0.4116066868925829;-0.40179703227511576;0.575158395464128;0.9999611740956167
79.939952;1.0015402789408034;0.46293012475223433;0.4622409971392537;0.44198923100395276;0.44139843889745994;1.012366643806492;0.9999705973306023;10.000434469674895;0.41675684120858053;0.4520397695776383;0.45205688086200485;0.4116069318393785;-0.40179703209135187;0.5751591472078178;0.9999621656343552
79.949952;1.0015424411668672;0.4629298081246534;0.46224152751980707;0.441989648072665;0.4413995196825147;1.0123673142369372;0.9999687835406745;10.000418341406736;0.4167570905974022;0.4520402236289638;0.45205656461881455;0.41160717122464213;-0.40179703190223826;0.5751599380519138;0.999963174825687
79.959952;1.001544557667841;0.4629294857734109;0.4622420929117576;0.4419900734013363;0.4414005841459268;1.0123680767344068;0.9999670282723787;10.000401393732925;0.4167573006452659;0.45204069966929694;0.45205620524061135;0.4116074032273415;-0.4017970317086403;0.5751607669896492;0.9999642056291032
79.969952;1.0015466267817266;0.4629291597965027;0.46224269375891003;0.4419905073946224;0.4414016288068776;1.0123689300470782;0.9999653329801544;10.000383665967405;0.41675747293835974;0.45204119489854;0.45205580510827204;0.41160762665613404;-0.4017970315112118;0.5751616330028042;0.999965260905973
79.979952;1.0015486462874164;0.4629288326244985;0.4622433305629377;0.441990950222189;0.4414026502339287;1.0123698708244835;0.9999636988738341;10.000365186231097;0.4167576091165538;0.4520417064760545;0.4520553665815157;0.4116078411002995;-0.4017970313103959;0.5751625349507806;0.9999663414767271
79.989952;1.001550613065385;0.46292850666785645;0.4622440034982706;0.4419914020618214;0.44140364515030034;1.0123708949745525;0.9999621275502013;10.000345970793736;0.41675771072161744;0.452042230943504;0.452054891388961;0.41160804688184904;-0.40179703110658826;0.5751634716559548;0.9999674467318077
79.999952;1.0015525224925867;0.46292818393729873;0.4622447125097331;0.44199186318990086;0.4414046106255663;1.0123719986571271;0.9999606208812607;10.00032602681641;0.4167577794640832;0.45204276393896325;0.4520543806239144;0.4116082447991067;-0.40179703090004554;0.575164442090616;0.999968576352616
80.009952;1.0015543683482688;0.46292786568515215;0.4622454574576683;0.44199233410281663;0.4414055442432542;1.0123731784736738;0.9999591804265232;10.000305361122019;0.4167578175216062;0.45204330051509756;0.4520538352856888;0.4116084361567159;-0.4017970306907886;0.5751654457486209;0.9999697309781184
80.019952;1.0015561433709985;0.46292755263139784;0.4622462377780683;0.441992815599428;0.4414064439702399;1.0123744313468754;0.9999578070078614;10.000283990813307;0.4167578274740189;0.4520438358550761;0.4520532566627727;0.4116086229631891;-0.40179703047878335;0.5751664827154348;0.99997091137026
80.029952;1.00155783959652;0.4629272457583804;0.46224705205182914;0.4419933085922652;0.4414073078687319;1.012375754544139;0.9999565004988072;10.000261953909975;0.4167578118829463;0.452044365801847;0.4520526460442017;0.411608807660878;-0.401797030264115;0.5751675530870987;0.9999721174699016
80.039952;1.0015594483173753;0.4629269465668752;0.4622478981807861;0.4419938137818377;0.4414081342902715;1.0123771457254316;0.9999552596909127;10.000239315554644;0.41675777283476095;0.4520448867875907;0.45205200408469454;0.41160899258085687;-0.4017970300468904;0.5751686563884494;0.9999733483823776
80.049952;1.0015609607915514;0.462926656398309;0.4622487739892015;0.4419943315083238;0.4414089224556192;1.0123786024381969;0.9999540826839133;10.000216163052407;0.41675771175781745;0.4520453956221897;0.45205133035413875;0.4116091796923832;-0.4017970298270833;0.5751697914530004;0.9999746032672513
80.059952;1.0015623697321767;0.46292637578101187;0.4622496777620732;0.4419948618382102;0.441409672645663;1.0123801213359687;0.9999529681365363;10.000192591980605;0.41675762964787666;0.45204588952112973;0.4520506232408422;0.41160937072466325;-0.40179702960473923;0.5751709563886597;0.9999758821709264
80.069952;1.0015636702458142;0.46292610435351766;0.46225060845113136;0.44199540476314036;0.4414103859392989;1.0123816979559799;0.999951916551431;10.00016869469816;0.41675752736726035;0.4520463661896355;0.4520498803631205;0.411609567396779;-0.401797029380349;0.5751721485344552;0.9999771860817922
80.079952;1.0015648597962064;0.46292584093680084;0.4622515655066788;0.44199596044457945;0.4414110638860606;1.0123833269779283;0.9999509302618655;10.000144559390744;0.4167574057025961;0.4520468240062944;0.4520490992981669;0.41160977152459455;-0.4017970291547359;0.5751733646316172;0.9999785164136253
80.089952;1.0015659374407135;0.46292558364240677;0.46225254855994763;0.44199652932220596;0.44141170831009086;1.0123850019975238;0.9999500119788516;10.000120272912017;0.41675726555016024;0.4520472622127345;0.4520482780199485;0.41160998500476437;-0.40179702892849967;0.5751746010938353;0.9999798747518861
80.099952;1.0015669025387133;0.46292533021090965;0.4622535569915217;0.44199711182699114;0.4414123213548593;1.0123867147269472;0.9999491631035287;10.000095918404199;0.4167571082645179;0.4520476807505335;0.45204741493323014;0.4116102096925551;-0.4017970287018102;0.5751758543105165;0.9999812634339155
80.109952;1.0015677541814976;0.46292507834407426;0.46225458947631687;0.44199770796811105;0.4414129054940673;1.0123884550910183;0.9999483828719302;10.000071571406684;0.41675693576988876;0.4520480799149963;0.45204650863765755;0.4116104471940861;-0.4017970284747563;0.5751771209154111;0.9999826860956944
80.119952;1.0015684920696062;0.46292482585441547;0.4622556439837001;0.4419983172664889;0.44141346321307917;1.0123902127353646;0.9999476687822956;10.00004729944367;0.41675675052823574;0.4520484601353731;0.45204555750877434;0.41161069876054956;-0.40179702824751695;0.5751783975975189;0.999984147389564
80.129952;1.0015691171514045;0.46292457059808245;0.4622567182229402;0.44199893898113474;0.441413996530279;1.012391978667601;0.9999470179144668;10.000023162672177;0.41675655550923274;0.45204882192075707;0.45204455954342443;0.41161096536335806;-0.4017970280200883;0.5751796806539711;0.9999856522803537
80.139952;1.0015696311585176;0.46292431037329435;0.4622578100051059;0.44199957235596904;0.44141450658242665;1.0123937459388799;0.9999464277833781;9.999999213190385;0.41675635407159606;0.4520491660145399;0.45204351274673527;0.41161124776417457;-0.4017970277921623;0.5751809661763622;0.9999872054272331
80.149952;1.0015700363396725;0.46292404322962705;0.4622589174023493;0.4420002166734508;0.4414149936149134;1.0123955091394994;0.9999458963289286;9.999975493936823;0.4167561497325653;0.4520494935586921;0.4520424157845222;0.4116115463936116;-0.40179702756343394;0.5751822506942754;0.999988810861622
80.159952;1.0015703355394365;0.4629237679699293;0.46226003889866246;0.44200087098118773;0.4414154574582148;1.012397263461518;0.9999454216763481;9.999952040359597;0.4167559458552215;0.4520498060962692;0.4520412685199958;0.41161186121734045;-0.4017970273338606;0.5751835312545075;0.9999904714505965
80.169952;1.001570531934576;0.46292348429616526;0.4622611735739816;0.44200153385965374;0.44141589788228397;1.0123990044731315;0.9999450014329027;9.999928883705381;0.4167557452822076;0.45205010553525166;0.4520400722474715;0.4116121917318976;-0.4017970271034297;0.575184805070366;0.9999921878454355
80.179952;1.001570628871899;0.4629231926491007;0.4622623211799874;0.44200220369131615;0.44141631461209613;1.012400728253084;0.9999446317732109;9.999906051558384;0.41675555009309734;0.4520503939423028;0.4520388295247327;0.4116125368587709;-0.40179702687179314;0.5751860694731469;0.9999939581979062
80.189952;1.0015706297187585;0.4629228939257882;0.46226348201136636;0.4420028790168232;0.44141670744559275;1.0124024308360393;0.9999443076183367;9.99988356984159;0.41675536164109733;0.45205067308875047;0.452037543567059;0.4116128948797215;-0.40179702663839767;0.5751873219794941;0.9999957794966771
80.199952;1.0015705372697925;0.4629225889167034;0.46226465667397765;0.4420035584810465;0.4414170765760685;1.0124041077334034;0.9999440237706094;9.999861466807118;0.4167551807076011;0.4520509442066384;0.45203621758126206;0.41161326361858613;-0.40179702640292736;0.575188560353984;0.9999976491566911
80.209952;1.0015703532098468;0.4629222776411607;0.46226584566319684;0.4420042405760206;0.44141742267198913;1.0124057545148155;0.9999437757740801;9.99983977062253;0.41675500765532725;0.4520512081753627;0.4520348546629486;0.4116136406357232;-0.40179702616540325;0.5751897829766601;0.9999995653502075
80.219952;1.001570077888708;0.46292195924738305;0.4622670486846067;0.44200492341084807;0.4414177464419753;1.0124073678220475;0.9999435600986321;9.999818504439054;0.41675484259685264;0.45205146564772863;0.45203345819214774;0.4116140234154344;-0.40179702592594774;0.5751909890884969;1.0000015265000577
80.229952;1.0015697108699366;0.46292163245276957;0.46226826428112505;0.4420056046630914;0.4414180480913948;1.0124089460147974;0.9999433739996773;9.999797689501905;0.41675468564595686;0.4520517168957345;0.45203203194808034;0.41161440954885237;-0.4017970256846717;0.5751921785653551;1.0000035310043252
80.239952;1.001569252350045;0.46292129586168357;0.46226949012980517;0.442006281942177;0.44141832720261426;1.0124104888346481;0.9999432154745136;9.999777351675238;0.4167545372475357;0.45205196180183904;0.45203057967678945;0.4116147969886186;-0.40179702544171786;0.5751933516719003;1.0000055772734995
80.249952;1.001568703796451;0.4629209479853577;0.46227072343171377;0.44200695339587814;0.44141858303381226;1.0124119965038576;0.9999430832112799;9.999757518330725;0.41675439822122273;0.45205220013534625;0.45202910461939677;0.411615184589772;-0.4017970251973188;0.5751945088985098;1.0000076636240154
80.259952;1.001568067209788;0.4629205871294744;0.46227196086703587;0.44200761791153;0.441418814909759;1.0124134696598133;0.9999429763803936;9.999738207061261;0.41675426957608813;0.452052431927297;0.45202760950601417;0.41161557252145714;-0.40179702495192626;0.5751956506344862;1.0000097881365144
80.269952;1.0015673448888602;0.4629202112690362;0.4622731983912298;0.44200827468888504;0.44141902255737175;1.012414909601056;0.9999428944050969;9.999719421308004;0.4167541526427824;0.45205265769482134;0.4520260970209913;0.41161596202869705;-0.40179702470637696;0.5751967767645652;1.0000119487098942
80.279952;1.0015665406061705;0.4629198181410429;0.46227443140885727;0.44200892278071935;0.4414192063740917;1.0124163177070706;0.9999428364952596;9.999701157761045;0.4167540492994966;0.45205287817366385;0.4520245701996347;0.41161635476796743;-0.40179702446186766;0.575197886482298;1.0000141429323013
80.289952;1.0015656601882785;0.46291940567078155;0.46227565537144333;0.44200956106268163;0.44141936745547083;1.0124176946878696;0.9999428012197831;9.999683414781055;0.41675396174958174;0.4520530937710817;0.4520230324753792;0.41161675237566725;-0.4017970242195703;0.5751989785170165;1.000016368019588
80.299952;1.001564710502823;0.4629189723339643;0.46227686639565635;0.4420101883409521;0.44141950724977275;1.0124190401664013;0.999942786821592;9.99966619641865;0.41675389208431324;0.4520533042904637;0.45202148758196964;0.41161715632299906;-0.4017970239800523;0.5752000513589937;1.0000186211108009
80.309952;1.0015636985962773;0.46291851697723424;0.46227806151683015;0.442010803258006;0.441419627027854;1.0124203525590862;0.9999427919226817;9.999649515731257;0.41675384203686394;0.45205350891680485;0.4520199392930815;0.41161756754288625;-0.40179702374300896;0.5752011029314252;1.0000208995356854
80.319952;1.0015626313950674;0.4629180384809261;0.46227923846325303;0.4420114042479077;0.4414197275931774;1.0124216295625368;0.9999428158179327;9.999633395053685;0.41675381302899983;0.4520537061147448;0.45201839093369284;0.411617986049974;-0.40179702350760266;0.5752021301640555;1.0000232014403507
80.329952;1.0015615150083645;0.462917535820009;0.46228039532679227;0.44201198965209554;0.44141980947778836;1.0124228689553445;0.9999428582034796;9.999617863165192;0.4167538064579702;0.45205389356576847;0.45201684493934013;0.41161841113278974;-0.4017970232729814;0.5752031291565334;1.0000255263369977
80.339952;1.0015603540975477;0.46291700817565523;0.4622815304757725;0.44201255770241954;0.4414198733568111;1.012424069258279;0.9999429186205588;9.999602953817979;0.4167538236959786;0.452054068549668;0.4520153027513793;0.4116188418939657;-0.4017970230384437;0.5752040957632126;1.0000278742474562
80.349952;1.0015591519387264;0.4629164547974363;0.46228264252312884;0.44201310655206655;0.4414199201763717;1.0124252301899133;0.9999429962124058;9.999588702105193;0.41675386554251104;0.4520542283804908;0.45201376504015794;0.41161927757149686;-0.40179702280344404;0.5752050261233254;1.0000302441847846
80.359952;1.0015579107881243;0.46291587494868064;0.46228373015694446;0.4420136346085366;0.4414199508582518;1.0124263525414736;0.9999430904569949;9.99957513971109;0.4167539319045022;0.45205437024731343;0.45201223211228947;0.4116197176460532;-0.4017970225677404;0.5752059169615678;1.0000326334985188
80.369952;1.001556632289016;0.4629152681839354;0.46228479190985433;0.442014140798306;0.4414199660743024;1.0124274376775662;0.9999432020678926;9.999562293887719;0.4167540220856363;0.45205449085437244;0.4520107043621247;0.4116201619567173;-0.4017970223313317;0.5752067657863291;1.0000350379903642
80.379952;1.0015553180009098;0.4629146348017154;0.4622858261191857;0.4420146245525332;0.44141996645943626;1.0124284875475191;0.9999433324392458;9.999550188489465;0.41675413503505526;0.45205458657114805;0.45200918244548915;0.4116206106299139;-0.4017970220940728;0.5752075709931819;1.0000374522044368
80.389952;1.0015539701451672;0.4629139760690716;0.46228683106367585;0.4420150857029137;0.4414199528766654;1.0124295049140637;0.9999434823482697;9.999538848311133;0.4167542692471057;0.45205465407328427;0.4520076669133699;0.41162106382038993;-0.40179702185561383;0.5752083316405094;1.00003987003371
80.399952;1.0015525923967332;0.46291329408454085;0.46228780487266224;0.4420155243478673;0.4414199263040271;1.0124304928325747;0.9999436517379018;9.999528305271443;0.41675442262124723;0.45205469115683994;0.4520061577601159;0.4116215216470161;-0.40179702161575614;0.5752090472130675;1.0000422854223887
80.409952;1.0015511898108218;0.462912591542397;0.46228874527946495;0.44201594083784873;0.44141988748398653;1.0124314534721697;0.9999438401288058;9.999518597685196;0.41675459249827973;0.452054697284565;0.45200465447775184;0.4116219843824232;-0.40179702137456225;0.5752097179341356;1.0000446923726494
80.419952;1.0015497680853933;0.4629118715658078;0.46228964974273856;0.4420163360168708;0.44141983671944957;1.0124323872235916;0.9999440466085591;9.999509762284148;0.4167547759258228;0.45205467333239946;0.4520031563582541;0.4116224526684609;-0.40179702113218363;0.5752103452691091;1.000047084614967
80.429952;1.0015483338433622;0.46291113762120967;0.4622905158976684;0.44201671131397197;0.4414197741331808;1.0124332928183262;0.9999442699513096;9.99950183099097;0.41675497005800527;0.4520546208041143;0.45200166263024183;0.41162292750875396;-0.40179702088884417;0.5752109317875974;1.0000494559754856
80.439952;1.0015468952841011;0.46291039347085705;0.46229134177901327;0.44201706843558525;0.44141970022730254;1.0124341681152857;0.9999445091285372;9.999494836014412;0.4167551725690593;0.4520545411947247;0.4520001725104467;0.41162340989618335;-0.4017970206449333;0.5752114802176359;1.0000518011131645
80.449952;1.001545461233069;0.46290964301334264;0.4622921258086138;0.44201740915526266;0.4414196159705551;1.0124350108264413;0.9999447636388294;9.999488811124527;0.4167553819612899;0.4520544356306736;0.4519986853237124;0.41162390023522183;-0.4017970204009912;0.5752119925304298;1.0000541154648654
80.459952;1.001544039505369;0.4629088900153318;0.46229286698370053;0.4420177352872722;0.441419522272943;1.0124358192263174;0.9999450333285388;9.999483784218556;0.41675559755060787;0.4520543048019687;0.45199720070039123;0.411624397993985;-0.401797020157597;0.5752124698904493;1.0000563945874648
80.469952;1.0015426363568978;0.46290813795333957;0.46229356514869596;0.4420180483799833;0.44141941965064413;1.0124365928368817;0.9999453174998278;9.999479771654874;0.4167558192281394;0.45205414922008275;0.45199571879051803;0.41162490203638263;-0.4017970199151822;0.5752129132307205;1.0000586342547224
80.479952;1.0015412568474622;0.4629073899422794;0.4622942210149715;0.4420183494618993;0.4414193083862741;1.012437332739762;0.9999456143320675;9.999476786217944;0.4167560472086848;0.4520539696405664;0.4519942403461919;0.4116254114530011;-0.4017970196738805;0.5752133238087522;1.0000608314709598
80.489952;1.0015399052057938;0.4629066486163351;0.46229483591127035;0.4420186394325549;0.4414191887326565;1.0124380413182725;0.9999459217558011;9.999474854208906;0.4167562816648236;0.4520537673865252;0.45199276655395476;0.4116259261187959;-0.40179701943356005;0.5752137033570215;1.0000629852024276
80.499952;1.0015385847534137;0.4629059162804441;0.4622954113415568;0.44201891971032187;0.4414190608436976;1.0124387212740529;0.9999462387118601;9.999474020747964;0.4167565223186015;0.4520535443075802;0.45199129872023847;0.4116264465181694;-0.40179701919389127;0.5752140537250047;1.0000650962686963
80.509952;1.0015372976252155;0.462905195351143;0.4622959485807923;0.44201919236055026;0.4414189247156503;1.012439374463266;0.999946565457229;9.999474335432105;0.4167567683279962;0.4520533024756352;0.45198983791798175;0.41162697305387946;-0.40179701895434816;0.5752143763918118;1.0000671665005887
80.519952;1.0015360446852843;0.46290448840706006;0.46229644871433717;0.442019459589014;0.44141878056061234;1.0124400018747695;0.9999469028212578;9.999475834314234;0.41675701861087217;0.45205304384717043;0.4519883847918183;0.4116275054986173;-0.40179701871423357;0.5752146724447976;1.0000691971335984
80.529952;1.0015348255682273;0.462903797954433;0.46229691317975175;0.4420197230926784;0.4414186291720264;1.0124406048282604;0.9999472512955488;9.999478535126318;0.41675727244969624;0.4520527700325676;0.4519869397008493;0.4116280429762988;-0.4017970184726377;0.5752149430225684;1.0000711874094437
80.539952;1.0015336385826479;0.46290312657729055;0.4622973441520118;0.44201998372576007;0.4414184717175802;1.0124411855778799;0.9999476109326447;9.99948244518641;0.4167575298681793;0.45205248244821894;0.4519855029836267;0.41162858416393205;-0.40179701822833386;0.5752151894269777;1.0000731347818992
80.549952;1.0015324806916295;0.4629024772269949;0.46229774431038606;0.4420202415990403;0.44141830931849046;1.0124417469475309;0.9999479817659903;9.999487568671842;0.4167577913346096;0.45205218281199633;0.45198407514078354;0.4116291273622531;-0.40179701797980205;0.5752154126649817;1.0000750362486233
80.559952;1.0015313481317611;0.4629018531712739;0.46229811642087987;0.44202049637673024;0.441418142733666;1.0124422923558563;0.9999483640221689;9.999493906431251;0.41675805730201265;0.45205187344334363;0.45198265683669697;0.4116296704479175;-0.4017970177253123;0.5752156131366212;1.0000768893068164
80.569952;1.0015302373690333;0.4629012576855286;0.4622984630966107;0.4420207475764285;0.44141797219403156;1.0124428259462719;0.999948757685998;9.99950145460792;0.4167583283601462;0.452051557043051;0.4519812488351675;0.4116302108894277;-0.40179701746293445;0.5752157908692446;1.0000786921906712
80.579952;1.0015291454932755;0.4629006937451875;0.46229878680190833;0.4420209947693424;0.4414177974254749;1.0124433518763807;0.999949161714049;9.999510206449965;0.41675860571745194;0.4520512362871059;0.4519798521366975;0.41163074606669703;-0.40179701719058875;0.5752159461016607;1.0000804439932638
80.589952;1.0015280701216263;0.4629001638798784;0.4622990901759405;0.44202123748630456;0.44141761758123393;1.0124438731691723;0.9999495737999595;9.999520151825571;0.4167588912508166;0.4520509134970798;0.45197846799863933;0.4116312737621466;-0.40179701690617825;0.5752160796339313;1.0000821442897525
80.599952;1.0015270094110142;0.4628996702344289;0.46229937618365574;0.4420214751197837;0.4414174311226286;1.0124443909500513;0.9999499905368063;9.99953127304979;0.41675918704778253;0.4520505902896443;0.4519770975274623;0.4116317924078016;-0.40179701660765776;0.5752161924183872;1.0000837917553695
80.609952;1.0015259623925565;0.4628992147654798;0.46229964773217547;0.44202170711486494;0.4414172360350471;1.012444904406264;0.9999504076024264;9.999543542683616;0.4167594950420813;0.45205026744102045;0.4519757413617994;0.41163230108908083;-0.4017970162930032;0.5752162849985518;1.0000853835261196
80.619952;1.0015249293771;0.4628987993997713;0.462299907300253;0.44202193310394006;0.4414170301894562;1.0124454115404928;0.9999508197890857;9.999556924907106;0.4167598170283727;0.45204994509820373;0.4519743998836965;0.4116327994922096;-0.4017970159601749;0.5752163576873589;1.0000869164215662
80.629952;1.001523911753931;0.4628984261839282;0.4623001569023751;0.4420221529506166;0.4414168113882877;1.0124459105072754;0.9999512206199085;9.999571379925943;0.41676015479585726;0.45204962294561635;0.4519730735528769;0.4116332877869372;-0.401797015607259;0.5752164109321581;1.0000883881398002
80.639952;1.0015229116810138;0.46289809748702077;0.4623003980961431;0.44202236692296654;0.4414165773889449;1.012446400469653;0.9999516028517584;9.999586866192498;0.4167605102518028;0.45204930015342293;0.45197176295245184;0.41163376640943755;-0.40179701523284406;0.575216445162073;1.0000897968953513
80.649952;1.00152193239521;0.46289781587584455;0.4623006319259649;0.44202257559344726;0.4414163263804155;1.0124468814163856;0.9999519602441328;9.99960333428154;0.4167608854168194;0.45204897537173805;0.4519704687170732;0.41163423573420294;-0.40179701483620633;0.5752164607431233;1.0000911402754251
80.659952;1.0015209778403589;0.4628975835485409;0.4623008589233516;0.44202277926277356;0.44141605727916955;1.0124473537575158;0.9999522882590438;9.99962072038711;0.4167612820780518;0.45204864688316265;0.4519691916014173;0.411634695749848;-0.40179701441701504;0.5752164585525616;1.0000924147992074
80.669952;1.0015200514029923;0.4628974019253364;0.46230107919669194;0.44202297757781966;0.44141576913393166;1.0124478179860377;0.9999525831012981;9.999638949846654;0.41676170132982404;0.4520483126863809;0.45196793269270175;0.41163514591674427;-0.4017970139750043;0.5752164405000431;1.0000936165539016
80.679952;1.001519155410544;0.46289727170142203;0.4623012926323539;0.4420231696368207;0.4414154602438136;1.012448274422518;0.999952841224338;9.999657947928883;0.4167621435168771;0.45204797044721073;0.45196669347923507;0.4116355852780701;-0.4017970135099342;0.5752164092175575;1.0000947421863966
80.689952;1.0015182913481104;0.46289719311839234;0.46230149906330426;0.4420233542651737;0.4414151277729051;1.0124487235896351;0.9999530600283717;9.99967764653544;0.4167626085272951;0.4520476175913392;0.45196547550820115;0.41163601285507;-0.4017970130215883;0.5752163672512497;1.000095789910758
80.699952;1.0015174597640952;0.4628971662460856;0.4623016981872762;0.4420235304088947;0.44141476807078045;1.0124491665840574;0.999953238418134;9.999697979616489;0.41676309593601135;0.45204725170820836;0.45196427982160703;0.4116364281026503;-0.40179701250977656;0.5752163166991202;1.0000967603086213
80.709952;1.0015166601906726;0.4628971909869909;0.46230188951846485;0.4420236974669307;0.4414143776463354;1.0124496045282083;0.9999533766170794;9.999718873904415;0.41676360490214653;0.4520468710083895;0.45196310675179097;0.41163683107375176;-0.40179701197441803;0.5752162594009416;1.0000976561283235
80.719952;1.0015158917040212;0.4628972667693255;0.4623020726654866;0.44202385512940573;0.44141395397572597;1.0124500376765277;0.9999534756221743;9.99974024889059;0.4167641341361143;0.452046474496301;0.45196195643836157;0.41163722233276784;-0.40179701141552365;0.5752161969891754;1.0000984812923444
80.729952;1.0015151534394509;0.4628973923832125;0.4623022476361105;0.4420240028589734;0.44141349545638914;1.0124504648570478;0.9999535366679069;9.999762029295555;0.4167646820881626;0.45204606179267187;0.4519608296329125;0.4116376028045744;-0.4017970108331179;0.5752161306781286;1.0000992401808215
80.739952;1.0015144445500928;0.4628975661078882;0.462302414865799;0.4420241397503339;0.44141300111615006;1.0124508834833126;0.9999535614724687;9.999784156733027;0.4167652472280024;0.45204563277332094;0.45195972796298584;0.4116379734872707;-0.40179701022725633;0.5752160613151884;1.000099937039483
80.749952;1.0015137643797172;0.46289778592145514;0.46230257500596506;0.4420242649741029;0.44141247076482865;1.0124512902773812;0.9999535530742759;9.999806590499189;0.4167658283645727;0.45204518741454786;0.45195865350371356;0.41163833503490327;-0.4017970095981412;0.5752159897435063;1.000100575283434
80.759952;1.001513112866699;0.4628980497962786;0.4623027287312374;0.44202437806465594;0.4414119053442874;1.0124516819248945;0.9999535159518838;9.999829302900041;0.4167664248409612;0.4520447258908177;0.45195760842003524;0.41163868754111693;-0.40179700894629033;0.575215916917922;1.0001011577403756
80.769952;1.0015124903218642;0.4628983561050257;0.4623028768740773;0.4420244785733469;0.4414113068836217;1.0124520546804285;0.9999534555262465;9.999852274304482;0.4167670364051038;0.45204424853045433;0.4519565950744475;0.41163903068214436;-0.4017970082726845;0.5752158435125378;1.000101687570463
80.779952;1.0015118967748748;0.4628987036902892;0.462303020682831;0.4420245656313518;0.4414106780284212;1.0124524037470848;0.9999533776924032;9.999875487438862;0.41676766296868306;0.45204375551383563;0.4519556161533497;0.4116393638844269;-0.40179700757876385;0.5752157695683978;1.0001021681765216
80.789952;1.0015113316965203;0.4628990914167305;0.46230316182742687;0.4420246379809471;0.44141002155986825;1.0124527243338663;0.999953288407444;9.999898924369583;0.4167683044691061;0.45204324651060196;0.4519546745660166;0.4116396862926803;-0.40179700686616254;0.5752156946192715;1.0001026027534505
80.799952;1.0015107944898871;0.4628995179218687;0.4623033023715176;0.4420246942544831;0.44140934010884464;1.0124530137091816;0.9999531936210301;9.999922569446717;0.4167689608421386;0.4520427205771039;0.4519537730843063;0.41163999689868136;-0.4017970061364137;0.5752156178530657;1.0001029947926023
80.809952;1.0015102855347593;0.4628999818008155;0.4623034449390876;0.442024733198902;0.44140863605807656;1.012453271279387;0.9999530994942962;9.999946414896892;0.4167696320211866;0.45204217639025024;0.451952913783603;0.41164029483042114;-0.40179700539090374;0.5752155380685338;1.0001033484426234
80.819952;1.0015098067606436;0.4629004815453889;0.46230359284644;0.44202475385991113;0.44140791145529473;1.0124534967977508;0.9999530126874687;9.9999704607124;0.41677031793850294;0.4520416126402472;0.4519520977857291;0.4116405791995347;-0.40179700463089885;0.5752154537901429;1.0001036681270248
80.829952;1.0015093608705812;0.46290101515074566;0.4623037498026721;0.4420247556940932;0.4414071678535363;1.012453689426444;0.9999529408631745;9.999994703653682;0.4167710185507272;0.4520410284451768;0.45195132548675315;0.4116408487044916;-0.401797003857508;0.5752153635893855;1.0001039581937927
80.839952;1.0015089499811196;0.46290158002045984;0.4623039192155508;0.4420247385850832;0.44140640631442707;1.012453847784903;0.9999528929180956;10.000019125360524;0.4167717336965043;0.4520404235380117;0.4519505968448078;0.41164110171316937;-0.40179700307167315;0.5752152664733345;1.0001042225571126
80.849952;1.001508575413527;0.46290217319504545;0.46230410381466824;0.44202470283057854;0.44140562759129215;1.01245397001461;0.9999528785799204;10.000043694553296;0.4167724628588058;0.45203979822163765;0.451949911569861;0.41164133685376303;-0.4017970022741808;0.5752151620878544;1.0001044641703227
80.859952;1.0015082384538112;0.46290279138608686;0.46230430582445925;0.44202464910855777;0.44140483233743505;1.0124540543200873;0.9999529078026829;10.000068381837425;0.4167732052128283;0.45203915326989635;0.45194926935926266;0.4116415536203507;-0.4017970014656759;0.5752150504088287;1.0001046849191437
80.869952;1.0015079405350171;0.4629034310312311;0.4623045271262483;0.44202457846758497;0.44140402134859047;1.0124540993163202;0.9999529899204291;10.00009317205321;0.4167739598800873;0.45203848970668703;0.45194867004944617;0.4116417525084605;-0.4017970006466887;0.5752149313009973;1.0001048860336672
80.879952;1.0015076825590572;0.46290408877195677;0.46230476911954865;0.4420244923211999;0.4414031955437181;1.0124541031704961;0.9999531326760592;10.000118062949813;0.4167747260024805;0.45203780853987685;0.451948113456166;0.4116419347475971;-0.4017969998176513;0.5752148044759666;1.0001050682964558
80.889952;1.0015074637204011;0.4629047618562776;0.4623050325199208;0.44202439234374497;0.4414023555371713;1.0124540631348318;0.9999533420483787;10.000143053043368;0.4167755024937;0.45203711055686285;0.4519475990492907;0.4116421020121468;-0.40179699897898113;0.5752146697589929;1.0001052317142927
80.899952;1.0015072811416132;0.46290544810606366;0.4623053173392247;0.4420242803520998;0.4414015013540284;1.0124539766457716;0.9999536231642989;10.00016813201838;0.416776287689974;0.45203639604726015;0.45194712591007546;0.411642256045895;-0.40179699813125974;0.5752145272786333;1.0001053749274176
80.909952;1.0015071313662551;0.4629061457983284;0.46230562296498195;0.4420241582445798;0.4414006324697883;1.0124538418750704;0.999953981209324;10.000193281548587;0.41677707928839425;0.45203566469671047;0.45194669308202423;0.4116423982136737;-0.4017969972753045;0.5752143773163534;1.0001054948675994
80.919952;1.0015070117359326;0.46290685357143835;0.4623059482264239;0.4420240279503753;0.44139974790662173;1.0124536569307048;0.9999544211650331;10.000218477849023;0.4167778745454297;0.4520349158961092;0.4519462999342466;0.41164252928115813;-0.4017969964120765;0.5752142200854887;1.000105587122574
80.929952;1.00150692006754;0.46290757008599004;0.462306291525397;0.4420238913751192;0.4413988464604679;1.012453419958826;0.9999549466114585;10.000243686151952;0.4167786703092279;0.4520341490756415;0.45194594630528684;0.4116426494820577;-0.4017969955426396;0.5752140558123048;1.0001056469711758
80.939952;1.0015068539929342;0.4629082935855469;0.462306651205521;0.44202375036493247;0.4413979270915409;1.0124531302716826;0.9999555585249223;10.000268853716092;0.41677946289305257;0.45203336394027455;0.45194563256368814;0.41164275879792633;-0.4017969946682183;0.5752138848653144;1.0001056706007037
80.949952;1.001506811051905;0.46290902173871595;0.4623070263020528;0.44202360672963276;0.4413969892319652;1.0124527885396006;0.9999562548280544;10.00029391088481;0.4167802482535544;0.45203256072096276;0.45194535966823973;0.4116428570690851;-0.4017969937901896;0.5752137076793356;1.0001056558238661
80.959952;1.0015067888156308;0.4629097517664839;0.46230741719427715;0.4420234622316228;0.44139603280765327;1.0124523958595506;0.9999570308586564;10.000318778901784;0.4167810224733316;0.4520317402092148;0.4519451290476091;0.4116429437562611;-0.40179699290991433;0.5752135247095866;1.000105601761257
80.969952;1.0015067843293985;0.46291048084730035;0.46230782533598114;0.44202331844700704;0.4413950581221141;1.0124519533213776;0.9999578800625113;10.000343375410175;0.41678178208855965;0.45203090367816084;0.45194494221388015;0.41164301799844083;-0.401796992028537;0.5752133363698672;1.0001055078263708
