time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.979952;1.001506793554129;0.462911206542398;0.46230825232347217;0.4420231766623485;0.44139406581612584;1.0124514627149637;0.9999587947885498;10.000367612140646;0.4167825240197264;0.4520300528480811;0.4519448003296238;0.41164307908256326;-0.4017969911469877;0.5752131427704819;1.0001053731486853
80.989952;1.0015068118699888;0.4629119266301182;0.46230869938871755;0.4420230378774775;0.4413930566323733;1.0124509267061095;0.9999597673890614;10.000391393000804;0.41678324532021704;0.4520291893971222;0.4519447039541824;0.41164312665809394;-0.4017969902661361;0.5752129437205631;1.0001051963824208
80.999952;1.001506835168654;0.4629126386030793;0.4623091674089448;0.44202290282517415;0.4413920309161166;1.0124503478795568;0.999960791015843;10.000414620631735;0.4167839432222307;0.45202831406351685;0.4519446530606818;0.4116431605018609;-0.4017969893868514;0.5752127392799697;1.0001049753240516
81.009952;1.0015068602685366;0.46291333971270204;0.46230965683956426;0.44202277220712505;0.4413909882886944;1.0124497280786815;0.9999618600357845;10.000437207116939;0.4167846153092917;0.45202742643411314;0.4519446473425078;0.41164318007486894;-0.4017969885100137;0.5752125302251829;1.0001047073437832
81.019952;1.00150688467261;0.46291402747943367;0.46231016761600674;0.4420226470532682;0.441389927682775;1.0124490684672744;0.9999629701463784;10.000459082106055;0.4167852593250038;0.4520265257640405;0.45194468654739084;0.411643184188332;-0.40179698763665905;0.5752123178712614;1.0001043906652913
81.029952;1.0015069063336475;0.4629146998776468;0.4623106990273779;0.4420225285124098;0.44138884771453296;1.0124483699062334;0.9999641178224856;10.000480196452365;0.41678587291989916;0.45202561174628786;0.45194477044301545;0.4116431709530522;-0.40179698676810965;0.5752121036328263;1.000104024918647
81.039952;1.0015069232781633;0.4629153552901727;0.46231124957336767;0.44202241715577145;0.44138774710899975;1.0124476332719685;0.9999652998841221;10.000500520063035;0.41678645356775307;0.4520246843744974;0.45194489862399195;0.4116431379689701;-0.4017969859058697;0.5752118889034454;1.0001036107812693
81.049952;1.0015069328690793;0.46291599280535234;0.46231181732916393;0.4420223126939651;0.44138662471149676;1.0124468595156757;0.9999665137980733;10.000520028119192;0.4167869985466816;0.45202374343342655;0.45194507058923;0.41164308272560896;-0.4017969850514009;0.5752116749696041;1.000103149760085
81.059952;1.0015069314636826;0.46291661242412596;0.46231240063018386;0.4420222142984871;0.44138547937248246;1.0124460497738892;0.9999677580011206;10.000538681476975;0.41678750517048974;0.45202278831386217;0.45194528582521076;0.4116430029013393;-0.4017969842059261;0.5752114626540408;1.000102644500764
81.069952;1.0015069148328606;0.46291721459275875;0.462312998358699;0.44202212112059214;0.44138431022027763;1.0124452056009987;0.9999690319130032;10.000556424163488;0.41678797117880206;0.45202181809971564;0.45194554355404903;0.41164289627820505;-0.4017969833702555;0.5752112523115188;1.0001020989538945
81.079952;1.0015068785395627;0.4629177996863719;0.46231360976779245;0.4420220327021974;0.44138311706519945;1.0124443289323943;0.9999703354762559;10.000573198924705;0.4167883949982207;0.45202083207806915;0.45194584247953123;0.41164276068050115;-0.401796982544738;0.5752110443602432;1.000101518025242
81.089952;1.0015068181784152;0.46291836823603894;0.4623142342304337;0.44202194904735165;0.4413819004742228;1.0124434214592983;0.9999716682362647;10.000588956828846;0.4167887758613749;0.45201983050165595;0.45194618099278067;0.41164259428833033;-0.4017969817293988;0.5752108396163216;1.0001009072053102
81.099952;1.0015067298162583;0.4629189214268579;0.46231487123957615;0.4420218705750485;0.4413806613138262;1.0124424838262955;0.9999730291948403;10.00060365318484;0.4167891137762863;0.4520188147723585;0.4519465576354498;0.4116423959311571;-0.4017969809240411;0.5752106390447324;1.0001002723588748
81.109952;1.001506609926988;0.4629194609804344;0.4623155204540252;0.44202179823385235;0.44137940013548144;1.0124415152842705;0.9999744179390723;10.00061724130357;0.4167894092663691;0.45201778709826174;0.4519469712624652;0.4116421649613736;-0.4017969801282037;0.5752104430700609;1.0000996193100062
81.119952;1.001506454918715;0.4629199886283696;0.4623161815248208;0.44202173339532713;0.4413781171218593;1.012440513854772;0.9999758351970343;10.000629672628117;0.4167896629133969;0.45201675015191767;0.4519474209342151;0.41164190093941333;-0.4017969793411833;0.5752102511557109;1.0000989533972757
81.129952;1.0015062615549675;0.46292050577285077;0.46231685412935086;0.44202167722776614;0.44137681247274624;1.012439477143168;0.9999772813651111;10.000640901448062;0.4167898749411218;0.45201570677838054;0.45194790589565764;0.41164160342269085;-0.4017969785621665;0.5752100623223546;1.0000982795523583
81.139952;1.001506027962305;0.4629210132912019;0.46231753834338973;0.4420216299574308;0.4413754866656264;1.0124384032219877;0.9999787545300624;10.000650888922772;0.4167900450411061;0.45201465980037475;0.4519484254578821;0.4116412718336324;-0.40179697779036877;0.5752098758844099;1.0000976027486637
81.149952;1.0015057541997159;0.4629215115240202;0.4623182348013351;0.4420215906653598;0.4413741405019387;1.0124372903037602;0.9999802504479548;10.000659607699623;0.41679017250286643;0.45201361191399736;0.45194897857666005;0.41164090533795594;-0.40179697702523054;0.5752096914475052;1.0000969281588983
81.159952;1.0015054425704293;0.4629220006864701;0.46231894452373345;0.44202155776619045;0.4413727749943279;1.012436136035296;0.9999817643802141;10.000667050540809;0.4167902566383559;0.4520125655486939;0.4519495635768111;0.4116405027078281;-0.4017969762664819;0.5752095087188569;1.000096260697522
81.169952;1.0015050975033826;0.46292248147125814;0.46231966878034086;0.4420215294705865;0.4413713912326728;1.012434937827925;0.9999832927434085;10.000673232873346;0.41679029719636507;0.45201152271445283;0.45195017827829853;0.41164006234559897;-0.40179697551382754;0.5752093278973961;1.0000956046313167
81.179952;1.0015047244767414;0.4629229553082453;0.46232040895458376;0.44202150366582355;0.441369990421171;1.012433693184162;0.9999848336947296;10.000678180177749;0.41679029437960546;0.45201048498553426;0.4519508201529289;0.4116395826771525;-0.4017969747666009;0.5752091499807352;1.0000949638761183
81.189952;1.0015043285906728;0.4629234240037659;0.46232116607449875;0.4420214777384816;0.4413685739996747;1.0124323994214546;0.9999863870198618;10.000681913455642;0.41679024852378604;0.4520094536779064;0.45195148631893467;0.4116390626956418;-0.40179697402381004;0.5752089764708436;1.0000943424037678
81.199952;1.001503913867426;0.46292388925882405;0.4623219402201627;0.4420214488785857;0.4413671437672702;1.0124310540889507;0.9999879534198899;10.000684448447764;0.4167901598921618;0.45200843006505526;0.45195217363040224;0.41163850222663345;-0.401796973284402;0.5752088091728955;1.0000937443857336
81.209952;1.0015034833375478;0.46292435267938975;0.46232273043444744;0.4420214145927273;0.44136570202479647;1.012429656056927;0.9999895331935184;10.000685807692399;0.41679002877652505;0.452007415614792;0.45195287900059233;0.41163790181098586;-0.40179697254734736;0.5752086502552118;1.0000931738979977
81.219952;1.0015030391625759;0.46292481600081553;0.46232353541188176;0.4420213730410943;0.44136425158910614;1.0124282056903715;0.9999911252372671;10.000686031097576;0.4167898556276935;0.4520064122434313;0.45195359958777415;0.41163726239087234;-0.4017969718115372;0.5752085021457715;1.0000926338789462
81.229952;1.001502582667416;0.4629252811305611;0.46232435435066815;0.44202132312850856;0.44136279562853353;1.012426703934783;0.9999927273279816;10.000685171862052;0.4167896410819831;0.4520054222946544;0.4519543326841099;0.41163658497939715;-0.40179697107574064;0.5752083673957022;1.0000921251695791
81.239952;1.0015021147539225;0.462925750170219;0.46232518698351505;0.44202126448780926;0.4413613374342878;1.0124251517594953;0.9999943367119822;10.000683285021367;0.4167893859597385;0.45200444822827857;0.4519550756672151;0.4116358703877431;-0.4017969703385951;0.5752082486892324;1.0000916464092744
81.249952;1.001501636479427;0.4629262254622938;0.4623260328889115;0.44202119735765405;0.4413598800654726;1.0124235501572272;0.9999959498023087;10.000680424855753;0.4167890912169083;0.4520034923662857;0.4519558261002806;0.41163511898696215;-0.40179696959849226;0.5752081487613229;1.0000911945229396
81.259952;1.0015011490227586;0.46292670940273634;0.46232689118490794;0.44202112224905254;0.44135842591912045;1.012421899739272;0.9999975615522809;10.000676648924571;0.41678875793466735;0.4520025568234003;0.4519565819152848;0.41163433071945665;-0.4017969688534762;0.5752080700190769;1.0000907657339124
81.269952;1.0015006532455024;0.46292720416029987;0.4623277611038631;0.44202103961790246;0.4413569767640389;1.0124202004272995;0.9999991653027331;10.00067201587785;0.41678838742370394;0.45200164350170585;0.45195734174145924;0.4116335056000536;-0.4017969681013214;0.5752080141411995;1.0000903567790287
81.279952;1.0015001496655997;0.4629277117938889;0.46232864275785046;0.4420209497741992;0.44135553432305036;1.0124184521894113;1.000000753565021;10.000666578628511;0.41678798131892225;0.4520007540363947;0.45195810527248675;0.41163264437236674;-0.40179696733977893;0.5752079821840753;1.0000899654711275
81.289952;1.001499638812145;0.46292823467513927;0.4623295372287314;0.44202085276408115;0.44135410065825664;1.0124166563754047;1.0000023197283043;10.000660381764206;0.41678754169389776;0.4519998898361302;0.45195887330270273;0.4116317489264808;-0.4017969665668772;0.5752079749765131;1.000089590508398
81.299952;1.001499121396888;0.4629287756950204;0.4623304459624445;0.44202074811351605;0.44135267807007567;1.0124148167105167;1.0000038590345983;10.000653461854862;0.4167870711912731;0.45199905242203814;0.45195964720218373;0.4116308223655952;-0.40179696578107077;0.5752079931162074;1.0000892309913523
81.309952;1.001498598161465;0.46292933812257414;0.46233137013416975;0.44202063483715537;0.4413512688768405;1.0124129391479044;1.0000053675444367;10.000645847941701;0.4167865729547867;0.4519982439036028;0.45196042818147586;0.4116298684994697;-0.401796964981202;0.5752080368478478;1.000088885873478
81.319952;1.0014980698041975;0.4629299251713521;0.4623323105715398;0.442020511785923;0.4413498753352775;1.0124110309410446;1.0000068407508849;10.000637564675158;0.41678605066982183;0.45199746725977996;0.45196121681940826;0.4116288909515777;-0.4017969641665915;0.5752081063440303;1.0000885535345951
81.329952;1.0014975368251098;0.4629305394559088;0.46233326807832786;0.44202037801878935;0.4413484997294689;1.0124091002144078;1.0000082738672489;10.000628639548758;0.4167855088552281;0.45199672613490743;0.45196201295278104;0.4116278927083209;-0.4017969633371953;0.5752082019501397;1.0000882314059374
81.339952;1.0014969990672915;0.46293118281925527;0.46233424344229695;0.44202023290389886;0.4413471445404272;1.012407155728859;1.0000096629633104;10.00061910985698;0.41678495262782594;0.4519960242047569;0.4519628157249487;0.41162687639015955;-0.4017969624933957;0.5752083239679389;1.000087915312408
81.349952;1.0014964556727055;0.46293185668597986;0.46233523699643647;0.4420200758842378;0.4413458125141606;1.0124052058372128;1.0000110049399904;10.00060902043707;0.4167843869919255;0.45199536468251983;0.4519636237201064;0.4116258446874115;-0.401796961635648;0.5752084723219193;1.0000875990392601
81.359952;1.0014959055296389;0.46293256252978005;0.4623362482289028;0.442019906360598;0.4413445065476081;1.0124032569476273;1.000012296685837;10.000598415868847;0.41678381651817903;0.4519947503043155;0.4519644352460915;0.4116248005268919;-0.4017969607644445;0.5752086466867895;1.0000872750188208
81.369952;1.0014953474162653;0.4629333019820622;0.4623372756512647;0.44201972395769984;0.441343229630687;1.0124013127473943;1.0000135352278905;10.000587341540282;0.41678324521309656;0.4519941835005849;0.4519652485081472;0.4116237470519183;-0.4017969598804303;0.5752088470418105;1.0000869357156128
81.379952;1.001494779521739;0.46293407657951574;0.46233831684850235;0.4420195288151473;0.44134198488860077;1.0123993749320752;1.0000147184905197;10.000575851556135;0.4167826762497975;0.4519936664715427;0.4519660616784397;0.4116226876717696;-0.4017969589843134;0.5752090738185357;1.0000865742638998
81.389952;1.0014941992343116;0.46293488754992523;0.462339368616302;0.4420193216518424;0.44134077544898864;1.0123974442684094;1.0000158449711185;10.000564010381625;0.4167821121191465;0.45199320121777214;0.4519668732396824;0.41162162604489416;-0.40179695807672716;0.5752093273270819;1.0000861839838557
81.399952;1.0014936041378573;0.4629357357864918;0.4623404272550908;0.44201910368469344;0.4413396041165432;1.012395521233711;1.0000169126915595;10.000551890697373;0.4167815552199979;0.45199278946656224;0.4519676823228377;0.4116205657422591;-0.40179695715834024;0.5752096072588988;1.0000857580360274
81.409952;1.0014929931572065;0.4629366218265219;0.46234148912322476;0.44201887649905985;0.44133847299420065;1.0123936069229253;1.0000179190788583;10.0005395757513;0.41678100809553537;0.4519924324864542;0.4519684884483019;0.4116195098620733;-0.40179695623004913;0.5752099127097862;1.0000852898464694
81.419952;1.0014923663399669;0.46293754577822993;0.4623425511726167;0.44201864188889733;0.441337383170365;1.0123917032788052;1.000018861801404;10.000527159864248;0.41678047315400696;0.4519921310413555;0.45196929088955246;0.41161846083650244;-0.4017969552931403;0.5752102423296561;1.0000847734148481
81.429952;1.0014917236678162;0.46293850732926417;0.4623436110629072;0.44201840158765565;0.4413363347763479;1.0123898120000183;1.0000197393497845;10.000514740860632;0.4167799525072388;0.45199188542289753;0.45197008834705193;0.4116174204115821;-0.4017969543494662;0.5752105944342224;1.0000842032542372
81.439952;1.0014910643754917;0.462939505681479;0.4623446668097962;0.44201815698352376;0.4413353275848043;1.0123879337271644;1.0000205514340395;10.000502410066899;0.4167794480783929;0.45199169551432355;0.4519708791689167;0.4116163899599837;-0.40179695340136823;0.5752109671098847;1.0000835746415482
81.449952;1.0014903871208085;0.4629405391814398;0.4623457163751641;0.4420179091340139;0.44133436161223377;1.0123860680666024;1.0000212998105804;10.000490249077583;0.41677896156570665;0.4519915610320509;0.45197166186275944;0.41161537079672184;-0.4017969524513659;0.5752113581899001;1.0000828839952531
81.459952;1.0014896901670802;0.46294160510438;0.4623467576294856;0.4420176589218465;0.4413334370902002;1.0123842140356123;1.0000219887252992;10.000478337115311;0.41677849441941167;0.45199148162728553;0.4519724353747201;0.41161436383070693;-0.40179695150208666;0.5752117652236997;1.000082128861338
81.469952;1.0014889714995836;0.4629427000712082;0.4623477886543545;0.44201740709722603;0.4413325541113861;1.0123823707945683;1.0000226238129724;10.000466759249836;0.4167780480302631;0.4519914566853856;0.4519731987136013;0.4116133691002799;-0.40179695055649667;0.5752121858292606;1.0000813077664361
81.479952;1.0014882291071372;0.46294382085152386;0.46234880796126077;0.4420171544492036;0.4413317126054051;1.0123805377322865;1.0000232097545505;10.000455605624813;0.41677762367869936;0.4519914851433157;0.45197395033392973;0.4116123860788867;-0.4017969496179852;0.5752126184861723;1.0000804205226603
81.489952;1.001487461348583;0.46294496501118937;0.4623498143251562;0.44201690199601124;0.4413309124766873;1.012378713823311;1.0000237488177928;10.000444966813498;0.41677722222088903;0.4519915655612998;0.4519746881742266;0.4116114142626724;-0.40179694869004606;0.5752130629646736;1.0000794689637378
81.499952;1.0014866675772958;0.46294613086816455;0.46235080645157495;0.4420166508588511;0.4413301535916801;1.01237689761692;1.0000242414846165;10.000434930164625;0.41677684411630445;0.45199169638448516;0.4519754102823368;0.41161045343367714;-0.401796947775899;0.5752135195800911;1.0000784569070709
81.509952;1.0014858484163638;0.46294731692857105;0.46235178291499807;0.44201640193020353;0.4413294359208796;1.012375087870107;1.0000246875708587;10.000425574222918;0.4167764898992827;0.4519918759877383;0.4519761151893554;0.41160950381189804;-0.401796946878432;0.5752139879036742;1.0000773887505336
81.519952;1.0014850051480204;0.4629485216860084;0.46235274244291336;0.4420161556202563;0.4413287597933926;1.0123732838291837;1.0000250866821134;10.000416964997498;0.41677616035315646;0.45199210250316413;0.4519768018203289;0.4116085660357008;-0.40179694600026483;0.5752144664694219;1.0000762682075925
81.529952;1.0014841391752665;0.46294974389478566;0.4623536842251072;0.442015912006688;0.44132812600909743;1.01237148506485;1.0000254384735487;10.000409159458126;0.4167758560269067;0.4519923737414002;0.4519774691923728;0.41160764080206436;-0.4017969451437295;0.575214953673754;1.000075098333366
81.539952;1.0014832519672285;0.4629509826846278;0.46235460799739236;0.44201567125251917;0.4413275359441878;1.0123696911979614;1.000025743098915;10.000402208990462;0.41677557680542204;0.451992687042279;0.45197811610269367;0.41160672863316666;-0.40179694431096724;0.5752154486181231;1.0000738820143837
81.549952;1.001482344795602;0.46295223729297086;0.46235551399093394;0.442015433884653;0.4413269915668048;1.0123679018584326;1.0000260017264722;10.000396160121378;0.41677532205530887;0.45199303912755356;0.45197874102881613;0.4116058299279916;-0.40179694350419976;0.5752159513390421;1.0000726220470966
81.559952;1.0014814183480922;0.4629535067270493;0.46235640284409624;0.4420152010962118;0.44132649516431943;1.01236611697982;1.0000262163646552;10.000391059533667;0.4167750911408813;0.4519934263635555;0.45197934237216975;0.4116049448278676;-0.40179694272581606;0.5752164626693739;1.0000713209250323
81.569952;1.0014804729077085;0.46295478971347537;0.46235727535102006;0.4420149748635094;0.44132604889652244;1.0123643370572486;1.0000263887711078;10.000386956650871;0.4167748838926887;0.45199384519700997;0.4519799189835866;0.41160407290976314;-0.40179694197806626;0.5752169838161643;1.0000699805481215
81.579952;1.0014795092705586;0.4629560848163199;0.46235813210557275;0.4420147573353122;0.4413256544831036;1.012362563678075;1.000026519486471;10.00038389699375;0.41677470068403377;0.451994292218158;0.4519804704300552;0.41160321309589576;-0.4017969412626295;0.5752175158765738;1.0000686019075191
81.589952;1.001478529784344;0.46295739039683514;0.4623589734071854;0.4420145500078925;0.4413253130697552;1.0123608003327382;1.0000266075422253;10.000381917091877;0.4167745422629233;0.451994763916923;0.4519809966157257;0.4116023637629406;-0.4017969405803642;0.5752180596508131;1.0000671851464007
81.599952;1.0014775382612444;0.4629587046317389;0.46235979944077;0.4420143535456236;0.44132502512410726;1.0123590520061643;1.0000266509388245;10.000381045808151;0.41677440955216016;0.4519952564320604;0.4519814972938139;0.41160152296215324;-0.4017969399313458;0.5752186156679999;1.000065730277178
81.609952;1.001476538485109;0.462960025881911;0.4623606103402132;0.44201416833602986;0.4413247906321892;1.0123573233694565;1.0000266481901448;10.000381304959172;0.4167743033433627;0.4519957654254939;0.45198197192395667;0.4116006887692524;-0.4017969393150515;0.5752191840817286;1.0000642376895434
81.619952;1.0014755330850584;0.46296135295665747;0.4623614062212425;0.44201399504853717;0.44132460970254034;1.0123556173398582;1.0000265997037248;10.000382706956035;0.41677422408479703;0.4519962864353693;0.4519824197828674;0.4115998596181961;-0.4017969387305061;0.5752197645826236;1.0000627079835975
81.629952;1.0014745240550458;0.4629626848958535;0.4623621874509004;0.44201383450450754;0.4413244830868483;1.0123539350583861;1.0000265078432238;10.00038525268772;0.4167741719318505;0.4519968156486857;0.45198284039293896;0.41159903460711444;-0.4017969381765117;0.5752203567700819;1.0000611419751215
81.639952;1.001473513757261;0.46296402073882853;0.46236295485585416;0.44201368728630125;0.4413244121326556;1.0123522767410664;1.00002637638891;10.000388933261853;0.4167741468036885;0.45199735023070015;0.4519832340390498;0.41159821384135487;-0.401796937652005;0.5752209608484469;1.0000595406329682
81.649952;1.0014725048636433;0.46296535956044454;0.46236370960149836;0.44201355374946205;0.4413243981641917;1.0123506424162243;1.0000262099222876;10.000393737140058;0.4167741483843114;0.45199788788695616;0.45198360170335494;0.4115973985702864;-0.4017969371563897;0.5752215780224208;1.0000579043099929
81.659952;1.0014714993847722;0.4629667004958016;0.4623644529331062;0.442013434330654;0.4413244420213722;1.0123490325523494;1.0000260133370382;10.000399654465737;0.4167741762252693;0.45199842632660686;0.45198394464516384;0.41159659086943196;-0.4017969366896922;0.5752222103227181;1.0000562322440731
81.669952;1.0014704980374374;0.4629680428050818;0.46236518600135795;0.4420133297568867;0.44132454419243244;1.0123474486796857;1.0000257914933637;10.000406671049877;0.4167742296674774;0.4519989631095872;0.45198426419750065;0.41159579301891297;-0.40179693625230817;0.5752228600561043;1.0000545229152324
81.679952;1.001469500334168;0.4629693860642827;0.46236590964164753;0.44201324085359167;0.4413247049783894;1.012345892933471;1.00002554858801;10.00041476097063;0.41677430744835586;0.4519994957099044;0.45198456145324306;0.4115950070748573;-0.4017969358444264;0.5752235291783397;1.000052774774465
81.689952;1.0014685049894512;0.46297073014373996;0.46236662385064414;0.44201316818129044;0.4413249243931299;1.0123443666159067;1.0000252875439897;10.000423885826049;0.4167744075588021;0.45200002171485826;0.45198483686373897;0.41159423499904313;-0.40179693546560624;0.5752242190041331;1.0000509870880983
81.699952;1.0014675108395021;0.4629720749738239;0.46236732733500113;0.4420131120563195;0.4413252020933776;1.0123428697383337;1.0000250101454242;10.000434001498013;0.4167745275894573;0.4520005390565782;0.45198509036194406;0.4115934790246447;-0.4017969351147806;0.5752249303721192;1.0000491600234795
81.709952;1.0014665178832067;0.4629734203763926;0.462368017729615;0.4420130729292541;0.4413255373557834;1.0123414017792784;1.0000247177922474;10.00044507197431;0.41677466517899825;0.45200104578926487;0.4519853218025262;0.4115927417549565;-0.4017969347905213;0.5752256639407958;1.0000472932560969
81.719952;1.001465527153438;0.46297476588105285;0.46236869219911814;0.4420130517027813;0.4413259289531525;1.0123399620772082;1.0000244122370208;10.00045707513132;0.41677481826011004;0.4520015396859733;0.45198553096598926;0.41159202603416295;-0.4017969344912319;0.5752264204158477;1.0000453846989248
81.729952;1.0014645395774042;0.46297611066306293;0.4623693477987668;0.4420130497382589;0.44132637522104934;1.0123385494108228;1.0000240962486606;10.000469989453274;0.4167749850925365;0.4520020183946494;0.45198571714028907;0.411591334705496;-0.4017969342151177;0.5752272005614473;1.000043430903281
81.739952;1.0014635551540303;0.46297745378125904;0.4623699814755661;0.4420130685493267;0.44132687438502954;1.0123371614953611;1.0000237740328002;10.000483779973722;0.4167751643239676;0.45200247973647484;0.45198587904143084;0.4115906703239127;-0.40179693396011723;0.5752280049819587;1.0000414278894374
81.749952;1.001462572882099;0.4629787941835619;0.4623705900146943;0.4420131094213172;0.4413274246246813;1.0123357952514398;1.0000234511087487;10.000498401914777;0.41677535511377767;0.4520029215363336;0.4519860151999241;0.41159003502369573;-0.4017969337239038;0.5752288340547256;1.0000393712231666
81.759952;1.001461590910078;0.4629801303303389;0.4623711703947133;0.4420131732405713;0.44132802396404996;1.0123344477465883;1.000023134167047;10.000513813276552;0.4167755570408743;0.4520033415354061;0.4519861242932042;0.41158943057992997;-0.40179693350388346;0.5752296881938168;1.0000372563219524
81.769952;1.0014606065530445;0.462981460106528;0.462371720398731;0.44201326065715074;0.4413286703140466;1.0123331165329714;1.0000228305497785;10.000529978723309;0.41677576982198083;0.4520037379523997;0.45198620538278095;0.41158885856980876;-0.4017969332973678;0.5752305681311329;1.0000350795047916
81.779952;1.0014596166241994;0.4629827812272461;0.4623722387015518;0.44201337248771755;0.441329361338826;1.0123317990611274;1.0000225470099693;10.000546863477915;0.4167759930261329;0.4520041101054808;0.4519862580933549;0.41158832050329064;-0.40179693310201015;0.5752314747874079;1.0000328388669897
81.789952;1.0014586183678218;0.4629840915686781;0.46237272434313;0.4420135100128805;0.4413300942077093;1.0123304920671827;1.0000222891427584;10.000564426020055;0.4167762259664871;0.45200445839674946;0.45198628250710643;0.41158781779140446;-0.4017969329160793;0.5752324087215253;1.0000305345936573
81.799952;1.0014576103450534;0.46298538902687386;0.46237317631980046;0.44201367479417836;0.4413308659163499;1.012329191476051;1.0000220615945699;10.000582614492528;0.4167764678984473;0.45200478400347327;0.45198627888119475;0.4115873515858566;-0.4017969327382764;0.5752333696367886;1.0000281689049821
81.809952;1.0014565924265273;0.46298667119216697;0.4623735936604482;0.4420138680909213;0.44133167420607483;1.0123278927397046;1.0000218683680422;10.000601369958096;0.4167767183169269;0.45200508874596207;0.45198624746520477;0.41158692269197905;-0.401796932567515;0.5752343563918586;1.0000257455490005
81.819952;1.0014555648718424;0.4629879352443064;0.4623739756074548;0.4420140904068386;0.44133251815896707;1.0123265910110972;1.0000217136173701;10.000620632728486;0.4167769771746472;0.4520053749108349;0.45198618846029454;0.41158653156574615;-0.4017969324031949;0.5752353676346645;1.000023269380518
81.829952;1.0014545273955042;0.46298917809396456;0.4623743214868978;0.44201434144960994;0.4413333978987343;1.0123252811424268;1.0000216025264086;10.000640343471977;0.41677724490326556;0.4520056449865962;0.45198610209119466;0.4115861782843444;-0.40179693224567764;0.575236402447911;1.000020746543702
81.839952;1.0014534786885583;0.4629903966876565;0.4623746303834655;0.44201462044156425;0.4413343138847454;1.0123239585355128;1.000021541362307;10.000660442780477;0.4167775220524433;0.4520059017279459;0.45198598894070047;0.41158586270195563;-0.4017969320963294;0.5752374602377993;1.0000181842091096
81.849952;1.0014524162856882;0.4629915884695479;0.46237490106643336;0.4420149266735903;0.4413352664607403;1.012322620411546;1.0000215367306402;10.000680877191568;0.41677780873499803;0.4520061482700301;0.4519858504445557;0.41158558472641676;-0.4017969319571101;0.5752385402987291;1.0000155894661895
81.859952;1.0014513370649767;0.4629927517938069;0.462375132285199;0.44201525981248224;0.44133625570007423;1.0123212653999878;1.0000215949109053;10.000701605452104;0.416778104356561;0.45200638776688573;0.45198568895815716;0.41158534443518163;-0.4017969318300334;0.5752396417553697;1.0000129686988362
81.869952;1.001450238467569;0.46299388592711777;0.4623753229519275;0.4420156196770553;0.4413372813343539;1.0123198915762233;1.0000217217600518;10.000722596850236;0.41677840782619474;0.45200662305905737;0.45198550720631325;0.41158514215904696;-0.4017969317168105;0.5752407636580189;1.0000103275912897
81.879952;1.0014491193141541;0.46299499071503863;0.46237547195482254;0.4420160060550311;0.441338342752833;1.0123184958867033;1.000021922984461;10.000743826350723;0.4167787179942438;0.4520068567322734;0.4519853076397278;0.4115849782686453;-0.40179693161892444;0.5752419049167503;1.0000076707234806
81.889952;1.0014479788738255;0.46299606645532876;0.4623755780595941;0.4420164188135694;0.44133943900076156;1.0123170760336722;1.0000222047852532;10.00076527203978;0.41677903393422333;0.45200709117967675;0.4519850921259108;0.41158485260548877;-0.4017969315379418;0.5752430641019637;1.0000050011213129
81.899952;1.0014468152871456;0.46299711403680777;0.46237564013215293;0.4420168579025801;0.44134056884010675;1.0123156321858264;1.0000225742889435;10.000786914680091;0.4167793549623079;0.4520073286158424;0.4519848619803718;0.41158476433328495;-0.4017969314756737;0.5752442392551794;1.0000023210863382
81.909952;1.0014456257306044;0.4629981347343742;0.46237565727666463;0.4420173232256086;0.4413417310507038;1.0123141665067488;1.000023039049262;10.000808737245766;0.41677968053301495;0.45200757112932227;0.4519846183698079;0.41158471223400567;-0.4017969314342319;0.5752454279115259;0.9999996338632728
81.919952;1.0014444076077897;0.4629991295870709;0.4623756286728138;0.442017814736808;0.44134292463979724;1.012312682014837;1.0000236062179224;10.00083072228691;0.4167800100944578;0.45200782062868483;0.4519843629240685;0.41158469489288607;-0.40179693141612494;0.5752466273017252;0.9999969439027395
81.929952;1.0014431583806347;0.4630000989527845;0.46237555330553165;0.4420183325504559;0.4413441486326078;1.0123111825182456;1.000024282092044;10.000852847298281;0.4167803428531433;0.45200807873127885;0.4519840979041694;0.4115847107546882;-0.40179693142421385;0.5752478344161516;0.9999942553056422
81.939952;1.0014418745339098;0.46300104250883606;0.46237542989517083;0.44201887650711214;0.44134540153813984;1.012309672806738;1.000025071671543;10.000875079097245;0.4167806774867385;0.45200834669764106;0.4519838257544947;0.41158475815124945;-0.40179693146135487;0.5752490459269777;0.9999915708243403
81.949952;1.0014405514299758;0.4630019595420621;0.4623752571743674;0.4420194456146496;0.44134668087847617;1.0123081582873579;1.0000259779147138;10.000897369049254;0.41678101215662655;0.4520086253061518;0.4519835486594119;0.4115848352740507;-0.40179693152998464;0.5752502584378265;0.9999888924759031
81.959952;1.0014391838485637;0.46300284921586765;0.46237503423299764;0.44202003811074947;0.44134798329342284;1.0123066444209043;1.0000270012916035;10.000919653796203;0.41678134494165126;0.45200891469596577;0.45198326849902953;0.4115849402551783;-0.4017969316320559;0.5752514690365454;0.9999862221231792
81.969952;1.0014377666195864;0.46300371058525885;0.46237476072488914;0.44202065203216095;0.44134930499324504;1.012305135618877;1.0000281402133513;10.000941864721938;0.4167816742964734;0.4520092143977408;0.45198298702083667;0.41158507141923834;-0.4017969317691611;0.5752526754123394;0.9999835612801933
81.979952;1.001436295321284;0.4630045424784672;0.4623744368121238;0.4420212857286161;0.4413506419721261;1.0123036338949114;1.0000293921890082;10.000963943800341;0.4167819991944947;0.4520095234838576;0.4519827060467988;0.411585227431856;-0.40179693194246274;0.5752538752616086;0.9999809110527992
81.989952;1.0014347665083148;0.46300534350658046;0.4623740627440503;0.44202193799153233;0.4413519900465815;1.0123021389786804;1.000030754628507;10.000985856304217;0.41678231887895;0.4520098405558666;0.4519824276066246;0.4115854072509415;-0.40179693215254936;0.5752550657950692;0.9999782723260489
81.999952;1.0014331774703789;0.4630061122930945;0.4623736386541862;0.4420226080330399;0.4413533451227418;1.012300650023868;1.0000322244215998;10.001007588700336;0.41678263259759174;0.4520101638744521;0.4519821538397232;0.41158560997477306;-0.40179693239941966;0.5752562438914289;0.9999756456572051
82.009952;1.0014315264225901;0.46300684769727424;0.46237316495689795;0.44202329555745923;0.4413547037982328;1.012299167113527;1.0000337971190727;10.00102913603313;0.41678293972632974;0.4520104920348879;0.45198188687810076;0.41158583467369647;-0.4017969326825376;0.5752574061862639;0.9999730310354817
82.019952;1.00142981316992;0.4630075488126316;0.4623726426302334;0.4420240006633253;0.44135606384660975;1.0122976915862572;1.00003546669079;10.001050494824714;0.4167832399792146;0.4520108245974296;0.4519816288436783;0.4115860803796957;-0.40179693300097774;0.575258549060383;0.9999704278573662
82.029952;1.0014280394093837;0.46300821486275084;0.4623720729293594;0.44202472327349807;0.4413574242834828;1.0122962258396273;1.0000372258667403;10.001071663510864;0.4167835333852546;0.45201116211000525;0.45198138159720963;0.41158634629933727;-0.4017969333536949;0.5752596692951552;0.9999678350399385
82.039952;1.0014262086144623;0.46300884522578656;0.4623714571140356;0.4420254624795752;0.441358785178747;1.012294773546298;1.0000390666358079;10.001092642846801;0.41678382020173377;0.45201150584876193;0.4519811462249944;0.4115866321056402;-0.4017969337397143;0.575260764802598;0.9999652510253182
82.049952;1.0014243259773128;0.4630094396303507;0.4623707966218615;0.44202621656746166;0.4413601472213105;1.0122933399399439;1.0000409802934125;10.001113435135297;0.4167841008470877;0.4520118575751024;0.45198092285960345;0.41158693801208396;-0.4017969341580674;0.5752618346624343;0.9999626736322735
82.059952;1.0014223978460324;0.4630099981932616;0.46237009326302486;0.4420269834552944;0.441361511226186;1.0122919309252483;1.0000429574693868;10.001134044803583;0.41678437573632393;0.45201221927307556;0.4519807109583588;0.4115872645767898;-0.4017969346076438;0.575262878961085;0.9999601002546813
82.069952;1.0014204303697307;0.46301052122075215;0.4623693491094513;0.44202776079183054;0.441362877942374;1.0122905515996266;1.000044988824509;10.001154481786255;0.41678464510499774;0.4520125928689686;0.4519805095500083;0.4115876125597938;-0.40179693508723696;0.5752638987543351;0.9999575285366944
82.079952;1.0014184287700365;0.46301100922352945;0.4623685663609716;0.44202854585764284;0.44136424799419216;1.0122892061912316;1.00004706573621;10.001174763850324;0.41678490892822595;0.45201297988855216;0.4519803174340527;0.4115879829280118;-0.401796935595754;0.5752648955759022;0.9999549566999115
82.089952;1.001416397738429;0.463011463081987;0.4623677472703301;0.4420293355583386;0.44136562169137294;1.0122878989664306;1.000049180740877;10.00119491301383;0.4167851668654984;0.4520133810040378;0.45198013329296627;0.4115883767678375;-0.4017969361323283;0.5752658704889867;0.9999523835604707
82.099952;1.0014143418172725;0.463011883966369;0.46236689398928643;0.44203012638519473;0.441366998797006;1.012286634294664;1.000051328129188;10.001214951028391;0.41678541825498017;0.45201379571702316;0.4519799555521326;0.4115887949688624;-0.4017969366961834;0.5752668237020392;0.9999498090009219
82.109952;1.0014122654977997;0.46301227307512627;0.4623660084427039;0.4420309143853966;0.44136837851895766;1.0122854165079265;1.0000535038738665;10.001234900711882;0.4167856621523487;0.45201422261175717;0.4519797824929825;0.41158923791367724;-0.4017969372864068;0.5752677549178433;0.9999472343512561
82.119952;1.0014101736584404;0.46301263123304776;0.4623650923058901;0.4420316952652837;0.4413697598291396;1.012284250601942;1.0000557043602778;10.001254789733277;0.41678589732511623;0.45201466019949227;0.45197961262818165;0.4115897054676499;-0.4017969379018868;0.5752686637136928;0.9999446621694414
82.129952;1.0014080720548584;0.4630129583424315;0.4623641471460449;0.44203246450348443;0.4413711415703463;1.0122831425782621;1.0000579249824721;10.001274649487147;0.4167861222052487;0.4520151077244731;0.4519794447996801;0.4115901972615672;-0.4017969385414038;0.5752695498068444;0.9999420959725798
82.139952;1.001405967041261;0.463013253024045;0.46236317472771826;0.4420332175702508;0.44137252200679206;1.0122820988848185;1.00006015949296;10.00129450714319;0.41678633495907985;0.4520155653386211;0.451979278141386;0.4115907131163184;-0.40179693920377135;0.5752704132623351;0.9999395400627809
82.149952;1.0014038651860295;0.46301351272580793;0.4623621770671315;0.4420339504184935;0.4413738986091303;1.0122811259270017;1.00006240011337;10.001314373539735;0.4167865338821706;0.45201603360943676;0.45197911212614433;0.4115912532702854;-0.40179693988802356;0.5752712545930472;0.9999369993378207
82.159952;1.0014017735145189;0.4630137341232711;0.46236115603665484;0.4420346598133634;0.4413752684075496;1.0122802295200923;1.0000646380105642;10.001334236189857;0.4167867179144452;0.45201651286162486;0.45197894649566334;0.41159181814486095;-0.4017969405935773;0.5752720747169084;0.9999344791219187
82.169952;1.0013996996133259;0.4630139134771293;0.4623601129842081;0.44203534310814796;0.44137662811896977;1.012279414153517;1.0000668635182466;10.00135406907182;0.41678688679105513;0.4520170030282832;0.45197878096000793;0.4115924079266693;-0.4017969413201787;0.5752728746375557;0.9999319850571139
82.179952;1.0013976514546306;0.4630140470585397;0.4623590486996005;0.4420359977877281;0.4413779738910078;1.012278682833472;1.0000690662675393;10.001373852508237;0.41678704073782147;0.45201750404550556;0.4519786148870028;0.41159302245946333;-0.4017969420675772;0.5752736551303033;0.9999295231346691
82.189952;1.0013956374005315;0.46301413178022793;0.46235796367397897;0.4420366211892444;0.44137930129364844;1.0122780374670919;1.000071235981147;10.001393580572602;0.4167871801117283;0.4520180161040617;0.4519784474472216;0.4115936614918259;-0.40179694283524603;0.5752744167818172;0.9999270997201009
82.199952;1.0013936663435452;0.4630141654953513;0.4623568584466781;0.4420372105179667;0.4413806056045772;1.0122774793018154;1.000073363767558;10.001413251689996;0.41678730529912084;0.45201853937767655;0.4519782782845308;0.4115943247781409;-0.40179694362240975;0.5752751600961745;0.9999247214290395
82.209952;1.0013917478651178;0.4630141467666674;0.4623557338120352;0.4420377631695167;0.441381881877315;1.0122770093829143;1.0000754429785685;10.001432861246224;0.4167874165703871;0.45201907365827637;0.4519781079642817;0.4115950118255351;-0.4017969444282144;0.5752758854632963;0.9999223944486417
82.219952;1.0013898920581874;0.46301407470614897;0.46235459092885306;0.4420382770066843;0.4413831247990575;1.0122766287492513;1.0000774689743355;10.00145240320989;0.4167875136849169;0.45201961842787725;0.4519779376459379;0.4115957216831542;-0.40179694525168574;0.5752765930183754;0.9999201233818381
82.229952;1.0013881086362522;0.4630139489776288;0.46235343138964863;0.44203875029789796;0.44138432876827555;1.0122763377188364;1.000079438074866;10.00147187099625;0.41678759577483576;0.4520201732455587;0.4519777684017976;0.41159645302783954;-0.40179694609139915;0.5752772825700593;0.9999179112296412
82.239952;1.0013864057784625;0.463013769640165;0.46235225710470795;0.4420391816059875;0.44138548832209695;1.0122761349756433;1.000081346521786;10.00149125536698;0.41678766174396814;0.4520207379880306;0.4519776008821726;0.41159720438931785;-0.40179694694531787;0.5752779539051183;0.9999157607666435
82.249952;1.0013847897977808;0.4630135370211964;0.46235106991733754;0.44203956970789754;0.441386598724894;1.012276017739495;1.00008318996303;10.001510545978055;0.4167877105619191;0.4520213127942587;0.45197743556889597;0.4115979743879946;-0.4017969478109811;0.5752786069653836;0.9999136752437089
82.259952;1.0013832656198929;0.46301325174580593;0.46234987114263415;0.4420399134299323;0.44138765620904363;1.0122759824033154;1.0000849635444653;10.001529737544807;0.41678774112992173;0.4520218977423137;0.45197727326634246;0.4115987619688669;-0.4017969486856667;0.5752792415049567;0.9999116578344701
82.269952;1.001381836971647;0.4630129145294369;0.4623486613710931;0.4420402116412145;0.44138865773061353;1.0122760251826948;1.000086662209719;10.001548833044392;0.41678775227070275;0.4520224923922392;0.45197711533078405;0.41159956646120316;-0.40179694956645695;0.5752798569192898;0.9999097110775754
82.279952;1.0013805062156145;0.46301252572073587;0.462347440497965;0.442040463419957;0.44138960091870844;1.012276143409605;1.0000882809276872;10.00156784091376;0.41678774303760313;0.45202309566225785;0.45197696347162963;0.41160038739537697;-0.40179695045035446;0.5752804523915013;0.9999078369344221
82.289952;1.0013792745709171;0.4630120853028385;0.46234620787692093;0.44204066807983966;0.44139048420370064;1.0122763363285099;1.0000898150331852;10.00158676926959;0.4167877129378608;0.452023706110529;0.45197681939276046;0.41160122410661865;-0.4017969513344534;0.5752810269368984;0.9999060372195372
82.299952;1.0013781427387936;0.4630115935296103;0.46234496293213795;0.44204082498555053;0.4413913065913675;1.012276604289673;1.0000912605790493;10.001605615280504;0.4167876620874747;0.4520243219839242;0.45197668467739427;0.4116020752596578;-0.40179695221617356;0.575281579558953;0.999904313928862
82.309952;1.0013771113206358;0.4630110513800494;0.4623437059667322;0.44204093335250316;0.4413920675732756;1.01227694782728;1.0000926143749738;10.001624352247216;0.4167875914304786;0.4520249410607161;0.45197656084702403;0.41160293878771437;-0.40179695309338376;0.5752821095692483;0.9999026693378443
82.319952;1.0013761805552888;0.4630104603890996;0.4623424383267889;0.4420409922461506;0.4413927674021601;1.0122773673626364;1.0000938738865166;10.001642927497217;0.41678750282137894;0.45202556094626767;0.4519764494068609;0.41160381236569177;-0.40179695396431636;0.5752826168009588;0.9999011060039193
82.329952;1.0013753496081226;0.4630098222617999;0.46234116196149483;0.44204100082402153;0.4413934069540364;1.0122778625520188;1.0000950376566322;10.00166127364161;0.4167873986854353;0.4520261794547483;0.4519763519290395;0.4116046939232297;-0.40179695482740574;0.5752831017571326;0.9998996265844081
82.339952;1.001374616609176;0.46300913865075427;0.4623398789381035;0.44204095866533183;0.4413939870856047;1.0122784316475657;1.0000961058416713;10.001679320315546;0.4167872814153363;0.45202679437585475;0.45197626996115375;0.4116055817192807;-0.40179695568109924;0.5752835656500964;0.9998982337538611
82.349952;1.001373980258199;0.4630084112411825;0.46233859112821746;0.44204086596269543;0.44139450825283444;1.0122790718056798;1.000097079765696;10.00169700023278;0.4167871532026802;0.4520274031028302;0.4519762045287315;0.4116064738625154;-0.40179695652379077;0.5752840102726869;0.9998969304625682
82.359952;1.0013734415934556;0.4630076420047309;0.4623373001981457;0.4420407234455428;0.44139497059261495;1.0122797796255385;1.0000979612417127;10.001714252544765;0.4167870164063013;0.4520280028911244;0.45197615569042765;0.41160736794655844;-0.40179695735396004;0.5752844377844278;0.9998957196772257
82.369952;1.0013730041274775;0.46300683325627334;0.4623360078365094;0.44204053219988404;0.44139537383688626;1.012280551097176;1.0000987526211744;10.001731022683533;0.41678687382304497;0.45202859145145;0.4519761227894893;0.41160826145379226;-0.40179695817029554;0.57528485050771;0.999894603475782
82.379952;1.001372672796345;0.4630059874850811;0.462334715779971;0.4420402936976762;0.44139571697782315;1.012281381451927;1.0000994570125876;10.001747259923249;0.41678672844937364;0.4520291670587828;0.451976104911207;0.4116091523898912;-0.4017969589716309;0.5752852509290145;0.9998935827489628
82.389952;1.0013724529024204;0.46300510707740494;0.46233342559841234;0.44204000995694737;0.441395998414824;1.012282265499236;1.0001000784087977;10.001762917588382;0.416786582891703;0.4520297282124752;0.4519761007531099;0.4116100395256439;-0.4017969597567254;0.5752856419953825;0.9998926575264604
82.399952;1.0013723492400803;0.4630041939846295;0.46233213876479257;0.44203968349464984;0.44139621657632094;1.0122831986079197;1.0001006215208583;10.001777952160689;0.4167864390727787;0.4520302735929795;0.45197610843107183;0.4116109222832481;-0.4017969605240753;0.5752860275277765;0.9998918271428353
82.409952;1.0013723655042226;0.46300324958540806;0.46233085693556103;0.4420393171418657;0.44139637040457924;1.012284178043342;1.000101091009927;10.001792320793518;0.4167862985946187;0.45203080253473543;0.4519761258689119;0.41161180030804473;-0.40179696127192827;0.5752864123620709;0.9998910902944826
82.419952;1.0013725042900072;0.46300227498887725;0.46232958190753287;0.442038913924237;0.4413964594239502;1.0122852033921905;1.000101490975771;10.001805986858312;0.41678616321075085;0.45203131528286455;0.45197615140257513;0.41161267301275256;-0.4017969619984434;0.575286801983862;0.9998904451447239
82.429952;1.0013727674315518;0.46300127154375625;0.4623283154028132;0.4420384768498994;0.44139648332061077;1.0122862751941666;1.0001018254082157;10.001818926987784;0.4167860347629841;0.45203181253149405;0.45197618405098033;0.4116135396076595;-0.401796962701871;0.5752872018132924;0.9998898893302957
82.439952;1.0013731559411834;0.4630002409678493;0.46232705907835375;0.44203800858366427;0.44139644149332674;1.0122873932331606;1.0001020990457306;10.00183112726416;0.4167859148248544;0.4520322950480075;0.4519762233525332;0.41161439956304635;-0.4017969633808366;0.575287616605117;0.9998894197361156
82.449952;1.001373669279313;0.4629991851536881;0.46232581458049193;0.4420375113010219;0.44139633323039323;1.012288556454811;1.0001023174469144;10.00184257781826;0.41678580461743703;0.45203276386663616;0.45197626915548683;0.41161525283976774;-0.40179696403467946;0.5752880503222536;0.9998890323518411
82.459952;1.001374304895873;0.4629981061622981;0.46232458336911036;0.44203698670346775;0.44139615837514806;1.0122897641983917;1.0001024858716026;10.001853274261892;0.4167857051889209;0.452033220132145;0.4519763216558135;0.4116160996708231;-0.401796964663539;0.5752885062840944;0.9998887224823092
82.469952;1.0013750588827515;0.4629970063366321;0.4623233666073819;0.4420364360243427;0.44139591780615506;1.012291017077812;1.0001026082513276;10.001863219010904;0.41678561755325433;0.45203366447457927;0.45197638140870783;0.41161694041618657;-0.40179696526818737;0.5752889871174239;0.9998884849978895
82.479952;1.001375926831958;0.46299588830021365;0.46232216534034853;0.4420358601579433;0.44139561327049076;1.0122923164952837;1.0001026868596918;10.001872418444307;0.41678554253765066;0.45203409688342555;0.45197644923691177;0.41161777568942953;-0.40179696584981867;0.5752894942820165;0.9998883145367321
82.489952;1.0013769041342977;0.46299475480850216;0.46232098057978566;0.44203525979775693;0.44139524684505815;1.0122936630122863;1.0001027221167575;10.001880880343252;0.41678548048742803;0.4520345170115574;0.45197652621018786;0.4116186063507622;-0.4017969664098784;0.5752900277896007;0.9998882058912794
82.499952;1.0013779862590708;0.4629936083169543;0.46231981323708055;0.4420346352304893;0.4413948207911713;1.012295054995406;1.0001027129181124;10.001888613006518;0.4167854313575861;0.4520349242441313;0.45197661344689327;0.4116194331437267;-0.4017969669499618;0.5752905866632197;0.9998881543803227
82.509952;1.001379168834383;0.4629924505354374;0.46231866408483907;0.4420339861108766;0.44139433788411736;1.0122964889643515;1.0001026578300827;10.00189562488098;0.4167853951016541;0.4520353175053321;0.45197671176113285;0.41162025640530253;-0.4017969674717602;0.5752911693322442;0.9998881558370957
82.519952;1.0013804472745433;0.4629912825667061;0.46231753342894005;0.44203331166520077;0.4413938014654764;1.0122979609947194;1.0001025561118835;10.001901927398047;0.41678537183234365;0.4520356950998041;0.4519768216698477;0.41162107611169246;-0.40179696797706405;0.5752917736254575;0.9998882065885887
82.529952;1.0013818167449036;0.4629901055087024;0.46231642070737117;0.44203261085867374;0.44139321500685297;1.0122994677777983;1.000102407683589;10.001907535049533;0.41678536179158004;0.45203605485999443;0.4519769436438572;0.4116218920620691;-0.4017969684677934;0.5752923970872088;0.9998883039488509
82.539952;1.0013832725357463;0.46298892088237487;0.4623153247197789;0.4420318822382803;0.4413925817612401;1.0123010075789032;1.0001022125883734;10.001912457229407;0.4167853653337698;0.45203639454591177;0.4519770781465734;0.41162270421926556;-0.4017969689458732;0.5752930373389887;0.9998884463690497
82.549952;1.0013848101315574;0.4629877305377444;0.4623142442070688;0.44203112414277523;0.4413919045692156;1.012302580564084;1.0001019709337022;10.001916693901464;0.4167853827756064;0.4520367122050123;0.45197722560629106;0.4116235128557721;-0.40179696941305476;0.5752936920027287;0.9998886325716649
82.559952;1.0013864249415885;0.46298653622628083;0.4623131781171299;0.442030335406564;0.44139118550902284;1.0123041876280852;1.0001016833369363;10.001920240341047;0.4167854141112899;0.4520370063903142;0.45197738637013996;0.41162431795298426;-0.4017969698709491;0.5752943588445076;0.9998888609150735
82.569952;1.0013881120062025;0.46298533939993086;0.46231212563372576;0.4420295157183121;0.44139042580866544;1.0123058294508231;1.0001013508783219;10.001923092531797;0.41678545893656993;0.4520372760396183;0.4519775605089981;0.41162511837420696;-0.40179697032112455;0.5752950362980235;0.9998891294544869
