time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.579952;1.0013898659107867;0.4629841414541877;0.4623110863442087;0.44202866537188074;0.4413896265005379;1.0123075064967517;1.0001009743079712;10.001925253393155;0.4167855167118264;0.4520375198100024;0.451977747909698;0.41162591184265046;-0.4017969707650752;0.5752957235947589;0.9998894356116125
82.589952;1.0013916814508899;0.4629829440984182;0.4623100604906734;0.4420277848733714;0.4413887892222545;1.0123092187660747;1.0001005539350916;10.001926739853177;0.4167855871774866;0.4520377354838498;0.451977948671847;0.4116266958019246;-0.40179697120419866;0.5752964203238957;0.9998897754295967
82.599952;1.0013935547479602;0.4629817494556756;0.4623090489641146;0.44202687468802837;0.44138791628367063;1.0123109657043714;1.0001000904732387;10.00192758049722;0.41678567070775857;0.4520379201786555;0.45197816313301153;0.41162746824069935;-0.4017969716399055;0.5752971259061449;0.9998901435065113
82.609952;1.0013954835700107;0.4629805597774904;0.4623080531085576;0.44202593513742383;0.44138701007478626;1.012312746547568;1.000099585145436;10.001927804331357;0.4167857682739108;0.4520380709534309;0.45197839151848973;0.41162822795894094;-0.40179697207372966;0.575297839345526;0.9998905342611767
82.619952;1.0013974666965322;0.46297937715212417;0.46230707461776305;0.4420249664209623;0.44138607265676;1.0123145606667434;1.0000990388098294;10.001927435025342;0.41678588096677216;0.4520381851459745;0.45197863372485564;0.4116289745103069;-0.4017969725073332;0.5752985593167972;0.9998909435230517
82.629952;1.0013995030088259;0.46297820359273195;0.46230611545416067;0.4420239686133006;0.44138510597681885;1.0123164083389866;1.0000984512840327;10.001926495418765;0.41678600957159584;0.45203826035802697;0.4519788893018118;0.41162970792764586;-0.4017969729425396;0.5752992843549909;0.9998913689196824
82.639952;1.0014015905675264;0.46297704123216066;0.46230517769154345;0.4420229415193765;0.44138411217374357;1.01231829127133;1.0000978210834608;10.001925011005552;0.416786154441169;0.4520382941061536;0.4519791574842013;0.4116304284351116;-0.4017969733811969;0.57530001292557;0.999891809537852
82.649952;1.001403726106499;0.4629758920502903;0.46230426337935177;0.4420218847147979;0.4413830935278032;1.0123202116880328;1.000097145413824;10.001923004043089;0.41678631558941964;0.45203828333759866;0.45197943735845986;0.4116311364842151;-0.4017969738246479;0.5753007435332542;0.9998922658268077
82.659952;1.0014059054456308;0.4629747572786857;0.4623033744311122;0.44202079799278066;0.44138205223494825;1.0123221710127313;1.000096420579497;10.001920488957698;0.4167864930434327;0.452038224353864;0.45197972815139403;0.41163183291441363;-0.40179697427340555;0.5753014751130463;0.999892739367517
82.669952;1.0014081242884405;0.4629736372862516;0.462302512429785;0.4420196817756575;0.44138099016444904;1.0123241696737209;1.0000956425826888;10.001917476966929;0.4167866871727968;0.45203811328243226;0.4519800293681716;0.41163251904585985;-0.4017969747274124;0.5753022073744132;0.9998932322201126
82.679952;1.0014103787062516;0.4629725321410939;0.46230167844835346;0.44201853715043643;0.44137990873490957;1.0123262075562542;1.0000948077377407;10.001913977403843;0.41678689857208157;0.45203794652099144;0.4519803407461281;0.4116331966913579;-0.4017969751863151;0.5753029405584746;0.9998937462290299
82.689952;1.0014126654175137;0.46297144211747904;0.4623008731594806;0.4420173655959448;0.44137880902245585;1.012328284245166;1.0000939134716642;10.001909994666644;0.4167871277614966;0.4520377207901072;0.4519806621145601;0.4116338678448197;-0.4017969756494223;0.5753036750310907;0.9998942825836953
82.699952;1.0014149819060687;0.46297036774700917;0.4623000972497321;0.4420161685597323;0.4413776918174437;1.012330399217147;1.0000929587844836;10.001905534185788;0.4167873752534135;0.4520374330466698;0.4519809931218564;0.41163453433935354;-0.4017969761157128;0.575304411370043;0.9998948415513299
82.709952;1.0014173260812091;0.4629693098040463;0.46229935167403874;0.44201494729484436;0.4413765574519709;1.0123325520913966;1.0000919440511016;10.001900610158966;0.4167876418994357;0.4520370805904124;0.45198133300754073;0.4116351979461534;-0.4017969765841074;0.5753051505062023;0.9998954222819321
82.719952;1.0014196956225074;0.4629682693637308;0.46229863732380405;0.44201370327646355;0.4413754058394235;1.012334743129059;1.0000908708420888;10.001895240795967;0.4167879289842899;0.4520366613958834;0.4519816805678596;0.41163586049907586;-0.4017969770537356;0.5753058933447158;0.9998960230060525
82.729952;1.0014220874832702;0.46296724767767194;0.46229795458743095;0.4420124388658042;0.4413742368232137;1.0123369738017454;1.000089741659384;10.00188943794504;0.4167882378784951;0.45203617423452747;0.45198203428658645;0.41163652378124066;-0.40179697752401433;0.575306640030127;0.9998966418162797
82.739952;1.0014244979571703;0.46296624583008333;0.4622973035711587;0.4420111574594873;0.4413730504529588;1.01233924642955;1.0000885591415913;10.001883203018306;0.4167885695845252;0.45203561834767514;0.4519823926777069;0.41163718948674655;-0.401796977994619;0.5753073893905778;0.9998972774330618
82.749952;1.0014269233926987;0.4629652643270925;0.46229668465193796;0.4420098628030354;0.4413718472073201;1.0123415632505581;1.000087325530108;10.001876530532945;0.41678892463606537;0.45203499308171585;0.45198275466474896;0.41163785922905294;-0.401796978465398;0.5753081390124741;0.999897929503434
82.759952;1.0014293605791158;0.46296430289373736;0.462296098348413;0.44200855818890333;0.4413706280765131;1.0123439261512177;1.0000860430355123;10.001869415549727;0.41678930341224557;0.45203429771555453;0.45198311963924204;0.41163853448539073;-0.40179697893627103;0.5753088857758343;0.9998985989361238
82.769952;1.0014318061980985;0.46296336063591775;0.46229554465203315;0.44200724633321475;0.4413693943655885;1.0123463366530143;1.0000847147733174;10.00186185735607;0.4167897063790712;0.45203353147853786;0.4519834871442585;0.4116392165574373;-0.40179697940715314;0.575309626352377;0.9998992881630637
82.779952;1.0014342564332281;0.462962436281613;0.4622950229684475;0.4420059297584739;0.44136814761602516;1.0123487954823869;1.0000833455225038;10.001853855200704;0.41679013405951176;0.45203269381121514;0.451983856483883;0.4116399065171445;-0.40179697987790364;0.5753103575482634;0.9999000005042334
82.789952;1.001436707339847;0.4629615282003804;0.4622945325311424;0.4420046111433041;0.441366889817916;1.0123513024117623;1.0000819414432378;10.001845402773688;0.41679058703727806;0.4520317844295469;0.4519842266918851;0.4116406051649558;-0.4017969803483304;0.5753110766376691;0.9999007391948885
82.799952;1.001439155360754;0.46296063441817453;0.46229407236674563;0.44200329338138467;0.4413656234069042;1.0123538565561736;1.0000805091606357;10.00183648912386;0.41679106597921745;0.4520308029211785;0.45198459686795117;0.41164131307680657;-0.40179698081827;0.5753117815901656;0.9999015070253549
82.809952;1.0014415976848148;0.4629597529906975;0.4622936409736947;0.44200197948019376;0.4413643506556378;1.0123564561432723;1.0000790551826415;10.00182710947406;0.41679157152722296;0.45202974856893186;0.4519849662483931;0.4116420306407207;-0.40179698128771035;0.5753124707229111;0.9999023064717006
82.819952;1.0014440321946545;0.4629588826213179;0.462293236176453;0.44200067265877;0.4413630730157008;1.0123590978971886;1.0000775853287316;10.001817279686056;0.4167921041417427;0.452028620834742;0.45198533395447205;0.4116427580956179;-0.4017969817568027;0.5753131418860066;0.9999031400848384
82.829952;1.001446456556924;0.46295802294731997;0.4622928552135631;0.44199937655801347;0.4413617910858891;1.012361777225576;1.000076104071215;10.001807039293551;0.4167926640041717;0.45202741985149214;0.4519856991688453;0.4116434957537617;-0.40179698222567706;0.5753137921301612;0.9999040110062901
82.839952;1.0014488670204686;0.4629571742514819;0.4622924950189168;0.4419980950829719;0.44136050504066343;1.012364488902217;1.000074614626559;10.00179644157391;0.416793250957188;0.45202614637181754;0.45198606167798094;0.41164424423172696;-0.40179698269423714;0.5753144180766079;0.9999049235809161
82.849952;1.0014512582241266;0.4629563371743633;0.46229215250341504;0.44199683194016615;0.44135921514734927;1.0123672271005402;1.0000731197566954;10.001785540748624;0.4167938644141549;0.4520248015015628;0.4519864219308122;0.41164500438249263;-0.40179698316203827;0.5753150163123739;0.9999058837659949
82.859952;1.0014536244470744;0.4629555128291597;0.4622918247522538;0.44199559041889924;0.44135792211160646;1.012369985105581;1.0000716222844939;10.001774382293888;0.4167945033853804;0.45202338657891966;0.45198678045162877;0.4116457771057764;-0.4017969836282866;0.5753155835941216;0.9999068984144288
82.869952;1.001455961094162;0.4629547029789665;0.46229150925881074;0.4419943735425712;0.44135662707201956;1.0123727551633217;1.0000701250798507;10.00176299925056;0.41679516658613586;0.4520219032517327;0.4519871373883169;0.4116465632062328;-0.401796984092066;0.5753161169336648;0.9999079737804568
82.879952;1.0014582649654309;0.46295390994627744;0.4622912041778191;0.4419931842921021;0.44135533127343257;1.0123755279737277;1.0000686309706268;10.00175141374643;0.41679585242285405;0.45202035369825866;0.4519874927973713;0.41164736319153256;-0.4017969845526008;0.5753166134827894;0.9999091145850287
82.889952;1.0014605337893094;0.4629531364197446;0.46229090837424897;0.44199202564338136;0.44135403555776054;1.012378292551364;1.000067142625869;10.001739643683532;0.4167965589957388;0.4520187406142655;0.45198784722317614;0.4116481771783497;-0.40179698500927513;0.5753170705757604;0.9999103238942616
82.899952;1.0014627662447326;0.46295238550755535;0.4622906210232047;0.44199090046934264;0.44135274002137015;1.0123810373597673;1.0000656624591626;10.001727710785264;0.41679728414933614;0.45201706691658144;0.45198820186386923;0.4116490051328205;-0.40179698546154213;0.5753174859867697;0.999911603445673
82.909952;1.0014649622957752;0.46295166085943096;0.4622903410462238;0.4419898115225323;0.4413514442846098;1.0123837516003789;1.0000641924845168;10.001715640294533;0.4167980254066381;0.45201533574596925;0.45198855833603274;0.41164984725814635;-0.4017969859089105;0.5753178577367516;0.9999129538275585
82.919952;1.0014671229355063;0.4629509662335658;0.46229006714132964;0.4419887614609954;0.4413501483587377;1.0123864257365598;1.0000627339031603;10.001703456913347;0.41679878000599696;0.45201355084150036;0.4519889183745854;0.4116507041320172;-0.4017969863508722;0.5753181836271077;0.9999143744560941
82.929952;1.0014692488315318;0.462950304594492;0.4622897984155003;0.4419877529282924;0.4413488534295772;1.0123890517442282;1.0000612869305985;10.001691188003305;0.41679954520604817;0.4520117166542391;0.4519892835401061;0.4116515764604266;-0.40179698678664655;0.575318461157358;0.9999158642123956
82.939952;1.0014713384396368;0.4629496776741185;0.4622895346335945;0.44198678867873514;0.44134756190579094;1.0123916234320303;1.0000598512880219;10.0016788682491;0.4168003183839886;0.45200983795982896;0.4519896549719644;0.41165246483615564;-0.40179698721490525;0.5753186877345586;0.9999174225194593
82.949952;1.001473387053653;0.4629490862902189;0.4622892757019865;0.4419858715149907;0.441346276740244;1.0123941363251248;1.000058426916542;10.001666535944889;0.4168010967944775;0.4520079193932063;0.4519900332137513;0.4116533699885832;-0.40179698763372684;0.5753188610485467;0.9999190497756879
82.959952;1.0014753875517626;0.46294853071853376;0.46228902119690607;0.44198500406343877;0.44134500050272674;1.0123965868186406;1.0000570142818115;10.001654224010483;0.41680187764760646;0.4520059653055439;0.4519904180484232;0.4116542932420154;-0.4017969880407475;0.5753189795305339;0.9999207471392608
82.969952;1.0014773321466701;0.4629480106586654;0.4622887704033246;0.44198418840962317;0.4413437348694389;1.0123989716131108;1.0000556140757912;10.00164195195324;0.4168026584151318;0.45200397999295167;0.4519908086130621;0.4116552363304232;-0.40179698843337863;0.5753190423606548;0.9999225162273621
82.979952;1.001479213637389;0.4629475249546859;0.46228852261675035;0.4419834257436065;0.44134248088193084;1.0124012878308386;1.000054226876579;10.001629720202565;0.4168034365117224;0.45200196798392606;0.4519912038885736;0.41165620058680363;-0.4017969888091891;0.5753190489988321;0.9999243585842456
82.989952;1.0014810253766087;0.4629470714681136;0.46228827755371754;0.44198271658636534;0.4413412394073652;1.0124035327682368;1.0000528532183295;10.001617509146785;0.4168042087100414;0.45199993401468985;0.45199160302616154;0.4116571864470621;-0.4017969891663227;0.5753189990627059;0.9999262749092243
82.999952;1.0014827609422852;0.4629466473574318;0.46228803559136994;0.4419820615385174;0.44134001121392763;1.0124057031960336;1.000051493593698;10.001605282122057;0.416804971337027;0.4519978827860311;0.45199200526739497;0.41165819358188876;-0.4017969895035706;0.5753188926936864;0.9999282648250725
83.009952;1.001484414252303;0.46294624944505425;0.46228779768456274;0.44198146174829445;0.44133879701105516;1.0124077950306072;1.000050148565955;10.001592985845713;0.41680572101492025;0.45199581868208794;0.4519924098151007;0.4116592212139345;-0.401796989820132;0.5753187305830205;0.9999303273104316
83.019952;1.0014859792816253;0.4629458744421595;0.46228756532276927;0.44198091866191735;0.4413375976890036;1.0124098036537004;1.0000488194053376;10.001580552584652;0.4168064551281641;0.4519937455290149;0.4519928158752128;0.4116602683618544;-0.40179699011532655;0.5753185135605988;0.999932461152528
83.029952;1.0014874495590451;0.4629455191930665;0.4622873404889335;0.44198043353162547;0.44133641445010213;1.0124117244636972;1.00004750786489;10.001567914409065;0.4168071718369472;0.45199166663891616;0.45199322255254415;0.4116613338130205;-0.40179699038841704;0.5753182424577952;0.9999346650967842
83.039952;1.0014888183747255;0.46294518082597125;0.46228712518343595;0.441980007213259;0.4413352488287707;1.0124135532223522;1.0000462148663536;10.001555016810041;0.41680786977013606;0.45198958499562686;0.4519936284823151;0.41166241582405566;-0.4017969906386605;0.5753179183539466;0.999936937543495
83.049952;1.001490078647168;0.4629448568886001;0.46228692084026946;0.44197964016357194;0.44133410271840845;1.0124152864422138;1.000044940000508;10.001541813926403;0.4168085477889663;0.4519875032769513;0.4519940318464214;0.41166351210154384;-0.40179699086546816;0.5753175427731841;0.9999392759184894
83.059952;1.0014912220771943;0.46294454555871845;0.46228672819534555;0.4419793327398155;0.441332978325249;1.0124169219070294;1.000043682040215;10.001528259895021;0.4168092052420871;0.4519854239044857;0.45199443097587777;0.4116646202633841;-0.4017969910684448;0.5753171176228469;0.9999416763293435
83.069952;1.0014922395948436;0.46294424546639146;0.4622865472828897;0.44197908570979566;0.4413318779360036;1.0124184589488838;1.0000424393117655;10.001514315922181;0.4168098423577187;0.4519833491795182;0.4519948247441556;0.41166573828049446;-0.4017969912473814;0.5753166451241554;0.9999441339915421
83.079952;1.0014931228802333;0.46294395521935316;0.462286377367513;0.44197890033657317;0.4413308034393278;1.012419898355492;1.0000412095858686;10.00149996089285;0.4168104600772932;0.4519812813562501;0.45199521233193146;0.4116668645380595;-0.40179699140231295;0.5753161279891179;0.9999466442340569
83.089952;1.001493864727944;0.4629436733042085;0.4622862172316415;0.44197877810088615;0.4413297558952663;1.0124212418920746;1.0000399899059447;10.001485187000597;0.41681105936858964;0.4519792227739863;0.4519955928096877;0.4116679976695002;-0.40179699153348547;0.5753155695221761;0.9999492030784917
83.099952;1.00149445885699;0.46294339841150023;0.4622860656076947;0.4419787205666872;0.44132873556215885;1.0124224917377582;1.0000387767505932;10.001469988714662;0.4168116407097228;0.45197717606696525;0.45199596496431854;0.4116691363944887;-0.4017969916411673;0.5753149734704228;0.99995180682549
83.109952;1.0014949005275415;0.4629431297227688;0.4622859212629567;0.441978729198963;0.4413277423599953;1.012423650514005;1.0000375663047574;10.001454361617114;0.41681220411100744;0.45197514415303014;0.4519963274439343;0.41167027949103724;-0.40179699172548794;0.5753143440395899;0.9999544515186445
83.119952;1.0014951872561155;0.46294286691930264;0.4622857830160085;0.44197880469539547;0.44132677626307953;1.0124247218544489;1.0000363546988429;10.001438310776232;0.41681274930076734;0.4519731299266239;0.4519966790454672;0.41167142604355134;-0.40179699178635203;0.5753136860693897;0.9999571328677975
83.129952;1.001495319225931;0.4629426099630989;0.46228564999789734;0.44197894630708107;0.44132583722628416;1.0124257105654644;1.0000351381517478;10.001421859393;0.41681327577776645;0.4519711360558198;0.45199701875161563;0.4116725756338288;-0.40179699182335243;0.5753130047896452;0.9999598463051578
83.139952;1.0014952994376443;0.46294235887051477;0.46228552172690707;0.44197915198729254;0.4413249249845833;1.0124266218072766;1.0000339129174336;10.001405048372797;0.4168137829673677;0.4519691650385523;0.4519973455218864;0.4116737280802857;-0.4017969918357974;0.5753123051318154;0.9999625874290894
83.149952;1.0014951333008164;0.462942113707253;0.4622853978076094;0.4419794192067246;0.4413240391891955;1.012427460139477;1.0000326755928337;10.001387925671034;0.41681427044907127;0.4519672192896966;0.45199765830422767;0.41167488328019236;-0.4017969918228932;0.5753115911737348;0.9999653526566933
83.159952;1.0014948279840583;0.4629418745448714;0.46228527784294304;0.4419797456042147;0.44132317980705743;1.01242822971458;1.0000314235322785;10.001370538617826;0.41681473790191736;0.45196530119595923;0.451997956187667;0.41167604140488445;-0.4017969917839063;0.5753108659235724;0.999968138988859
83.169952;1.0014943917383423;0.4629416412223609;0.46228516169846695;0.44198012889828886;0.44132234746365134;1.0124289351922295;1.000030154405341;10.00135293545383;0.4168151848877842;0.45196341302996057;0.45199823822456336;0.4116772026513895;-0.4017969917182078;0.5753101313715681;0.9999709434672626
83.179952;1.001493833063554;0.46294141340352496;0.46228504958525096;0.44198056640876604;0.44132154352802505;1.012429581865165;1.0000288657732386;10.00133516331707;0.41681561083596647;0.4519615566740149;0.45199850314598855;0.41167836658026563;-0.40179699162523536;0.5753093887429223;0.9999737633169212
83.189952;1.0014931600589714;0.4629411908823821;0.4622849418704801;0.44198105500971896;0.4413207698188147;1.012430174917841;1.0000275559615295;10.001317256586782;0.4168160152792166;0.4519597335663136;0.4519987493814767;0.4116795319854119;-0.4017969915045601;0.5753086385317059;0.9999765957886835
83.199952;1.001492380145593;0.46294097358532765;0.46228483890338024;0.4419815913286057;0.44132002797791464;1.0124307187650627;1.0000262252606795;10.001299228470144;0.41681639806398013;0.4519579450626532;0.4519989752004729;0.4116806973281552;-0.40179699135611374;0.5753078801843854;0.9999794376788772
83.209952;1.001491500285609;0.46294076145631097;0.46228474083323434;0.441982171806265;0.4413193189477829;1.0124312169621508;1.0000248756679404;10.001281077092736;0.41681675927734124;0.4519561926495803;0.45199917891475966;0.4116818609450537;-0.40179699118034623;0.5753071120862709;0.9999822859908386
83.219952;1.0014905277813373;0.4629405547146712;0.4622846475312047;0.441982792878185;0.44131864284673245;1.0124316728889333;1.0000235093763996;10.00126280081171;0.4168170990676801;0.45195447770422315;0.45199935920079415;0.4116830208633658;-0.40179699097831434;0.5753063322145255;0.999985139244531
83.229952;1.001489470602299;0.46294035421431623;0.4622845588811314;0.4419834510987915;0.441317999102438;1.0124320904194792;1.0000221277859114;10.001244405316848;0.4168174176042752;0.45195280143948147;0.4519995153357599;0.4116841747247236;-0.4017969907517065;0.5753055388812748;0.9999879977041007
83.239952;1.0014883366572662;0.4629401614245699;0.4622844750776667;0.4419841430024598;0.4413173867108499;1.0124324731577417;1.0000207315465144;10.001225894480582;0.4168177151427627;0.451951165277831;0.4519996472680723;0.411685319940317;-0.4017969905025758;0.5753047308665252;0.9999908623631641
83.249952;1.001487133253658;0.462939978153324;0.46228439663755133;0.4419848650145575;0.44131680466099615;1.0124328231238904;1.000019320852695;10.00120725965417;0.4168179921317015;0.45194957107623956;0.45199975552149263;0.41168645384215513;-0.4017969902329095;0.5753039070732795;0.9999937339652054
83.259952;1.0014858670547822;0.46293980630213943;0.4622843245339521;0.4419856135999292;0.4413162524576787;1.0124331408704403;1.0000178957565784;10.001188481435795;0.4168182492525217;0.45194802105065623;0.4519998409915895;0.41168757375433795;-0.40179698994439383;0.5753030663894556;0.9999966127391807
83.269952;1.0014845434808528;0.4629396478321984;0.46228426050717786;0.44198638550046443;0.4413157304108953;1.012433426209754;1.0000164567127126;10.001169541170821;0.4168184874176478;0.45194651767262173;0.4519999046396034;0.4116886770551595;-0.40179698963851446;0.5753022080056125;0.9999994983164593
83.279952;1.0014831661229855;0.46293950476769835;0.46228420692778;0.44198717767306434;0.44131523951311125;1.0124336782649617;1.0000150050824619;10.001150433794313;0.41681870786342684;0.45194506357430136;0.451999947109036;0.411689761361084;-0.40179698931681734;0.575301331800729;1.0000023896580175
83.289952;1.0014817372000169;0.46293937882335173;0.46228416608931666;0.44198798693799946;0.4413147810001667;1.0124338958729995;1.000013542812832;10.001131171488392;0.4168189120676603;0.4519436612848967;0.45199996856156827;0.41169082470188006;-0.4017969889809735;0.5753004383527414;1.0000052847942245
83.299952;1.0014802582903108;0.4629392708564721;0.462284139700977;0.4419888098494904;0.4413143559122803;1.0124340783303694;1.0000120714381555;10.001111771972175;0.41681910142783696;0.4519423128078513;0.45199996875963694;0.4116918654852172;-0.4017969886327329;0.5752995287080409;1.0000081799367195
83.309952;1.001478730678793;0.46293918065254913;0.4622841290175754;0.44198964280287634;0.44131396519168586;1.0124342250891754;1.0000105918590387;10.001092242649777;0.4168192772943301;0.45194101929709635;0.4519999472867486;0.41169288246728386;-0.4017969882740355;0.575298604274034;1.0000110692876605
83.319952;1.0014771557282893;0.46293910712960035;0.46228413509044247;0.44199048206503566;0.44131361008814285;1.012434334930064;1.0000091052130262;10.001072578078656;0.4168194412430669;0.45193978102401494;0.4519999038208727;0.4116938747319506;-0.40179698790695917;0.5752976666885923;1.0000139463660869
83.329952;1.0014755351802274;0.4629390488701061;0.4622841587210809;0.4419913238285566;0.4413132919126241;1.0124344059225707;1.0000076134134241;10.001052766738814;0.41681959475504066;0.45193859760092436;0.45199983818391465;0.4116948414939479;-0.40179698753337056;0.5752967176680044;1.0000168053677614
83.339952;1.0014738709095385;0.46293900491575096;0.46228420029668615;0.44199216436764216;0.44131301138127227;1.012434436158041;1.0000061186289972;10.001032788521446;0.41681973854579263;0.4519374681147554;0.45199975036915296;0.4116957819709223;-0.4017969871547545;0.5752957590461224;1.000019641966452
83.349952;1.001472164621911;0.46293897541504275;0.46228425972775833;0.44199300013282117;0.4413127685628927;1.012434424433729;1.0000046226630481;10.00101260506845;0.41681987245503466;0.4519363910771285;0.451999640843779;0.41169669533994957;-0.40179698677236875;0.5752947927150633;1.00002245368544
83.359952;1.0014704179731253;0.4629389615500809;0.4622843365223164;0.4419938277990923;0.4413125632077302;1.0124343703200753;1.0000031272964625;10.00099216036835;0.41681999581602897;0.4519353646582106;0.45199951080412687;0.41169758059498385;-0.4017969863874064;0.575293820455322;1.0000252392414326
83.369952;1.0014686326170068;0.4629389647570125;0.4622844298392006;0.44199464424165014;0.4413123948864752;1.0124342739164993;1.0000016353658363;10.000971392360375;0.41682010763793653;0.4519343873113822;0.4519993622121964;0.41169843652670746;-0.40179698600101577;0.5752928438792325;1.0000279973366588
83.379952;1.0014668101914057;0.46293898596407307;0.46228453852344387;0.44199544628177495;0.44131226306515825;1.0124341359470865;1.0000001514643364;10.000950243831356;0.41682020653853147;0.45193345826942494;0.45199919769959856;0.4116992618962681;-0.4017969856143307;0.5752918641662518;1.0000307259581376
83.389952;1.0014649525199084;0.4629390255385959;0.46228466143516483;0.44199623040556757;0.44131216708468346;1.0124339580422095;0.9999986814081039;10.000928669907037;0.41682029082335753;0.45193257754888855;0.45199902030514294;0.41170005558315953;-0.4017969852285177;0.5752908814666071;1.0000334221773102
83.399952;1.0014630617544875;0.46293908362134933;0.46228479791795224;0.4419969928043268;0.441312105947483;1.0124337424372414;0.9999972309052244;10.000906643885065;0.41682035877591295;0.4519317455675449;0.4519988332596267;0.4117008167282187;-0.40179698484473697;0.5752898945543967;1.000036082265399
83.409952;1.0014611406046543;0.4629391600692365;0.4622849479111629;0.4419977298605923;0.4413120783044707;1.012433491235667;0.9999958047042049;10.00088415799846;0.4168204088642753;0.4519309626262957;0.45199863996700657;0.41170154488753424;-0.40179698446412343;0.5752889010948917;1.0000387021031272
83.419952;1.0014591926441412;0.46293925424667465;0.4622851117472121;0.4419984388258388;0.441312082733557;1.012433206442054;0.9999944064644881;10.000861220607327;0.41682043972415406;0.4519302284130957;0.45199844386139365;0.411702239979988;-0.4017969840878688;0.5752878983553947;1.0000412776532006
83.429952;1.0014572224065068;0.4629393652297546;0.4622852899219842;0.4419991179684233;0.4413121177894525;1.0124328909831897;0.9999930387493815;10.000837855774884;0.41682044997440015;0.4519295418152544;0.45199824805022143;0.4117029020636617;-0.4017969837173089;0.5752868840621729;1.0000438053234602
83.439952;1.0014552352635842;0.4629394920016047;0.4622854829416956;0.4419997660416879;0.4413121818301342;1.0124325492301038;0.9999917030708874;10.000814104073394;0.4168204379878381;0.45192890126984736;0.4519980550165972;0.4117035311477699;-0.4017969833538631;0.5752858567242202;1.0000462819327618
83.449952;1.0014532369388067;0.4629396333907661;0.4622856913618681;0.4420003818160736;0.4413122731322651;1.0124321862113588;0.999990400232912;10.000790021589166;0.41682040199603937;0.4519283051957287;0.4519978665040789;0.4117041270995158;-0.4017969829988405;0.5752848153977951;1.0000487041868236
83.459952;1.001451232960148;0.4629397883910619;0.46228591591234064;0.44200096419405854;0.4413123903686859;1.0124318064721032;0.9999891305987388;10.000765677632218;0.41682034070156737;0.45192775208275787;0.4519976835390812;0.411704689788491;-0.4017969826533493;0.5752837596589403;1.000051068200141
83.469952;1.0014492281664262;0.4629399568224819;0.46228615731220857;0.44200151287704686;0.44131253290566475;1.0124314133567685;0.9999878937446353;10.000741152562812;0.41682025381882926;0.4519272404975561;0.45199750648405196;0.41170521933080045;-0.4017969823183911;0.5752826896305319;1.000053369656441
83.479952;1.0014472260131546;0.4629401395565398;0.4622864158603896;0.44200202896396484;0.4413127003640944;1.0124310087034654;0.9999866879580939;10.00071653552038;0.4168201421713066;0.4519267690476926;0.4519973351745175;0.4117057159446328;-0.4017969819950496;0.5752816059155952;1.0000556046671842
83.489952;1.0014452283822144;0.4629403381725565;0.46228669131522176;0.44200251469144025;0.44131289191480644;1.0124305931237856;0.9999855102072496;10.000691919008874;0.41682000753627757;0.45192633617928535;0.45199716920701866;0.4117061796041711;-0.4017969816845899;0.5752805098434595;1.0000577703543934
83.499952;1.0014432362132133;0.46294055447074706;0.4622869831833821;0.4420029723859933;0.44131310616302444;1.012430166786969;0.9999843565856895;10.000667391112119;0.4168198521368309;0.45192594001754444;0.45199700813398125;0.411706610042498;-0.4017969813883343;0.5752794037837965;1.0000598644950685
83.509952;1.0014412500899452;0.4629407901331703;0.4622872910258523;0.4420034034984879;0.44131334154439567;1.012429730145664;0.9999832231056269;10.000643033364117;0.41681967800647607;0.45192557826249935;0.4519968513475228;0.4117070069498718;-0.4017969811075381;0.5752782909971661;1.0000618852255385
83.519952;1.0014392704246131;0.46294104655078633;0.4622876143298607;0.44200380843481873;0.4413135967914307;1.0124292844547638;0.9999821066759461;10.000618925112482;0.4168194869358764;0.451925248126751;0.45199669772197987;0.4117073701243343;-0.4017969808433565;0.5752771749274141;1.000063830917492
83.529952;1.001437297680645;0.4629413247499769;0.46228795219088087;0.44200418688757215;0.4413138712613266;1.0124288320445907;0.9999810056537851;10.000595141455829;0.41681928081722286;0.4519249466524922;0.45199654548312196;0.41170769967766674;-0.40179698059675223;0.5752760584579015;1.0000656994173585
83.539952;1.0014353326849699;0.462941625411181;0.46228830330969317;0.4420045380232285;0.44131416491304004;1.012428376143243;0.999979919374329;10.00057174247916;0.4168190617662079;0.45192467143687337;0.45199639275564263;0.4117079961365252;-0.40179698036836914;0.575274943699521;1.0000674877317872
83.549952;1.0014333767390482;0.4629419490217498;0.4622886661257746;0.4420048606789542;0.44131447801519513;1.0124279205317022;0.9999788475315488;10.000548768214154;0.4168188319724104;0.45192442119422926;0.45199623817006734;0.41170826027316354;-0.40179698015844406;0.5752738321623844;1.0000691928546541
83.559952;1.001431431584476;0.46294229610339915;0.4622890389590138;0.4420051537961468;0.44131481104264003;1.0124274694023565;0.999977790532906;10.000526243985792;0.41681859332301746;0.45192419573676135;0.451996080713366;0.41170849285102074;-0.40179697996682007;0.5752727250402742;1.000070812242595
83.569952;1.0014294995021427;0.4629426672012024;0.4622894202980071;0.4420054168090818;0.4413151648668884;1.0124270272655582;0.9999767499741675;10.000504187675487;0.4168183470928147;0.45192399556487506;0.4519959192923729;0.41170869449803565;-0.40179697979309076;0.5752716235394639;1.0000723432599892
83.579952;1.001427583748042;0.46294306252394396;0.46228980903424166;0.4420056497476546;0.44131554088128316;1.012426598942096;0.9999757283831324;10.000482613094654;0.41681809410569937;0.4519238214851556;0.45199575266644576;0.41170886575192944;-0.4017969796368582;0.5752705290113239;1.0000737825908916
83.589952;1.001425688815974;0.46294348163793203;0.4622902044595015;0.4420058529953908;0.44131594090354004;1.0124261899334759;0.9999747293460131;10.000461529670295;0.4168178348970942;0.4519236744505399;0.45199557964563364;0.4117090071778516;-0.4017969794979303;0.5752694429721226;1.000075126374991
83.599952;1.0014238200415237;0.4629439235186161;0.4622906058956436;0.4420060269344789;0.44131636699718757;1.0124258064454272;0.9999737584077483;10.00044094086265;0.4168175695156606;0.4519235554182127;0.4519953992846111;0.4117091194812645;-0.40179697937620185;0.5752683671812389;1.0000763707686529
83.609952;1.0014219830780424;0.4629443868439109;0.46229101205650874;0.44200617182464075;0.4413168211914758;1.0124254540239068;0.9999728230378319;10.000420844354489;0.41681729742941553;0.4519234649704025;0.45199521100728085;0.411709203589541;-0.40179697927141106;0.5752673034412574;1.0000775122293981
83.619952;1.001420183531034;0.4629448701925571;0.4622914209894708;0.4420062879591256;0.441317305026788;1.0124251355275795;0.9999719309689458;10.000401236278748;0.41681701756008843;0.4519234029308116;0.4519950147131944;0.4117092606067896;-0.4017969791830873;0.5752662531761003;1.000078547589834
83.629952;1.0014184268283692;0.4629453718495923;0.46229183088398973;0.4420063759089054;0.4413178191250255;1.0124248504083928;0.9999710885788858;10.000382117903449;0.416816728223966;0.45192336830614654;0.4519948106439189;0.4117092916264237;-0.40179697911059187;0.5752652172460231;1.000079474386677
83.639952;1.0014167184149292;0.462945889463753;0.4622922407144732;0.4420064365426522;0.4413183630492671;1.0124245960708986;0.9999703003905894;10.000363497809756;0.4168164273085177;0.4519233594623436;0.45199459882002047;0.41170929765981107;-0.40179697905316825;0.5752641957491581;1.0000802910571973
83.649952;1.0014150635966739;0.46294642016945114;0.46229265021735005;0.4420064707964091;0.4413189356014462;1.0124243698764677;0.9999695691105069;10.000345384637757;0.416816112865691;0.4519233743801264;0.4519943785534035;0.41170927984957945;-0.4017969790099849;0.5752631876230866;1.0000809967549462
83.659952;1.001413466639994;0.46294696117353;0.46229305972930557;0.4420064794229147;0.441319535447354;1.012424169813388;0.9999688961671881;10.00032778048714;0.4168157836453749;0.45192341089969174;0.45199414868483184;0.4117092396848009;-0.40179697898003874;0.575262190915149;1.0000815915737569
83.669952;1.0014119296064263;0.4629475102033368;0.4622934701045253;0.4420064627894916;0.44132016166743315;1.0124239935907589;0.9999682827697292;10.00031068729253;0.4168154389769725;0.45192346689795526;0.4519939082987603;0.41170917893814496;-0.4017969789621343;0.5752612037941429;1.000082077400567
83.679952;1.0014104516482734;0.4629480655904372;0.4622938825513601;0.4420064209197643;0.4413208139110656;1.0124238379056738;0.999967730428785;10.0002941150413;0.4168150781641595;0.45192354046919286;0.45199365703101607;0.4117090994905617;-0.40179697895508737;0.5752602250027671;1.0000824583968178
83.689952;1.0014090292360196;0.46294862612296495;0.46229429828745594;0.4420063538666105;0.44132149213088573;1.0124236990343134;0.9999672408354419;10.000278078619456;0.4168147002594068;0.4519236299031602;0.45199339479032913;0.4117090032973067;-0.40179697895773303;0.5752592536185145;1.0000827403848098
83.699952;1.0014076569725092;0.46294919079181596;0.46229471818271856;0.4420062621238624;0.44132219617765284;1.0124235734638805;0.9999668163237152;10.00026259230563;0.41681430452480445;0.4519237331676014;0.4519931215007742;0.41170889247513537;-0.4017969789686519;0.5752582890400866;1.0000829296382805
83.709952;1.0014063281911125;0.4629497587524432;0.46229514269207;0.44200614679749656;0.44132292556907554;1.012423457728509;0.9999664608370202;10.000247667969647;0.41681389091421955;0.4519238474654447;0.45199283707989085;0.41170876940918727;-0.4017969789861337;0.5752573312271801;1.0000830321844731
83.719952;1.0014050351221657;0.4629503294591796;0.46229557196344684;0.44200600946225094;0.44132367945125395;1.0124233485322456;0.999966180050018;10.000233310875869;0.4168134601123311;0.45192396961072334;0.45199254150701945;0.4117086367534206;-0.4017969790085118;0.5752563809075704;1.000083053916766
83.729952;1.001403769367527;0.462950902564974;0.462296005961954;0.4420058518779677;0.44132445669108267;1.0124232433477733;0.9999659805567181;10.000219515195885;0.41681301327274883;0.4519240967439844;0.45199223508406444;0.411708497167878;-0.4017969790342956;0.5752554397777161;1.000083000526234
83.739952;1.0014025233777575;0.4629514776454649;0.4622964446066889;0.4420056758055426;0.44132525595932376;1.0124231406253024;0.9999658691673173;10.000206269193228;0.4168125516517459;0.45192422659331055;0.4519919186956575;0.41170835290907504;-0.4017969790617796;0.575254510408638;1.0000828768927388
83.749952;1.0014012919203343;0.46295205396117656;0.4622968877420195;0.44200548301273;0.4413260756056361;1.0124230396882374;0.9999658524612709;10.000193566434312;0.4168120764101823;0.45192435731946184;0.45199159364183983;0.4117082055815369;-0.4017969790887035;0.5752535956737005;1.0000826871225728
83.759952;1.0014000719860232;0.46295263042824847;0.46229733508462423;0.44200527526469435;0.44132691352813463;1.0124229409429975;0.9999659358424328;10.000181407773608;0.41681158864955875;0.45192448723376205;0.45199126136206386;0.4117080561830228;-0.40179697911246026;0.57525269810573;1.0000824354153948
83.769952;1.0013988618660496;0.4629532059851678;0.4622977863941765;0.44200505410618113;0.44132776729054896;1.012422845844174;0.9999661223309289;10.00016979314941;0.4168110894990387;0.45192461449504207;0.45199092346990877;0.4117079053544016;-0.40179697913043316;0.5752518195589431;1.0000821264134
83.779952;1.0013976607720372;0.4629537800321048;0.46229824161282657;0.44200482073126496;0.44132863426198804;1.01242275602289;0.9999664122531614;10.000158713492185;0.4168105802792157;0.4519247368753756;0.451990581804058;0.4117077536480819;-0.4017969791400141;0.5752509612049284;1.0000817649044351
83.789952;1.0013964684935006;0.4629543525232584;0.46229870083808766;0.44200457617669797;0.4413295114789357;1.0124226728820016;0.9999668038927406;10.000148147782758;0.41681006265251225;0.4519248518364453;0.4519902382794893;0.4117076017229569;-0.4017969791386495;0.5752501235582106;1.000081355713075
83.799952;1.0013952846316292;0.46295492386850434;0.462299164210963;0.4420043215827909;0.4413303954737555;1.0124225982228041;0.9999672942648925;10.000138067847752;0.4168095386037869;0.4519249569837663;0.45198989471968737;0.4117074504237168;-0.40179697912420065;0.5752493064285712;1.0000809034147413
83.809952;1.0013941078350515;0.4629554947626152;0.46229963179637185;0.44200405825014005;0.44133128250406367;1.01242253445901;0.9999678795559132;10.000128450158;0.4168090102294077;0.45192505026581176;0.4519895529320586;0.4117073006241616;-0.4017969790951099;0.5752485091218791;1.0000804115041724
83.819952;1.0013929355065805;0.46295606584163307;0.4623001036579573;0.4420037875456532;0.44133216901439876;1.0124224841981146;0.9999685548390563;10.000119283514415;0.4168084793145373;0.4519251296268302;0.45198921490089267;0.4117071529796158;-0.40179697905008216;0.575247730619393;1.0000798819913654
83.829952;1.00139176446977;0.46295663741676557;0.4623005799358555;0.4420035108363205;0.4413330519168639;1.0124224503074148;0.9999693132598304;10.00011056537914;0.4168079470045609;0.4519251926959308;0.45198888258907266;0.41170700784510283;-0.4017969789878184;0.5752469695468309;1.0000793159707941
83.839952;1.0013905921307753;0.4629572096144074;0.4623010606879779;0.4420032293866465;0.44133392852228914;1.0124224363158445;0.9999701456426207;10.000102295983218;0.416807413939904;0.45192523675891993;0.4519885574886618;0.4117068652638703;-0.401796978907099;0.5752462244818264;1.0000787144807093
83.849952;1.0013894169909572;0.4629577828506009;0.46230154580307975;0.44200294408972285;0.4413347961593944;1.0124224465027156;0.9999710407985353;10.000094477850123;0.41680688067036564;0.4519252591104052;0.45198824042057034;0.41170672492071747;-0.40179697880683046;0.57524549418136;1.0000780790661536
83.859952;1.0013882380230856;0.4629583581630141;0.4623020350435511;0.4420026553157523;0.4413356518536547;1.0124224859541906;0.999971986678974;10.000087116879422;0.41680634790887255;0.45192525768953024;0.45198793156447303;0.4117065861015662;-0.4017969786858917;0.5752447772037556;1.0000774120444433
83.869952;1.0013870537989618;0.4629589369375965;0.46230252790462684;0.442002363109032;0.4413364924767929;1.0124225605799027;0.9999729722235843;10.000080223344746;0.4168058164225064;0.4519252311740388;0.45198763063064445;0.41170644772157894;-0.4017969785431456;0.5752440718957175;1.0000767165605697
83.879952;1.0013858627625454;0.46295952035861787;0.46230302332906575;0.4420020672899339;0.4413373152523232;1.0124226763409083;0.9999739882602973;10.000073816257446;0.41680528675380973;0.4519251785759965;0.4519873371756275;0.41170630861851315;-0.401796978377648;0.5752433769781883;1.0000759963323749
83.889952;1.0013846641778925;0.46296010934005843;0.46230351962061783;0.44200176724319634;0.44133811810893103;1.0124228376855489;0.999975026939105;10.000067927716827;0.41680475912629955;0.45192509933015484;0.4519870508806637;0.4117061680395952;-0.40179697818861293;0.5752426916725059;1.0000752552187346
83.899952;1.0013834584079788;0.46296070487893254;0.46230401478077987;0.44200146186870504;0.4413388995656504;1.0124230463773325;0.9999760813260823;10.000062600960364;0.41680423355915086;0.45192499378351053;0.45198677175288776;0.41170602571143383;-0.40179697797523056;0.5752420152646692;1.0000744971712954
83.909952;1.001382246229928;0.4629613081781635;0.4623045070066657;0.44200114984003513;0.4413396583442113;1.0124233017158677;0.999977145525431;10.00005788551085;0.4168037100175559;0.45192486332727333;0.4519865003631778;0.4117058813873451;-0.4017969777367735;0.5752413466611622;1.000073726580431
83.919952;1.0013810276821375;0.4629619203538275;0.4623049949258152;0.4420008298524258;0.44134039327069785;1.0124236022133832;0.9999782143232053;10.000053835221385;0.4168031884937893;0.4519247102166599;0.451986237923461;0.4117057345376692;-0.4017969774728519;0.5752406841005773;1.000072948413937
83.929952;1.0013798020602955;0.46296254211785587;0.46230547767836616;0.44200050067427493;0.44134110355445305;1.0124239473441852;0.999979282404616;10.000050507406135;0.41680266894753903;0.451924537407109;0.45198598600901996;0.41170558443444233;-0.4017969771834602;0.5752400252384395;1.0000721680518354
83.939952;1.001378569830926;0.4629631738160192;0.46230595506852223;0.4420001610949576;0.44134178885387054;1.0124243374746076;0.9999803439303585;10.000047959877156;0.4168021512055378;0.451924348357967;0.45198574615258974;0.4117054305211794;-0.401796976868849;0.5752393674593341;1.000071391043504
83.949952;1.001377334153642;0.4629638157614477;0.46230642761966817;0.44199980997237387;0.4413424490907744;1.0124247727493632;0.9999813929182165;10.0000462449852;0.4168016349484621;0.4519241467027161;0.45198551967675993;0.41170527290041664;-0.40179697652946383;0.5752387080105275;1.0000706228256713
83.959952;1.001376100208806;0.46296446845928824;0.4623068962266432;0.4419994463738581;0.4413430845031232;1.0124252529735884;0.9999824241615924;10.000045403548373;0.4168011197653597;0.45192393574792056;0.4519853077851816;0.4117051124011309;-0.40179697616592164;0.5752380444188439;1.0000698681851607
83.969952;1.0013748737596202;0.46296513234605347;0.4623073615560253;0.4419990697434934;0.441343695761661;1.0124257783018296;0.9999834336615754;10.000045465395898;0.4168006052845871;0.4519237178623535;0.4519851115191949;0.4117049501166777;-0.4017969757789286;0.5752373753303192;1.0000691304262037
83.979952;1.0013736603868275;0.4629658071247588;0.4623078238518662;0.4419986800965563;0.4413442837165851;1.01242634966688;0.99998441796398;10.000046452552523;0.4168000913228354;0.45192349422988315;0.45198493152131897;0.4117047869844252;-0.4017969753692525;0.5752367006768707;1.0000684109993447
83.989952;1.0013724650674851;0.46296649131854584;0.4623082830523368;0.44199827807836567;0.4413448490367312;1.0124269684786875;0.9999853733486268;10.000048377293002;0.41679957791031047;0.4519232653501226;0.4519847678826666;0.4117046236274584;-0.4017969749377166;0.5752360208896588;1.0000677099205588
83.999952;1.0013712920183806;0.46296718250414715;0.4623087386920954;0.44199786480144204;0.44134539218850416;1.0124276355841206;0.9999862960649782;10.00005123772902;0.41679906519695903;0.4519230318040795;0.4519846201452925;0.4117044602452918;-0.4017969744852075;0.575235336198309;1.0000670262936378
84.009952;1.0013701451977661;0.46296787786968613;0.4623091900667595;0.4419974415867745;0.44134591366157605;1.0124283503612483;0.9999871830846798;10.00005501210141;0.41679855330969046;0.4519227947268777;0.4519844873914991;0.41170429650635637;-0.4017969740128837;0.5752346463697658;1.0000663586715683
84.019952;1.0013690288946377;0.4629685745170575;0.46230963692276944;0.4419970097343391;0.4413464140553672;1.012429110708484;0.9999880322810494;10.000059655826941;0.4167980422164832;0.4519225559891188;0.4519843683036611;0.4117041316191947;-0.40179697352240373;0.5752339504804419;1.0000657055030053
84.029952;1.0013679478757265;0.46296926951777695;0.46231007976761074;0.4419965705554993;0.4413468938640184;1.012429913615146;0.9999888420456422;10.000065105844461;0.41679753165004707;0.4519223180694236;0.45198426140400294;0.41170396461342634;-0.40179697301594663;0.5752332469939047;1.0000650655485765
84.039952;1.001366907307031;0.46296996004891555;0.46231051951137747;0.44199612566637647;0.44134735337891173;1.0124307557583594;0.9999896105801952;10.000071285156928;0.4167970210744868;0.4519220836384928;0.4519841654546701;0.4117037946046101;-0.4017969724961135;0.575232534499538;1.0000644381701238
84.049952;1.0013659123154417;0.46297064377517666;0.4623109571916272;0.4419956770156816;0.44134779297522514;1.012431633818347;0.999990335387311;10.000078107873904;0.41679650964357945;0.4519218551231778;0.4519840794803428;0.4117036208492643;-0.40179697196568015;0.5752318125055235;1.0000638234490966
84.059952;1.001364967658866;0.46297131925507384;0.46231139402164584;0.4419952265067375;0.4413482133476011;1.0124325445553104;0.9999910138415841;10.000085487342645;0.416795996244686;0.4519216345055039;0.45198400252157017;0.41170344261758285;-0.4017969714273244;0.575231081400877;1.0000632217742482
84.069952;1.00136407815664;0.4629719859040255;0.46231183141491194;0.44199477584797786;0.4413486155402027;1.0124334849063579;0.9999916442285559;10.000093340394107;0.41679547982592396;0.45192142337769103;0.45198393346381743;0.41170325912830835;-0.40179697088374716;0.5752303415626275;1.0000626331595206
84.079952;1.0013632490870799;0.4629726435126624;0.46231227071724124;0.4419943269181886;0.4413490008858888;1.012434452128879;0.999992225954432;10.000101588747372;0.41679495985143517;0.4519212230764623;0.45198387099183424;0.41170306955425584;-0.40179697033799733;0.5752295925119183;1.0000620569502443
84.089952;1.0013624862258317;0.4629732918917002;0.46231271281723557;0.44199388200109224;0.44134937070210345;1.0124354440805696;0.9999927589940618;10.00011015777682;0.41679443642835684;0.45192103491846763;0.4519838138111182;0.41170287287876334;-0.4017969697934265;0.5752288326184457;1.0000614920571826
84.099952;1.0013617958519128;0.46297393084606375;0.4623131581669109;0.4419934433827116;0.44134972583302495;1.0124364595338768;0.9999932432167968;10.00011896983855;0.4167939099421565;0.4519208604728949;0.4519837608923422;0.4117026677416001;-0.4017969692534067;0.5752280591540231;1.0000609376708665
84.109952;1.0013611844164754;0.4629745601082529;0.4623136069820807;0.44199301285521186;0.4413500664565494;1.0124374981791966;0.9999936781104289;10.000127941489419;0.41679338067997335;0.4519207014593981;0.4519837112780263;0.4117024526020661;-0.40179696872126913;0.5752272685990506;1.0000603939062442
84.119952;1.0013606582632366;0.4629751791303574;0.4623140591385681;0.44199259181190914;0.4413503923305701;1.0124385607507396;0.9999940633534227;10.000136989438097;0.4167928490457453;0.45192055934062947;0.4519836636600676;0.4117022261774331;-0.401796968200327;0.5752264569926686;1.0000598614266831
84.129952;1.0013602238409516;0.4629757868651823;0.4623145141900051;0.44199218160422304;0.4413507032046269;1.012439649483641;0.9999943996238294;10.000146036833456;0.4167923159441119;0.45192043509092505;0.4519836163753832;0.4117019875902302;-0.40179696769358175;0.5752256201814734;1.0000593400652695
84.139952;1.001359887962981;0.462976381583181;0.46231497154718804;0.44199178363611;0.4413509988941783;1.0124407677902052;0.9999946884044035;10.000155012791742;0.41679178256793326;0.45192032925633113;0.4519835679308096;0.4117017360563775;-0.4017969672033168;0.5752247542247518;1.0000588277177505
84.149952;1.0013596578136805;0.4629769609430242;0.462315430323675;0.44199139936342857;0.44135127883218206;1.0124419189209561;0.9999949309315341;10.000163850310724;0.41679124989361505;0.45192024213166415;0.45198351742811316;0.41170147080997227;-0.40179696673117654;0.5752238558639217;1.0000583205778792
84.159952;1.0013595404535687;0.46297752241890483;0.4623158892999002;0.44199103035116777;0.4413515418125936;1.0124431051520333;0.9999951274213417;10.000172492509137;0.4167907185342458;0.45192017386754135;0.4519834644795907;0.4117011914757219;-0.40179696627870437;0.5752229226794979;1.000057814361575
84.169952;1.0013595421672539;0.46297806376080897;0.4623163473439436;0.44199067834860156;0.44135178660628455;1.0124443277967143;0.9999952769183016;10.000180899992687;0.4167901890565869;0.45192012450964814;0.4519834089279591;0.4117008982847906;-0.4017969658476875;0.5752219530710967;1.0000573052533046
