time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.179952;1.001359668278931;0.46297858307213985;0.46231680368329714;0.4419903454397316;0.44135201282611775;1.0124455867744204;0.9999953777210701;10.00018904629244;0.41678966243965554;0.4519200939739542;0.4519833506949678;0.4117005918522109;-0.4017969654399716;0.5752209461437139;1.000056789807908
84.189952;1.0013599227340308;0.4629790785878531;0.4623172579388326;0.4419900340737716;0.4413522211045131;1.0124468801325193;0.9999954282107208;10.000196909846224;0.41678914018606056;0.451920081945162;0.45198328974851565;0.41170027278530913;-0.4017969650571189;0.5752199014417759;1.000056264109812
84.199952;1.0013603071972204;0.46297954865823654;0.46231770999834054;0.44198974673075087;0.4413524126701132;1.0124482046494434;0.9999954271944359;10.000204476187388;0.41678862384298165;0.4519200880206372;0.45198322618425624;0.4116999414170945;-0.4017969647004217;0.57521881903372;1.0000557229435694
84.209952;1.0013608212368188;0.46297999187284905;0.4623181593863975;0.44198948550360617;0.4413525889720909;1.012449556700113;0.9999953733929552;10.000211744398731;0.41678811433777657;0.45192011206820604;0.45198316036803365;0.4116995977099606;-0.4017969643711462;0.5752176998167339;1.0000551597029108
84.219952;1.0013614639607378;0.4629804069505429;0.46231860464391367;0.44198925190051236;0.4413527515666273;1.0124509324356545;0.999995265000288;10.000218726185816;0.4167876118614006;0.4519201541503466;0.4519830928414621;0.41169924118393986;-0.401796964070524;0.5752165452643843;1.0000545672210928
84.229952;1.0013622351326208;0.4629807926877494;0.462319043609703;0.44198904664369937;0.4413529019147694;1.0124523274837554;0.9999950999982928;10.00022543825364;0.4167871162312242;0.45192021398931487;0.4519830239908352;0.41169887086282386;-0.4017969637995109;0.5752153569181109;1.0000539387988645
84.239952;1.0013631345276053;0.46298114820642017;0.4623194742367339;0.4419888693839557;0.4413530410352778;1.0124537365247182;0.9999948767834885;10.000231891856012;0.4167866270677005;0.4519202906661056;0.45198295386003107;0.41169848544018695;-0.4017969635587027;0.57521413627405;1.000053268968022
84.249952;1.001364160484145;0.4629814730252986;0.46231989489536357;0.44198871867563044;0.4413531695379711;1.0124551535746198;0.9999945944737341;10.000238081346403;0.4167861437507297;0.4519203826836974;0.4519828821117225;0.41169808351837917;-0.4017969633484452;0.5752128850261296;1.0000525544318202
84.259952;1.0013653091672545;0.46298176661235074;0.4623203041913292;0.44198859236365307;0.4413532879847602;1.012456572927497;0.9999942527963825;10.000243978322057;0.41678566537282585;0.45192048813492103;0.45198280798788615;0.41169766370451494;-0.4017969631688464;0.5752116056191215;1.00005179490457
84.269952;1.00136657468697;0.4629820278694283;0.4623207008883929;0.44198848810747915;0.44135339697016046;1.0124579896088681;0.9999938518870491;10.000249536340057;0.4167851906913236;0.45192060499303327;0.4519827303971295;0.41169722482381566;-0.4017969630196761;0.5752103019660414;1.0000509928557804
84.279952;1.0013679490655185;0.46298225508443386;0.46232108378436154;0.4419884037167164;0.44135349693205994;1.0124593996680058;0.9999933919569362;10.00025470193493;0.41678471825083935;0.45192073134557276;0.45198264809042826;0.41169676612466904;-0.4017969629005203;0.5752089795039788;1.000050152471088
84.289952;1.0013694222081877;0.46298244630391366;0.4623214515801226;0.44198833730998915;0.44135358796003105;1.0124608004471147;0.9999928726850131;10.000259423964158;0.4167842467201354;0.45192086540500037;0.4519825597440034;0.41169628702832106;-0.40179696281119126;0.5752076442643433;1.0000492787595816
84.299952;1.001370982843807;0.4629825998281742;0.4623218030579703;0.4419882873616085;0.4413536697328895;1.012462190004536;0.9999922933542601;10.000263659925546;0.41678377523118104;0.45192100558758863;0.45198246400206793;0.4116957867930843;-0.4017969627518599;0.5752063019438031;1.0000483771400834
84.309952;1.001372619572446;0.46298271434581656;0.46232213715354203;0.4419882526492771;0.44135374173439273;1.0124635662921848;0.9999916541295472;10.000267382796379;0.4167833035142468;0.45192115080710443;0.45198235952996635;0.4116952646865918;-0.4017969627228596;0.5752049575799337;1.000047453448182
84.319952;1.0013743210607589;0.46298278851662694;0.46232245270797434;0.4419882322142779;0.4413538034248759;1.012464926987767;0.9999909568901165;10.000270584836759;0.4167828316898842;0.4519213006964586;0.4519822450081579;0.4116947203262523;-0.4017969627245554;0.5752036153470117;1.0000465136952368
84.329952;1.0013760764331043;0.4629828206691334;0.46232274833836334;0.44198822500420915;0.44135385411780303;1.0124662698841096;0.9999902049644851;10.000273271313342;0.4167823599629618;0.45192145563377306;0.4519821191199893;0.41169415360255024;-0.40179696275714527;0.5752022782602929;1.000045563584679
84.339952;1.0013778759925558;0.4629828089500158;0.4623230224169025;0.44198822914418273;0.4413538930389601;1.0124675929854627;0.9999894028658561;10.00027544935852;0.4167818885279598;0.45192161677577714;0.4519819807348083;0.4116935644225016;-0.40179696282030053;0.5752009480060077;1.0000446087153643
84.349952;1.0013797108606632;0.4629827515694182;0.4623232730759335;0.4419882418460807;0.441353919662729;1.0124688936672117;0.9999885561448201;10.000277123652271;0.41678141748471725;0.451921786046947;0.45198182914132584;0.4116929527131288;-0.4017969629130927;0.5751996248762;1.00004365496944
84.359952;1.0013815719891643;0.46298264702736763;0.46232349881366064;0.4419882601428601;0.44135393378663296;1.012470168021217;0.9999876706593261;10.000278299385133;0.41678094674096033;0.4519219659106606;0.45198166393394623;0.4116923186107755;-0.40179696303438345;0.5751983079776334;1.0000427079973344
84.369952;1.0013834499961434;0.462982494184114;0.46232369956076824;0.4419882813646537;0.44135393533077466;1.012471411676433;0.9999867517530607;10.000278987033582;0.4167804762020753;0.4519221589036654;0.45198148496553714;0.41169166256531864;-0.4017969631833191;0.5751969960741299;1.0000417723248176
84.379952;1.0013853350115138;0.46298229197708424;0.462323877038714;0.44198830308127823;0.4413539242753924;1.01247262115525;0.9999858039230466;10.000279204947951;0.4167800059951744;0.45192236693294147;0.45198129286597216;0.41169098518413677;-0.4017969633595871;0.575195688735631;1.0000408511975374
84.389952;1.0013872161889326;0.4629820392094365;0.46232403416777657;0.44198832290092643;0.4413539007942336;1.0124737938467367;0.9999848307617998;10.000278979446266;0.4167795362959916;0.45192259079716396;0.45198108955664995;0.4116902869368184;-0.40179696356335154;0.575194386945959;1.000039947240513
84.399952;1.0013890826989842;0.46298173478863847;0.4623241743962133;0.44198833812144306;0.44135386534516474;1.0124749266152868;0.9999838355879741;10.000278347013472;0.4167790669360503;0.4519228303748868;0.4519808781939308;0.4116895681096864;-0.40179696379494545;0.5751930927505695;1.0000390626227904
84.409952;1.0013909257472475;0.4629813779412004;0.4623243012953926;0.4419883455056561;0.4413538185033623;1.01247601501814;0.999982822672864;10.000277353811192;0.41677859728940286;0.4519230850291731;0.45198066268566356;0.4116888290772006;-0.4017969640545938;0.5751918085666393;1.00003819810754
84.419952;1.0013927392742963;0.4629809681727109;0.4623244180424399;0.4419883415902596;0.4413537606423497;1.0124770539102077;0.9999817973822942;10.00027604925885;0.41677812665317127;0.4519233538023489;0.45198044707514407;0.4116880705833181;-0.40179696434234036;0.575190537069359;1.0000373528194986
84.429952;1.0013945191959246;0.4629805053372085;0.46232452685937875;0.441988323203839;0.44135369190800755;1.012478038191007;0.999980765113608;10.000274485350534;0.41677765480410234;0.4519236355223512;0.4519802349286686;0.4116872938754537;-0.40179696465812115;0.5751892812192277;1.0000365254488925
84.439952;1.001396262536898;0.4629799897167975;0.4623246289681564;0.4419882875944856;0.4413536125175753;1.012478962897103;0.9999797309154486;10.000272721444373;0.41677718220875315;0.4519239288891258;0.45198002884244104;0.41168650057306344;-0.401796965001947;0.5751880437085769;1.0000357150496397
84.449952;1.001397966936243;0.4629794219387003;0.46232472501200667;0.4419882322809217;0.4413535228521105;1.0124798232486654;0.9999787003960062;10.000270823052894;0.41677670972992076;0.4519242326015008;0.4519798302678988;0.41168569228391266;-0.4017969653739226;0.5751868264999246;1.000034921060354
84.459952;1.0013996302729429;0.4629788027888068;0.462324815356168;0.4419881551708961;0.44135342326935;1.0124806151129635;0.9999776806354378;10.000268857525523;0.41677623815503856;0.4519245455202436;0.451979639783455;0.4116848703028572;-0.4017969657740164;0.5751856308994724;1.0000341434515543
84.469952;1.001401250580572;0.4629781329995708;0.46232490013740357;0.441988054775715;0.4413533140733759;1.0124813354067983;0.9999766799445717;10.000266894234905;0.41677576791300924;0.4519248666900404;0.45197945771464715;0.41168403551382254;-0.40179696620189154;0.5751844576220515;1.0000333829165782
84.479952;1.00140282636939;0.462977413402494;0.46232497940553013;0.4419879301528779;0.4413531956423444;1.0124819818035928;0.9999757070108145;10.000265006224762;0.41677529908778826;0.45192519521113905;0.45197928468680204;0.4116831885019068;-0.4017969666567762;0.5751833066720845;1.0000326405625244
84.489952;1.0014043568956128;0.4629766453358464;0.4623250534656385;0.4419877809119962;0.44135306845456884;1.0124825518323302;0.9999747701552221;10.000263267596942;0.41677483162981876;0.4519255299942305;0.4519791215574427;0.41168232987283815;-0.4017969671374301;0.5751821772929011;1.0000319167500167
84.499952;1.001405842487962;0.46297583070747245;0.462325123073707;0.4419876074319283;0.44135293305872336;1.0124830421256643;0.9999738763944992;10.00026174650543;0.416774365629294;0.45192586958573083;0.45197896881422495;0.41168146050971904;-0.40179696764236167;0.575181068004719;1.0000312100994833
84.509952;1.0014072851228004;0.4629749718657472;0.4623251892466334;0.44198741090738775;0.4413527899959963;1.012483448071234;0.9999730308089811;10.000260499819865;0.4167739015835974;0.45192621244276115;0.4519788261788164;0.4116805816160399;-0.40179696817000127;0.5751799767037861;1.0000305180859612
84.519952;1.0014086878092028;0.46297407150568165;0.46232525297330784;0.44198719321691127;0.44135263963127586;1.012483763901248;0.9999722371482634;10.000259573808316;0.4167734404755084;0.45192655746121935;0.45197869267047347;0.4116796945757497;-0.40179696871868964;0.5751789010427667;1.0000298384697475
84.529952;1.0014100526151493;0.462973132373477;0.46232531513049663;0.4419869567567379;0.4413524820422253;1.0124839836042852;0.9999714992882431;10.000259005977126;0.4167729834824253;0.4519269041120537;0.45197856702000533;0.41167880078217534;-0.4017969692866826;0.575177838907537;1.0000291696384913
84.539952;1.0014113800182773;0.46297215695861965;0.4623253765505326;0.4419867040752138;0.4413523170526787;1.0124841022627726;0.9999708222504599;10.000258823354452;0.4167725314968472;0.4519272521123535;0.4519784484706972;0.4116779016773189;-0.401796969872268;0.5751767885151787;1.0000285097899455
84.549952;1.0014126698737948;0.4629711474141107;0.4623254381494425;0.4419864375285347;0.44135214432932807;1.012484116979855;0.9999702119337345;10.000259040057971;0.41677208494093776;0.45192760111613967;0.4519783373833153;0.4116769988668442;-0.4017969704739062;0.575175748212798;1.0000278567494147
84.559952;1.0014139220677658;0.4629701056634692;0.4623255010832996;0.4419861593311593;0.44135196334331384;1.012484026992453;0.9999696743485413;10.000259660626613;0.41677164395970046;0.4519279506682974;0.45197823496997214;0.41167609402674843;-0.4017969710902794;0.57517471617162;1.0000272084579864
84.569952;1.0014151367392423;0.46296903365439085;0.46232556675281233;0.44198587184559984;0.441351773195113;1.012483833202689;0.9999692153021098;10.000260687472176;0.4167712084017732;0.4519283002108722;0.45197814267055286;0.41167518871736986;-0.40179697172031303;0.5751736901294647;1.0000265627197202
84.579952;1.00141631425404;0.46296793341652825;0.4623256364872249;0.44198557774341746;0.4413515725309269;1.0124835377897976;0.9999688399986557;10.00026212293685;0.41677077760425146;0.4519286489456541;0.4519780619399919;0.4116742842748421;-0.4017969723633156;0.5751726674233352;1.0000259167134422
84.589952;1.0014174549105357;0.4629668067759704;0.4623257111929068;0.4419852797007983;0.4413513595754237;1.012483143686883;0.9999685523175622;10.000263967449692;0.41677035068512724;0.45192899591024543;0.4519779942530907;0.41167338172795387;-0.4017969730191966;0.5751716451468926;1.0000252673419374
84.599952;1.0014185588237994;0.46296565515795485;0.4623257913298334;0.44198497973481116;0.44135113225951605;1.0124826538463652;0.9999683540860657;10.000266218084919;0.4167699270854953;0.45192934048472433;0.4519779408343096;0.41167248166366327;-0.40179697368852785;0.5751706201731727;1.0000246121509329
84.609952;1.0014196261365182;0.462964479760201;0.46232587698792954;0.4419846788279784;0.44135088839568487;1.0124820714727418;0.9999682444313167;10.000268863992439;0.41676950667303514;0.45192968274507167;0.45197790224675005;0.41167158401914206;-0.40179697437231054;0.5751695891921192;1.0000239498623813
84.619952;1.001420657295516;0.4629632819215596;0.46232596776484436;0.4419843772494164;0.44135062561732946;1.0124814009801595;0.9999682198864117;10.000271883091282;0.41676908950670416;0.45193002330800125;0.45197787827222596;0.4116706879993676;-0.4017969750715923;0.5751685491077516;1.000023280238136
84.629952;1.0014216528904996;0.4629620633428595;0.46232606267879217;0.4419840752901561;0.4413503411147557;1.0124806481248991;0.99996827577606;10.00027524616956;0.4167686753842743;0.45193036280897625;0.45197786794387346;0.411669792245827;-0.40179697578719364;0.5751674977140314;1.0000226036297446
84.639952;1.0014226132495472;0.46296082584512066;0.462326160622077;0.44198377378125436;0.44135003169106035;1.0124798193743156;0.9999684079020655;10.000278922879952;0.41676826328511496;0.45193070132773344;0.4519778693899735;0.41166889503667964;-0.4017969765196709;0.575166433826672;1.0000219200155476
84.649952;1.0014235379904728;0.46295957072770993;0.46232626117456177;0.4419834741492502;0.4413496943357758;1.0124789213599381;0.9999686127683219;10.000282880890776;0.41676785140455996;0.4519310383671122;0.45197787973019216;0.4116679945514876;-0.4017969772693432;0.5751653565861639;1.0000212280617429
84.659952;1.0014244254728186;0.462958298361508;0.46232636476048106;0.44198317827457934;0.4413493269108639;1.012477960595;0.9999688864342313;10.0002870789513;0.4167674379877772;0.4519313733049082;0.4519778953163318;0.4116670893371719;-0.4017969780362507;0.5751642649432167;1.0000205251558352
84.669952;1.001425273035893;0.4629570085536838;0.46232647207184835;0.4419828883194776;0.44134892840738665;1.0124769436201644;0.9999692239801696;10.00029146623314;0.4167670220788402;0.4519317054174501;0.45197791214931854;0.41166617859397353;-0.4017969788201776;0.5751631578799877;1.0000198076966926
84.679952;1.0014260777642765;0.4629557014516261;0.4623265837245076;0.44198260645694154;0.44134849856196534;1.0124758777028706;0.999969619943602;10.000295989949928;0.41676660340578053;0.4519320334273199;0.45197792616550897;0.4116652620372534;-0.4017969796206307;0.5751620348019335;1.0000190711970542
84.689952;1.001426836532683;0.4629543780726139;0.4623267002961488;0.44198233461569997;0.44134803724371485;1.0124747714149593;0.9999700685935378;10.00030060023232;0.41676618164297713;0.4519323554569158;0.45197793336101016;0.41166433965685684;-0.4017969804365658;0.5751608957701593;1.0000183109212526
84.699952;1.0014275459314175;0.46295303985427116;0.46232682224465843;0.44198207438609316;0.441347544247517;1.0124736343526022;0.9999705639082341;10.000305251571957;0.4167657559129216;0.4519326695785042;0.4519779301293306;0.4116634116245973;-0.40179698126621627;0.5751597416051287;1.0000175226086188
84.709952;1.0014282027803956;0.4629516878717499;0.4623269497480245;0.4419818271667146;0.4413470196516056;1.012472476439622;0.9999710995717246;10.000309902629395;0.4167653248515536;0.4519329742658701;0.451977913800219;0.41166247821998253;-0.401796982107393;0.5751585738450368;1.000016702295431
84.719952;1.0014288044227944;0.46295032273954345;0.46232708276319506;0.4419815946581465;0.44134646420746604;1.0124713074864944;0.9999716692550344;10.000314512446336;0.41676488686533647;0.45193326840318293;0.4519778828081201;0.41166153951577;-0.4017969829580356;0.5751573946725753;1.0000158457125032
84.729952;1.0014293483787606;0.4629489451582011;0.46232722109941915;0.4419813793854716;0.44134587930972763;1.012470136920164;0.999972267499838;10.000319039150629;0.4167644404801499;0.45193355126294005;0.4519778365789959;0.4116605950497584;-0.40179698381653356;0.5751562068260614;1.000014948273814
84.739952;1.0014298318702943;0.4629475563501048;0.46232736415153647;0.4419811848625075;0.4413452668125028;1.0124689734633658;0.999972890717401;10.000323443236237;0.4167639847100254;0.45193382267779736;0.4519777755598585;0.41165964404328614;-0.4017969846816355;0.5751550133128523;1.0000140056945346
84.749952;1.0014302516112483;0.4629461581177649;0.46232751058699195;0.4419810152623017;0.4413446287804319;1.012467824695755;0.9999735374414683;10.000327688439834;0.4167635191392287;0.4519340829956075;0.45197770111136054;0.41165868589435795;-0.4017969855522694;0.5751538169602335;1.0000130143779795
84.759952;1.0014306040292982;0.4629447528245421;0.46232765843375245;0.4419808746808582;0.4413439670886056;1.0124666967035152;0.9999742076075809;10.000331741464613;0.41676304376500845;0.45193433277905753;0.451977614971853;0.41165772026809017;-0.40179698642751166;0.5751526201463333;1.0000119711245188
84.769952;1.0014308857682832;0.4629433433530756;0.4623278052407034;0.4419807665351083;0.44134328341850404;1.0124655940792764;0.9999749011593824;10.000335571995912;0.4167625587181023;0.4519345727001796;0.45197751866138614;0.41165674700500215;-0.40179698730661817;0.5751514248207853;1.0000108730098902
84.779952;1.0014310941194786;0.4629419328726466;0.4623279480215258;0.4419806933616155;0.44134257981072367;1.0124645200909568;0.9999756165620233;10.00033914770353;0.41676206400499866;0.4519348036557915;0.4519774132338885;0.41165576627835854;-0.4017969881890828;0.5751502325944529;1.000009717869938
84.789952;1.0014312277023503;0.46294052467584557;0.4623280834563263;0.44198065687807175;0.4413418590646716;1.012463476949318;0.9999763499011598;10.000342427996321;0.41676155951300065;0.45193502693970145;0.4519772992087261;0.41165477881404605;-0.4017969890746326;0.5751490449316816;1.0000085044442844
84.799952;1.001431287349196;0.46293912231404827;0.46232820829194265;0.4419806581636533;0.44134112466732905;1.012462466182247;0.9999770949531378;10.00034536256118;0.4167610451067455;0.45193524425097376;0.4519771764876731;0.41165378591122637;-0.4017969899631709;0.5751478636337469;1.0000072319819433
84.809952;1.0014312760943662;0.46293772970976843;0.4623283190753466;0.4419806977211183;0.4413403807300449;1.0124614889417942;0.9999778439736545;10.000347893368962;0.4167605206214957;0.45193545733135676;0.45197704449041276;0.4116527891917428;-0.40179699085489684;0.5751466913601737;1.000005900143173
84.819952;1.00143119839528;0.4629363509801806;0.462328411447612;0.4419807753314202;0.4413396321688054;1.0124605463910612;0.9999785886622585;10.000349957736535;0.416759985919075;0.45193566756365;0.45197690256816786;0.4116517902115944;-0.40179699175038935;0.5751455316682788;1.0000045092569398
84.829952;1.0014310594287812;0.46293499012270717;0.46232848027706824;0.4419808898183285;0.4413388846599008;1.012459639888152;0.9999793211334183;10.000351490697382;0.4167594409248861;0.45193587590598966;0.45197675047400043;0.4116507903015196;-0.4017969926503095;0.5751443885002873;1.0000030604653174
84.839952;1.0014308640857164;0.46293365088039495;0.4623285207360537;0.44198103910242337;0.44133814407358163;1.0124587703361652;0.9999800346957892;10.000352426443044;0.4167588853654411;0.4519360831797774;0.45197658858883255;0.41164979072583163;-0.4017969935550551;0.5751432657914038;1.0000015555472477
84.849952;1.0014306159298612;0.46293233679078793;0.4623285292511626;0.4419812207350741;0.4413374157201354;1.0124579374980336;0.9999807237281946;10.000352701337153;0.4167583185682726;0.45193629043371386;0.45197641773802355;0.41164879274729405;-0.40179699446476297;0.5751421677467039;0.999999996129339
84.859952;1.0014303171158156;0.4629310510482781;0.46232850368143635;0.44198143256092487;0.44133670398786234;1.0124571401036349;0.9999813828169111;10.000352261269326;0.4167577397472187;0.45193649912362155;0.4519762389597555;0.4116477974529301;-0.401796995379542;0.5751410991095209;0.9999983825090634
84.869952;1.001429969163844;0.46292979613097085;0.4623284427802401;0.4419816732318744;0.4413360125530849;1.0124563757221756;0.9999820065490883;10.000351069013654;0.41675714829482124;0.45193671125003276;0.45197605337041474;0.4116468057996382;-0.4017969962996666;0.5751400645211268;0.9999967133418469
84.879952;1.001429574321264;0.4629285736356688;0.46232834544972773;0.4419819422915746;0.44133534469024027;1.012455640305082;0.9999825901869964;10.000349104538767;0.4167565437032747;0.45193692937036095;0.4519758619022502;0.41164581897304037;-0.40179699722549383;0.5751390675168393;0.9999949867308566
84.889952;1.0014291371641888;0.46292738458710264;0.46232821039657646;0.44198223971767764;0.44133470339555214;1.01245492903065;0.9999831299011855;10.000346360013063;0.41675592541200196;0.4519371562809815;0.4519756650951558;0.4116448385134816;-0.40179699815710845;0.5751381102126608;0.9999932016254811
84.899952;1.0014286651422666;0.46292622985074033;0.462328036298435;0.4419825655362622;0.44133409149817554;1.0124542381858443;0.9999836219544906;10.000342836437342;0.41675529271880657;0.451937394715003;0.451975463156687;0.41164386601674896;-0.4017969990940669;0.5751371935774101;0.9999913582998281
84.909952;1.0014281675618832;0.46292511008868814;0.4623278222811564;0.4419829198024431;0.4413335116360488;1.0124535659457448;0.9999840619383269;10.000338544309399;0.41675464466579415;0.45193764729636826;0.45197525618753864;0.41164290288261673;-0.4017970000354765;0.5751363177527995;0.9999894578329869
84.919952;1.0014276541491574;0.46292402539977523;0.46232756824622395;0.4419833023504187;0.4413329658538487;1.0124529117836587;0.9999844450910526;10.000333500709809;0.4167539799819594;0.45193791651453324;0.45197504438639063;0.4116419504040833;-0.40179700098017423;0.5751354825247895;0.9999875016078458
84.929952;1.0014271339830514;0.46292297523688075;0.46232727447304045;0.4419837123838506;0.4413324551248696;1.0124522759671528;0.9999847671858653;10.000327722291823;0.4167532972292458;0.45193820461118;0.4519748281706308;0.411641009861374;-0.4017970019266818;0.5751346880216247;0.9999854917080744
84.939952;1.0014266149952715;0.4629219586071167;0.462326940926053;0.44198414867182567;0.44133197928752915;1.0124516590476522;0.9999850254828359;10.000321228195823;0.41675259511428425;0.45193851347609876;0.45197460828604696;0.4116400823892776;-0.40179700287303155;0.575133935068675;0.9999834315081454
84.949952;1.0014261042494759;0.4629209742972742;0.4623265670883326;0.44198460995215094;0.4413315373529651;1.012451060610683;0.9999852194425841;10.000314048674877;0.4167518728094811;0.45193884464666556;0.45197438589192457;0.41163916891069396;-0.4017970038168585;0.5751332247627313;0.9999813252455797
84.959952;1.0014256083668167;0.4629200212013702;0.46232615219585776;0.4419850947624696;0.44133112782061873;1.0124504781841275;0.9999853503345753;10.000306219680894;0.41675113005922854;0.45193919946449357;0.4519741624719479;0.41163827030923517;-0.4017970047557566;0.5751325578654669;0.9999791772063289
84.969952;1.0014251332007948;0.4629190985995317;0.46232569545571955;0.4419856011653596;0.44133074888480234;1.0124499072274242;0.9999854199537291;10.00029776870039;0.4167503669476035;0.45193957908924504;0.4519739396021577;0.4116373873339004;-0.40179700568753246;0.5751319348227373;0.9999769915914418
84.979952;1.0014246831071933;0.4629182060707446;0.4623251961990574;0.44198612698100487;0.44133039854521694;1.01244934165768;0.9999854299669277;10.000288712996237;0.41674958374602195;0.4519399841338292;0.4519737187722976;0.4116365198825559;-0.40179700661030526;0.5751313562535354;0.9999747727895263
84.989952;1.0014242608640944;0.4629173431485464;0.46232465412636425;0.4419866702489013;0.44133007478075703;1.0124487743130182;0.9999853825374003;10.000279069762911;0.4167487811531407;0.45194041445428706;0.4519735011686477;0.4116356665864616;-0.4017970075225017;0.5751308233175516;0.9999725260561876
84.999952;1.0014238682758192;0.4629165089387617;0.46232406966905554;0.4419872295812977;0.44132977600188655;1.0124481979157678;0.999985280718667;10.00026886354838;0.4167479603398316;0.4519408695328845;0.4519732873642569;0.4116348254348044;-0.4017970084226526;0.5751303377102591;0.9999702583204397
85.009952;1.0014235066020152;0.46291570180943215;0.46232344416209137;0.44198780442632374;0.4413295014768783;1.0124476064939911;0.9999851273407461;10.000258125957895;0.41674712247689505;0.4519413489781522;0.4519730770439172;0.4116339945548077;-0.4017970093092225;0.5751299013848535;0.9999679776528334
85.019952;1.0014231765849602;0.462914919393212;0.4623227796866335;0.4419883950432931;0.4413292512578598;1.0124469960417166;0.9999849238743114;10.000246890828562;0.41674626840654627;0.4519418527317123;0.4519728688255409;0.4116331723156982;-0.40179701018076325;0.5751295163625177;0.9999656919412976
85.029952;1.0014228785284025;0.46291415886725895;0.462322078762415;0.4419890021258738;0.4413290257191907;1.012446364125044;0.9999846707236526;10.000235188532391;0.41674539874127425;0.45194238116885355;0.4519726605972354;0.41163235696699696;-0.4017970110360699;0.5751291848439296;0.9999634088529876
85.039952;1.001422612725018;0.46291341711054246;0.46232134384823353;0.4419896264765744;0.4413288251482598;1.0124457090661416;0.9999843680007524;10.000223043715062;0.41674451414146857;0.4519429351080088;0.45197245039792733;0.4116315462768412;-0.40179701187391875;0.5751289093319689;0.9999611367667178
85.049952;1.001422379909425;0.46291269086196796;0.46232057661019926;0.44199026878290737;0.4413286494151373;1.012445029681148;0.9999840158909273;10.00021048244031;0.4167436157159341;0.4519435156837126;0.45197223684751314;0.4116307375796331;-0.40179701269274115;0.5751286926347274;0.9999588852052407
85.059952;1.0014221808228985;0.462911977293489;0.4623197775755099;0.44199092924599126;0.44132849767811627;1.0124443259889868;0.9999836148969007;10.000197545003076;0.41674270515828576;0.45194412427023506;0.451972018775874;0.41162992832911194;-0.4017970134908314;0.5751285378989885;0.9999566642327994
85.069952;1.0014220151735822;0.46291127457860143;0.4623189465616691;0.44199160722910835;0.4413283684650022;1.0124435996167542;0.9999831660472497;10.000184290045016;0.4167417844100106;0.45194476231743513;0.451971794795363;0.41162911676636704;-0.40179701426685693;0.5751284484957464;0.9999544832973756
85.079952;1.0014218817604694;0.4629105818252287;0.4623180832855386;0.4419923011676216;0.441328260048261;1.0124428530997873;0.9999826709349482;10.000170785320432;0.41674085547539674;0.45194543098527995;0.4519715633893675;0.41162830201397665;-0.401797015020062;0.5751284275625351;0.9999523509118935
85.089952;1.0014217797638487;0.4629098986842757;0.46231718770510893;0.4419930087507108;0.4413281708540445;1.012442088788347;0.9999821316977607;10.000157094044193;0.4167399206026474;0.45194613101362513;0.45197132337141654;0.41162748343880157;-0.4017970157501667;0.5751284774734782;0.9999502752780419
85.099952;1.0014217093493307;0.4629092252049796;0.4623162602485755;0.4419937273902999;0.4413280999431178;1.0124413079998782;0.9999815514276373;10.000143265948806;0.41673898238735074;0.4519468629161571;0.45197107407593484;0.41162666018253596;-0.40179701645720256;0.5751285997769934;0.9999482647739315
85.109952;1.0014216711383295;0.46290856183057777;0.46231530198744575;0.44199445472002674;0.4413280472324691;1.0124405109320376;0.9999809346767744;10.000129335927372;0.41673804361507694;0.45194762710107106;0.4519708152082561;0.4116258312991137;-0.4017970171412727;0.5751287956619306;0.9999463282237167
85.119952;1.001421665821314;0.46290790909466173;0.46231431452214;0.4419951887888154;0.4413280132468973;1.0124396973491396;0.9999802865734884;10.00011532747354;0.41673710683861914;0.4519484238722823;0.4519705468775042;0.41162499584669127;-0.4017970178022769;0.5751290666366753;0.9999444747341903
85.129952;1.0014216945675245;0.46290726716529806;0.46231329952625316;0.44199592792177367;0.44132799869069583;1.0124388669108992;0.9999796113697559;10.000101255631654;0.41673617397691093;0.45194925333605124;0.4519702698229675;0.4116241527842595;-0.4017970184397618;0.5751294151304588;0.9999427127522754
85.139952;1.0014217593738046;0.46290663593078374;0.4623122584354391;0.44199667033774725;0.4413280040812533;1.0124380186389543;0.999978912719454;10.00008712806632;0.41673524651946964;0.4519501151689082;0.4519699853937541;0.4116233012071913;-0.4017970190529175;0.575129844453587;0.99994104941408
85.149952;1.0014218626292102;0.4629060154068965;0.46231119264316084;0.44199741400990616;0.4413280296471546;1.0124371504539262;0.9999781946684362;10.000072948663698;0.4167343260790043;0.4519510084725869;0.4519696950975391;0.41162244087315597;-0.40179701964067616;0.5751303581144178;0.999939490801367
85.159952;1.0014220064063015;0.46290540579488304;0.46231010392299005;0.44199815706362405;0.4413280754607676;1.0124362595054743;0.9999774614224493;10.000058722777002;0.41673341445597345;0.4519519318651292;0.4519694001590398;0.4116215724575557;-0.4017970202019091;0.5751309592595164;0.9999380425272673
85.169952;1.0014221922412618;0.46290480762551084;0.4623089947760375;0.44199889805618653;0.4413281415134405;1.0124353432440418;0.9999767169699795;10.000044458224936;0.4167325133652582;0.45195288362063996;0.451969101589896;0.41162069733935847;-0.401797020735555;0.5751316505975415;0.9999367103848892
85.179952;1.0014224213201666;0.4629042220652143;0.4623078685692616;0.44199963561202177;0.4413282275938456;1.0124344005181503;0.9999759656852732;10.000030163866985;0.4167316244199156;0.45195386159149026;0.45196880053978544;0.4116198170153095;-0.40179702124053707;0.5751324345731952;0.9999355004941082
85.189952;1.0014226944744589;0.46290365061741506;0.4623067292885045;0.44200036788991987;0.4413283329258203;1.0124334313912886;0.9999752129660457;10.000015846080696;0.4167307491762878;0.451954863097015;0.45196849843128367;0.41161893253921705;-0.4017970217156587;0.5751333135645925;0.9999344184390193
85.199952;1.001423011677289;0.46290309445970895;0.4623055811091784;0.44200109268113175;0.4413284557960891;1.0124324357710652;0.999974465044971;10.000001501790555;0.4167298889842205;0.45195588511291174;0.45196819683127043;0.4116180445429669;-0.4017970221596682;0.5751342901636418;0.9999334683635795
85.209952;1.001423371335145;0.46290255420944304;0.46230442812932804;0.44200180804229944;0.4413285937021893;1.0124314125796285;0.9999737281416641;9.999987117957026;0.41672904488576307;0.4519569244009614;0.4519678972000748;0.41161715360856227;-0.40179702257146976;0.575135367214563;0.9999326530548319
85.219952;1.0014237702911537;0.46290203019797393;0.4623032741904494;0.44200251260536677;0.4413287439955929;1.0124303601548559;0.9999730074159537;9.999972680922854;0.41672821784622466;0.451957977238246;0.451967600623567;0.4116162604869848;-0.4017970229503974;0.5751365471459554;0.9999319746290736
85.229952;1.0014242047915975;0.4629015228861824;0.46230212269799736;0.44200320546238675;0.44132890440798517;1.0124292770886398;0.9999723063436127;9.99995818225099;0.4167274092116577;0.451959039177089;0.45196730773321936;0.4116153661777228;-0.4017970232963237;0.5751378311326317;0.9999314354447294
85.239952;1.0014246708245258;0.46290103299155366;0.4623009764777172;0.4420038862408658;0.44132907312379716;1.0124281625001197;0.9999716272443914;9.99994361484249;0.4167266206585923;0.4519601051711492;0.4519670188016131;0.411614471801612;-0.4017970236094748;0.5751392189462566;0.9999310389638753
85.249952;1.0014251631802906;0.46290056112704;0.46229983765977994;0.4420045551596461;0.4413292485204481;1.012427015788624;0.9999709723118978;9.999928968993292;0.4167258535032672;0.4519611698769467;0.45196673383584113;0.41161357833147494;-0.40179702389024846;0.5751407094132904;0.9999307894424351
85.259952;1.0014256753304067;0.46290010742276066;0.4622987077200652;0.44200521251017083;0.44132942894610866;1.0124258368136727;0.99997034365273;9.99991423506362;0.41672510837921267;0.4519622281683301;0.45196645262628116;0.4116126865485478;-0.4017970241392255;0.5751423008616404;0.9999306905931667
85.269952;1.0014262007781298;0.4628996716544184;0.462297587869145;0.442005858203303;0.4413296127518292;1.0124246264824979;0.9999697428478054;9.99989941068817;0.41672438555516733;0.4519632759385895;0.4519661747637059;0.4116117971537758;-0.4017970243572549;0.575143991463385;0.9999307447303025
85.279952;1.0014267338824976;0.46289925351321015;0.46229647971643095;0.44200649195278213;0.44132979848154036;1.0124233869363397;0.9999691712954649;9.999884506826174;0.4167236851421738;0.4519643105280417;0.45196589978874246;0.411610910854223;-0.4017970245455437;0.5751457794792253;0.9999309527521192
85.289952;1.0014272695473538;0.46289885261194885;0.4622953857095766;0.44200711338901383;0.4413299851969226;1.0124221209421689;0.9999686310369607;9.999869545056589;0.41672300693439496;0.45196533032404024;0.4519656274058351;0.4116100285606016;-0.40179702470564355;0.5751476631465781;0.999931314256625
85.299952;1.001427803001395;0.4628984684206512;0.46229430884554734;0.44200772195811927;0.44133017260309315;1.0124208308646991;0.9999681250050979;9.999854550049257;0.41672235027134213;0.451966334018184;0.45196535746819705;0.4116091516020804;-0.4017970248392499;0.5751496404168451;0.9999318274982015
85.309952;1.0014283302761027;0.4628981002993449;0.4622932519319004;0.4420083172386122;0.44133036056542513;1.0124195177770452;0.9999676563353675;9.99983954768688;0.41672171413951903;0.45196732006509316;0.45196509001403873;0.41160828176808345;-0.40179702494795366;0.575151708872743;0.9999324894684124
85.319952;1.001428848934591;0.46289774764296243;0.46229221713612395;0.44200889937598103;0.44133054862592414;1.0124181808402835;0.9999672277980381;9.999824564146286;0.4167210974474908;0.4519682865805393;0.45196482545232336;0.4116074213543611;-0.4017970250331771;0.5751538657338268;0.9999332958930044
85.329952;1.0014293582611167;0.4628974099841697;0.4622912058986644;0.44200946904765953;0.44133073617867385;1.0124168174626265;0.9999668420190194;9.99980962251872;0.41672049928770194;0.4519692317374806;0.45196456433373494;0.41160657313031873;-0.40179702509635984;0.5751561078159636;0.9999342409682789
85.339952;1.0014298583599877;0.46289708699536375;0.46229021887547816;0.4420100271238448;0.4413309229019832;1.0124154240110632;0.9999665017727749;9.999794743082745;0.41671991889712456;0.4519701543188714;0.4519643068820003;0.41160573991107047;-0.4017970251390852;0.5751584316713685;0.9999353177788805
85.349952;1.0014303487151701;0.462896778595022;0.4622892559666922;0.4420105742669704;0.441331108818802;1.012413995931531;0.9999662100447886;9.999779940517278;0.41671935546148026;0.4519710538822718;0.45196405291153374;0.411604924039269;-0.4017970251628957;0.5751608339009668;0.999936519538291
85.359952;1.0014308275749082;0.4628964851371031;0.4622883166724887;0.44201111048826514;0.44133129390533704;1.0124125277011382;0.9999659701376516;9.999765216147727;0.41671880819201645;0.4519719304137499;0.4519638019497582;0.41160412720516626;-0.4017970251690652;0.5751633111282157;0.9999378401258979
85.369952;1.001431292608437;0.46289620732003683;0.4622874007303934;0.442011634851761;0.44133147767763864;1.0124110133006456;0.9999657856971209;9.999750559016203;0.41671827663056843;0.45197278396108614;0.45196355333962285;0.41160335057470426;-0.4017970251587158;0.5751658599086388;0.9999392734601228
85.379952;1.001431741923561;0.46289594564100345;0.4622865085153981;0.44201214548259876;0.44133165916814576;1.0124094467568674;0.9999656601338388;9.999735954726427;0.4167177609534864;0.45197361470011166;0.45196330657966455;0.4116025949147478;-0.40179702513312027;0.5751684771359562;0.9999408126773464
85.389952;1.001432174543419;0.4628957000202115;0.4622856407328228;0.44201263988508843;0.44133183719528474;1.012407822526026;0.9999655958401937;9.999721393217257;0.41671726208474136;0.4519744231782522;0.45196306169670986;0.41160186052913406;-0.40179702509361187;0.5751711604829604;0.9999424497240924
85.399952;1.0014325902433352;0.4628954700730658;0.4622847976654882;0.44201311551527384;0.44133201062833455;1.012406135658689;0.999965594452676;9.999706876059587;0.41671678138650015;0.4519752103324853;0.4519628190347302;0.41160114736786413;-0.4017970250411044;0.5751739083488122;0.9999441757259092
85.409952;1.0014329888040407;0.46289525537667614;0.4622839787408666;0.4420135702469602;0.44133217856954343;1.0124043817676025;0.9999656578440276;9.99969241561127;0.41671632020620486;0.4519759774065876;0.4519625787822335;0.41160045541924434;-0.4017970249758417;0.5751767193203562;0.99994598172116
85.419952;1.0014333688784158;0.4628950553682654;0.46228318280904446;0.44201400249105005;0.4413323405319382;1.0124025572848794;0.9999657886430872;9.999678019453517;0.4167158798749277;0.4519767259274408;0.45196234099928645;0.41159978485193927;-0.4017970248976315;0.5751795913993762;0.99994785862795
85.429952;1.001433727449005;0.4628948693710407;0.4622824086353116;0.4420144111295391;0.44133249661071294;1.012400660160306;0.9999659897786053;9.99966367902009;0.4167154618769534;0.4519774576539394;0.4519621058339478;0.41159913582729557;-0.4017970248063074;0.5751825215229415;0.9999497969579939
85.439952;1.0014340605774725;0.4628946969930488;0.4622816551358072;0.44201479543684574;0.44133264745279877;1.0123986905506859;0.9999662632750987;9.99964937958958;0.4167150674772557;0.4519781745453543;0.4519618734568428;0.4115985083639183;-0.40179702470197864;0.5751855057721447;0.9999517874459982
85.449952;1.0014343647054844;0.4628945386791063;0.462280921570283;0.4420151551211217;0.4413327939941128;1.012396650923405;0.9999666097387613;9.999635115585205;0.41671469713901954;0.45197887879147797;0.4519616438570253;0.41159790236963933;-0.4017970245848762;0.5751885398350512;0.999953821528383
85.459952;1.0014346373795713;0.4628943959006927;0.4622802076903061;0.4420154905016013;0.4413329372547307;1.01239454507523;0.9999670291570099;9.999620888859035;0.416714350493548;0.45197957277644435;0.451961416750928;0.41159731778541603;-0.40179702445513854;0.5751916190783566;0.9999558907997338
85.469952;1.0014348772135218;0.4628942707767844;0.46227951363317266;0.4420158027341029;0.4413330783994903;1.0123923769180703;0.999967521724833;9.999606698389915;0.41671402681188935;0.4519802589340926;0.4519611917576932;0.41159675468983026;-0.4017970243127642;0.5751947385328167;0.9999579868090253
85.479952;1.0014350835380113;0.462894165558389;0.46227883974793854;0.4420160938533842;0.4413332189667795;1.0123901506154065;0.9999680880232601;9.999592540268281;0.41671372544709384;0.4519809395385364;0.4519609686129974;0.41159621323037204;-0.40179702415754176;0.5751978931286854;0.9999601017341199
85.489952;1.0014352559472453;0.46289408234612406;0.4622781864955782;0.44201636650153925;0.4413333608957021;1.0123878712479786;0.999968728718881;9.999578414156026;0.41671344613788636;0.45198161650533236;0.4519607472246332;0.4115956936201343;-0.40179702398900297;0.5752010779323365;0.9999622287898438
85.499952;1.0014353941876237;0.462894023168872;0.46227755430003437;0.4420166237515637;0.44133350618714834;1.0123855442036203;0.999969443973321;9.999564325309635;0.4167131892804328;0.4519822911941014;0.451960527599445;0.41159519632817804;-0.4017970238065617;0.5752042883555931;0.9999643618124868
85.509952;1.0014354988701726;0.46289399040741974;0.4622769432189151;0.44201686911440824;0.4413336565534803;1.012383174022902;0.9999702332439596;9.999550281754704;0.4167129558260127;0.45198296415920275;0.45196030970426326;0.41159472208721326;-0.40179702360960484;0.5752075201910617;0.9999664950239016
85.519952;1.0014355720410328;0.46289398708602375;0.462276352622162;0.44201710644575193;0.4413338132116912;1.0123807640643658;0.9999710954701462;9.99953629122501;0.4167127467405915;0.4519836351349676;0.4519600935644765;0.4115942716920043;-0.4017970233974698;0.5752107693180132;0.9999686236199526
85.529952;1.001435616703404;0.462894016459953;0.4622757812840119;0.44201733993428305;0.4413339766749642;1.0123783163374247;0.9999720291743559;9.99952236071819;0.4167125625232679;0.45198430350280294;0.45195987951125344;0.41159384607740856;-0.4017970231695143;0.5752140314532104;0.999970744063047
85.539952;1.0014356358308045;0.4628940811707845;0.4622752276936346;0.44201757408860504;0.4413341467026284;1.012375831261213;0.9999730330240714;9.999508500217212;0.4167124031370107;0.4519849688018935;0.4519596681342048;0.4115934466581643;-0.4017970229251048;0.5752173020715413;0.9999728532816082
85.549952;1.0014356312616917;0.46289418271932387;0.46227469008764005;0.44201781324876943;0.4413343225050393;1.0123733089430826;0.9999741064605956;9.999494732052105;0.4167122684242257;0.45198563084709015;0.45195946004286913;0.4115930753312606;-0.4017970226635101;0.575220576264833;0.9999749476015056
85.559952;1.0014356028238858;0.46289432147862725;0.4622741664333067;0.44201806090034546;0.4413345029709364;1.0123707515733527;0.9999752491421254;9.999481097615813;0.4167121585828421;0.45198628956570197;0.45195925575511475;0.41159273397050145;-0.401797022383958;0.5752238487477266;0.9999770225798068
85.569952;1.0014355484578785;0.46289449710078073;0.4622736547570288;0.44201831966842386;0.4413346868188744;1.012368164193079;0.9999764598965029;9.999467651786635;0.41671207409145744;0.45198694459623445;0.4519590557394462;0.41159242392160855;-0.4017970220855703;0.5752271142040275;0.9999790737106938
85.579952;1.0014354649371877;0.46289470920461095;0.46227315358439375;0.4420185919434599;0.4413348727026795;1.0123655535516616;0.9999777363984991;9.999454448514067;0.41671201509190015;0.45198759490362816;0.4519588606174387;0.4115921457715698;-0.40179702176715754;0.5752303674709818;0.999981096957026
85.589952;1.0014353481385827;0.4628949577990681;0.4622726619821145;0.44201888024500374;0.441335059239124;1.01236292697878;0.9999790755290433;9.999441528087601;0.41671198083428895;0.4519882389456786;0.4519586715007308;0.4115918993048687;-0.4017970214274152;0.5752336033374802;0.9999830887309084
85.599952;1.0014351934625065;0.4628952428590798;0.462272179179773;0.4420191870897577;0.44133524507028843;1.0123602919727928;0.999980474214274;9.999428916027682;0.41671196973062424;0.4519888751356668;0.4519584901660334;0.41159168385031775;-0.4017970210653924;0.5752368164150057;0.999985045836755
85.609952;1.0014349972572052;0.46289556367036416;0.462271704349511;0.44201951461328015;0.44133542909706236;1.0123576561372147;0.9999819302531586;9.999416632328433;0.41671197985370373;0.4519895020188352;0.4519583189676546;0.41159149887389107;-0.4017970206807123;0.5752400013158895;0.9999869655512599
85.619952;1.001434757962465;0.4628959187360079;0.4622712367195139;0.44201986421078576;0.4413356107484379;1.0123550269198174;0.9999834423111329;9.999404697305383;0.41671200927442886;0.4519901182738157;0.45195816053951643;0.4115913441273513;-0.40179702027350805;0.5752431530865234;0.9999888454703046
85.629952;1.0014344758161244;0.46289630598422515;0.46227077573497755;0.44202023654075073;0.44133579012963475;1.0123524111829643;0.9999850094566773;9.999393128632201;0.4167120561371081;0.45199072291786074;0.45195801717482237;0.4115912193723856;-0.4017970198443845;0.5752462675151235;0.999990682918887
85.639952;1.0014341521667514;0.4628967229725484;0.46227032114135946;0.44202063172349176;0.44133596800018;1.0123498153959907;0.9999866311812401;9.99938193903917;0.4167121187999551;0.4519913156877613;0.45195789030212613;0.41159112426516065;-0.4017970193945323;0.5752493406979522;0.9999924744798525
85.649952;1.0014337892125993;0.46289716715827717;0.46226987272668224;0.44202104932092845;0.4413361455005678;1.0123472459655103;0.9999883073838689;9.999371139965934;0.416712195922766;0.45199189708818666;0.4519577806811993;0.4115910584641691;-0.4017970189256956;0.5752523682491696;0.9999942166474238
85.659952;1.0014333897780123;0.4628976361214418;0.46226942962455836;0.4420214882082461;0.4413363237178123;1.0123447086742858;0.9999900377940327;9.99936074591092;0.41671228631763246;0.4519924679080476;0.45195768890250415;0.41159102162936967;-0.4017970184398965;0.5752553452550785;0.9999959069624494
85.669952;1.0014329575498042;0.4628981275827007;0.4622689898019134;0.44202194655622334;0.441336503365955;1.0123422080701172;0.999991821889011;9.999350775119948;0.41671238888360435;0.4519930288562993;0.4519576152869382;0.41159101339412707;-0.4017970179392761;0.5752582669139922;0.9999975440691299
85.679952;1.0014324979781595;0.4628986394046595;0.4622685503497067;0.442022421811202;0.4413366847866915;1.0123397476989273;0.9999936593312342;9.99934124746606;0.4167125027677799;0.45199358055743244;0.45195755951135214;0.4115910335151259;-0.4017970174261661;0.5752611288881824;0.9999991270671734
85.689952;1.0014320183259846;0.4628991698200424;0.46226810844325766;0.4420229107788239;0.44133686809031286;1.0123373306759509;0.9999955498024965;9.999332184943052;0.41671262760138844;0.4519941233479779;0.4519575208713996;0.41159108173925496;-0.4017970169030907;0.5752639271896796;1.000000654874643
85.699952;1.0014315263672053;0.46289971758554554;0.4622676623144936;0.44202341011600876;0.4413370529204952;1.0123349604043448;0.9999974927011438;9.999323616825938;0.4167127636880404;0.45199465698232993;0.4519574987357733;0.4115911573388512;-0.40179701637257165;0.5752666580518988;1.000002125768528
85.709952;1.0014310292920268;0.4629002816755197;0.4622672116027458;0.44202391681353614;0.44133723790911467;1.0123326415970653;0.9999994870831949;9.999315578404007;0.41671291200277727;0.45199518076349143;0.45195749236982363;0.4115912591336945;-0.4017970158370046;0.5752693177767518;1.0000035375441803
85.719952;1.0014305336963218;0.4629008608802953;0.46226675692351393;0.4420244279899447;0.44133742046183616;1.0123303806513058;1.0000015311714627;9.999308096716899;0.41671307398348084;0.45199569387386274;0.451957500549993;0.4115913859097841;-0.4017970152987141;0.5752719024757933;1.000004888067316
85.729952;1.0014300456604794;0.4629014537245663;0.4622662990959965;0.4420249403353214;0.44133759704781916;1.0123281845861754;1.0000036219320263;9.999301175973901;0.4167132511869503;0.4519961954731804;0.451957521643008;0.4115915365522959;-0.40179701475984114;0.5752744079652623;1.0000061760063736
85.739952;1.0014295701325766;0.462902058433352;0.4622658388313459;0.44202545000494137;0.441337763692512;1.0123260594559038;1.0000057551002945;9.99929479501227;0.41671344503503216;0.45199668469591964;0.45195755404960597;0.4115917101604191;-0.401797014221954;0.575276829843347;1.0000074014213585
85.749952;1.0014291104189583;0.4629026728108354;0.4622653771354812;0.4420259530060554;0.44133791651176346;1.0123240095694397;1.0000079252796836;9.999288914513839;0.4167136568840376;0.45199716095451636;0.4519575966949115;0.41159190630496517;-0.40179701368589843;0.5752791635077423;1.000008565409576
85.759952;1.0014286682689244;0.46290329431800303;0.4622649156775484;0.44202644552112896;0.4413380521670774;1.0123220381712434;1.0000101265895631;9.999283486645338;0.41671388813384;0.4519976244318432;0.45195764918356823;0.4115921249018733;-0.4017970131520841;0.5752814041571022;1.0000096693062412
85.769952;1.001428243940715;0.4629039202765385;0.4622644567681523;0.4420269237794151;0.4413381680336617;1.0123201487231652;1.0000123533933607;9.999278462089968;0.4167141400398678;0.4519980761347215;0.4519577114450611;0.4115923658326534;-0.40179701262076883;0.5752835470340429;1.0000107145559165
85.779952;1.0014278362330258;0.4629045479520322;0.462264003342576;0.44202738379390566;0.44133826216882527;1.0123183451628381;1.000014599979688;9.999273792180034;0.41671441338704746;0.45199851735956736;0.451957783516148;0.4115926289102784;-0.40179701209217633;0.5752855877525089;1.0000117030396176
