time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.789952;1.0014274431672374;0.46290517465611875;0.4622635588229446;0.44202782149147307;0.44133833324749194;1.0123166312603584;1.0000168600072723;9.999269432222512;0.41671470826792717;0.4519989490013908;0.45195786561228085;0.41159291417796057;-0.40179701156647457;0.575287522637428;1.0000126367342286
85.799952;1.001427062867515;0.4629057980138043;0.46226312672371556;0.44202823293266535;0.44133838042739454;1.0123150099726892;1.0000191265936813;9.999265351605555;0.41671502402383204;0.45199937101334453;0.4519579578630309;0.4115932220247997;-0.40179701104365334;0.575289349292624;1.0000135164885045
85.809952;1.0014266937982388;0.46290641635159896;0.46226271034930505;0.44202861437355;0.4413384032047865;1.012313483160001;1.000021392429108;9.99926154118396;0.41671535928754205;0.4519997823623265;0.45195806001129857;0.41159355293884003;-0.401797010523521;0.5752910669726956;1.0000143410302789
85.819952;1.0014263349772088;0.4629070289974154;0.4622623124468202;0.4420289626217482;0.4413384014910045;1.0123120522193723;1.0000236497145925;9.99925800949616;0.41671571219229747;0.45200018167298556;0.45195817170999236;0.4115939073402787;-0.40179701000575013;0.5752926763812688;1.000015107060789
85.829952;1.0014259860386994;0.46290763608405494;0.46226193487778433;0.4420292754552645;0.4413383758978868;1.0123107192083014;1.0000258906572526;9.999254776453137;0.4167160808754203;0.45200056795374643;0.4519582929055046;0.4115942855466742;-0.40179700948989105;0.5752941793054792;1.0000158101431689
85.839952;1.0014256460449453;0.46290823800308795;0.4622615789059278;0.44202955161602736;0.4413383277851262;1.0123094869739553;1.0000281083710205;9.999251871182357;0.41671646393636846;0.45200094083079845;0.4519584236886124;0.41159468756421214;-0.4017970089756312;0.5752955783087457;1.0000164454829725
85.849952;1.001425312260539;0.4629088351851544;0.4622612457796465;0.4420297907419613;0.4413382590498471;1.0123083582577999;1.0000302971835093;9.99924932717524;0.41671686026066673;0.4520013004699161;0.4519585642160884;0.4115951130408494;-0.4017970084631523;0.5752968762392773;1.000017008395486
85.859952;1.0014249805029607;0.46290942817759667;0.46226093701561766;0.44202999338719423;0.44133817214260773;1.0123073349200058;1.0000324522973796;9.999247174235721;0.4167172682812691;0.45200164745381316;0.45195871514022345;0.4115955615539988;-0.40179700795319695;0.5752980756491642;1.0000174950434082
85.869952;1.0014246463597933;0.4629100175141793;0.46226065451022136;0.4420301607482557;0.44133807017756993;1.0123064177604835;1.0000345695308686;9.999245436370991;0.4167176856470951;0.4520019825514754;0.45195887777979266;0.41159603276411943;-0.40179700744689534;0.5752991785622642;1.0000179030281724
85.879952;1.0014243063959407;0.46291060339227696;0.4622604003912606;0.4420302944062178;0.44133795678753274;1.0123056071846268;1.0000366454692309;9.999244137629624;0.41671810965350753;0.4520023064650747;0.451959053675041;0.41159652639376365;-0.4017970069454689;0.5753001865095566;1.0000182310875259
85.889952;1.0014239590189227;0.46291118535656295;0.4622601765380267;0.44203039661322313;0.4413378357773197;1.0123049044883816;1.0000386774252523;9.999243309579969;0.41671853762036004;0.4520026198778298;0.4519592441701065;0.4115970422372232;-0.4017970064499565;0.5753011004804377;1.0000184782820678
85.899952;1.0014236045555556;0.4629117621558792;0.4622599842697194;0.44203047061279405;0.44133771062249977;1.0123043123865485;1.0000406626447298;9.999242993740102;0.4167189671564676;0.4520029235914681;0.4519594502906563;0.4115975800511112;-0.40179700596126977;0.5753019210244434;1.0000186429322189
85.909952;1.001423244462226;0.462912332065518;0.46225982424050743;0.4420305203241366;0.4413375841917067;1.0123038343073325;1.000042597452785;9.999243234408619;0.4167193966840695;0.4520032182946573;0.4519596726265226;0.4115981393730144;-0.40179700548059727;0.5753026484760073;1.0000187220028687
85.919952;1.001422880326234;0.46291289356335535;0.4622596962700104;0.44203054958551014;0.4413374590617088;1.0123034735779113;1.0000444770095338;9.999244063724213;0.4167198256095361;0.4520035041685005;0.45195991136913793;0.41159871948594456;-0.4017970050096825;0.5753032828502334;1.000018712474621
85.929952;1.0014225137581574;0.4629134457414416;0.46225959943329903;0.44203056148440323;0.4413373379372871;1.012303233033588;1.0000462956050415;9.999245492877854;0.4167202539411563;0.4520037807748877;0.4519601667429621;0.4115993194958667;-0.4017970045507063;0.5753038238181206;1.000018613820299
85.939952;1.0014221470938753;0.46291398806588446;0.4622595324496079;0.44203055811589725;0.4413372237494303;1.0123031147454877;1.000048047284488;9.99924751839971;0.41672068202568835;0.45200404723333854;0.4519604394685486;0.41159993847785326;-0.40179700410609526;0.5753042712250669;1.0000184288658183
85.949952;1.0014217836445414;0.4629145198637087;0.4622594939546991;0.44203054089893634;0.44133711951816046;1.0123031200057024;1.0000497263416441;9.99925012893925;0.41672111049934263;0.45200430246223916;0.45196073081140214;0.41160057569382286;-0.4017970036783968;0.5753046257546872;1.0000181626334244
85.959952;1.001421426770472;0.46291504020761065;0.46225948281165913;0.4420305111748294;0.44133702801197744;1.0123032499267235;1.0000513276452925;9.999253300724394;0.4167215401277879;0.4520045454893707;0.4519610423021325;0.4116012307294308;-0.4017970032699803;0.5753048894774097;1.000017820988707
85.969952;1.0014210783280673;0.46291554819732794;0.46225949853228065;0.4420304706345338;0.441336951286801;1.0123035061620582;1.000052847301593;9.999256995046792;0.41672197147373685;0.45200477578055936;0.4519613754860759;0.4116019035264761;-0.4017970028826637;0.5753050661778579;1.0000174102669417
85.979952;1.0014207379694695;0.46291604319727236;0.4622595413528137;0.44203042152549643;0.4413368904163431;1.0123038907388127;1.0000542835314985;9.999261164018252;0.4167224044531743;0.4520049932421533;0.45196173167347553;0.4116025944168246;-0.40179700251762057;0.5753051611463136;1.000016937206108
85.989952;1.0014204038108507;0.46291652510981524;0.46225961198079957;0.4420303667469115;0.44133684566053966;1.0123044051263268;1.000055636986385;9.999265751336834;0.41672283811083416;0.45200519798255756;0.4519621116518324;0.4116033039981558;-0.40179700217559444;0.5753051806200916;1.000016408542127
85.999952;1.0014200734615528;0.4629169948003526;0.4622597114039771;0.4420303097446059;0.4413368166529206;1.0123050497364274;1.0000569098824943;9.99927068927707;0.4167232710153126;0.45200539029940506;0.45196251573164814;0.4116040329027809;-0.4017970018571719;0.5753051312814523;1.0000158310805072
86.009952;1.0014197447695437;0.462917454210139;0.46225984089262456;0.4420302540840537;0.44133680224023414;1.0123058244611285;1.0000581043325434;9.999275906335352;0.41672370198032394;0.4520055708776136;0.4519629441277207;0.4116047816913253;-0.40179700156286213;0.5753050197083364;1.0000152123505104
86.019952;1.0014194161155592;0.4629179059003856;0.4622600019250467;0.4420302029156028;0.4413368004515753;1.0123067293524843;1.0000592212575203;9.999281343215218;0.4167241304129086;0.45200574097558793;0.45196339710839833;0.41160555070150584;-0.4017970012929531;0.5753048517844234;1.0000145607011577
86.029952;1.0014190862867436;0.46291835227390815;0.4622601957722366;0.44203015882541613;0.44133680874209846;1.0123077641983242;1.0000602608113747;9.999286960714747;0.4167245561591308;0.4520059025541733;0.4519638748284322;0.4116063397896425;-0.40179700104739585;0.5753046325003094;1.0000138847097289
86.039952;1.0014187545433864;0.46291879492579596;0.4622604232376217;0.4420301240764804;0.4413368242373393;1.0123089273672885;1.0000612235045667;9.999292736928831;0.41672497914072226;0.4520060580911126;0.4519643773616518;0.41160714818303396;-0.40179700082586717;0.5753043663942728;1.0000131927358973
86.049952;1.0014184203167416;0.4629192345476552;0.4622606848781166;0.44203010076953764;0.44133684405198026;1.0123102152058692;1.0000621106535146;9.99929866316142;0.4167253989996638;0.4520062101118442;0.45196490482976526;0.41160797454401854;-0.4017970006278894;0.5753040583018069;1.0000124927348308
86.059952;1.0014180819132474;0.4629196712209525;0.4622609811000096;0.4420300907007543;0.4413368655622048;1.0123116224681228;1.0000629243174932;9.99930473688503;0.4167258148975653;0.4520063608662035;0.45196545717769737;0.4116088171540821;-0.4017970004529574;0.5753037135415588;1.000011791908425
86.069952;1.0014177362489356;0.46292010461047606;0.4622613119565925;0.4420300950407192;0.4413368863443143;1.0123131433695582;1.0000636674124261;9.999310952888386;0.4167262254649183;0.4520065120843305;0.4519660337939758;0.41160967405112997;-0.4017970003006031;0.5753033374261153;1.0000110964167221
86.079952;1.001417380491472;0.462920533901748;0.462261676963309;0.44203011414424226;0.4413369039020061;1.0123147726478607;1.0000643440784838;9.999317302251443;0.41672662886077705;0.4520066648408719;0.4519666334792816;0.41161054316375184;-0.4017970001702631;0.5753029350128908;1.0000104112710413
86.089952;1.0014170133871656;0.46292095763648344;0.4622620746790987;0.44203014784907513;0.4413369154777455;1.0123165061241441;1.0000649601061697;9.99932377615904;0.41672702300692044;0.45200681977906104;0.4519672548933239;0.41161142246942006;-0.4017970000611986;0.5753025111065598;1.0000097395840937
86.099952;1.00141663502296;0.46292137386394033;0.46226250214476083;0.4420301961196504;0.44133691810394815;1.0123183402530145;1.0000655228733817;9.999330367372496;0.41672740600279107;0.45200697725627453;0.4519678969037394;0.41161231002960064;-0.40179699997261764;0.5753020700016745;1.0000090815703124
86.109952;1.0014162456513083;0.4629217806952622;0.46226295499111614;0.44203025928054224;0.4413369089033228;1.0123202710741288;1.0000660409634317;9.999337070452206;0.41672777643251546;0.4520071371080787;0.45196855848732964;0.41161320397005297;-0.4017969999036441;0.5753016152687249;1.0000084350849314
86.119952;1.0014158446118904;0.4629221767498766;0.46226342824526895;0.44203033765661615;0.44133688552928313;1.0123222936578589;1.0000665239701192;9.99934388238011;0.41672813332343117;0.45200729839900966;0.45196923864004657;0.411614102424506;-0.40179699985319633;0.575301149871859;1.000007797198361
86.129952;1.0014154300964968;0.4629225613094115;0.4622639171414696;0.4420304312512073;0.4413368464380755;1.012324402201787;1.0000669819130052;9.999350802836231;0.4167284759663372;0.45200745949295257;0.4519699365181528;0.4116150033014864;-0.4017969998201947;0.5753006763398483;1.0000071648632916
86.139952;1.00141499995815;0.4629229342579144;0.4622644176297211;0.4420305396385755;0.44133679076706367;1.0123265903771115;1.0000674238262377;9.999357833751592;0.41672880368488097;0.45200761846756476;0.4519706516170441;0.41161590417013033;-0.40179699980389577;0.5753001966901136;1.0000065350405447
86.149952;1.0014145531644256;0.4629232957006816;0.46226492644497585;0.44203066180590384;0.4413367181199429;1.0123288514279942;1.0000678563344456;9.999364979566215;0.41672911567883836;0.4520077735314807;0.4519713836929894;0.4116168025610527;-0.40179699980387873;0.575299712407009;1.0000059053065806
86.159952;1.0014140907840623;0.4629236455311704;0.4622654407062476;0.44203079610724566;0.4413366283568813;1.012331177667751;1.00006828369924;9.999372250198022;0.4167294112905272;0.4520079231443773;0.4519721323447623;0.4116176961503635;-0.40179699981972794;0.5752992248424755;1.0000052741058185
86.169952;1.0014136159693838;0.4629239834440752;0.4622659575252215;0.44203094060187165;0.44133652125274;1.0123335599944074;1.000068709636055;9.999379662549037;0.41672969033277824;0.45200806599316423;0.45197289678836083;0.411618582446409;-0.40179699985080036;0.5752987355484472;1.00000464013328
86.179952;1.0014131335216205;0.4629243093241463;0.46226647401925336;0.44203109347366054;0.44133639640710337;1.0123359879405283;1.0000691388446026;9.999387237275267;0.41672995289546544;0.4520082009745101;0.45197367605103894;0.41161945860285387;-0.40179699989625933;0.575298246123466;1.0000040021399814
86.189952;1.0014126492943842;0.46292462357940606;0.46226698753746237;0.442031253032043;0.44133625346293215;1.0123384500013908;1.00006957663623;9.999394995844481;0.41673019887090845;0.4520083270784513;0.45197446906208255;0.4116203217018019;-0.40179699995514556;0.5752977580447004;1.0000033596605837
86.199952;1.001412169088951;0.4629249272299491;0.4622674959434781;0.4420314173533216;0.44133609233835297;1.0123409343522347;1.000070027771129;9.999402955263996;0.4167304277593048;0.4520084431858297;0.45197527449664493;0.4116211691082123;-0.40179700002622004;0.5752972727581852;1.0000027134629539
86.209952;1.001411697569235;0.46292522170568734;0.4622679979337399;0.44203158399027287;0.44133591354103796;1.0123434295662803;1.000070495892548;9.999411120052837;0.4167306388004004;0.45200854792413914;0.45197609071399586;0.41162199871915117;-0.4017970001076957;0.5752967917791014;1.0000020654756918
86.219952;1.0014112381277234;0.4629255084318566;0.46226849304524115;0.44203175009472756;0.44133571843493674;1.0123459245250725;1.0000709834384398;9.99941948304046;0.4167308312129079;0.4520086396303176;0.4519769157122411;0.41162280908444415;-0.4017970001972356;0.5752963167031196;1.000001419001047
86.229952;1.0014107934339946;0.46292578867935014;0.4622689813374804;0.4420319129747544;0.4413355091848306;1.0123484083134862;1.0000714916619593;9.999428031865378;0.41673100448450734;0.45200871645151214;0.4519777469501076;0.4116235992494394;-0.4017970002924025;0.575295849014496;1.0000007788153318
86.239952;1.001410365968093;0.4629260638937628;0.46226946324020335;0.44203207060899663;0.4413352884001382;1.0123508707095796;1.000072020955917;9.999436751494803;0.4167311585113161;0.4520087764998846;0.4519785815040238;0.411624368548122;-0.40179700039121585;0.5752953897845968;1.00000015047842
86.249952;1.0014099582692535;0.4629263360463939;0.46226993952232615;0.4420322216949328;0.4413350586917846;1.012353302454792;1.0000725718449817;9.999445626618295;0.41673129351090593;0.45200881798292614;0.45197941673880504;0.4116251167095926;-0.4017970004923609;0.5752949396392102;0.9999995393863198
86.259952;1.0014095729582773;0.4629266075850971;0.46227041118469137;0.4420323654890273;0.4413348223294188;1.0123556955038497;1.0000731461229009;9.999454647329017;0.4167314099946379;0.4520088394420491;0.45198025072100434;0.4116258440705807;-0.4017970005950841;0.5752944989035651;0.9999989501787944
86.269952;1.0014092123922078;0.46292688091558093;0.4622708794902086;0.4420325017915161;0.4413345809636728;1.0123580437612618;1.0000737468784588;9.9994638136652;0.4167315087850885;0.45200883989138685;0.45198108189447816;0.4116265515163027;-0.401797000699143;0.5752940676610612;0.9999983864686028
86.279952;1.001408877880214;0.46292715789476907;0.4622713459665537;0.4420326307978299;0.441334335559548;1.012360343362086;1.000074377602237;9.999473134136073;0.4167315908243156;0.45200881865978526;0.4519819085209301;0.41162724023863195;-0.4017970008049184;0.575293645710359;0.9999978507428066
86.289952;1.0014085696442803;0.4629274398982233;0.462271812058998;0.44203275264963243;0.44133408686037495;1.0123625922261577;1.0000750415618422;9.999482619725839;0.4167316569077676;0.4520087754491086;0.4519827284143026;0.41162791160732587;-0.4017970009133789;0.5752932322367009;0.9999973443370501
86.299952;1.0014082880388793;0.46292772802010707;0.46227227868152804;0.44203286708877726;0.44133383610158555;1.01236478971352;1.000075741387029;9.999492277699105;0.41673170766685713;0.45200871067873577;0.4519835390909126;0.41162856708155515;-0.401797001025731;0.5752928251915833;0.9999968675676735
86.309952;1.0014080344459142;0.46292802298027125;0.46227274613735736;0.4420329734012582;0.44133358525390215;1.0123669361600889;1.0000764786562852;9.999502108378529;0.41673174380508643;0.4520086254284854;0.45198433831636736;0.41162920795774155;-0.4017970011430046;0.5752924210940883;0.9999964201641862
86.319952;1.0014078111173441;0.46292832531754835;0.4622732143967821;0.442033070422236;0.44133333668660524;1.0123690317466212;1.0000772540431468;9.999512108275727;0.41673176629251446;0.4520085209047641;0.4519851246542622;0.41162983522277596;-0.4017970012659536;0.5752920156417096;0.999996001695146
86.329952;1.001407621141035;0.4629286359087434;0.46227368330167207;0.44203315643008845;0.44133309286623107;1.0123710752647674;1.0000780680760122;9.999522277023214;0.4167317763032093;0.4520083979439598;0.45198589747137363;0.41163044980305297;-0.4017970013952997;0.5752916045991933;0.999995611838648
86.339952;1.0014074685136216;0.4629289560234307;0.46227415264486516;0.44203322913372933;0.44133285639214376;1.0123730640254773;1.0000789219706285;9.99953261933035;0.4167317750262518;0.45200825682549167;0.45198665645341063;0.41163105289984797;-0.40179700153189807;0.5752911845229985;0.9999952502310336
86.349952;1.0014073571211621;0.4629292867850022;0.46227462235981986;0.44203328593854413;0.4413326300757505;1.0123749951969816;1.000079818053644;9.999543138514905;0.41673176359659214;0.4520080972494758;0.45198740109583735;0.41163164606542735;-0.4017970016766765;0.5752907529914039;0.9999949156457499
86.359952;1.001407289367207;0.46292962859648673;0.46227509267801287;0.44203332424067926;0.44133241671984796;1.0123768671702875;1.0000807593025938;9.999553829226302;0.41673174314261063;0.4520079183311715;0.45198813038895763;0.4116322311085687;-0.4017970018304992;0.5752903081818104;0.9999946058161558
86.369952;1.0014072658051694;0.4629299810050531;0.462275563835461;0.4420333416038855;0.4413322186732893;1.012378679994834;1.0000817480515465;9.999564679326836;0.416731714818652;0.45200771881189034;0.451988842808538;0.41163280979983013;-0.4017970019938512;0.5752898485162599;0.9999943185550414
86.379952;1.0014072857373675;0.4629303429735684;0.46227603529678446;0.44203333597841427;0.44133203773868596;1.0123804352354433;1.0000827850691365;9.999575679165101;0.41673167978547354;0.4520074974358874;0.45198953687315063;0.4116333833026614;-0.40179700216656217;0.5752893728361792;0.9999940525068887
86.389952;1.0014073482762962;0.46293071304173017;0.4622765053073668;0.4420333059529111;0.4413318755596267;1.012382135495429;1.0000838699673984;9.999586825791683;0.41673163908640226;0.4520072530890352;0.4519902118833463;0.41163395186942187;-0.4017970023481012;0.5752888806268204;0.9999938068290033
86.399952;1.0014074531680892;0.4629310890960975;0.4622769714435568;0.442033250825793;0.4413317339413353;1.012383783623339;1.0000850024292416;9.999598118439208;0.416731593485416;0.4520069846616954;0.45199086798566035;0.41163451532030615;-0.4017970025382129;0.5752883721480482;0.9999935810634922
86.409952;1.0014076009299075;0.4629314682759649;0.4622774314596779;0.44203317032216816;0.44133161484434735;1.0123853817778141;1.000086182853291;9.999609554232803;0.4167315434197796;0.45200669094604584;0.45199150583380737;0.4116350739002191;-0.4017970027372124;0.5752878487803649;0.9999933752371857
86.419952;1.0014077923536744;0.46293184757098693;0.46227788353717236;0.4420330640285166;0.4413315200925561;1.0123869307335325;1.0000874115908378;9.999621128133704;0.4167314889964474;0.4520063706046693;0.4519921264969368;0.41163562865021697;-0.4017970029457634;0.5752873132831884;0.9999931892392021
86.429952;1.0014080278796043;0.4629322244533364;0.4622783262441578;0.44203293110754577;0.44133145100579485;1.01238842997508;1.0000886878226296;9.999632833189608;0.41673142993485357;0.45200602202406465;0.4519927312206478;0.4116361810397308;-0.40179700316448375;0.5752867693421777;0.9999930224580106
86.439952;1.001408307621262;0.46293259684200105;0.4622787585497909;0.44203277074000213;0.44133140833011364;1.0123898782220588;1.0000900093921639;9.999644659568409;0.41673136536121075;0.4520056431972796;0.45199332092811734;0.41163673244934146;-0.4017970033937211;0.5752862207445779;0.9999928745221979
86.449952;1.0014086315258315;0.46293296293619285;0.4622791795504027;0.44203258273867035;0.4413313923753439;1.012391273590723;1.000091373162323;9.999656594028705;0.41673129363563605;0.4520052318481071;0.45199389607543955;0.4116372840763263;-0.4017970036336363;0.5752856711670865;0.9999927457574912
86.459952;1.0014089987996642;0.4629333213702025;0.4622795881316345;0.4420323676925748;0.44133140301366264;1.0123926135256525;1.0000927751779434;9.999668620537463;0.4167312128089967;0.45200478568142693;0.4519944568720559;0.41163783709056634;-0.40179700388453954;0.5752851244647622;0.9999926368008053
86.469952;1.001409407533407;0.462933671489115;0.46227998322764274;0.4420321269282152;0.44133143960283133;1.0123938947968956;1.0000942108860007;9.999680720721996;0.4167311214844197;0.45200430253328555;0.45199500351532385;0.41163839262936974;-0.4017970041471156;0.5752845845992566;0.9999925486938197
86.479952;1.0014098553832773;0.4629340133795606;0.46228036439263465;0.44203186246808324;0.44133150094138424;1.0123951141885994;1.0000956754703716;9.999692869532026;0.41673101911266597;0.452003780494263;0.45199553639826273;0.41163895164472547;-0.4017970044223302;0.5752840552104322;0.999992483784661
86.489952;1.0014103403925776;0.4629343473778112;0.46228073189639796;0.44203157670886645;0.44133158514196075;1.012396270117469;1.0000971641617422;9.999705028419298;0.41673090570494203;0.4520032182644698;0.4519960562772852;0.4116395146667995;-0.4017970047112543;0.5752835392022899;0.9999924462613938
86.499952;1.001410860858619;0.4629346733476854;0.4622810862586991;0.44203127203385895;0.4413316895284878;1.0123973631064251;1.0000986728260983;9.999717149518064;0.41673078159892113;0.4520026153780634;0.4519965643240251;0.4116400816743157;-0.4017970050149143;0.5752830387836684;0.9999924417129606
86.509952;1.0014114144451418;0.46293499042680286;0.4622814277024125;0.4420309506230904;0.4413318107960201;1.0123983939572114;1.00010019844839;9.999729190353724;0.4167306473150746;0.45200197184775487;0.45199706202056406;0.4116406524094099;-0.40179700533413426;0.5752825561965744;0.9999924758535891
86.519952;1.001411997652372;0.4629352975059317;0.4622817559740614;0.4420306144307808;0.44133194528126735;1.0123993619766523;1.0001017386437479;9.99974112204272;0.4167305035245119;0.4520012878352904;0.45199755094582433;0.4116412268440654;-0.40179700566955784;0.5752820941106149;0.9999925531366217
86.529952;1.001412606088853;0.4629355938631387;0.46228207064101157;0.44203026542122054;0.44133208922629047;1.01240026515424;1.0001032904227325;9.999752926716933;0.41673035137333764;0.4520005639451312;0.45199803261089444;0.41164180542295914;-0.4017970060218412;0.5752816551041096;0.9999926765682321
86.539952;1.0014132348473834;0.4629358792406091;0.46228237148330587;0.4420299057362152;0.4413322392441503;1.0124011014416954;1.0001048490586033;9.999764595114856;0.41673019281944074;0.45199980163627695;0.4519985082705313;0.4116423890313335;-0.4017970063916798;0.5752812411398375;0.9999928482975313
86.549952;1.001413878546202;0.46293615351556006;0.4622826584799467;0.44202953750148544;0.44133239268848673;1.0124018699563755;1.0001064079437312;9.999776129105058;0.4167300306015308;0.4519990032061413;0.45199897870786454;0.4116429786333796;-0.401797006779636;0.5752808536158414;0.9999930695692075
86.559952;1.0014145313826046;0.4629364165047669;0.46228293142645016;0.44202916283737953;0.44133254753322965;1.0124025717874319;1.0001079598524143;9.999787543755593;0.4167298678731609;0.45199817146878535;0.45199944453326674;0.4116435749399028;-0.40179700718602046;0.5752804937192435;0.9999933404712344
86.569952;1.0014151875124078;0.46293666780711695;0.4622831897297964;0.442028784271974;0.4413327020534268;1.0124032098945648;1.0001094981123018;9.999798865740168;0.4167297076162248;0.4519973094366429;0.45199990683928903;0.4116441783484637;-0.4017970076109106;0.5752801625535516;0.9999936598499389
86.579952;1.0014158416387955;0.4629369067082383;0.4622834324934205;0.44202840492278017;0.4413328545421896;1.0124037875613618;1.0001110162810218;9.999810129475708;0.4167295523256727;0.4519964201210003;0.4520003671858098;0.411644788842853;-0.40179700805424406;0.575279860876299;0.9999940249635377
86.589952;1.0014164894751842;0.46293713256554364;0.46228365851840264;0.44202802825237175;0.4413330031502671;1.0124043064976296;1.0001125073253452;9.999821372776601;0.4167294042920522;0.45199550628172247;0.45200082702732164;0.4116454058194654;-0.4017970085158858;0.5752795889870704;0.9999944315000676
86.599952;1.0014171279639803;0.4629373453145467;0.4622838664088085;0.4420276577660225;0.4413331459748386;1.012404766768079;1.0001139634010523;9.999832634073922;0.4167292659769006;0.451994570188178;0.45200128751176505;0.41164602818361373;-0.4017970089956214;0.5752793469093633;0.9999948739494984
86.609952;1.0014177551291288;0.46293754568260886;0.46228405506916515;0.44202729672795527;0.441333281125401;1.0124051684589659;1.0001153760351262;9.999843950030689;0.41672913990151356;0.45199361383516024;0.45200174950009314;0.4116466548005164;-0.40179700949309766;0.5752791343601041;0.9999953452120909
86.619952;1.0014183695605496;0.46293773529215926;0.4622842241241173;0.4420269478630183;0.4413334066054299;1.0124055126855702;1.0001167362730508;9.99985535040881;0.4167290280651769;0.4519926394778584;0.45200221346080055;0.41164728487873725;-0.40179701000789253;0.5752789505154913;0.9999958360474339
86.629952;1.0014189699221046;0.4629379163950438;0.46228437384150495;0.4420266133653139;0.44133352026033695;1.0124058011382056;1.0001180349324448;9.999866852548697;0.41672893165616764;0.4519916498652877;0.45200267958369766;0.4116479179374009;-0.4017970105398758;0.5752787940207641;0.9999963357645834
86.639952;1.001419554440744;0.462938091154149;0.4622845049352727;0.442026295230706;0.44133361976644636;1.012406035326297;1.0001192634184723;9.999878459450871;0.4167288515222495;0.4519906482076491;0.4520031478890599;0.4116485535587426;-0.40179701108943594;0.5752786633613095;0.9999968332515246
86.649952;1.0014201206046918;0.46293826124843984;0.4622846186585242;0.44202599540883575;0.44133370245244213;1.012406216190653;1.0001204146613356;9.999890159847059;0.4167287884659121;0.45198963816301085;0.4520036181363913;0.4116491912977979;-0.4017970116571291;0.5752785571585826;0.9999973170264739
86.659952;1.0014206656683904;0.4629384280725438;0.46228471669689;0.44202571563557436;0.44133376525578377;1.0124063440624071;1.0001214833497993;9.999901930170212;0.41672874280374733;0.4519886237439404;0.4520040901309638;0.4116498308203428;-0.4017970122431673;0.5752784741254051;0.9999977754389683
86.669952;1.001421187420505;0.4629385929527272;0.4622848004998501;0.4420254572586912;0.4413338053318726;1.0124064189060196;1.0001224653617033;9.999913742665305;0.4167287140745936;0.45198760919848713;0.4520045643221301;0.41165047192619064;-0.40179701284732977;0.5752784131984069;0.9999981979530067
86.679952;1.0014216845936827;0.46293875692915754;0.46228487086494524;0.4420252212369529;0.44133382093498785;1.0124064406404443;1.000123356767336;9.999925573701889;0.4167287013761515;0.4519865987778683;0.4520050419222937;0.41165111440778235;-0.40179701346922325;0.575278373955191;0.9999985762255644
86.689952;1.0014221572040702;0.4629389203151739;0.46228492837702817;0.4420250083048487;0.44133381156764656;1.0124064092250815;1.0001241530442488;9.999937401199071;0.41672870390184075;0.4519855961786823;0.4520055245297855;0.41165175812760607;-0.40179701410854046;0.575278356546411;0.9999989040166535
86.699952;1.001422606716015;0.46293908263775296;0.4622849740740755;0.4420248192651873;0.44133377741149077;1.0124063246103563;1.000124848990635;9.99994919582122;0.41672872124046667;0.4519846042034497;0.4520060137362812;0.41165240305027967;-0.4017970147650697;0.5752783609904882;0.9999991764171585
86.709952;1.0014230352276172;0.4629392428123624;0.4622850095225368;0.4420246552473223;0.44133371898828777;1.0124061866716396;1.000125439385285;9.999960918869649;0.41672875328302944;0.4519836250286744;0.452006510869265;0.4116530488230081;-0.40179701543844193;0.5752783866214394;0.9999993893842626
86.719952;1.001423444045942;0.4629393992023935;0.46228503635467744;0.4420245175385657;0.4413336373362993;1.01240599468882;1.00012592000027;9.999972527947143;0.4167287999389457;0.45198266052236663;0.4520070169102256;0.41165369448784267;-0.4017970161279466;0.5752784320322847;0.9999995399961941
86.729952;1.0014238334210332;0.46293955010355625;0.462285055947814;0.44202440701141266;0.44133353408108306;1.0124057466944543;1.0001262879845965;9.999983980633074;0.41672886085847505;0.4519817122382766;0.45200753260408366;0.411654338874003;-0.40179701683255076;0.5752784951584121;0.9999996266364731
86.739952;1.0014242035164065;0.4629396944959331;0.4622850693709161;0.44202432382768564;0.4413334111184962;1.012405439892451;1.0001265412481117;9.999995233545121;0.4167289352310429;0.451980781381295;0.45200805850156683;0.4116549811740766;-0.4017970175509046;0.575278573375297;0.9999996488003351
86.749952;1.001424554716682;0.4629398322433586;0.46228507719231376;0.4420242674415969;0.441333270355136;1.0124050719875788;1.0001266779927087;10.000006243460609;0.41672902186621885;0.45197986894202785;0.45200859487175205;0.4116556210642519;-0.4017970182813079;0.5752786636025062;0.9999996067721676
86.759952;1.0014248867513995;0.46293996397055315;0.46228507935698837;0.44202423646475864;0.44133311366752026;1.0124046421301587;1.0001266969872176;10.000016969359535;0.41672911946326907;0.451978975867697;0.4520091416405846;0.4116562584204981;-0.40179701902182013;0.5752787624178868;0.9999995010019171
86.769952;1.00142519820594;0.46294009083967586;0.46228507564101207;0.4420242287357401;0.4413329428373162;1.0124041510540405;1.000126597171053;10.000027371684677;0.41672922660894984;0.4519781032294976;0.45200969824901427;0.4116568929440611;-0.4017970197705684;0.5752788663775898;0.9999993322223784
86.779952;1.001425487590845;0.46294021391008866;0.4622850665159567;0.44202424177915467;0.4413327594797902;1.012403600797085;1.0001263763227275;10.000037417197655;0.416729341518995;0.4519772524333518;0.4520102635395148;0.4116575238896439;-0.40179702052600685;0.5752789724640993;0.9999991025291779
86.789952;1.00142575484591;0.46294033350479197;0.4622850536355499;0.442024273236065;0.441332564994879;1.0124029943406092;1.0001260311801992;10.000047092307673;0.41672946190851984;0.4519764253739393;0.4520108359669069;0.41165815002674366;-0.4017970212867184;0.5752790783418316;0.9999988151684899
86.799952;1.0014260015858296;0.4629404491343933;0.4622850395913851;0.4420243210377374;0.441332360546469;1.0124023351914282;1.000125559401765;10.000056407901967;0.41672958506497754;0.4519756242891093;0.4520114139098557;0.4116587698537843;-0.4017970220508797;0.5752791821820207;0.9999984729104744
86.809952;1.0014262304364332;0.46294055977352044;0.4622850274052911;0.44202438334115984;0.44133214725553505;1.0124016268266827;1.0001249608530565;10.00006538866768;0.4167297080575799;0.45197485124101294;0.4520119957600937;0.4116593819102935;-0.40179702281614554;0.5752792822025886;0.9999980771616738
86.819952;1.0014264442350722;0.462940664242071;0.462285020012997;0.44202445839434074;0.4413319263997286;1.012400872235684;1.0001242372771073;10.000074061980149;0.41672982802787856;0.4519741076621823;0.4520125799096039;0.411659984941268;-0.40179702358015706;0.5752793764329466;0.9999976283215243
86.829952;1.0014266449549845;0.46294076153209657;0.46228501986588155;0.44202454444980976;0.4413316992906712;1.0124000739727965;1.0001233912700096;10.000082454385746;0.41672994250734624;0.45197339448726753;0.45201316492542903;0.41166057779227255;-0.40179702434096026;0.5752794627278667;0.9999971266937339
86.839952;1.0014268330154006;0.46294085083371056;0.46228502901557056;0.4420246396605511;0.4413314669018436;1.0123992344820154;1.0001224253388457;10.000090595720295;0.4167300496277397;0.4519727124712605;0.4520137499217579;0.41166115909134454;-0.40179702509699106;0.5752795385177857;0.999996573326738
86.849952;1.0014270076227296;0.46294093127935554;0.46228504932863645;0.44202474196344116;0.4413312294052599;1.0123983561106153;1.000121341542991;10.000098527109152;0.4167301480613455;0.45197206194422623;0.45201433477592345;0.41166172697451653;-0.40179702584701565;0.5752796004829009;0.9999959701747603
86.859952;1.001427167522256;0.46294100169664637;0.4622850823205952;0.4420248491311904;0.44133098612893634;1.012397441077849;1.0001201418078156;10.00010629980196;0.4167302370119865;0.4519714425280084;0.45201491994183385;0.4116622791589762;-0.4017970265901403;0.575279644901019;0.9999953196772079
86.869952;1.001427311804845;0.4629410606506478;0.4622851292052015;0.4420249590089979;0.4413307361447397;1.012396491572924;1.000118828465581;10.000113963919276;0.41673031647234066;0.4519708535300944;0.4520155060324172;0.41166281330079924;-0.40179702732570477;0.5752796683501924;0.9999946242173934
86.879952;1.0014274406612669;0.462941106614606;0.4622851913454158;0.44202506968808203;0.44133047856109653;1.012395509488979;1.0001174047372416;10.000121559644167;0.4167303872066928;0.45197029445997866;0.45201609350268124;0.4116633272221962;-0.4017970280532061;0.5752796679346649;0.9999938854556832
86.889952;1.0014275552860272;0.46294113782302865;0.46228527005679715;0.44202517952259224;0.44133021220848345;1.012394496173897;1.0001158752489754;10.000129115163924;0.4167304502045757;0.4519697650370355;0.4520166824983109;0.4116638188798083;-0.4017970287723548;0.5752796411701151;0.9999931040942016
86.899952;1.0014276568207223;0.46294115196969243;0.4622853659062455;0.44202528691962245;0.4413299355448025;1.01239345297664;1.0001142459863754;10.000136647992818;0.4167305061947334;0.45196926490145173;0.45201727260029584;0.4116642865888666;-0.4017970294831316;0.575279585897872;0.9999922809349722
86.909952;1.001427745648625;0.46294114630873356;0.46228547867779274;0.44202538990842094;0.4413296468951613;1.012392381941713;1.0001125229752614;10.000144167894186;0.41673055561883304;0.4519687935936033;0.45201786252314574;0.4116647296780654;-0.4017970301858221;0.5752795000619285;0.99999141823773
86.919952;1.00142782174162;0.4629411181308872;0.4622856078479637;0.442025485990335;0.4413293446246629;1.0123912857085369;1.0001107106784646;10.000151682142832;0.4167305986813412;0.4519683508174344;0.4520184501709856;0.4116651488604162;-0.40179703088092544;0.5752793813064347;0.9999905196599626
86.929952;1.001427885066657;0.46294106517202566;0.46228575286290646;0.44202557252307123;0.44132902727123186;1.0123901672510924;1.0001088117544947;10.000159198620553;0.4167306353334149;0.4519679363866139;0.4520190330794017;0.41166554586170057;-0.4017970315688826;0.5752792268335502;0.9999895891409083
86.939952;1.0014279352561415;0.4629409859152066;0.46228591308089634;0.44202564717045284;0.4413286936103487;1.0123890300840794;1.000106828043877;10.000166719930771;0.41673066556073324;0.45196754981517606;0.4520196089927045;0.41166592264157603;-0.4017970322498385;0.5752790337307839;0.9999886300798382
86.949952;1.0014279712329612;0.46294087985180404;0.46228608748934213;0.44202570800629853;0.4413283426750815;1.0123878781731188;1.000104761115016;10.000174235210828;0.41673068966647414;0.45196719020340737;0.4520201761499108;0.4116662808269088;-0.40179703292349345;0.5752787994925554;0.9999876451145491
86.959952;1.0014279917326947;0.4629407473863857;0.4622862745740251;0.4420257533288376;0.4413279739392965;1.0123867152658628;1.0001026119019956;10.000181719895139;0.416730708081095;0.4519668564991539;0.45202073303280776;0.41166662173420737;-0.4017970335889686;0.5752785225311551;0.9999866364911792
86.969952;1.0014279961887074;0.4629405894242875;0.46228647251769517;0.44202578150723487;0.4413275875283884;1.0123855442902627;1.0001003805666833;10.000189146547987;0.41673072104892267;0.45196654776855394;0.45202127804664055;0.41166694665735465;-0.40179703424480223;0.5752782024435998;0.9999856069052586
86.979952;1.0014279847396073;0.46294040709049245;0.46228667941548623;0.4420257911065503;0.4413271841878951;1.0123843671206503;1.0000980668596422;10.000196503764892;0.4167307285057026;0.45196626354219166;0.4520218095061204;0.4116672568487245;-0.40179703488912316;0.5752778397726234;0.9999845598329498
86.989952;1.001427957657202;0.462940201766523;0.46228689348488317;0.44202578113287916;0.441326765044105;1.0123831847599218;1.0000956702750496;10.000203806167459;0.41673073014584777;0.4519660042159536;0.45202232575963297;0.41166755324901816;-0.40179703551983587;0.5752774355908918;0.9999834990132594
86.999952;1.0014279151373036;0.46293997527697134;0.4622871132987458;0.4420257512086041;0.44132633132875143;1.0123819978028057;1.0000931900730763;10.000211086485704;0.41673072569254227;0.4519657711468264;0.4520228253284947;0.4116678364472962;-0.4017970361347099;0.5752769912926631;0.99998242779094
87.009952;1.001427857431263;0.4629397299367343;0.4622873376753186;0.44202570171272365;0.44132588422332264;1.0123808070296714;1.000090625593959;10.000218382452394;0.4167307151760467;0.45196556631781026;0.4520233071013958;0.4116681070260716;-0.4017970367315618;0.57527650834506;0.9999813486246666
87.019952;1.0014277850234747;0.462939468506032;0.46228756546016053;0.44202563377411436;0.4413254250161771;1.012379613975516;1.0000879767868645;10.000225726717336;0.4167306990474759;0.45196539182629186;0.4520237705275727;0.4116683659264884;-0.401797037308552;0.5752759878663054;0.9999802632668776
87.029952;1.0014276985670874;0.46293919426875985;0.46228779572313083;0.4420255492125856;0.4413249553931151;1.0123784209301037;1.0000852449736917;10.000233139979654;0.41673067807703695;0.45196524949278155;0.4520242157408445;0.4116686144268714;-0.4017970378641521;0.5752754305294877;0.9999791737052118
87.039952;1.0014275987655947;0.46293891107424323;0.46228802798827173;0.4420254505258875;0.4413244774214732;1.0123772307437264;1.00008243346785;10.000240630841626;0.41673065302980433;0.45196514071721317;0.4520246436697265;0.4116688538608926;-0.4017970383967091;0.575274837079335;0.99997808268826
87.049952;1.001427486886954;0.4629386230390113;0.46228826208862284;0.44202534046463704;0.44132399346407775;1.012376047120543;1.0000795473796047;10.000248202606443;0.4167306242828054;0.45196506668989705;0.452025055793881;0.411669085626437;-0.40179703890420776;0.5752742088312934;0.9999769933749625
87.059952;1.0014273654467767;0.4629383340318922;0.4622884979298175;0.4420252212382412;0.4413235062390479;1.0123748743643723;1.0000765929976319;10.00025585766255;0.41673059154233166;0.4519650286658183;0.45202545335016014;0.4116693114842844;-0.4017970393844846;0.5752735476986818;0.9999759088525537
87.069952;1.0014272379820532;0.46293804741227024;0.46228873529297065;0.44202509411163654;0.44132301854550116;1.0123737161501611;1.0000735772465636;10.000263592325297;0.4167305538315007;0.45196502775624026;0.452025836864855;0.4116695335586491;-0.40179703983543175;0.5752728560885754;0.9999748321681989
87.079952;1.0014271078439134;0.4629377661822092;0.46228897364269056;0.4420249597033145;0.4413225327367058;1.0123725747593546;1.0000705073849463;10.000271390259586;0.41673050975273207;0.4519650644690532;0.4520262064622789;0.4116697540753942;-0.4017970402549455;0.5752721368368029;0.9999737666592061
87.089952;1.0014269768915174;0.4629374930771769;0.4622892121535963;0.44202481856689246;0.4413220506256018;1.0123714512579858;1.000067391187659;10.000279224130226;0.416730457814237;0.4519651386742279;0.45202656218350357;0.41166997520404325;-0.4017970406409439;0.5752713931434479;0.9999727157062148
87.099952;1.0014268454935638;0.46293723031591083;0.46228944989765963;0.4420246714790634;0.44132157386901627;1.0123703457186326;1.0000642369281993;10.000287059024577;0.41673039682515495;0.45196525000073934;0.45202690402085766;0.4116701990112845;-0.40179704099159425;0.5752706286078363;0.9999716818095973
87.109952;1.0014267138559225;0.46293697959413266;0.46228968591620206;0.4420245194011315;0.4413211042182789;1.012369257114464;1.0000610526677887;10.000294849177957;0.4167303262661193;0.45196539817601405;0.4520272320426354;0.4116704275226083;-0.4017970413053804;0.5752698473603711;0.9999706662262534
87.119952;1.0014265825236202;0.4629367426065124;0.4622899192967013;0.44202436344451657;0.4413206433904598;1.0123681834765008;1.0000578458591223;10.00030253399905;0.4167302462709689;0.451965583214463;0.4520275464725597;0.41167066273115327;-0.4017970415808904;0.575269054105064;0.999969669603668
87.129952;1.0014264514254638;0.4629365214212117;0.46229014931388085;0.4420242049117601;0.4413201929859195;1.012367122547406;1.0000546234070284;10.000310041785294;0.41673015721839857;0.4519658057244323;0.45202784738151647;0.4116709064986383;-0.40179704181671594;0.5752682539040709;0.9999686926726787
87.139952;1.001426319348129;0.4629363181989548;0.4622903751584751;0.4420240452990382;0.44131975472629187;1.012366072384567;1.0000513908198492;10.000317300973247;0.4167300594358152;0.4519660672350067;0.4520281341980022;0.41167116068329945;-0.40179704201157795;0.5752674519236067;0.9999677368392583
87.149952;1.0014261845259766;0.46293613465589356;0.46229059514453885;0.4420238861547954;0.4413193306916312;1.0123650317243225;1.0000481510443349;10.00032425147752;0.4167299533861489;0.4519663700644688;0.452028405461406;0.411671427332116;-0.4017970421644566;0.5752666534147931;0.9999668047553685
87.159952;1.001426045188501;0.46293597195493535;0.4622908063446082;0.44202372896504083;0.44131892327772665;1.0123640001014333;1.0000449051269273;10.000330846858965;0.4167298401001871;0.4519667166731313;0.45202865886801663;0.4116717084862502;-0.40179704227467783;0.5752658634994549;0.9999659004439991
87.169952;1.0014258994490446;0.46293583098809166;0.4622910053043615;0.4420235751277553;0.44131853509309116;1.012362977427831;1.0000416540912047;10.0003370504868;0.4167297213110048;0.45196710902611176;0.4520288914010335;0.4116720059463309;-0.4017970423418827;0.5752650866282083;0.9999650289504068
87.179952;1.0014257450100732;0.4629357125075667;0.4622911890825354;0.4420234257020645;0.441318168746949;1.0123619631020657;1.0000383998089972;10.000342835832877;0.4167295990853093;0.45196754835738656;0.45202909944994585;0.41167232142959953;-0.40179704236587244;0.5752643264944485;0.9999641955211451
87.189952;1.001425578996871;0.4629356170247732;0.4622913558503425;0.44202328136404584;0.4413178263241025;1.012360955293541;1.0000351444918396;10.000348187950026;0.4167294753574209;0.451968035210871;0.4520292791488718;0.4116726566947357;-0.40179704234671587;0.5752635865646728;0.999963404856196
87.199952;1.0014253980544843;0.46293554479938404;0.4622915049453189;0.4420231429185836;0.4413175091306139;1.0123599511371233;1.0000318898671272;10.000353100545457;0.4167293517456879;0.45196856944652963;0.45202942716577454;0.41167301313644883;-0.4017970422850534;0.5752628706249322;0.9999626611421967
87.209952;1.0014251989454401;0.4629354959538942;0.46229163632707093;0.4420230113863104;0.44131721799638063;1.0123589478700237;1.0000286372473521;10.000357571964019;0.41672922944393037;0.4519691501746489;0.45202954137682844;0.4116733913067894;-0.4017970421819518;0.5752621829105562;0.9999619684495779
87.219952;1.0014249792815926;0.46293547027796134;0.46229174997684447;0.4420228874399127;0.44131695349110495;1.012357944164616;1.0000253885764334;10.000361600706146;0.4167291091151169;0.45196977582388426;0.45202962079342063;0.4116737911455158;-0.40179704203841304;0.5752615278024859;0.9999613305928239
87.229952;1.0014247379212955;0.4629354667498936;0.46229184584931476;0.4420227712619029;0.4413167158921738;1.0123569407703055;1.0000221473048725;10.000365181319037;0.4167289910963673;0.4519704444892622;0.4520296651671765;0.41167421248494995;-0.40179704185517556;0.5752609094060012;0.9999607498433641
87.239952;1.001424474746261;0.4629354836500744;0.46229192391771096;0.442022663006563;0.4413165053696468;1.0123559398669724;1.0000189183513173;10.000368305244352;0.4167288758129394;0.451971154338649;0.45202967470860334;0.4116746549721297;-0.4017970416327962;0.5752603312590444;0.9999602255199502
87.249952;1.0014241900800935;0.46293551922978804;0.4622919838775346;0.44202256316699373;0.44131632235313056;1.0123549438101278;1.000015707000304;10.000370962680863;0.4167287639913346;0.4519719036175875;0.45202964972663584;0.41167511767229303;-0.4017970413716727;0.5752597963032138;0.9999597544214535
87.259952;1.001423884608066;0.46293557190754947;0.4622920249986097;0.4420224726412842;0.44131616753665626;1.0123539546886124;1.0000125175023122;10.000373141123731;0.416728656602576;0.45197269034757337;0.45202959031071793;0.4116755988342914;-0.4017970410719683;0.5752593069323968;0.9999593329332784
87.269952;1.001423559499915;0.4629356399536782;0.4622920464231848;0.44202239276417477;0.4413160415084771;1.012352974331858;1.000009352849424;10.000374826738248;0.4167285546699997;0.45197351224889665;0.45202949639278855;0.4116760958211451;-0.4017970407337221;0.5752588648853403;0.9999589587378102
87.279952;1.0014232158036749;0.4629357213549464;0.4622920474055761;0.4420223253592113;0.4413159446603973;1.0123520035414106;1.000006215498147;10.00037600882211;0.41672845911887907;0.4519743668590769;0.45202936792904497;0.4116766053341878;-0.40179704035736036;0.5752584713677688;0.9999586310380627
87.289952;1.0014228532446596;0.4629358140686532;0.4622920273270585;0.44202227248569503;0.44131587764180347;1.012351041332085;1.0000031075622984;10.000376680698079;0.4167283707954795;0.4519752514766804;0.45202920485671255;0.41167712401316614;-0.40179703994420884;0.5752581275119814;0.999958350214839
87.299952;1.0014224693933071;0.4629359163693616;0.46229198582076697;0.44202223575932;0.4413158417754611;1.0123500856323715;1.0000000303454422;10.00037683940211;0.41672829029811126;0.45197616295274773;0.45202900701976767;0.4116776489732208;-0.4017970394964548;0.5752578346748095;0.9999581176418549
87.309952;1.0014220601300934;0.46293602711398324;0.4622919229047585;0.4420222157206716;0.4413158389007631;1.0123491348020808;0.9999969842750531;10.00037648774101;0.41672821757526823;0.4519770975958109;0.45202877428784505;0.4116781777909828;-0.40179703901672126;0.5752575944082313;0.9999579350606242
87.319952;1.001421621145387;0.46293614614685935;0.46229183901751;0.4420222117397337;0.44131587090262014;1.012348188345221;0.999993969242773;10.00037563302199;0.4167281519618345;0.4519780514313354;0.45202850690032553;0.41167870823279146;-0.40179703850772874;0.5752574080699532;0.9999578036870519
87.329952;1.001421148935828;0.462936274533546;0.46229173517044686;0.4420222225112523;0.44131593927167345;1.0123472467784151;0.999990984504206;10.000374279753583;0.4167280926727737;0.4519790206025134;0.4520282057764358;0.41167923829813685;-0.40179703797215716;0.5752572761932899;0.999957723939202
87.339952;1.0014206406659876;0.4629364140341038;0.46229161318177403;0.4420222468018494;0.44131604478524017;1.012346311505981;0.9999880285879226;10.000372426993321;0.41672803922603735;0.4519800013734845;0.4520278725403721;0.41167976623475966;-0.4017970374125638;0.5752571982443885;0.9999576955289162
87.349952;1.0014200942179705;0.46293656643593184;0.46229147578532537;0.442022283908434;0.4413161874371669;1.0123453847073245;0.9999851000805204;10.0003700771924;0.41672799153979634;0.4519809899260666;0.45202750953402243;0.411680290165254;-0.40179703683130014;0.5752571731238851;0.9999577173324994
87.359952;1.0014195090848277;0.4629367334731692;0.46229132649933735;0.4420223335189838;0.4413163665216343;1.0123444689126337;0.9999821987237987;10.000367245141833;0.4167279496616304;0.45198198245892446;0.45202711969332005;0.41168080796257084;-0.4017970362305669;0.5752571999364923;0.999957787171883
87.369952;1.0014188865883193;0.46293691683228605;0.4622911691806288;0.44202239514743635;0.44131658087903985;1.0123435664524676;0.9999793256631537;10.00036395759967;0.4167279134762595;0.4519829753203678;0.452026706004098;0.411681317616484;-0.4017970356126053;0.575257278161501;0.999957901886425
87.379952;1.0014182285408204;0.4629371179352296;0.46229100735921025;0.44202246779453647;0.4413168294041377;1.012342679199225;0.9999764830221808;10.0003602474163;0.41672788276092343;0.4519839649375396;0.4520262711198957;0.41168181744944243;-0.40179703497978925;0.5752574071997792;0.9999580577141418
87.389952;1.0014175356466237;0.4629373377739776;0.46229084383976177;0.44202255025618153;0.44131711140881374;1.0123418085335263;0.9999736736792881;10.00035614195677;0.4167278574470382;0.45198494801613415;0.45202581734593317;0.4116823058512089;-0.40179703433462494;0.5752575862596405;0.9999582506504441
