time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.399952;1.0014168071500162;0.46293757669208624;0.4622906808900141;0.44202264152082144;0.44131742644334776;1.012340955197524;0.9999709013017181;10.000351649466781;0.41672783773716865;0.4519859219360697;0.4520253464222771;0.41168278089712934;-0.401797033679788;0.5752578147362217;0.9999584768543749
87.409952;1.001416041804758;0.46293783412024;0.4622905205943162;0.4420227407274104;0.44131777376560843;1.0123401190414432;0.9999681705031266;10.000346761001854;0.41672782398169367;0.45198688456869357;0.45202485928868824;0.411683240335944;-0.401797033018134;0.5752580922456403;0.9999587331707471
87.419952;1.001415238727827;0.4629381086458086;0.4622903650414984;0.4420228470650279;0.44131815196891955;1.0123392988593687;0.9999654865600506;10.000341468870642;0.41672781647291374;0.4519878336370179;0.4520243563574563;0.4116836819817022;-0.40179703235257047;0.5752584181998374;0.9999590171657319
87.429952;1.001414397469747;0.4629383983950517;0.4622902164068784;0.4420229599147466;0.44131855903733186;1.0123384926181347;0.9999628540883511;10.000335779466742;0.41672781517243546;0.4519887665366066;0.45202383786180805;0.41168410422139023;-0.40179703168574293;0.5752587915074081;0.9999593262713493
87.439952;1.0014135182813786;0.46293870133337084;0.46229007676397726;0.4420230789028256;0.44131899262897595;1.0123376981329313;0.9999602755213552;10.000329707098674;0.41672781939558845;0.45198968077656393;0.45202330385038875;0.41168450637415754;-0.40179703101990677;0.5752592105991805;0.9999596567738208
87.449952;1.0014126024319787;0.4629390152754328;0.46228994771459336;0.4420232036527875;0.44131945018494084;1.0123369136795093;0.9999577505574353;10.000323258514191;0.41672782776086914;0.45199057437322804;0.4520227541706388;0.4116848886673824;-0.4017970303572834;0.5752596736485586;0.9999600040435191
87.459952;1.0014116520186478;0.4629393378744041;0.46228983037773713;0.4420233336673164;0.44131992876631565;1.0123361381231992;0.9999552768814108;10.000316425731048;0.4167278384761321;0.45199144591002505;0.4520221887514701;0.4116852517267962;-0.401797029700341;0.5752601786933864;0.9999603639830963
87.469952;1.0014106700317789;0.46293966705560624;0.4622897257573357;0.44202346871935355;0.44132042491573487;1.0123353708192564;0.9999528515374124;10.000309189830727;0.4167278496380053;0.45199229448302314;0.45202160799618785;0.4116855958979544;-0.4017970290515643;0.5752607233459289;0.999960733926881
87.479952;1.0014096605951752;0.4629400014879428;0.46228963492016095;0.442023609239738;0.4413209346412982;1.0123346115869716;0.9999504717928915;10.000301528198563;0.4167278592472698;0.4519931196104952;0.4520210128189622;0.4116859210427311;-0.4017970284131512;0.575261304376065;0.9999611125821771
87.489952;1.001408628573614;0.46294034038080095;0.46228955888399786;0.44202375609188893;0.44132145344009394;1.012333860485663;0.9999481346812515;10.00029342057481;0.4167278650015532;0.45199392117834664;0.45202040440087093;0.41168622698392493;-0.401797027787088;0.5752619177266468;0.9999615000125167
87.499952;1.0014075788922725;0.46294068301973385;0.46228949862440977;0.442023909928213;0.44132197632233566;1.0123331173904753;0.9999458358606578;10.00028485138222;0.4167278642963084;0.4519946993726288;0.45201978416433514;0.4116865138796656;-0.40179702717533317;0.5752625588546546;0.9999618971897251
87.509952;1.0014065159601133;0.46294102854336044;0.4622894551832663;0.44202407072597283;0.4413224979098099;1.0123323819356427;0.9999435695724165;10.000275813305848;0.4167278544673879;0.4519954543253227;0.4520191539824772;0.4116867820082674;-0.4017970265796544;0.5752632228871456;0.9999623046786136
87.519952;1.0014054430826698;0.46294137590362283;0.46228942962139064;0.4420242378383655;0.44132301291134735;1.0123316539746146;0.9999413296934523;10.000266314503435;0.4167278329227333;0.45199618588068863;0.45201851636832135;0.41168703129405143;-0.40179702600127803;0.5752639046074401;0.9999627216245992
87.529952;1.0014043623517086;0.46294172403577943;0.46228942292444447;0.4420244103098907;0.4413235167575736;1.0123309340272735;0.9999391106189554;10.000256379530292;0.416727797185625;0.45199689405334503;0.4520178744103255;0.41168726097115604;-0.4017970254406451;0.575264598603296;0.9999631458857854
87.539952;1.0014032750858703;0.46294207192370573;0.462289436022749;0.44202458702443265;0.44132400583029796;1.0123302233277192;0.9999369079299695;10.00024604218262;0.4167277448729125;0.4519975794585361;0.45201723134346405;0.4116874696265717;-0.4017970248973898;0.5752652994650391;0.9999635751092382
87.549952;1.0014021819090746;0.46294241821981236;0.4622894699820029;0.442024766684941;0.4413244773903603;1.0123295234481795;0.9999347186849595;10.000235339275894;0.4167276735236119;0.4519982429280675;0.4520165900102975;0.4116876554937097;-0.40179702437068454;0.5752660018286314;0.9999640076541381
87.559952;1.0014010826791757;0.4629427609450849;0.4622895263361786;0.4420249479576421;0.44132492943262563;1.0123288355684226;0.9999325414772089;10.00022430761472;0.4167275804681711;0.4519988850591052;0.45201595263476335;0.41168781659002285;-0.4017970238596596;0.5752667004629034;0.9999644422867613
87.569952;1.001399976999411;0.46294309775259235;0.46228960722578755;0.4420251298736658;0.4413253604701616;1.0123281599413148;0.9999303770460909;10.000212980170778;0.4167274628412787;0.4519995064745468;0.452015320992427;0.4116879508065815;-0.4017970233634419;0.5752673906104082;0.9999648771028604
87.579952;1.001398864213461;0.4629434263274423;0.4622897150276182;0.4420253121376935;0.4413257693776549;1.0123274960051245;0.9999282286681747;10.000201380553309;0.4167273177416498;0.45200010823622305;0.45201469654719195;0.4116880559285526;-0.4017970228809832;0.5752680683041026;0.9999653090885327
87.589952;1.00139774239541;0.46294374462223487;0.462289851764614;0.44202549499581545;0.4413261552813863;1.0123268427349892;0.9999261016004869;10.000189520233283;0.416727142612463;0.45200069169938567;0.45201408040467395;0.4116881293452527;-0.4017970224109833;0.5752687302847564;0.9999657351138216
87.599952;1.0013966082474537;0.46294405112362996;0.4622900189183705;0.4420256786841352;0.4413265174512141;1.0123261987578929;0.9999240022965143;10.00017740275619;0.41672693559506574;0.4520012578541026;0.45201347335089065;0.4116881680125361;-0.4017970219519375;0.5752693737914191;0.9999661535620822
87.609952;1.0013954584379798;0.46294434495596404;0.4622902176614079;0.4420258627314948;0.4413268553009295;1.0123255622229466;0.9999219376582639;10.000165032733808;0.41672669550521135;0.4520018067119826;0.45201287592781264;0.4116881691419008;-0.4017970215024498;0.5752699965511522;0.9999665649244489
87.619952;1.0013942905784579;0.4629446256719516;0.46229044894368176;0.442026045542217;0.44132716847722925;1.0123249307681046;0.9999199140176075;10.000152422602659;0.4167264215954856;0.45200233742825274;0.4520122886189067;0.4116881308855782;-0.40179702106165976;0.575270596776841;0.9999669708690189
87.629952;1.0013931027725371;0.4629448931834223;0.46229071329450366;0.4420262246571167;0.44132745703345555;1.0123243019129253;0.9999179360082735;10.000139591579732;0.41672611345780547;0.45200284913520233;0.4520117123027487;0.4116880522101973;-0.4017970206291732;0.5752711731557765;0.9999673729700668
87.639952;1.001391892440566;0.46294514794718983;0.4622910105783105;0.4420263973819841;0.4413277217304638;1.0123236736772405;0.999916005814435;10.000126559837886;0.4167257709889321;0.45200334167397416;0.4520111484691866;0.41168793234641204;-0.4017970202046218;0.5752717250153799;0.9999677722458241
87.649952;1.0013906560491845;0.4629453909656081;0.4622913397482428;0.4420265612261291;0.4413279641818429;1.0123230448828187;0.9999141231772636;10.00011334579005;0.4167253942333321;0.4520038157916064;0.4520105989597162;0.4116877705940793;-0.4017970197875009;0.5752722524800511;0.9999681693382414
87.659952;1.001389390251457;0.46294562353881014;0.4622916988134171;0.44202671435305013;0.4413281865159775;1.012322415192283;0.9999122863546954;10.000099965534298;0.4167249832912533;0.45200427298677237;0.45201006577470687;0.4116875663781677;-0.4017970193773204;0.5752727561595626;0.9999685646066679
87.669952;1.0013880931692873;0.4629458470776307;0.4622920851675798;0.4420268561756097;0.44132839085956166;1.0123217854640791;0.9999104935037814;10.000086429581675;0.41672453847104524;0.452004715271109;0.45200955108463214;0.41168731902869976;-0.4017970189737439;0.57527323647666;0.9999689578582494
87.679952;1.0013867649635182;0.46294606302046176;0.46229249582049575;0.44202698762350867;0.4413285791347799;1.0123211581859528;0.9999087433976831;10.000072740963235;0.4167240605424794;0.4520051449749068;0.4520090570989981;0.4116870274442875;-0.4017970185764762;0.5752736934345869;0.9999693480005462
87.689952;1.00138540766481;0.4629462727342236;0.46229292741151456;0.44202711079862606;0.44132875301967045;1.01232053760341;0.9999070355240273;10.000058899674901;0.41672355098563824;0.45200556440702094;0.45200858590931287;0.41168669020918813;-0.4017970181849877;0.5752741269842649;0.9999697332301587
87.699952;1.0013840245514443;0.46294647743906026;0.46229337642725216;0.4420272281541231;0.4413289139292374;1.0123199299362549;0.9999053704336941;10.000044908723869;0.416723012189936;0.4520059753194267;0.452008139437621;0.41168630614214907;-0.4017970177984592;0.5752745372181288;0.9999701120561226
87.709952;1.0013826198068965;0.46294667824504543;0.4622938394106994;0.4420273416299785;0.4413290632419514;1.0123193433157005;0.9999037500959097;10.000030773752815;0.41672244724644397;0.45200637872521526;0.45200771910965687;0.4116858747277212;-0.4017970174160635;0.5752749239990922;0.9999704843088143
87.719952;1.0013811983890253;0.46294687621995567;0.4622943128710073;0.4420274522994623;0.44132920253327124;1.01231878645809;0.9999021777253526;10.000016495150673;0.4167218592018342;0.45200677530517636;0.45200732543255134;0.41168539610635213;-0.40179701703724513;0.5752752864953362;0.9999708510614235
87.729952;1.0013797655316328;0.46294707236074;0.46229479340275137;0.4420275606655095;0.44132933352086356;1.0123182668842907;0.9999006575787533;10.000002059113255;0.4167212504460078;0.45200716576031236;0.45200695807467745;0.4116848708208253;-0.40179701666169093;0.5752756230218152;0.9999712139344724
87.739952;1.0013783261822673;0.4629472675657502;0.46229527805433424;0.44202766710766256;0.4413294579603943;1.0123177908387821;0.9998991948574505;9.999987434087654;0.4167206228018319;0.45200755076230864;0.4520066162435911;0.41168429981469357;-0.4017970162892782;0.5752759310232373;0.9999715747804526
87.749952;1.0013768849148836;0.46294746265217124;0.4622957643788924;0.442027771930389;0.4413295775684639;1.0123173648451145;0.9998977951017942;9.999972572279157;0.41671997809787026;0.45200793080204443;0.45200629893698413;0.411683684652296;-0.40179701592026923;0.5752762072118356;0.999971935792981
87.759952;1.0013754462146522;0.46294765830568;0.4622962502511188;0.4420278752024953;0.4413296939254096;1.0123169965926342;0.999896463269249;9.99995741610181;0.41671931860738193;0.4520083060441069;0.45200600513208544;0.41168302732249057;-0.4017970155553395;0.5752764481575874;0.9999722996016982
87.769952;1.001374014604305;0.4629478550488132;0.4622967337174027;0.4420279769111307;0.44132980851271686;1.0123166944463695;0.9998952036348908;9.999941914081305;0.41671864689984456;0.4520086763825838;0.45200573412769546;0.4116823295823209;-0.4017970151952152;0.5752766510619733;0.9999726690139599
87.779952;1.0013725944194312;0.4629480532724489;0.4622972128381686;0.44202807719548476;0.4413299226549466;1.0123164669373161;0.9998940208182688;9.999926036734477;0.41671796540801326;0.4520090418180961;0.4520054858634061;0.41168159243967817;-0.40179701484036623;0.575276814126309;0.9999730465070118
87.789952;1.0013711895212294;0.46294825326169387;0.4622976856291614;0.4420281761604705;0.4413300372074837;1.0123163228905925;0.9998929204860327;9.999909775541832;0.4167172762381097;0.45200940266317746;0.45200526069379826;0.41168081617263813;-0.40179701449106686;0.5752769365530715;0.9999734339704778
87.799952;1.0013698032069045;0.46294845542241303;0.4622981502444082;0.4420282735054323;0.4413301525528477;1.01231627131119;0.9998919088373679;9.999893132107932;0.41671658105432396;0.4520097594574664;0.4520050588634585;0.4116800009155943;-0.40179701414767294;0.5752770185120513;0.9999738329586713
87.809952;1.0013684381975854;0.4629486607505823;0.46229860519902777;0.44202836836366927;0.4413302690038093;1.0123163203812;0.9998909914834431;9.999876113207558;0.4167158807418718;0.4520101129486928;0.45200488049779713;0.41167914743969586;-0.4017970138108742;0.5752770609328505;0.9999742451257766
87.819952;1.0013670965712271;0.4629488710326346;0.4622990493060625;0.44202845933276846;0.4413303869877574;1.0123164761986714;0.9998901722544844;9.999858728389357;0.41671517520371326;0.45201046417919066;0.45200472589466373;0.4116782575593202;-0.4017970134817311;0.5752770651490046;0.9999746721674558
87.829952;1.00136578005398;0.4629490886174132;0.46229948140631666;0.4420285446454894;0.4413305070203189;1.0123167419601653;0.999889452809135;9.999840982313522;0.416714463734458;0.4520108146702557;0.4520045954128033;0.41167733401910833;-0.4017970131613946;0.5752770328043082;0.9999751149360155
87.839952;1.0013644905414807;0.46294931619701013;0.4622999001462639;0.44202862256034553;0.4413306298684241;1.012317117706299;0.9998888332174286;9.999822870186206;0.4167137456055969;0.45201116663571844;0.4520044891029819;0.411676380184004;-0.40179701285079433;0.5752769658434365;0.9999755727511067
87.849952;1.0013632301953161;0.4629495566301359;0.46230030395947225;0.44202869196570804;0.44133075671693756;1.0123176004840695;0.9998883122869825;9.999804389396264;0.4167130203253962;0.4520115228274112;0.4520044065296086;0.4116753997188301;-0.40179701255067196;0.5752768662727515;0.9999760440906065
87.859952;1.0013620012997662;0.4629498126282199;0.46230069124649176;0.44202875291106264;0.4413308890002334;1.0123181848215446;0.9998878877948224;9.99978555696875;0.41671228771116126;0.45201188599243197;0.45200434688803065;0.41167439630766844;-0.4017970122617451;0.5752767359053871;0.9999765277314151
87.869952;1.0013608058294887;0.46295008653374276;0.4623010603996747;0.44202880661711486;0.44133102794855994;1.0123188637928415;0.999887557106838;9.999766412024599;0.4167115479349664;0.4520122585091444;0.4520043092154243;0.4116733734898413;-0.4017970119847684;0.5752765762400651;0.9999770225886252
87.879952;1.0013596445728075;0.4629503803320219;0.4623014095795836;0.44202885483957316;0.441331174318866;1.0123196305916724;0.9998873174298816;9.999747005652893;0.4167108013953676;0.45201264235609084;0.4520042924518239;0.41167233447368184;-0.40179701172069715;0.5752763884336008;0.9999775261790602
87.889952;1.001358517117942;0.4629506955772517;0.46230173663102614;0.4420288990808241;0.44133132844374895;1.0123204794791034;0.9998871659494692;9.999727394666431;0.41671004858553023;0.45201303913314883;0.4520042954589776;0.41167128202876113;-0.40179701147080515;0.5752761733082337;0.9999780333573207
87.899952;1.0013574233743785;0.46295103298019513;0.4623020394147001;0.4420289402461104;0.4413314899465466;1.012321405056642;0.9998871001985565;9.999707643829353;0.4167092902275352;0.4520134501117361;0.452004317203468;0.4116702188091752;-0.40179701123657013;0.5752759313586919;0.9999785368120635
87.909952;1.0013563648475652;0.4629513921896902;0.4623023163784886;0.442028978739766;0.4413316573994159;1.012322400724803;0.9998871179833013;9.999687825459347;0.41670852742559217;0.45201387630828654;0.4520043570621287;0.4116691476656072;-0.40179701101953486;0.5752756628136488;0.9999790289160392
87.919952;1.0013553441218206;0.4629517722779;0.46230256678717846;0.44202901464675476;0.44133182886977446;1.0123234579973444;0.9998872171603206;9.999668010477318;0.4167077617417731;0.452014318641122;0.45200441496065136;0.4116680713926523;-0.4017970108211374;0.575275367755302;0.9999795031284313
87.929952;1.001354363577795;0.46295217228305213;0.4623027905697831;0.4420290478603938;0.44133200274056805;1.0123245669301777;0.9998873959808553;9.999648258942463;0.41670699532784944;0.4520147782975213;0.45200449116768915;0.41166699253380756;-0.40179701064254875;0.5752750462903844;0.999979953871807
87.939952;1.0013534250091272;0.46295259125660093;0.46230298826981253;0.44202907818125553;0.44133217788905166;1.0123257173063982;0.9998876535350048;9.999628615668884;0.4167062306912177;0.452015256889105;0.4520045860699156;0.4116659137808472;-0.40179701048462174;0.5752746986550633;0.9999803757773326
87.949952;1.001352529901831;0.46295302814645883;0.46230316092279533;0.44202910525063616;0.4413323535025698;1.012326900069419;0.9998879892576281;9.999609112815735;0.4167054700919203;0.4520157560386104;0.4520047002878258;0.4116648384335767;-0.40179701034769405;0.5752743250099976;0.9999807638066973
87.959952;1.001351679414884;0.46295348169921974;0.4623033096315766;0.4420291283370209;0.44133252886501123;1.0123281080444828;0.9998884016914483;9.999589781090048;0.41670471538177456;0.4520162768279609;0.45200483505065553;0.41166377030432394;-0.4017970102313531;0.5752739252393269;0.999981114323231
87.969952;1.0013508743082316;0.4629539504188448;0.4623034351953816;0.44202914633088786;0.44133270325160096;1.012329335434298;0.9998888882901907;9.999570661843316;0.41670396836600987;0.45201681959898954;0.45200499235764025;0.41166271304679986;-0.4017970101345547;0.5752734992803596;0.9999814257889441
87.979952;1.0013501152263828;0.4629544326143629;0.46230353797780904;0.44202915795678066;0.4413328760122287;1.0123305766925064;0.9998894465043737;9.99955180935185;0.41670323103093937;0.4520173840863219;0.45200517458947803;0.411661669465233;-0.4017970100558781;0.5752730476961173;0.9999816983687586
87.989952;1.0013494029642298;0.4629549262568874;0.4623036179824369;0.442029162008376;0.44133304642773113;1.0123318258507101;0.9998900741163251;9.999533283874467;0.4167025054548175;0.45201796976573255;0.45200538404901935;0.41166064144160763;-0.401797009993579;0.5752725718699998;0.9999819332522195
87.999952;1.0013487385266662;0.4629554286639845;0.4623036752409126;0.44202915766486095;0.44133321325296804;1.012333076546588;0.9998907685045545;9.999515143838337;0.4167017936387537;0.45201857629976194;0.4520056229364359;0.41165963045017084;-0.4017970099456339;0.5752720737090196;0.9999821322154365
88.009952;1.0013481232954358;0.46295593647352856;0.4623037103994168;0.4420291447225153;0.44133337459828337;1.0123343226796857;0.9998915261943069;9.999497444524405;0.4167010973861188;0.4520192037540771;0.45200589345127573;0.41165863792215096;-0.40179700991001616;0.5752715550965527;0.9999822971870725
88.019952;1.0013475592744;0.46295644591888047;0.46230372498157457;0.4420291234214378;0.4413335283230827;1.012335559621098;0.9998923428685552;9.999480242627815;0.41670041818507275;0.452019852625872;0.4520061976656537;0.4116576651527486;-0.40179700988491657;0.5752710173334346;0.9999824300736081
88.029952;1.0013470489283918;0.462956953026656;0.46230372115765206;0.44202909398739465;0.44133367241086124;1.0123367849736857;0.9998932140382872;9.99946359804236;0.41669975704123846;0.4520205239432605;0.45200653724500706;0.41165671308536433;-0.4017970098686175;0.5752704610626499;0.9999825331993868
88.039952;1.0013465948780842;0.46295745371312447;0.46230370140646176;0.4420290563792771;0.4413338051517538;1.0123379979820457;0.9998941362554716;9.999447570617432;0.4166991143831974;0.4520212191774206;0.45200691330699083;0.4116557819883326;-0.4017970098593803;0.5752698869955126;0.9999826099379717
88.049952;1.0013462000106614;0.46295794388952444;0.4623036682636152;0.44202901041347725;0.44133392529863985;1.0123391984003212;0.9998951072707779;9.999432218900404;0.4166984901309463;0.4520219396990772;0.45200732659607845;0.4116548712098618;-0.4017970098556578;0.5752692966364066;0.999982664839592
88.059952;1.0013458674966875;0.4629584195098611;0.46230362417101206;0.4420289557020128;0.44133403208805383;1.0123403861640923;0.9998961250661265;9.99941760300136;0.41669788389736284;0.45202268607679646;0.4520077777239385;0.41165397937359915;-0.40179700985639716;0.5752686922404094;0.9999827033896301
88.069952;1.0013456007229564;0.4629588764374825;0.4623035715719163;0.44202889122236005;0.4413341252670003;1.0123415611394306;0.9998971871843894;9.999403785535877;0.4166972952109776;0.4520234577836506;0.45200826722462295;0.4116531047786561;-0.40179700986113176;0.5752680763271167;0.9999827314475331
88.079952;1.0013454037672744;0.462959310236992;0.46230351304324735;0.44202881527117216;0.44133420536531615;1.0123427219117254;0.9998982904189304;9.999390828046943;0.41669672358866056;0.4520242534613906;0.4520087955264691;0.4116522457480169;-0.40179700986975153;0.5752674511837998;0.9999827542715148
88.089952;1.0013452814652528;0.4629597163415817;0.46230345096131004;0.44202872596713183;0.4413342737954978;1.012343865098313;0.9998994306880062;9.999378787513448;0.4166961685792291;0.4520250713871312;0.45200936285806165;0.41165140081864904;-0.4017970098822405;0.5752668186846442;0.9999827764903733
88.099952;1.0013452383214576;0.4629600905280138;0.4623033869855936;0.44202862165214296;0.4413343326717344;1.0123449861575073;0.9999006037470802;9.999367713924544;0.41669562999401877;0.4520259099897862;0.45200996913215064;0.41165056873134476;-0.40179700989867695;0.5752661805834614;0.9999828031629234
88.109952;1.0013452776221503;0.4629604291364067;0.46230332206290004;0.442028500989865;0.4413343846557174;1.0123460804043256;0.9999018063194262;9.999357644277202;0.416695108203199;0.45202676829842864;0.45201061406125825;0.41164974841780555;-0.4017970099193474;0.5752655388613038;0.9999828398442177
88.119952;1.0013454017216432;0.46296072903964475;0.46230325677603107;0.4420283628703903;0.4413344325581386;1.012347143215131;0.9999030363836893;9.999348596670085;0.41669460424840077;0.4520276458740335;0.45201129727620715;0.4116489391476657;-0.40179700994483797;0.5752648959360149;0.9999828914774267
88.129952;1.0013456128400917;0.4629609876163438;0.46230319156401534;0.44202820598911907;0.4413344788212958;1.0123481696432859;0.9999042927305624;9.999340575444128;0.41669411970229775;0.45202854224089;0.45201201819643116;0.41164814085436846;-0.4017970099760255;0.5752642546729512;0.9999829615531481
88.139952;1.0013459135931755;0.4629612027900793;0.4623031267287656;0.4420280284711242;0.441334525436013;1.0123491541675762;0.9999055744347597;9.999333583168896;0.41669365636180866;0.4520294565527612;0.4520127762130143;0.41164735437488076;-0.40179701001394713;0.5752636179877437;0.999983052092761
88.149952;1.0013463064485562;0.46296137315863745;0.4623030622649138;0.44202782820175823;0.4413345740585701;1.0123500907040872;0.9999068798312265;9.999327621413963;0.41669321587771385;0.4520303878650349;0.45201357130581543;0.4116465812290472;-0.40179701005967056;0.575262988448087;0.9999831644571117
88.159952;1.0013467921994719;0.46296149794004954;0.4623029976980107;0.4420276034954048;0.4413346260496036;1.0123509726006663;0.9999082056412676;9.999322681129291;0.4166927994233334;0.452031335433661;0.4520144043202834;0.41164582306473657;-0.4017970101141817;0.5752623683084288;0.9999833000902232
88.169952;1.001347369427926;0.4629615765672817;0.46230293210398987;0.44202735339293026;0.4413346825212467;1.0123517929687131;0.99990954799609;9.999318743298687;0.4166924075272784;0.4520322986539611;0.4520152766901617;0.4116450811638716;-0.4017970101783876;0.5752617597582343;0.9999834601405515
88.179952;1.001348035427344;0.46296160844816286;0.4623028643022597;0.4420270776480654;0.4413347444576221;1.0123525453218758;0.9999109044497178;9.999315790966177;0.41669204024854484;0.4520332770757511;0.45201618992572684;0.41164435613196915;-0.4017970102533153;0.5752611648600332;0.9999836444113515
88.189952;1.0013487868609365;0.46296159332820436;0.4623027930547256;0.44202677662942585;0.4413348129335765;1.012353224061817;0.999912274748029;9.99931381225741;0.41669169766577946;0.45203427056161744;0.45201714493357625;0.4116436480149357;-0.40179701034026205;0.5752605851255352;0.9999838506305547
88.199952;1.0013496200009198;0.46296153184766814;0.4623027171321724;0.44202645113456424;0.4413348891860971;1.0123538251754507;0.999913660326186;9.999312790591668;0.4166913801298412;0.4520352791732142;0.4520181412967398;0.4116429568492169;-0.40179701044077215;0.5752600215103513;0.9999840746641723
88.209952;1.001350531084897;0.46296142565205695;0.46230263532786453;0.4420261021769303;0.4413349744584326;1.012354346825745;0.9999150634656813;9.999312700011831;0.4166910879821707;0.45203630283731583;0.45201917683900605;0.41164228287767396;-0.401797010556506;0.57525947493911;0.9999843115205357
88.219952;1.0013515160123112;0.4629612770333461;0.4623025464094545;0.4420257307916077;0.4413350698376886;1.0123547890646651;0.9999164864318972;9.999313512062002;0.4166908214007577;0.45203734095851766;0.45202024772780547;0.41164162642254803;-0.4017970106889834;0.5752589465750145;0.9999845561344999
88.229952;1.0013525694237546;0.46296108858524004;0.46230244904031803;0.44202533789215354;0.4413351762328078;1.0123551533912392;0.9999179308945747;9.999315201740313;0.41669058077684207;0.4520383920868416;0.45202134907280134;0.41164098801611265;-0.40179701083933056;0.5752584377796449;0.9999848037078836
88.239952;1.001353684290633;0.4629608631311808;0.4623023419041216;0.44202492429262397;0.4413352945771897;1.0123554424196382;0.999919397836894;9.999317747742454;0.41669036699017237;0.45203945391534545;0.4520224755925076;0.41164036842301005;-0.4017970110082274;0.5752579500889494;0.9999850498556888
88.249952;1.0013548523557667;0.46296060375593096;0.46230222392964027;0.4420244907829013;0.44133542600478975;1.0123556591196203;0.9999208875927742;9.999321129225676;0.41669018126278234;0.45204052356029506;0.4520236220169403;0.41163976841947664;-0.4017970111960459;0.5752574849968796;0.9999852905556594
88.259952;1.0013560648758408;0.4629603137719924;0.4623020943063411;0.4420240380701056;0.4413355717640433;1.0123558065060678;0.9999223995725751;9.999325320838743;0.41669002503445174;0.4520415980244735;0.4520247833302478;0.41163918878935807;-0.4017970114030393;0.5752570434990443;0.999985522557361
88.269952;1.001357313327106;0.46295999644439095;0.4623019523290605;0.4420235668639532;0.44133573308353585;1.0123558882169317;0.9999239317349421;9.99933029300574;0.41668989990599653;0.4520426747744923;0.45202595500805665;0.41163863035082937;-0.40179701162938686;0.5752566259933534;0.9999857437963044
88.279952;1.0013585901604285;0.4629596544728268;0.4623017971629698;0.44202307839522936;0.4413359110615874;1.0123559088995469;0.9999254805375427;9.999336017217622;0.4166898072706314;0.4520437518256989;0.4520271331030281;0.411638093893678;-0.4017970118750513;0.5752562327062319;0.999985952687081
88.289952;1.0013598891398328;0.4629592896949065;0.46230162753824855;0.4420225749168043;0.4413361066667108;1.0123558741998706;0.9999270418977528;9.999342470237321;0.41668974778326173;0.4520448271150075;0.4520283141900989;0.4116375803465765;-0.40179701213956537;0.5752558639737809;0.999986147378988
88.299952;1.0013612052465224;0.4629589032626943;0.46230144178648813;0.44202205958923074;0.44133632114214955;1.0123557906251117;0.9999286125079027;9.999349639199364;0.4166897211991265;0.4520458979777903;0.45202949557032435;0.4116370910661483;-0.40179701242186605;0.575255520132585;0.999986325650471
88.309952;1.0013625349422919;0.46295849610390083;0.46230123841245624;0.44202153589612614;0.44133655638229513;1.0123556649200292;0.9999301903741733;9.999357528127655;0.4166897266727029;0.4520469612009635;0.4520306756445823;0.41163662791043204;-0.40179701272028456;0.5752552012329898;0.9999864847758528
88.319952;1.0013638764978094;0.4629580693907685;0.46230101648342353;0.4420210071895802;0.441336814747137;1.0123555032190994;0.9999317742341154;9.999366155636014;0.4166897631664598;0.45204801332511957;0.45203185388678896;0.411636193007164;-0.4017970130326695;0.5752549067519994;0.9999866217123202
88.329952;1.0013652298320834;0.4629576246976319;0.46230077538068237;0.4420204765139728;0.44133709876721866;1.0123553105975809;0.9999333627497214;9.999375540294423;0.41668982964558926;0.4520490510160512;0.4520330303345764;0.41163578839188236;-0.4017970133565957;0.5752546355838084;0.9999867333360037
88.339952;1.0013665958707463;0.46295716369572476;0.46230051442470643;0.4420199463925996;0.44133741096989015;1.0123550908837637;0.9999349544461934;9.999385686417451;0.4166899249679528;0.45205007131001995;0.4520342050941722;0.41163541584623364;-0.4017970136896344;0.5752543863841075;0.9999868162012506
88.349952;1.0013679755946387;0.4629566877375832;0.46230023279543164;0.442019418650376;0.44133775355885346;1.0123548465200372;0.9999365479525497;9.99939657783868;0.4166900477291562;0.45205107138006434;0.45203537822491613;0.41163507700093244;-0.4017970140295054;0.5752541581847994;0.9999868670223462
88.359952;1.001369369600732;0.4629561978959354;0.46229992960683486;0.4420188945839304;0.4413381282060143;1.012354578618092;0.9999381417837562;9.99940817736375;0.4166901963495452;0.45205204805047705;0.45203654971268625;0.41163477338003934;-0.4017970143739753;0.5752539508434867;0.9999868838190848
88.369952;1.0013707783642756;0.46295569543375403;0.46229960407417897;0.4420183753607045;0.4413385361090208;1.012354286926401;0.999939734289818;9.999420432263038;0.41669036918140756;0.4520529977395637;0.4520377193684942;0.4116345061188569;-0.40179701472078044;0.575253765000389;0.9999868659941431
88.379952;1.0013722023438372;0.46295518224788196;0.46229925572923075;0.4420178621811469;0.44133897801957916;1.0123539694546158;0.999941324292364;9.999433281475634;0.41669056430700374;0.4520539169032643;0.45203888692269184;0.41163427559725807;-0.4017970150678426;0.5752536020570573;0.9999868137944974
88.389952;1.0013736414080134;0.46295466092856014;0.4622988845030732;0.44201735593804786;0.44133945418561715;1.0123536225305194;0.9999429114559374;9.999446656671116;0.4166907792764773;0.4520548022402553;0.4520400520715561;0.41163408141447516;-0.40179701541342144;0.5752534643404265;0.9999867283918068
88.399952;1.0013750939741748;0.4629541344262659;0.4622984907522914;0.44201685685340586;0.4413399642702792;1.012353241680737;0.9999444957858638;9.99946047938886;0.4166910112119034;0.45205565033392725;0.45204121426469746;0.4116339226160172;-0.4017970157558619;0.5752533548194992;0.9999866118646971
88.409952;1.0013765569170905;0.4629536058564278;0.46229807522149685;0.44201636459654675;0.4413405072320078;1.0123528224104517;0.9999460768385408;9.999474660733112;0.41669125713284205;0.4520564572718016;0.4520423725290644;0.4116337979219957;-0.40179701609324336;0.5752532762612194;0.9999864663405271
88.419952;1.0013780261613987;0.4629530784949638;0.46229763893632236;0.44201587840139983;0.4413410813303827;1.01235236029465;0.9999476533178242;9.999489107850874;0.4166915142778819;0.45205721868380855;0.45204352538978715;0.4116337060672837;-0.4017970164232791;0.5752532305964024;0.999986292753541
88.429952;1.001379497025895;0.46295255535555824;0.46229718316187446;0.4420153967556372;0.4413416843139051;1.0123518509461347;0.9999492230610723;9.999503733797244;0.4166917805521408;0.4520579300414694;0.4520446709392354;0.4116336461967473;-0.4017970167433881;0.575253218950439;0.9999860900442635
88.439952;1.0013809645106144;0.46295203855336975;0.4622967093478435;0.44201491732797105;0.44134231349152425;1.0123512904582634;0.9999507831114944;9.999518460439909;0.4166920548057628;0.4520585869919936;0.4520458070780039;0.41163361795785036;-0.401797017050773;0.5752532418701657;0.999985855239538
88.449952;1.001382423855539;0.46295152911111037;0.4622962191062392;0.44201443759273656;0.4413429656934785;1.012350675859089;0.9999523301137444;9.999533218407683;0.4166923365624369;0.4520591857338871;0.4520469315429177;0.41163362130754033;-0.40179701734249057;0.5752532992216091;0.9999855841446087
88.459952;1.0013838710803946;0.462951027269136;0.46229571413643306;0.44201395558007484;0.44134363735414167;1.0123500050353507;0.9999538609496086;9.999547952343118;0.4166926256358214;0.4520597231253237;0.45204804166237633;0.41163365617249464;-0.40179701761564607;0.5752533899911714;0.9999852722060901
88.469952;1.0013853034314888;0.46295053308037726;0.46229519596897517;0.4420134702720445;0.4413443245929395;1.012349276758527;0.9999553729904517;9.999562623836194;0.4166929219873625;0.45206019631837424;0.45204913424864435;0.4116337219867191;-0.4017970178677874;0.5752535124747445;0.9999849154209434
88.479952;1.0013867198960629;0.46295004684925645;0.4622946659018248;0.4420129816538681;0.44134502335026143;1.0123484910996066;0.9999568640314161;9.999577206328404;0.41669322553690263;0.4520606025339256;0.45205020566890475;0.41163381750340616;-0.40179701809720675;0.5752536646064208;0.9999845110381409
88.489952;1.001388121166316;0.4629495692068187;0.46229412519574464;0.44201249058346553;0.4413457299362618;1.0123476496743682;0.9999583322830093;9.999591674763511;0.41669353600055553;0.45206093925818086;0.45205125194090096;0.4116339410105669;-0.4017970183027613;0.5752538439242675;0.9999840574305917
88.499952;1.0013895081762643;0.46294910119418275;0.46229357512615177;0.44201199861964446;0.44134644174475346;1.0123467556214163;0.9999597768015289;9.999605994958474;0.41669385316913077;0.45206120429173197;0.4520522690920261;0.41163409051669625;-0.40179701848337895;0.5752540473980987;0.9999835534870193
88.509952;1.0013908804944327;0.4629486442915907;0.4622930168198596;0.4420115076140341;0.4413471572986924;1.0123458131535132;0.9999611982530677;9.999620120363826;0.41669417732876657;0.4520613955389713;0.4520532537130426;0.4116342639001188;-0.4017970186378732;0.5752542715907818;0.9999829987339619
88.519952;1.0013922363553478;0.4629482001087489;0.46229245119002876;0.442011019104505;0.4413478754421197;1.0123448268284618;0.9999625988761811;9.999633998728743;0.4166945092105328;0.4520615109589788;0.4520542031497592;0.41163445930381387;-0.40179701876517115;0.5752545129976732;0.9999823937490616
88.529952;1.0013935732835508;0.4629477700222841;0.46229187918399134;0.4420105341271256;0.44134859453762326;1.0123438009569963;0.9999639815118984;9.999647584545489;0.41669484956595343;0.45206154875817883;0.4520551151789684;0.4116346755668773;-0.40179701886440966;0.5752547681480872;0.9999817393771513
88.539952;1.0013948879347432;0.46294735489965133;0.46229130213106845;0.4420100535497613;0.44134931245321485;1.012342738966158;0.9999653492569553;9.999660849949883;0.41669519887149425;0.45206150763272956;0.4520559873370801;0.41163491225313253;-0.40179701893474;0.5752550335306666;0.999981034978227
88.549952;1.001396175995383;0.4629469547318577;0.46229072190305065;0.44200957828387305;0.44135002707801324;1.0123416433187342;0.9999667060689383;9.99967378402353;0.41669555742116515;0.45206138688611763;0.4520568163241563;0.41163516924334426;-0.40179701897521397;0.5752553057868216;0.9999802775421239
88.559952;1.0013974328215753;0.4629465684961148;0.46229014072476304;0.44200910917194425;0.4413507365410166;1.0123405162064147;0.9999680567511949;9.999686382442311;0.41669592567591024;0.4520611865584426;0.45205759801850487;0.41163544626511955;-0.4017970189848657;0.5752555821881076;0.9999794629739336
88.569952;1.0013986540617306;0.46294619466067055;0.4622895606728464;0.4420086469454462;0.4413514390175938;1.0123393599665174;0.9999694061465544;9.999698642289957;0.41669630446467776;0.4520609077944688;0.45205832792845874;0.411635742663295;-0.4017970189628244;0.5752558608570422;0.9999785885540109
88.579952;1.001399835714489;0.46294583180292526;0.4622889833872421;0.44200819228976035;0.44135213258200395;1.0123381774008633;0.9999707587928199;9.99971056424724;0.41669669488736566;0.45206055312151244;0.45205900168461266;0.4116360574309015;-0.40179701890845376;0.5752561406807053;0.9999776542396053
88.589952;1.001400974027748;0.46294547870222885;0.46228841016068795;0.4420077458235753;0.4413528152561796;1.0123369722014357;0.9999721188776439;9.99972215551021;0.41669709825613455;0.45206012621125774;0.4520596155932367;0.4116363893821903;-0.4017970188215454;0.5752564211205544;0.999976662058536
88.599952;1.0014020659667946;0.46294513420247363;0.46228784205534906;0.44200730802168847;0.44135348530167495;1.0123357485405566;0.9999734898385271;9.999733431682348;0.4166975161581764;0.45205963127216864;0.45206016706386204;0.4116367374185461;-0.4017970187023493;0.5752567018013846;0.999975615007237
88.609952;1.0014031100810536;0.4629447971936571;0.46228728006545283;0.44200687908874714;0.4413541416526714;1.0123345101723509;0.9999748737954668;9.99974441275079;0.41669795024732;0.4520590724605622;0.45206065456538663;0.4116371008266661;-0.4017970185513636;0.5752569822370414;0.9999745168585888
88.619952;1.0014041068550916;0.4629444665958196;0.4622867253123714;0.442006458916483;0.44135478408419104;1.0123332602813973;0.9999762713810252;9.999755114413334;0.416698401948002;0.4520584534508761;0.45206107719702626;0.41163747933587636;-0.40179701836917425;0.5752572620039949;0.9999733724239921
88.629952;1.0014050586072334;0.46294414124010413;0.46228617906309744;0.4420060472684769;0.44135541295922986;1.0123320022397442;0.9999776826873182;9.999765545732421;0.4166988725808268;0.4520577772043527;0.4520614342176046;0.4116378727469498;-0.40179701815635493;0.5752575409028086;0.9999721869470735
88.639952;1.0014059692568333;0.46294381964984255;0.46228564260952293;0.4420056439970007;0.4413560287820814;1.01233074049823;0.9999791086039133;9.999775715314122;0.4166993634896463;0.4520570460496952;0.45206172480139506;0.4116382803878139;-0.40179701791339484;0.5752578189107527;0.9999709647418003
88.649952;1.0014068437755184;0.4629434998365829;0.46228511710338116;0.44200524904582505;0.44135663192242364;1.0123294807833063;0.9999805507290329;9.999785637207705;0.41669987577999396;0.45205626194973925;0.45206194794812893;0.4116387008457852;-0.4017970176409795;0.5752580961748338;0.999969708654896
88.659952;1.0014076873689275;0.4629431793312879;0.46228460343062805;0.44200486241541453;0.4413572226128843;1.0123282292291977;0.9999820105850891;9.999795329324563;0.4167004101275573;0.45205542657052616;0.4520621022989617;0.41163913205001607;-0.40179701734035406;0.5752583729534655;0.9999684210549366
88.669952;1.0014085044134802;0.46294285555319753;0.4622841023187461;0.4420044842781375;0.4413578009074716;1.012326991036389;0.999983489888362;9.999804810000102;0.41670096682635266;0.4520545411526265;0.4520621860018181;0.4116395713782453;-0.40179701701317894;0.575258649326982;0.9999671050274788
88.679952;1.0014092976369497;0.46294252633635413;0.4622836146198984;0.4420041148802127;0.4413583666010574;1.0123257700213737;0.9999849907932487;9.999814099695186;0.41670154596752207;0.452053606675026;0.45206219688170135;0.4116400156814229;-0.401797016661149;0.5752589249783736;0.9999657646441323
88.689952;1.001410068166424;0.46294219022875716;0.4622831412944401;0.44200375424434657;0.4413589194048566;1.0123245689310212;0.9999865154565467;9.999823220207244;0.4167021477128444;0.4520526241926637;0.45206213282137886;0.4116404614879666;-0.4017970162859216;0.5752591993013424;0.9999644046287391
88.699952;1.0014108163819717;0.4629418464120019;0.4622826830533456;0.44200340213870926;0.44135945917746877;1.012323389197041;0.9999880666133046;9.999832189335494;0.4167027723183795;0.4520515947231093;0.45206199208108255;0.4116409053478446;-0.4017970158893005;0.575259471412534;0.9999630300117025
88.709952;1.0014115430021768;0.46294149460180334;0.46228224021296027;0.4420030582330088;0.44135998592002423;1.0123222308208555;0.9999896488821003;9.999841022124624;0.4167034198281533;0.45205051906311383;0.4520617733484719;0.411641343854352;-0.40179701547328994;0.5752597397683711;0.9999616461720686
88.719952;1.001412249451696;0.46294113508544005;0.4622818129108757;0.4420027222737947;0.441360499649468;1.0123210931363174;0.9999912686682516;9.999849735483542;0.4167040898586868;0.452049398155388;0.45206147578835093;0.41164177338949404;-0.4017970150399801;0.57526000184831;0.9999602587896701
88.729952;1.0014129376238856;0.46294076860533157;0.4622814013692382;0.44200239428266735;0.441361000268184;1.0123199749572243;0.9999929327587881;9.999858343591917;0.41670478169077;0.4520482334140925;0.45206109943458533;0.4116421901208094;-0.40179701459157335;0.5752602542256777;0.9999588732129937
88.739952;1.0014136097121624;0.46294039616932636;0.46228100594473515;0.442002074547834;0.4413614875008848;1.0123188743195466;0.9999946473691105;9.999866849427443;0.41670549450119243;0.4520470263679079;0.45206064527673884;0.4116425901873747;-0.4017970141304738;0.5752604926768733;0.9999574945412024
88.749952;1.0014142682213103;0.46294001900745374;0.4622806269479356;0.44200176347350606;0.4413619611157822;1.0123177895373252;0.9999964179599274;9.999875245478735;0.41670622750253006;0.4520457780410951;0.4520601144997613;0.4116429696897699;-0.4017970136591811;0.5752607122264711;0.9999561287278234
88.759952;1.0014149164503392;0.46293963849733083;0.46228026452236254;0.4420014617865329;0.44136242129607844;1.0123167201973797;0.9999982489373198;9.999883521104863;0.4167069798685504;0.4520444886753581;0.45205950780493404;0.4116433245578981;-0.40179701318018834;0.5752609076599754;0.999954782816929
88.769952;1.0014155589088325;0.4629392559957244;0.46227991876056956;0.4420011708725245;0.4413628685166958;1.012315666384398;1.00000014305377;9.999891665536357;0.41670775058701703;0.4520431578194819;0.45205882575589323;0.4116436505151718;-0.4017970126960698;0.5752610744480869;0.9999534640262032
88.779952;1.0014162008808596;0.46293887273010537;0.46227958985682494;0.4420008924393918;0.44136330300735693;1.0123146276114365;1.0000021009467281;9.999899667059985;0.4167085384767184;0.45204178456013616;0.45205806969059503;0.4116439432567601;-0.4017970122094556;0.5752612094016845;0.9999521789990873
88.789952;1.0014168474909448;0.4629384897319394;0.4622792780620111;0.4420006278305261;0.4413637246893107;1.0123136028458528;1.0000041213855415;9.999907514009898;0.41670934218024436;0.4520403677920423;0.4520572421041248;0.41164419886715414;-0.40179701172266924;0.5752613109436894;0.9999509334942493
88.799952;1.001417502773293;0.46293810802591184;0.4622789834450514;0.4420003778160166;0.44136413365159893;1.0123125912387325;1.0000062024137286;9.999915196734374;0.41671016010634193;0.4520389065561637;0.45205634618581103;0.4116444142032024;-0.4017970112373564;0.5752613791631335;0.9999497323554302
88.809952;1.001418169401695;0.4629377291454476;0.46227870576490904;0.4420001426509699;0.441364530432616;1.0123115924508732;1.0000083424573185;9.999922711434612;0.41671099065110195;0.45203740030308287;0.4520553852507562;0.4116445870437778;-0.40179701075450047;0.5752614155470865;0.9999485798362262
88.819952;1.0014188493405805;0.4629373551853022;0.46227844475752355;0.4419999221179812;0.44136491585937726;1.0123106058070699;1.0000105406044872;9.999930062799903;0.4167118323493034;0.4520358488143721;0.4520543625612472;0.41164471620670473;-0.4017970102748376;0.5752614223972038;0.9999474798205337
88.829952;1.0014195444447045;0.46293698820733464;0.46227820054219015;0.4419997158926975;0.44136529093937266;1.0123096291101596;1.0000127963696952;9.999937260149977;0.4167126835836148;0.4520342520734555;0.4520532812424859;0.4116448016609677;-0.40179700979935995;0.5752614022941477;0.999946435576941
88.839952;1.0014202564965795;0.46293662977929106;0.46227797359306627;0.4419995240643073;0.4413656570292923;1.0123086584555714;1.0000151094234557;9.999944313483878;0.41671354232841973;0.45203261058767685;0.45205214430441487;0.41164484433812426;-0.4017970093294091;0.5752613579368336;0.999945449501519
88.849952;1.0014209873393767;0.4629362809862084;0.46227776428991835;0.441999347188856;0.4413660157965201;1.0123076895817784;1.0000174792105527;9.999951233798058;0.41671440614611094;0.4520309259162985;0.4520509550070191;0.41164484559357695;-0.40179700886624514;0.5752612924303627;0.9999445232223904
88.859952;1.0014217395296892;0.46293594285808626;0.4622775723421428;0.441999185802192;0.44136636892307685;1.0123067197853521;1.0000199043251692;9.999958036366964;0.4167152721773959;0.4520292009202282;0.4520497172780719;0.4116448067437157;-0.40179700841070287;0.5752612096507586;0.9999436575613069
88.869952;1.0014225167883077;0.46293561685963497;0.46227739644461857;0.44199903975962657;0.44136671803242383;1.0123057483312297;1.0000223821505085;9.999964745005224;0.41671613725559464;0.45202743966058667;0.4520484358727079;0.4116447291327933;-0.4017970079633338;0.5752611138664967;0.9999428517938399
88.879952;1.0014233230755898;0.46293530499873764;0.4622772345238999;0.4419989080414793;0.44136706488415334;1.012304775520036;1.0000249089868543;9.999971388105303;0.416716998075541;0.4520256470104873;0.45204711616099086;0.4116446145391763;-0.4017970075247037;0.5752610087924274;0.99994210277039
88.889952;1.0014241607622856;0.4629350096978902;0.4622770842841622;0.4419987893020758;0.44136741149568043;1.0123038024237483;1.0000274802519338;9.999977985457145;0.4167178512156032;0.4520238280880241;0.45204576356677256;0.4116444652921397;-0.4017970070955973;0.5752608972305704;0.9999414047589918
88.899952;1.001425029717791;0.46293473366893073;0.4622769435976336;0.4419986823705974;0.4413677601054859;1.0123028313440217;1.000030090753093;9.999984541827343;0.4167186934244023;0.45202198763789053;0.4520443829088776;0.41164428382959684;-0.40179700667723045;0.5752607814672629;0.9999407498007192
88.909952;1.0014259275106505;0.462934479785391;0.4622768107960584;0.44199858626555716;0.44136811326578246;1.0123018657103684;1.0000327351094462;9.999991053442942;0.4167195221410951;0.45202012960599275;0.45204297786668796;0.41164407202185627;-0.4017970062713278;0.5752606637225233;0.9999401283908772
88.919952;1.0014268497699033;0.4629342509672369;0.4622766847847075;0.4419985003670751;0.44136847380322325;1.0123009095131448;1.000035407890334;9.999997511983274;0.41672033575537853;0.45201825731574646;0.45204155069358465;0.4116438308601568;-0.4017970058797725;0.575260546166667;0.9999395308838488
88.929952;1.0014277908816496;0.46293404997042664;0.46227656474809575;0.4419984248686726;0.4413688441921638;1.0122999674622006;1.0000381033141423;10.000003897778852;0.416721133568673;0.4520163740628788;0.4520401022162716;0.4116435608406873;-0.40179700550411057;0.5752604303824518;0.9999389491450621
88.939952;1.0014287451158055;0.4629338789468273;0.46227644974646637;0.44199836090879735;0.4413692262076908;1.01229904569003;1.0000408150565783;10.00001017604966;0.4167219154353768;0.4520144833384725;0.4520386322087661;0.4116432628166144;-0.4017970051454121;0.5752603168158703;0.9999383776235808
88.949952;1.001429707292119;0.4629337391740075;0.46227633856479944;0.44199831030500486;0.44136962166514704;1.0122981514400973;1.0000435363868936;10.000016305127135;0.416722681113658;0.4520125884197192;0.45203713999771217;0.41164293859124473;-0.40179700480439035;0.5752602049207546;0.9999378136817313
88.959952;1.0014306725525703;0.4629336313387522;0.46227622975265104;0.441998275128402;0.4413700331601394;1.0122972916370834;1.0000462602649076;10.000022245157778;0.4167234298296047;0.45201069198240684;0.4520356248334751;0.41164259063316266;-0.40179700448149874;0.575260093595981;0.999937257246008
88.969952;1.001431635578736;0.4629335557799624;0.46227612159061504;0.44199825735573245;0.4413704637175433;1.0122964720975025;1.000048979803103;10.000027959326935;0.4167241605110756;0.4520087963721908;0.452034086102345;0.41164222136763484;-0.4017970041770109;0.5752599812600612;0.9999367099550548
88.979952;1.0014325897318803;0.4629335124466091;0.4622760117317601;0.4419982588785638;0.4413709160699455;1.0122956982671747;1.0000516895498883;10.000033415732808;0.416724872279509;0.45200690417060757;0.452032523655719;0.41164183292842277;-0.40179700389111;0.57525986593679;0.9999361741519427
88.989952;1.001433526714422;0.46293350098782277;0.46227589690534143;0.44199828146694475;0.44137139244773826;1.0122949758196385;1.00005438645777;10.000038592337674;0.41672556438349895;0.45200501827109973;0.45203093792381516;0.4116414273086801;-0.40179700362384196;0.5752597455612614;0.9999356520796553
88.999952;1.0014344371188768;0.4629335206118641;0.46227577326098135;0.44199832627367736;0.44137189462483095;1.0122943097648636;1.0000570694877802;10.000043477697515;0.41672623570541106;0.452003141465533;0.4520293295743089;0.41164100637905776;-0.40179700337487445;0.5752596180641486;0.9999351455060587
