time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.009952;1.0014353114218635;0.46293356981524375;0.4622756369792928;0.4419983934493609;0.44137242400786736;1.0122937035892638;1.0000597387552381;10.00004806798896;0.4167268847756076;0.45200127619098257;0.45202769917196345;0.4116405718050698;-0.40179700314342426;0.575259481257615;0.9999346557871763
89.019952;1.001436140574759;0.46293364675020876;0.46227548454289014;0.44199848229364086;0.44137298188498;1.0122931595855895;1.000062395351155;10.00005236403902;0.416727510538332;0.45199942470553905;0.4520260473178956;0.4116401252746888;-0.4017970029285027;0.5752593328870487;0.9999341839374832
89.029952;1.001436915706807;0.4629337497615078;0.46227531271065203;0.44199859162952615;0.4413735694274976;1.0122926792787907;1.000065041395303;10.000056371191844;0.41672811290690986;0.451997589479528;0.45202437507605303;0.4116396688640569;-0.4017970027290003;0.5752591709940081;0.9999337305321112
89.039952;1.00143762749146;0.46293387722762497;0.46227511848749553;0.4419987200428043;0.44137418719525756;1.0122922635267524;1.000067679791366;10.000060102984795;0.41672869240032556;0.45199577361484766;0.4520226842239484;0.41163920501038936;-0.40179700254353445;0.5752589944208402;0.9999332960449723
89.049952;1.0014382663238517;0.46293402706179587;0.46227489915532743;0.44199886591201537;0.44137483479725403;1.0122919130139953;1.0000703139351586;10.000063578256357;0.41672924943323164;0.4519939809935976;0.4520209772402768;0.4116387363549435;-0.40179700237050586;0.5752588029003339;0.9999328814744732
89.059952;1.0014388233128242;0.4629341967200228;0.4622746523080636;0.44199902744018854;0.4413755110295105;1.0122916284134262;1.0000729474703962;10.000066810487704;0.4167297841071437;0.4519922158956232;0.4520192572380342;0.4116382657181851;-0.4017970022082652;0.575258596426715;0.9999324881466269
89.069952;1.001439291121334;0.4629343836346934;0.4622743760456936;0.44199920284028876;0.4413762139221705;1.0122914090853716;1.0000755841879618;10.000069805377136;0.4167302965470171;0.45199048229503225;0.45201752806478074;0.4116377958138768;-0.4017970020550393;0.5752583743965047;0.9999321166674298
89.079952;1.0014396646248056;0.4629345854636679;0.46227406930024184;0.44199939059861226;0.44137694065128497;1.0122912518260245;1.0000782276971076;10.000072569795986;0.4167307871318508;0.4519887833534029;0.45201579447565576;0.4116373289056522;-0.4017970019088544;0.5752581350867628;0.9999317660571
89.089952;1.0014399418839002;0.4629348002003359;0.46227373194608723;0.4419995895996351;0.44137768780389236;1.0122911516747302;1.0000808801574765;10.000075121891491;0.4167312563099886;0.45198712143925834;0.45201406184395204;0.4116368667857751;-0.40179700176775707;0.575257875715303;0.9999314335589938
89.099952;1.0014401245331404;0.46293502631251776;0.462273364652245;0.4419997990204629;0.44137845175681745;1.0122911036161886;1.0000835410828575;10.000077493580486;0.4167317044413876;0.4519854985269784;0.4520123353818166;0.4116364107122977;-0.4017970016301688;0.5752575930812784;0.9999311152139169
89.109952;1.0014402166260667;0.46293526250980027;0.4622729686570056;0.4420000183031142;0.4413792288548074;1.0122911030636823;1.0000862076014794;10.000079720880752;0.41673213192338376;0.4519839165792062;0.452010619668962;0.41163596116432755;-0.4017970014950772;0.5752572842560236;0.9999308069262901
89.119952;1.0014402233748465;0.46293550724471894;0.4622725456066729;0.4420002471809958;0.4413800156978852;1.012291145719905;1.0000888752090455;10.000081832536925;0.4167325392567545;0.4519823774658893;0.4520089187539674;0.4116355178034651;-0.4017970013618896;0.5752569469749648;0.9999305053253049
89.129952;1.0014401512160938;0.46293575874284576;0.4622720974749437;0.44200048551391646;0.44138080957793535;1.0122912282715888;1.000091538207348;10.000083848989739;0.4167329268431028;0.451980882304552;0.4520072362987869;0.41163507982544945;-0.4017970012300144;0.5752565800980354;0.9999302081898568
89.139952;1.00144000801564;0.4629360155013364;0.46227162637604297;0.4420007332348711;0.4413816087308813;1.0122913493035668;1.0000941906771623;10.000085782688219;0.41673329474047044;0.45197943097852655;0.452005575523313;0.41163464631984686;-0.4017970010986168;0.5752561840330159;0.9999299142414069
89.149952;1.001439802367076;0.462936276376002;0.4622711342110009;0.4420009904690068;0.4413824121562263;1.0122915094601574;1.0000968275808821;10.000087632748793;0.4167336425691703;0.4519780225574262;0.45200393904031994;0.41163421630556996;-0.4017970009668241;0.5752557603350069;0.9999296226149311
89.159952;1.0014395426956029;0.4629365402725254;0.4622706224042045;0.44200125759288655;0.4413832190413626;1.012291711006926;1.0000994448442209;10.000089384250963;0.41673396960783327;0.4519766560605643;0.45200232879997904;0.41163378874797396;-0.4017970008340338;0.5752553106986052;0.999929333081434
89.169952;1.0014392364777678;0.4629368062134786;0.4622700920272184;0.4420015352716585;0.441384028249898;1.0122919571720146;1.0001020387570465;10.000091015145905;0.4167342749744994;0.45197533065119394;0.45200074642418686;0.4116333626648123;-0.40179700069999774;0.5752548365086917;0.9999290463769904
89.179952;1.0014388898276936;0.4629370735348887;0.4622695441365315;0.44200182441643493;0.4413848379927839;1.0122922519344084;1.00010460566635;10.0000925027469;0.4167345577126962;0.45197404539273417;0.4519991936260526;0.41163293710069965;-0.40179700056477596;0.5752543390242533;0.9999287636094352
89.189952;1.0014385082539776;0.46293734154158095;0.46226897995051996;0.4420021260664348;0.44138564560391713;1.012292600157436;1.0001071420299459;10.000093827922038;0.41673481688531905;0.45197279916055955;0.4519976724123393;0.4116325111817556;-0.4017970004285983;0.5752538194961403;0.9999284860098039
89.199952;1.001438097856839;0.46293760899242326;0.4622684009795319;0.4420024412054158;0.4413864478589736;1.012293006688433;1.0001096442236035;10.00009497879056;0.4167350517141041;0.45197159082763444;0.4519961851854416;0.4116320843631117;-0.4017970002916206;0.5752532793370878;0.999928215433723
89.209952;1.001437665605125;0.4629378739465501;0.462267809265731;0.44200277038520924;0.44138724174558636;1.0122934746170102;1.0001121083128246;10.000095951873291;0.41673526163434643;0.45197041950156064;0.4519947345335063;0.41163165651775213;-0.40179700015377967;0.5752527204544716;0.9999279538903091
89.219952;1.0014372188338483;0.4629381340058298;0.46226720744812555;0.44200311354829536;0.4413880249637498;1.01229400444348;1.000114530159989;10.000096748347161;0.4167354464837738;0.4519692844688086;0.45199332290857286;0.41163122777574335;-0.4017970000147611;0.5752521452267604;0.9999277022430582
89.229952;1.001436764870365;0.4629383868460687;0.4622665985072083;0.44200347043630855;0.4413887958770871;1.012294594455738;1.0001169055381247;10.000097364492738;0.4167356068021586;0.45196818474881567;0.4519919527013617;0.411630798291158;-0.40179699987399997;0.5752515561634705;0.9999274599268344
89.239952;1.0014363111593865;0.4629386306200335;0.46226598542020086;0.44200384104021917;0.44138955314783535;1.0122952417546704;1.0001192303830924;10.000097781208977;0.41673574375153327;0.45196711884604096;0.45199062635853426;0.4116303679335882;-0.4017969997308154;0.5752509558483245;0.9999272256687654
89.249952;1.001435865170704;0.4629388639156812;0.46226537085208075;0.4420042254862854;0.4413902955053934;1.0122959436857009;1.0001215011491247;10.000097966469253;0.4167358586848227;0.4519660850415435;0.4519893462383642;0.4116299360271486;-0.4017969995845735;0.5752503470654504;0.9999269981804444
89.259952;1.0014354337219316;0.46293908551160423;0.46226475690940216;0.44200462368365995;0.4413910216582033;1.0122966986343345;1.000123714898758;10.000097892545083;0.4167359527200603;0.45196508154572373;0.4519881145254839;0.41162950147162086;-0.40179699943474234;0.5752497326272035;0.9999267765535126
89.269952;1.0014350225705537;0.46293929422138336;0.4622641452419895;0.4420050353708166;0.4413917299909845;1.0122975056756123;1.0001258693498432;10.000097549742101;0.4167360263852218;0.4519641062812717;0.45198693321471967;0.411629063181672;-0.40179699928092877;0.5752491152312389;0.9999265603138542
89.279952;1.0014346364333122;0.4629394889423057;0.4622635375931827;0.4420054604868088;0.44139241820301495;1.0122983642503274;1.0001279628673707;10.000096945372043;0.41673607956190784;0.45196315711316065;0.4519858037910704;0.41162862039202314;-0.40179699912292294;0.5752484976832807;0.9999263492878411
89.289952;1.0014342789281718;0.46293966884771925;0.4622629360859978;0.4420058992879929;0.441393083223472;1.01229927437682;1.0001299944350934;10.000096094792196;0.4167361119219346;0.4519622325465197;0.4519847267358391;0.411628172654;-0.40179699896073806;0.5752478830233382;0.9999261432848422
89.299952;1.0014339525842755;0.4629398335143313;0.46226234284880496;0.4420063519089543;0.44139372143709277;1.012300236582345;1.0001319638000723;10.000095015005288;0.41673612330942256;0.4519613320385697;0.4519837013305362;0.4116277198585962;-0.40179699879463177;0.5752472743648462;0.9999259412776766
89.309952;1.0014336590819224;0.46293998294323496;0.46226175971767486;0.4420068177585321;0.4413943291941332;1.0123012512003255;1.0001338713149617;10.000093721019287;0.4167361136342445;0.45196045593216116;0.45198272577637555;0.4116272625369648;-0.40179699862501195;0.5752466747316509;0.9999257406385978
89.319952;1.001433399686951;0.46294011750944525;0.4622611883214999;0.4420072954739836;0.44139490344458443;1.0123023178980786;1.0001357172255785;10.000092220313826;0.41673608277271074;0.45195960535601687;0.4519817976182656;0.41162680206804725;-0.401796998452286;0.5752460869078936;0.9999255374677551
89.329952;1.0014331756597552;0.46294023782546667;0.46226063016836205;0.44200778337750185;0.4413954421133055;1.012303436036756;1.0001375008928084;10.000090510940627;0.4167360308092343;0.4519587818789217;0.4519809143811568;0.4116263405623862;-0.4017969982769085;0.5752455134122283;0.9999253276968681
89.339952;1.0014329884383435;0.4629403445491363;0.46226008670394936;0.4420082798700597;0.4413959439962232;1.0123046051185487;1.000139220416585;10.000088590245554;0.41673595822008974;0.45195798705136175;0.4519800738832812;0.41162588066811573;-0.4017969980995448;0.5752449570268888;0.9999251079601109
89.349952;1.001432840095912;0.462940438193304;0.4622595592405998;0.442008783694166;0.4413964085135632;1.0123058250356893;1.0001408727603989;10.00008646508548;0.41673586583320915;0.451957222205757;0.4519792741784642;0.4116254252971422;-0.40179699792104717;0.5752444215778593;0.9999248761911204
89.359952;1.001432734067164;0.46294051906311967;0.4622590486536246;0.4420092940917005;0.4413968356809589;1.0123070964936771;1.0001424542947552;10.000084151087785;0.4167357547552659;0.4519564884022819;0.4519785134990071;0.41162497721717517;-0.40179699774230276;0.5752439119445467;0.9999246320405828
89.369952;1.0014326750619706;0.4629405872819321;0.46225855513050623;0.442009810742606;0.4413972260181391;1.0123084209377744;1.0001439614207117;10.00008166620498;0.41673562618703086;0.45195578637314127;0.4519777902205427;0.41162453868781435;-0.4017969975641264;0.5752434331648255;0.9999243768291596
89.379952;1.0014326677670868;0.4629406427269494;0.46225807796545276;0.44201033356728786;0.4413975802202675;1.012309799550546;1.0001453907396238;10.000079027009996;0.4167354810830116;0.4519551164712328;0.45197710282840836;0.41162411131554827;-0.40179699738730085;0.5752429896005153;0.9999241130817866
89.389952;1.0014327152598241;0.4629406850761014;0.4622576154619209;0.44201086254276123;0.4413978988919018;1.0123112323817447;1.000146738500365;10.00007624549576;0.41673532006933334;0.4519544786700514;0.45197644997390907;0.41162369620931466;-0.40179699721282464;0.5752425848641908;0.9999238438874778
89.399952;1.001432818330622;0.4629407141381029;0.4622571653608438;0.44201139765395553;0.44139818241062007;1.0123127183376228;1.0001479999457814;10.000073327312395;0.41673514376399245;0.45195387280103266;0.4519758306495559;0.411623294184984;-0.40179699704209537;0.5752422221895308;0.9999235724088333
89.409952;1.0014329760694844;0.462940730091348;0.4622567254754789;0.442011938890032;0.441398430841712;1.0123142554103863;1.000149169720256;10.000070275031502;0.4167349529279926;0.4519532990330682;0.4519752443724173;0.4116229056732613;-0.40179699687677767;0.575241904587727;0.9999233015871211
89.419952;1.0014331867085347;0.462940733418165;0.4622562940819117;0.4420124861179644;0.4413986439662583;1.0123158407231048;1.0001502428763536;10.000067092813332;0.41673474819399153;0.4519527582373619;0.4519746910602741;0.4116225305869276;-0.40179699671850244;0.5752416347592244;0.999923033876628
89.429952;1.0014334474580078;0.4629407248345308;0.46225587025091347;0.4420130391972489;0.44139882151978804;1.0123174706021532;1.0001512150745995;10.00006378788191;0.41673452982686787;0.45195225194683053;0.4519741705756657;0.41162216852743605;-0.40179699656863843;0.5752414150224198;0.9999227712777223
89.439952;1.001433753782109;0.4629407055043377;0.46225545398485296;0.4420135983810711;0.4413989635261462;1.0123191407114813;1.0001520824348764;10.000060368588677;0.4167342977052816;0.4519517820491857;0.45197368239176666;0.41162181908163475;-0.40179699642823435;0.5752412473619818;0.9999225155883713
89.449952;1.0014340992383273;0.4629406774075508;0.4622550459998616;0.44201416423320555;0.44139907034029824;1.0123208463314932;1.0001528419412278;10.000056840843966;0.4167340513643478;0.4519513504020241;0.45197322559821657;0.41162148202421867;-0.4017969962981701;0.5752411334468711;0.9999222683941763
89.459952;1.0014344758453542;0.4629406433483249;0.4622546474277378;0.4420147370415427;0.4413991424182872;1.0123225828478861;1.0001534920257136;10.00005320496697;0.4167337902427549;0.45195095832636145;0.451972799055463;0.41162115757240747;-0.4017969961793971;0.575241074140249;0.999922031012265
89.469952;1.0014348749292228;0.46294060637595147;0.4622542594987679;0.44201531654515264;0.44139918014319346;1.012324346288284;1.0001540330296101;10.000049455631792;0.4167335141902363;0.45195060609870885;0.4519724015563225;0.41162084642120256;-0.4017969960728589;0.5752410687390678;0.9999218046576596
89.479952;1.0014352883265925;0.46294056913222037;0.462253883386349;0.4420159022020408;0.4413991835935446;1.012326133511584;1.0001544674645768;10.000045586347042;0.41673322375344024;0.45195029276354015;0.45197203188507973;0.4116205493126538;-0.4017969959790793;0.5752411148554089;0.9999215905961871
89.489952;1.0014357088490553;0.4629405337037549;0.4622535205145171;0.4420164935463174;0.4413991523253211;1.0123279415636568;1.000154799620458;10.000041595596814;0.4167329199702727;0.4519500164804267;0.45197168869221;0.4116202667415319;-0.40179699589787626;0.5752412089391281;0.9999213901946085
89.499952;1.0014361296240557;0.46294050184421054;0.4622531728458196;0.4420170903132902;0.44139908566365726;1.012329766651598;1.0001550344474324;10.000037489957794;0.41673260410952373;0.451949775125842;0.4519713702676107;0.41161999922266607;-0.40179699582836165;0.5752413467756542;0.999921204594374
89.509952;1.0014365434983075;0.4629404750106465;0.4622528425428917;0.44201769235749977;0.4413989833150929;1.012331604008348;1.0001551765966092;10.000033279538492;0.4167322777293374;0.45194956653017243;0.45197107429357897;0.41161974750057495;-0.40179699576918665;0.5752415237739998;0.9999210342227549
89.519952;1.0014369431077639;0.46294045408705925;0.46225253153620166;0.4420182993170242;0.44139884577127886;1.0123334489748144;1.0001552304938428;10.000028968280125;0.4167319427963112;0.4519493883959819;0.45197079782451904;0.4116195122510989;-0.4017969957188966;0.5752417350721246;0.9999208793911697
89.529952;1.0014373208214613;0.4629404393112246;0.4622522417078846;0.44201891010151256;0.4413986744235869;1.0123352981485574;1.0001552006344745;10.000024553443577;0.4167316015853519;0.45194923838463724;0.45197053769600104;0.41161929367562905;-0.4017969956762517;0.5752419754663818;0.9999207414954585
89.539952;1.0014376685296886;0.46294043065945545;0.4622519751331773;0.44201952275443324;0.4413984714349127;1.0123371497695475;1.0001550910016834;10.000020035267243;0.4167312565652884;0.45194911430618023;0.4519702909842818;0.4116190914859768;-0.4017969956404315;0.5752422395512594;0.9999206230500811
89.549952;1.0014379779970561;0.4629404282774007;0.4622517337825791;0.4420201348543625;0.4413982396575759;1.0123390035497608;1.0001549043418527;10.000015421368303;0.416730910302733;0.4519490141176971;0.4519700550224462;0.4116189052875887;-0.40179699561089516;0.5752425220798734;0.9999205266797973
89.559952;1.001438241459572;0.46294043274982616;0.462251519233833;0.4420207439206555;0.4413979827958399;1.01234085983039;1.0001546420087621;10.000010725401578;0.4167305650374878;0.45194893563499816;0.4519698269545428;0.41161873494224877;-0.40179699558706994;0.5752428180213194;0.9999204538446436
89.569952;1.0014384519349249;0.46294044520302235;0.462251332731134;0.44202134760322115;0.4413977053484967;1.0123427181884204;1.0001543043074832;10.000005966164448;0.41673022221425815;0.4519488761562663;0.45196960338407655;0.4116185806342049;-0.40179699556829973;0.5752431224779968;0.9999204040197275
89.579952;1.0014386037268632;0.46294046706509556;0.462251175281914;0.4420219438909462;0.44139741210956307;1.0123445767272967;1.000153891244028;10.000001165736492;0.416729882596801;0.45194883246790124;0.45196938061577135;0.41161844270590786;-0.4017969955539539;0.5752434308457443;0.9999203753840394
89.589952;1.0014386933060457;0.46294049968202344;0.4622510478566277;0.4420225313217442;0.4413971076226476;1.0123464325300662;1.0001534032131325;9.999996349317666;0.41672954673477397;0.451948801221441;0.4519691552661228;0.41161832135991755;-0.40179699554348175;0.5752437390606796;0.9999203662153439
89.599952;1.0014387195181158;0.462940544202369;0.4622509517209881;0.4420231088171724;0.44139679589117586;1.0123482821190488;1.0001528413292526;9.999991546712598;0.41672921521223066;0.4519487792086142;0.45196892483324613;0.41161821636150625;-0.401796995536435;0.5752440437513165;0.9999203754455861
89.609952;1.0014386825580193;0.4629406016328258;0.4622508886162611;0.4420236751253068;0.4413964804934123;1.0123501211124535;1.000152207284096;9.999986790628432;0.41672888876136627;0.4519487635274498;0.45196868789587485;0.41161812701815215;-0.4017969955324602;0.5752443421763055;0.999920402768758
89.619952;1.0014385826957228;0.46294067271081185;0.4622508607284031;0.44202422857260437;0.4413961647935289;1.0123519440632918;1.0001515031059947;9.99998211503209;0.4167285684642817;0.451948751877852;0.4519684438322831;0.4116180525220078;-0.40179699553118714;0.5752446319077882;0.999920448836184
89.629952;1.0014384196893564;0.4629407577779452;0.4622508701852866;0.4420247672915972;0.4413958515828895;1.012353745526656;1.0001507315227347;9.999977554259555;0.4167282555997711;0.4519487427702333;0.4519681925516791;0.4116179921862512;-0.40179699553200987;0.575244910565399;0.9999205148595763
89.639952;1.0014381925747295;0.4629408569454422;0.4622509181087605;0.44202528937165914;0.44139554244756857;1.0123555213926945;1.0001498963041864;9.99997313796311;0.4167279511034978;0.45194873531583435;0.4519679344276425;0.41161794508669375;-0.40179699553400816;0.5752451759602023;0.9999206019266571
89.649952;1.0014378992238397;0.4629409703032863;0.4622510042181414;0.44202579308271817;0.44139523780270207;1.0123572692287124;1.0001490019776695;9.999968888380506;0.4167276555118236;0.45194872866244357;0.4519676700422181;0.4116179094661102;-0.4017969955361496;0.575245426438644;0.9999207111691885
89.659952;1.0014375360932672;0.46294109804974126;0.46225112746837826;0.44202627727300015;0.4413949376147937;1.0123589878224113;1.0001480534762017;9.999964825258827;0.4167273693627921;0.4519487215270335;0.4519673998895012;0.4116178827225006;-0.40179699553751635;0.5752456608703754;0.9999208439613181
89.669952;1.001437099159217;0.46294124056799946;0.4622512870107453;0.4420267413640807;0.4413946419484927;1.0123606764279127;1.0001470561212864;9.999960973233977;0.4167270933804345;0.45194871225311634;0.4519671244405881;0.4116178621453855;-0.4017969955375167;0.5752458782309012;0.9999210010292029
89.679952;1.0014365854759912;0.4629413982741678;0.4622514826978688;0.4420271850290414;0.4413943509251673;1.0123623341338237;1.0001460158481175;9.999957367856682;0.4167268285372072;0.4519486991751582;0.4519668443377487;0.4116178457360498;-0.4017969955362487;0.575246077231384;0.9999211817948568
89.689952;1.001435993974751;0.46294157132897146;0.4622517149405767;0.4420276079666945;0.4413940646480732;1.012363959744582;1.000144939233394;9.999954057356245;0.41672657616722214;0.4519486807734517;0.4519665604397845;0.41161783244518857;-0.40179699553462417;0.5752462565143638;0.9999213854313013
89.699952;1.0014353256287403;0.46294175944876437;0.46225198421633956;0.4420280098152362;0.4413937833533953;1.0123655519103947;1.0001438330180925;9.999951096768182;0.4167263379874127;0.45194865562478653;0.4519662737588912;0.4116178216851809;-0.40179699553392784;0.5752464152566684;0.9999216126236168
89.709952;1.0014345831807494;0.46294196184306924;0.4622522905859839;0.44202839032343555;0.4413935073238928;1.0123671089406368;1.000142703415203;9.999948533941604;0.4167261160560502;0.45194862235185107;0.4519659852469133;0.41161781266660963;-0.4017969955352715;0.57524655324061;0.9999218659023249
89.719952;1.0014337702979375;0.4629421772245756;0.4622526334799478;0.4420287496185899;0.44139323660053753;1.0123686284073572;1.0001415562136915;9.999946399284795;0.41672591282188565;0.4519485795074084;0.4519656954835626;0.41161780431933026;-0.401796995539417;0.5752466702770649;0.99992214857825
89.729952;1.0014328910796026;0.4629424038155856;0.46225301193774715;0.44202908822949794;0.44139297093615104;1.0123701073419995;1.0001403978382426;9.999944710385007;0.4167257311682242;0.4519485253977107;0.45196540456066037;0.411617795694615;-0.4017969955469494;0.5752467657071463;0.9999224638531894
89.739952;1.0014319505212215;0.4629426395671623;0.4622534249596449;0.44202940690137876;0.4413927098980615;1.012371542822113;1.000139235205414;9.999943481506104;0.4167255741891338;0.45194845805128;0.4519651121857298;0.41161778624984463;-0.4017969955585109;0.575246838352129;0.9999228142199157
89.749952;1.0014309552720455;0.4629428828075043;0.46225387147890323;0.44202970630798705;0.4413924527972466;1.0123729320087669;1.0001380738915322;9.999942728474137;0.4167254447206931;0.451948375388119;0.45196481775972724;0.41161777581414366;-0.4017969955749733;0.5752468870394923;0.9999232009251547
89.759952;1.0014299136613196;0.462943132698449;0.46225435010950017;0.44202998681909306;0.44139219859856726;1.012374272253015;1.0001369171722738;9.999942471080052;0.41672534495542407;0.4519482754545832;0.45196452058971964;0.41161776441782133;-0.4017969955975633;0.5752469112853206;0.9999236239709348
89.769952;1.001428834740737;0.46294338902070714;0.46225485909983444;0.4420302484539379;0.44139194610671195;1.0123755619008765;1.0001357663443708;9.999942734392558;0.41672527651143104;0.45194815662053756;0.4519642201250889;0.411617752323776;-0.4017969956276999;0.5752469113147707;0.999924082558937
89.779952;1.0014277270671532;0.46294365194228015;0.4622553965754342;0.44203049089370905;0.44139169429381964;1.0123768008973457;1.000134620959238;9.999943550259408;0.4167252408929284;0.4519480177029597;0.4519639156659825;0.411617740200664;-0.4017969956666023;0.5752468874765928;0.9999245756302668
89.789952;1.001426597966325;0.46294392215832997;0.4622559607442131;0.4420307135105836;0.44139144249647505;1.0123779906198989;1.0001334792747527;9.999944959770094;0.4167252397534699;0.4519478581079295;0.45196360606220753;0.4116177289657078;-0.4017969957151443;0.5752468397203833;0.9999251022966952
89.799952;1.001425453797571;0.462944200833216;0.4622565498188159;0.4420309154416322;0.44139119037027225;1.0123791332043157;1.0001323389995846;9.999947014203252;0.4167252747589524;0.4519476779986489;0.45196328999135005;0.4116177192619609;-0.4017969957739221;0.5752467673739143;0.9999256621845698
89.809952;1.00142430110941;0.4629444891854798;0.46225716197735683;0.4420310956894443;0.44139093764112736;1.012380231036149;1.0001311975759029;9.999949771063765;0.4167253474956108;0.4519474782595324;0.45196296618211634;0.41161771106278233;-0.401796995843152;0.5752466692165413;0.9999262557760447
89.819952;1.0014231477623539;0.4629447882283699;0.4622577957575683;0.4420312533261181;0.4413906838837427;1.012381287232522;1.0001300522632577;9.99995328577415;0.41672545959181484;0.4519472602764729;0.4519626333240695;0.41161770372613926;-0.4017969959224691;0.5752465439766611;0.9999268843256592
89.829952;1.0014220031613887;0.46294509887805946;0.46225845055247755;0.4420313878124522;0.4413904284609272;1.0123823065472737;1.0001289004332565;9.999957605511307;0.41672561267500086;0.4519470256965726;0.45196229010762495;0.4116176963325307;-0.40179699601094027;0.5752463909830855;0.9999275493139058
89.839952;1.0014208774101268;0.4629454223133341;0.4622591266632014;0.4420314993332974;0.44139017053284985;1.0123832953479128;1.000127740000421;9.999962768707553;0.4167258079377573;0.45194677608864015;0.4519619353290897;0.4116176878653121;-0.4017969961072201;0.575246210219901;0.9999282522138333
89.849952;1.0014197799904896;0.4629457602617245;0.4622598250524384;0.44203158900687817;0.44138990913507753;1.0123842610367817;1.0001265698324322;9.999968806486752;0.4167260456760845;0.4519465127931449;0.4519615677715258;0.4116176770866187;-0.40179699620966075;0.5752460020258742;0.9999289946786147
89.859952;1.0014187184232446;0.4629461148122284;0.46226054701308406;0.4420316587198159;0.44138964330539837;1.0123852116865073;1.0001253896430384;9.999975742092971;0.41672632534547527;0.4519462373323688;0.45196118600996393;0.4116176625773968;-0.40179699631649207;0.575245767445032;0.9999297783629808
89.869952;1.0014176972096613;0.46294648790374876;0.462261293635523;0.4420317106231728;0.4413893721193609;1.0123861552787583;1.0001241993268113;9.99998358869101;0.4167266459704524;0.4519459518794089;0.45196078851444205;0.4116176433537776;-0.4017969964260255;0.5752455086088758;0.9999306047204404
89.879952;1.001416717869709;0.4629468810216091;0.46226206533760034;0.44203174662197386;0.4413890946583843;1.0123870984923402;1.0001229984878173;9.999992349908077;0.4167270063470859;0.45194565921234475;0.45196037394976746;0.4116176195324213;-0.40179699653659035;0.5752452282310238;0.9999314754398464
89.889952;1.0014157803017312;0.4629472952437256;0.46226286191600713;0.44203176797588667;0.44138881009971487;1.0123880465590558;1.0001217865364647;10.000002024341862;0.4167274051600431;0.4519453623226698;0.45195994108807863;0.4116175921718773;-0.4017969966463724;0.5752449290570566;0.9999323925316043
89.899952;1.0014148843834343;0.4629477312013818;0.4622636829629874;0.44203177525087395;0.4413885178222871;1.0123890044991257;1.0001205630441128;10.000012611345435;0.41672784119282724;0.4519450642107374;0.45195948832719046;0.4116175625319591;-0.40179699675349373;0.5752446137319384;0.9999333578657947
89.909952;1.0014140306072845;0.4629481887165366;0.46226452798370843;0.4420317687486299;0.4413882171801261;1.012389977867469;1.0001193281049412;10.00002411453594;0.4167283134047644;0.45194476806855166;0.4519590134523635;0.4116175316862895;-0.40179699685622766;0.5752442847500797;0.999934373392561
89.919952;1.0014132201777934;0.462948666496033;0.4622653960907301;0.4420317487974978;0.44138790733794214;1.0123909726368272;1.0001180825444196;10.00003653516145;0.4167288208867049;0.4519444773991866;0.45195851392076414;0.41161750068954644;-0.4017969969533004;0.5752439449174122;0.9999354417565943
89.929952;1.0014124555226571;0.4629491623122965;0.46226628584084;0.44203171554070647;0.4413875876449677;1.0123919951038582;1.0001168274694079;10.000049856967909;0.41672936256261445;0.4519441958163795;0.4519579871738451;0.41161747085969075;-0.40179699704421223;0.5752435983753309;0.9999365660192135
89.939952;1.0014117403520848;0.46294967376103774;0.46226719543791234;0.4420316687374743;0.4413872579201963;1.0123930514066979;1.0001155635862107;10.000064039093619;0.4167299366475663;0.45194392668711514;0.45195743068096106;0.41161744384108445;-0.4017969971292399;0.5752432509308771;0.9999377486438861
89.949952;1.0014110784029921;0.4629501990264904;0.46226812310568755;0.4420316081129914;0.44138691835927124;1.012394146547435;1.0001142916220502;10.000079022312317;0.4167305405565072;0.4519436728026549;0.451956842244111;0.41161742149274794;-0.40179699720918266;0.5752429090044779;0.9999389909604529
89.959952;1.0014104719356944;0.462950736969878;0.4622690674617899;0.44203153393678546;0.44138656949814276;1.0123952834316683;1.0001130134397127;10.00009473802777;0.4167311713187628;0.4519434364021894;0.45195622062739865;0.41161740578925626;-0.40179699728514257;0.5752425785102024;0.9999402935584877
89.969952;1.0014099212537508;0.4629512868014347;0.46227002776884357;0.44203144708511327;0.4413862119793606;1.0123964625216286;1.0001117323003101;10.000111114075679;0.4167318259509271;0.45194321946850513;0.4519555658800171;0.41161739877760106;-0.40179699735836283;0.5752422649596358;0.999941656742028
89.979952;1.0014094250316137;0.4629518477931061;0.46227100386937137;0.44203134871385424;0.4413858460478373;1.012397682665259;1.000110452251648;10.000128078277262;0.4167325018235386;0.45194302386000296;0.4519548792259996;0.41161740249995354;-0.4017969974300797;0.575241973966359;0.9999430800371503
89.989952;1.0014089806836968;0.4629524191773034;0.4622719957117201;0.4420312401049249;0.44138547169244086;1.0123989421691943;1.0001091774504098;10.000145559844857;0.41673319684530796;0.45194285123012434;0.45195416286954976;0.41161741876962765;-0.4017969975013229;0.5752417111528205;0.9999445613285206
89.999952;1.0014085850746495;0.4629530004279941;0.4622730029769406;0.44203112254939586;0.44138508950902866;1.0124002387233642;1.0001079118570166;10.00016348629637;0.4167339089932191;0.45194270298484646;0.45195341974119335;0.4116174488499704;-0.40179699757271914;0.5752414818475231;0.999946096983816
90.009952;1.0014082357353504;0.46295359151906196;0.4622740251437765;0.4420309970551263;0.44138470107195127;1.012401568626942;1.000106659464238;10.000181774711882;0.4167346357942542;0.45194258043187335;0.45195265311368654;0.411617493287875;-0.4017969976444229;0.575241290883631;0.9999476826755084
90.019952;1.0014079316180018;0.46295419260162085;0.4622750614133713;0.44203086422965665;0.4413843084436304;1.0124029267668722;1.000105424295588;10.000200324945748;0.41673537448176334;0.4519424849741714;0.45195186640849533;0.41161755203952305;-0.4017969977160825;0.5752411424822991;0.9999493137771853
90.029952;1.001407672681633;0.46295480349935025;0.46227611032657256;0.44203072452643083;0.4413839137393302;1.0124043072827436;1.000104209691688;10.000219024308127;0.4167361222485728;0.4519424181845757;0.4519510631123212;0.41161762467000085;-0.4017969977868174;0.5752410403448995;0.9999509853278937
90.039952;1.0014074587331039;0.46295542339827866;0.46227716958782056;0.4420305786143369;0.4413835192127386;1.0124057039871548;1.0001030177123205;10.00023776184881;0.41673687618134575;0.45194238177897555;0.4519502463716658;0.4116177104577792;-0.40179699785542067;0.5752409876810193;0.9999526918599931
90.049952;1.0014072884700191;0.46295605047797883;0.4622782361188022;0.4420304276869089;0.4413831273845843;1.0124071109234165;1.0001018490989484;10.00025644094685;0.4167376333963588;0.4519423774436878;0.4519494185364039;0.41161780847235724;-0.40179699792077067;0.5752409869020905;0.9999544274120076
90.059952;1.0014071590052602;0.4629566817721249;0.4622793062922123;0.44203027353699575;0.4413827409524588;1.0124085231998166;1.0001007036518559;10.000274982905394;0.416738391390109;0.4519424065736079;0.45194858124206166;0.41161791764352973;-0.4017969979820753;0.5752410392965585;0.9999561861453409
90.069952;1.0014070661752315;0.46295731368985604;0.4622803763932546;0.44203011837135703;0.44138236286843785;1.0124099370476358;1.000099580434458;10.00029332960938;0.41673914801756223;0.4519424702897068;0.451947736159076;0.4116180368318095;-0.4017969980387986;0.5752411450901689;0.9999579628797999
90.079952;1.0014070053872208;0.4629579425920852;0.46228144282495165;0.442029964631543;0.4413819965666704;1.012411349277964;1.0000984773230182;10.000311450144325;0.4167399012696821;0.4519425697411712;0.45194688583266535;0.41161816494100706;-0.4017969980905705;0.5752413039900198;0.9999597531302752
90.089952;1.0014069713668998;0.46295856490323767;0.46228250194871146;0.44202981487851817;0.4413816458374603;1.0124127572249282;1.0000973909990936;10.00032933722699;0.41674064941911587;0.45194270619568083;0.4519460337400338;0.41161830101749775;-0.40179699813724334;0.5752415157984435;0.9999615530334
90.099952;1.0014069573693456;0.46295917717051815;0.4622835501879303;0.4420296715437309;0.44138131449276224;1.012414158892558;1.0000963181010052;10.000346993494233;0.4167413912150811;0.45194288087888973;0.4519451835729395;0.4116184441452091;-0.4017969981788676;0.5752417804671542;0.9999633588055428
90.109952;1.001406955891666;0.4629597761506915;0.4622845844946365;0.4420295364665486;0.44138100618480425;1.0124155523901477;1.0000952561749006;10.000364425285913;0.4167421257347064;0.4519430948554734;0.4519443386930252;0.41161859322766736;-0.4017969982154576;0.5752420977787538;0.9999651661549693
90.119952;1.0014069601907756;0.4629603584216889;0.46228560263764035;0.4420294104547802;0.4413807242639869;1.0124169350519414;1.0000942036772613;10.00038164107495;0.4167428521317281;0.45194334904662997;0.45194350227459856;0.4116187471624612;-0.401796998246665;0.5752424671889529;0.9999669706922322
90.129952;1.00140696505023;0.4629609196707682;0.4622866032171219;0.4420292932690426;0.4413804715633296;1.0124183036185332;1.000093159988438;10.000398644047161;0.4167435693812535;0.45194364433936574;0.4519426776427137;0.41161890538288;-0.40179699827152887;0.5752428876862894;0.9999687687066863
90.139952;1.001406966843888;0.4629614544493916;0.462287585532202;0.44202918393746243;0.4413802500684379;1.0124196553940703;1.0000921255485975;10.000415423573621;0.4167442761446281;0.4519439814385329;0.4519418683257136;0.411619068037647;-0.4017969982885145;0.575243357789039;0.9999705574481849
90.149952;1.0014069636053786;0.4629619565401422;0.4622885491872972;0.4420290808679084;0.44138006049907685;1.0124209884852438;1.000091101358027;10.000431949923472;0.41674497095832813;0.4519443603986008;0.45194107784729887;0.4116192355322348;-0.4017969982958541;0.5752438760085944;0.9999723350807818
90.159952;1.0014069550394145;0.46296241937969707;0.46228949386238294;0.44202898190023165;0.4413799021467285;1.0124223007694597;1.0000900883386674;10.00044816936389;0.4167456523633381;0.451944780531419;0.45194030938131796;0.41161940788567347;-0.40179699829191146;0.5752444409379965;0.9999741002711485
90.169952;1.0014069417726408;0.46296283650158254;0.46229041968833695;0.4420288847745762;0.44137977316714366;1.0124235896303189;1.000089087169971;10.000464004509828;0.41674631867359246;0.4519452411364038;0.4519395655884667;0.4116195843769908;-0.40179699827543824;0.5752450506394207;0.9999758514799035
90.179952;1.0014069241721728;0.4629632021934735;0.4622913276583719;0.4420287876164928;0.44137967108811393;1.0124248532193783;1.000088098387958;10.000479371367105;0.41674696777500425;0.45194574245486546;0.45193884875254803;0.41161976363623126;-0.401796998245749;0.5752457025795001;0.9999775865472404
90.189952;1.0014069017480112;0.46296351200506697;0.46229221948113;0.4420286890397335;0.441379593324173;1.0124260915909162;1.0000871228858037;10.00049420409486;0.4167475972422421;0.4519462858285249;0.4519381608789702;0.4116199439444932;-0.40179699820272347;0.5752463942030899;0.9999793026418434
90.199952;1.0014068733851988;0.46296376282413637;0.4622930971934338;0.4420285880774345;0.441379537468399;1.0124273065135314;1.0000861621450075;10.000508464021268;0.416748204622117;0.4519468729475287;0.4519375036367005;0.4116201233713632;-0.4017969981465346;0.575247123002031;0.9999809967900586
90.209952;1.0014068379035117;0.46296395255314243;0.46229396295921243;0.4420284840157229;0.4413795012366414;1.0124285003973614;1.0000852176006703;10.000522130499197;0.4167487877529447;0.4519475050148089;0.451936878380182;0.41162029977821823;-0.4017969980772377;0.5752478860273402;0.9999826672134959
90.219952;1.0014067943940865;0.46296407957419944;0.46229481883309853;0.4420283762126785;0.44137948236860725;1.0124296749793074;1.0000842906938008;10.000535190158654;0.4167493451275537;0.4519481823709555;0.4519362862579486;0.411620471042318;-0.40179699799464397;0.5752486795804386;0.9999843140042702
90.229952;1.0014067425058037;0.4629641423583298;0.4622956664513469;0.4420282639460507;0.44137947872263017;1.0124308300668987;1.0000833836956162;10.000547637115274;0.41674987605177943;0.4519489044853704;0.4519357280438329;0.4116206355670056;-0.4017969978986024;0.5752494995273906;0.9999859381845602
90.239952;1.001406683021934;0.4629641394106941;0.4622965071050524;0.44202814611178415;0.44137948849355774;1.012431963140176;1.0000824994275197;10.000559480876598;0.4167503802719168;0.4519496701811434;0.45193520397712705;0.4116207925857673;-0.40179699778920586;0.5752503418881978;0.9999875406820379
90.249952;1.0014066182486394;0.46296406944537866;0.4622973419523085;0.4420280209007883;0.4413795102518821;1.0124330703778104;1.000081640252195;10.000570748818582;0.41675085749873764;0.4519504781038396;0.451934714276648;0.4116209418247544;-0.4017969976666389;0.5752512030631449;0.9999891220856816
90.259952;1.0014065516274155;0.4629639315303787;0.4622981718263694;0.4420278858499585;0.4413795427041399;1.0124341479801713;1.0000808078075734;10.000581479073729;0.41675130744928224;0.45195132698397644;0.4519342597724335;0.41162108290861754;-0.4017969975308632;0.5752520800348374;0.9999906824442297
90.269952;1.001406486970323;0.46296372497356925;0.4622989969204041;0.44202773833528447;0.4413795844481406;1.012435192493208;1.0000800035342086;10.00059171068948;0.41675173012131583;0.4519522153140622;0.45193384167346456;0.4116212151817811;-0.4017969973813749;0.5752529706158094;0.9999922212541594
90.279952;1.0014064283493653;0.4629634489418904;0.46229981676623566;0.44202757605538723;0.4413796338474688;1.012436200754704;1.000079229573847;10.000601478490113;0.41675212579554655;0.45195314109812224;0.45193346087476516;0.41162133788735794;-0.40179699721720424;0.5752538730176514;0.9999937377819084
90.289952;1.0014063804341908;0.462963102186807;0.462300630581057;0.44202739706217004;0.4413796891638209;1.0124371705157975;1.0000784894438277;10.000610811574193;0.4167524948484616;0.451954102158944;0.45193311784151374;0.411621450414763;-0.4017969970371538;0.5752547851090705;0.9999952311378424
90.299952;1.0014063481106317;0.4629626832955391;0.46230143768221943;0.4420271994349012;0.4413797488061852;1.0124381012847183;1.0000777877544913;10.000619731070005;0.4167528375917274;0.4519550964122801;0.45193281295980975;0.41162155273096;-0.401796996840113;0.5752557040510394;0.9999967002093698
90.309952;1.0014063356033218;0.4629621912372655;0.46230223759838784;0.4420269811480114;0.44137981116020225;1.0124389946639487;1.000077129463197;10.000628249872863;0.4167531541994229;0.4519561216090691;0.4519325466210392;0.4116216456623209;-0.4017969966253141;0.575256626332124;0.9999981434845311
90.319952;1.0014063463429825;0.46296162562356863;0.4623030301446671;0.4420267404660602;0.4413798742783809;1.012439854009508;1.000076519095596;10.00063637514586;0.41675344473437775;0.4519571749542961;0.4519323190623149;0.41162173043540756;-0.40179699639248295;0.5752575481529136;0.9999995589025643
90.329952;1.0014063838938458;0.4629609866686317;0.4623038155531003;0.44202647649500026;0.4413799360284961;1.0124406832416502;1.000075959374447;10.000644113013871;0.4167537091724119;0.4519582532900418;0.45193213034227264;0.4116218079677122;-0.40179699614194;0.5752584656717;1.0000009444867448
90.339952;1.0014064528389555;0.4629602751367454;0.46230459441456073;0.44202618934481414;0.4413799944234827;1.0124414856781867;1.0000754501454165;10.00065147577277;0.41675394743062455;0.45195935375863755;0.45193198056936407;0.4116218786673602;-0.40179699587462697;0.5752593748666289;1.0000022991715511
90.349952;1.001406558610939;0.4629594922730106;0.46230536774653097;0.44202587996509085;0.4413800477803149;1.0124422638251769;1.0000749889578975;10.000658483306609;0.41675415956181755;0.45196047417398144;0.4519318703732792;0.4116219424649895;-0.40179699559194054;0.5752602717189731;1.0000036227928866
90.359952;1.0014067066240806;0.4629586396473861;0.46230613728779624;0.4420255500253135;0.4413800947616608;1.0124430193198888;1.0000745728750715;10.000665156589298;0.41675434597477495;0.4519616128773803;0.4519318012264147;0.41162199867605764;-0.40179699529546337;0.5752611528005843;1.0000049158087918
90.369952;1.0014069014903824;0.4629577189321396;0.462306905395701;0.4420252016841505;0.44138013426595823;1.012443752613862;1.0000741999920673;10.000671513682747;0.4167545074034605;0.45196276859494433;0.4519317751203475;0.41162204602408076;-0.4017969949867314;0.5752620154726187;1.0000061794653896
90.379952;1.0014071467838885;0.46295673176973207;0.4623076743366286;0.44202483710701784;0.441380165184732;1.0124444630087808;1.0000738695270122;10.000677571052048;0.4167546447233304;0.4519639405247171;0.4519317940634966;0.4116220831625089;-0.4017969946670265;0.5752628576827553;1.0000074161831602
90.389952;1.0014074456479005;0.46295567978187585;0.4623084457389082;0.4420244581889578;0.4413801862892253;1.0124451493372078;1.0000735811097596;10.000683345612744;0.41675475887765645;0.45196512834766506;0.4519318599384368;0.41162210925516984;-0.4017969943371999;0.5752636777665252;1.0000086294402972
90.399952;1.0014078016594163;0.4629545645426334;0.462309220724389;0.442024066635606;0.441380196299153;1.0124458106470513;1.0000733345807413;10.000688855143618;0.4167548509353901;0.45196633192620883;0.4519319742686349;0.41162212402067;-0.40179699399768365;0.5752644740872807;1.0000098228356737
90.409952;1.0014082186089868;0.4629533876245338;0.462310000305947;0.44202366417332484;0.44138019393271094;1.012446445949365;1.0000731303769521;10.000694117902553;0.4167549221429922;0.4519675509177404;0.4519321378122209;0.41162212736430265;-0.40179699364878735;0.5752652445855517;1.0000109991314834
90.419952;1.0014086993336653;0.4629521507796719;0.46231078565053896;0.44202325272239046;0.4413801780526615;1.0124470540184538;1.0000729697238988;10.000699151282413;0.4167549739379534;0.45196878456374545;0.451932350446077;0.4116221191017944;-0.40179699329097734;0.5752659867950258;1.0000121601210985
90.429952;1.0014092452915384;0.46295085598335717;0.4623115781521133;0.4420228341627077;0.44138014797579816;1.012447633915462;1.0000728541553927;10.000703966130025;0.4167550079057424;0.4519700314667308;0.45193261129377416;0.41162209921078863;-0.4017969929248416;0.5752666984254805;1.0000133070926218
90.439952;1.0014098573134869;0.462949505383343;0.4623123794067844;0.4420224097811901;0.4413801035356208;1.012448184839832;1.0000727847327027;10.000708565092925;0.41675502563429;0.451971289352232;0.45193291875354674;0.4116220684195044;-0.4017969925508721;0.5752673779982149;1.0000144411251566
90.449952;1.0014105364489576;0.46294810136324366;0.46231319112465397;0.44202198010086574;0.4413800447464363;1.0124487051748712;1.0000727615511806;10.000712951191362;0.4167550286809941;0.4519725552170028;0.4519332703668401;0.4116220282901626;-0.40179699216934534;0.5752680249716006;1.0000155630064906
90.459952;1.0014112843527534;0.46294664652325;0.46231401482288215;0.4420215449684938;0.44137997143879953;1.0124491918807423;1.0000727837250325;10.00071713244141;0.4167550187888399;0.45197382582707063;0.4519336629356318;0.4116219806471035;-0.4017969917804542;0.5752686392538378;1.0000166729956061
90.469952;1.0014121030842917;0.46294514338314197;0.4623148514699393;0.44202110355407603;0.44137988324138705;1.0124496409393726;1.000072849909303;10.000721120600195;0.416754998052637;0.4519750980237685;0.451934093117393;0.4116219270398862;-0.40179699138463754;0.5752692206314254;1.0000177704001394
90.479952;1.001412994088926;0.4629435941220637;0.4623157013814742;0.442020654710602;0.4413797799112702;1.0124500485959511;1.0000729586628792;10.000724932880802;0.41675496891927427;0.451976368558275;0.45193455806408067;0.4116218686403059;-0.40179699098282234;0.5752697686122593;1.0000188530094725
90.489952;1.0014139570903806;0.46294200055116125;0.4623165641300906;0.4420201974339394;0.4413796615999121;1.0124504122003224;1.000073107997513;10.000728592012013;0.41675493424629784;0.45197763383848377;0.4519350556950354;0.4116218065019028;-0.4017969905763049;0.5752702825184418;1.0000199169042994
90.499952;1.0014149898820837;0.46294036420336837;0.4623174382242511;0.44201973073471984;0.4413795287609448;1.0124507299937402;1.0000732950508604;10.00073212187933;0.4167548973520452;0.4519788900067697;0.451935584742786;0.4116217418592454;-0.4017969901664556;0.5752707615659598;1.0000209569743246
90.509952;1.0014160887557382;0.4629386866710906;0.46231832097075787;0.4420192533592967;0.4413793817851781;1.0124510004230274;1.0000735165612877;10.0007355437596;0.4167548617650494;0.4519801331715624;0.4519361446762744;0.41162167612044603;-0.40179698975463335;0.5752712050674592;1.0000219677205162
90.519952;1.0014172490617719;0.46293696993161115;0.46231920889445594;0.44201876396154893;0.44137922062269247;1.0124512219205837;1.0000737694565063;10.00073887671531;0.4167548308862405;0.4519813595110163;0.45193673536870715;0.4116216107276627;-0.40179698934213565;0.5752716125142058;1.000022943867601
90.529952;1.001418466018821;0.4629352161839684;0.4623200982560327;0.4420182615416621;0.44137904489232815;1.0124513931486476;1.0000740506691685;10.000742136014958;0.4167548080070552;0.45198256521211144;0.4519373568258303;0.41162154710771237;-0.4017969889300316;0.5752719832201958;1.000023880656413
90.539952;1.0014197354230867;0.4629334277107807;0.46232098530252075;0.4420177456659728;0.44137885446415925;1.0124515128999976;1.0000743563116687;10.000745325136771;0.4167547964873606;0.45198374642779904;0.4519380091262596;0.41162148652286307;-0.4017969885192684;0.5752723161234493;1.0000247737833095
90.549952;1.001421053822327;0.4629316071964885;0.46232186660226327;0.44201721629511165;0.44137864979453817;1.0124515795175835;1.0000746813608616;10.00074843443822;0.4167547996559706;0.45198489953055226;0.451938692059222;0.4116214299647937;-0.4017969881109735;0.5752726101289394;1.0000256192764907
90.559952;1.0014224186812064;0.46292975779459444;0.46232273941832447;0.4420166734909792;0.4413784317906991;1.0124515908683045;1.0000750198721835;10.00075145020633;0.41675482040566775;0.4519860214488975;0.4519394045254989;0.4116213782931488;-0.4017969877065277;0.5752728644337997;1.0000264136155845
90.569952;1.0014238287309165;0.4629278826100435;0.46232360175995035;0.4420161172590137;0.4413782013264433;1.0124515454075;1.00007536508861;10.00075435966639;0.41675486091701547;0.45198710968872113;0.4519401443245929;0.41162133236555765;-0.4017969873073787;0.5752730784500726;1.0000271537499559
90.579952;1.0014252839851667;0.46292598438956095;0.46232445224255997;0.44201554757232836;0.4413779585759643;1.0124514430326572;1.000075709821592;10.000757150285306;0.4167549228645641;0.45198816216141674;0.4519409085405848;0.4116212930291115;-0.401796986914844;0.5752732515728192;1.0000278367457573
90.589952;1.001426785338801;0.4629240659085628;0.46232528994505623;0.4420149645624207;0.44137770264040704;1.0124512847898706;1.000076047314191;10.00075980912847;0.4167550076097182;0.4519891770424865;0.4519416941802126;0.41162126101908125;-0.4017969865301972;0.5752733830505364;1.000028459540846
90.599952;1.0014283339569154;0.46292213047156;0.46232611436964466;0.44201436869332644;0.4413774316877747;1.0124510721999174;1.000076372320794;10.000762319448913;0.41675511597044057;0.45199015281518806;0.4519424984759859;0.41162123685491525;-0.40179698615488985;0.5752734719932081;1.0000290189303187
90.609952;1.001429930648923;0.4629201819066112;0.46232692536140535;0.4420137608795593;0.4413771434211204;1.0124508070945917;1.0000766818302496;10.00076465999695;0.416755248103662;0.45199108857755455;0.4519433188916149;0.4116212208941379;-0.40179698579055667;0.5752735174031219;1.0000295116680553
