time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.619952;1.0014315756261014;0.4629182243197828;0.4623277227266342;0.44201314287458865;0.44137683553767165;1.012450491840456;1.0000769745603326;10.000766812727083;0.4167554038259929;0.45199198416819736;0.4519441530482048;0.41162121338007746;-0.4017969854388523;0.5752735180533017;1.0000299350215327
90.629952;1.0014332685055491;0.46291626198502855;0.4623285060814368;0.44201251771957617;0.4413765059843237;1.012450129120085;1.0000772498789074;10.000768765986482;0.41675558306043475;0.45199283981738486;0.451944998415171;0.41162121441188854;-0.4017969851013183;0.5752734725156723;1.0000302871954099
90.639952;1.0014350078296457;0.462914299237645;0.46232927533504997;0.4420118895499212;0.4413761532699798;1.01244972153277;1.0000775074048973;10.000770508085001;0.41675578594991786;0.45199365579200484;0.45194585221031136;0.4116212241193395;-0.40179698477924536;0.5752733796985818;1.0000305663372466
90.649952;1.0014367905521777;0.46291234030812195;0.46233003101643577;0.44201126275029945;0.44137577681727413;1.0124492720339924;1.0000777466717834;10.000772022229338;0.41675601246029426;0.4519944323510505;0.45194671187571434;0.41162124287157775;-0.4017969844735168;0.5752732392181661;1.0000307688039667
90.659952;1.0014386122693448;0.4629103891182842;0.4623307739157075;0.44201064106821747;0.44137537687267814;1.0124487848576535;1.0000779667046953;10.00077328596926;0.4167562620395753;0.4519951697472213;0.4519475753824442;0.41162127135132737;-0.40179698418463455;0.5752730509713436;1.0000308892909098
90.669952;1.0014404675503772;0.462908449223462;0.4623315045769682;0.4420100271783136;0.44137495421101636;1.012448265723752;1.000078166679002;10.000774274461625;0.41675653367692345;0.45199586806497655;0.45194844081916413;0.41162131075546493;-0.40179698391289925;0.5752728146468618;1.0000309228764137
90.679952;1.0014423499543434;0.46290652414447103;0.46233222309616695;0.4420094228811267;0.4413745101705992;1.0124477212794922;1.0000783469449916;10.000774966402336;0.4167568259378921;0.4519965269258741;0.4519493058978526;0.41162136296597146;-0.4017969836584772;0.5752725298646658;1.000030866196892
90.689952;1.0014442522306823;0.4629046176633896;0.4623329292155664;0.4420088296987874;0.4413740467382456;1.0124471587919384;1.0000785089675508;10.000775343827524;0.41675713681756443;0.45199714526753554;0.45195016813025385;0.41162143031704207;-0.40179698342132075;0.5752721967676012;1.0000307173650211
90.699952;1.0014461668506396;0.4629027335479488;0.46233362263668987;0.4420082492657815;0.4413735663027452;1.0124465858148035;1.0000786548223994;10.000775385686179;0.41675746377665723;0.4519977215342796;0.4519510254193981;0.4116215151645812;-0.4017969832011727;0.5752718165927089;1.0000304759442455
90.709952;1.001448086389929;0.46290087488642706;0.4623343031902237;0.44200768308912436;0.4413730711759003;1.0124460093504608;1.0000787869467747;10.00077506705643;0.4167578041814713;0.4519982542222376;0.4519518761816012;0.4116216197979707;-0.40179698299779737;0.5752713913577691;1.0000301429065281
90.719952;1.001450003390501;0.4628990436180698;0.46233497040271065;0.44200713194913865;0.44137256327945296;1.0124454356058;1.0000789078321344;10.000774363376472;0.4167581556574029;0.45199874236934184;0.45195271880515453;0.4116217467049166;-0.4017969828111864;0.5752709227932381;1.000029720408113
90.729952;1.0014519099580597;0.46289724060535153;0.46233562292487757;0.4420065956874874;0.44137204433693583;1.0124448701947584;1.0000790198878438;10.00077325144295;0.4167585158368775;0.4519991857487741;0.4519535511754066;0.41162189864746435;-0.401796982641518;0.5752704119777085;1.000029211434107
90.739952;1.0014537973473143;0.462895466112029;0.4623362587568323;0.44200607359487715;0.4413715161448615;1.0124443181480443;1.000079125257838;10.000771712787975;0.416758881978721;0.4519995847476907;0.451954370674979;0.41162207835635145;-0.4017969824890412;0.5752698598036364;1.0000286192647403
90.749952;1.0014556559143288;0.46289372033831605;0.4623368760022095;0.4420055648507242;0.4413709804970329;1.0124437844097947;1.0000792250121746;10.000769742266536;0.4167592511068743;0.45199994016185163;0.4519551744458801;0.41162228810879437;-0.4017969823539886;0.5752692671252485;1.0000279470043267
90.759952;1.001457475940449;0.4628920038289102;0.46233747327378977;0.4420050687065255;0.4413704391885571;1.0124432740714584;1.0000793186244288;10.000767348381107;0.4167596203881111;0.4520002530263538;0.45195595962509316;0.4116225295121875;-0.4017969822364818;0.5752686345968453;1.0000271972900687
90.769952;1.0014592487782812;0.4628903176847632;0.46233804967847786;0.44200458463333325;0.4413698942675526;1.0124427916147767;1.0000794047756552;10.00076454367922;0.4167599872201323;0.45200052435636023;0.45195672338004894;0.41162280373531546;-0.4017969821365063;0.5752679629433881;1.000026372299975
90.779952;1.0014609674841328;0.4628886633456652;0.46233860451684916;0.4420041123892468;0.44136934828618074;1.01244234064108;1.000079482673481;10.000761340825964;0.416760349181486;0.45200075501691944;0.4519574629107759;0.41162311178732397;-0.4017969820539259;0.5752672532829263;1.0000254741850185
90.789952;1.0014626267488806;0.4628870420260879;0.46233913689149525;0.4420036517484201;0.44136880448987675;1.012441924241624;1.0000795526545068;10.000757755863928;0.4167607042265463;0.4520009458958835;0.4519581755536272;0.4116234541201616;-0.4017969819885618;0.5752665069764913;1.0000245058486437
90.799952;1.001464222207883;0.4628854544318343;0.4623396456600207;0.44200320219384975;0.4413682665980588;1.0124415449794881;1.0000796159215275;10.000753808794;0.41676105096005656;0.4520010980217966;0.4519588588508675;0.41162382985152307;-0.40179698194036506;0.5752657254919556;1.0000234718578356
90.809952;1.0014657498552353;0.46288390105574373;0.46234012953326814;0.4420027629646554;0.44136773810551233;1.012441205130984;1.000079673699722;10.00074951940875;0.4167613885924968;0.4520012124936521;0.45195951063013357;0.41162423655170904;-0.40179698190939134;0.5752649103399914;1.0000223788649567
90.819952;1.001467206148673;0.4628823826566423;0.4623405871093585;0.44200233326025407;0.44136722182043425;1.0124409072658527;1.0000797263873533;10.000744903333155;0.4167617166216194;0.452001290458629;0.45196012923027634;0.4116246708047021;-0.40179698189552376;0.5752640629135489;1.0000212353567406
90.829952;1.0014685881452987;0.4628809003753414;0.4623410172267805;0.4420019123470991;0.44136671983402115;1.0124406539877455;1.0000797733923155;10.000739975783993;0.4167620345302768;0.4520013332104114;0.4519607137878719;0.4116251290781697;-0.40179698189831725;0.5752631848191361;1.0000200513769042
90.839952;1.001469893052752;0.46287945538989234;0.46234141951159335;0.442001499717641;0.4413662334212639;1.0124404469189139;1.0000798138884042;10.000734762567884;0.4167623416072126;0.4520013422887686;0.45196126436181394;0.41162560833885775;-0.4017969819171248;0.5752622785138675;1.0000188380882724
90.849952;1.001471117444474;0.46287804863183313;0.46234179449442747;0.4420010953610567;0.44136576289057383;1.0124402858571269;1.0000798477307515;10.000729308653325;0.4167626368950393;0.4520013194606082;0.4519617817781644;0.411626106151821;-0.40179698195130586;0.5752613473619557;1.0000176066289006
90.859952;1.0014722568578025;0.46287668100578516;0.46234214311965016;0.4420006998415448;0.44136530765921744;1.012440168997236;1.0000798752303386;10.000723676473903;0.41676291927358045;0.45200126663327594;0.45196226726708505;0.41162662047926224;-0.4017969820002719;0.5752603951489158;1.0000163669623154
90.869952;1.0014733063198824;0.4628753537033527;0.46234246618265445;0.44200031410056123;0.441364866329278;1.0124400942974265;1.0000798962319428;10.000717935752876;0.41676318762718245;0.4520011857711574;0.4519627221011655;0.4116271494203043;-0.4017969820633261;0.5752594255184993;1.0000151275991083
90.879952;1.0014742613534513;0.46287406800990705;0.4623427642647704;0.44199993910112906;0.44136443676144976;1.0124400604927328;1.00007990994893;10.000712152314643;0.41676344098065055;0.45200107892506414;0.45196314747525457;0.4116276910357104;-0.401796982139423;0.57525844164383;1.0000138957586016
90.889952;1.0014751188303892;0.4628728248817134;0.4623430379526796;0.4419995754373525;0.44136401650660934;1.0124400671302398;1.000079915520797;10.00070637728495;0.4167636784816091;0.45200094844662153;0.4519635447227032;0.4116282433756888;-0.40179698222703114;0.5752574463248852;1.0000126773149625
90.899952;1.0014758774150168;0.46287162496166057;0.46234328797063984;0.4419992234342159;0.4413636033885204;1.0124401143283395;1.00007991245549;10.000700640940044;0.41676389920382867;0.4520007971135919;0.451963915688194;0.4116288045173089;-0.40179698232427485;0.5752564424528346;1.0000114766927715
90.909952;1.0014765370727525;0.4628704690600193;0.46234351529509277;0.4419988837652407;0.44136319577855343;1.0124402020737648;1.000079900465066;10.000694959475098;0.4167641019156153;0.4520006279841285;0.4519642628207041;0.4116293725142;-0.40179698242933415;0.5752554335647972;1.0000102967581488
90.919952;1.001477097959299;0.4628693586491882;0.4623437211373498;0.4419985576002843;0.44136279251747007;1.0124403294306026;1.0000798789795244;10.000689344664206;0.41676428512559477;0.4520004441846747;0.45196458882583496;0.41162994564318856;-0.4017969825407684;0.5752544238714742;1.000009138841006
90.929952;1.0014775601357289;0.4628682958798371;0.4623439066886524;0.44199824618207173;0.44136239273362754;1.0124404947319343;1.0000798470225367;10.000683802023149;0.4167644473742048;0.4520002489243536;0.45196489636277976;0.4116305228990166;-0.40179698265740227;0.5752534175554063;1.0000080032776528
90.939952;1.0014779241503435;0.4628672829319896;0.462344072934401;0.44199795065515907;0.4413619958087698;1.0124406958882515;1.000079803499233;10.000678324583527;0.4167645872075802;0.4520000457225271;0.4519651880892628;0.41163110414576237;-0.40179698277794346;0.5752524182208159;1.000006890033675
90.949952;1.001478191214968;0.4628663213948553;0.46234422063308966;0.44199767202397056;0.44136160157125565;1.0124409299454915;1.0000797477892336;10.000672892160972;0.41676470292830214;0.45199983857113224;0.451965466674459;0.41163168971956565;-0.4017969829008673;0.5752514290953955;1.0000057992928806
90.959952;1.0014783627844264;0.4628654122435335;0.4623443503778413;0.4419974108992942;0.44136121058319233;1.0124411929398696;1.0000796803325536;10.000667474125565;0.4167647927639478;0.4519996319044718;0.45196573471775714;0.41163227970948524;-0.40179698302458644;0.5752504534954375;1.0000047319653853
90.969952;1.0014784401190353;0.46286455587262065;0.46234446275443364;0.44199716741889755;0.44136082423472456;1.0124414807473392;1.0000796024661138;10.000662034187009;0.4167648553175724;0.4519994303358758;0.4519659950108318;0.4116328734693647;-0.4017969831475741;0.575249495036467;1.000003689509149
90.979952;1.001478424425007;0.46286375191878837;0.4623445584020876;0.4419969415103809;0.44136044462576907;1.0124417903658762;1.0000795157067206;10.00065653657206;0.41676488972567705;0.4519992381165614;0.4519662509858703;0.41163346980738785;-0.40179698326855773;0.5752485574217412;1.0000026738536119
90.989952;1.0014783177883395;0.462862999397806;0.46234463783128993;0.4419967332436311;0.44136007454134857;1.0124421206946472;1.0000794211243322;10.000650950389064;0.4167648953989097;0.45199905860961875;0.4519665068710387;0.4116340675126781;-0.4017969833868594;0.5752476439345309;1.0000016878177942
90.999952;1.0014781237407364;0.46286229727461475;0.4623447011791652;0.4419965431060566;0.44135971750937236;1.0124424719994867;1.0000793188476496;10.00064524995531;0.41676487170155874;0.451998894235471;0.4519667675608283;0.4116346655474487;-0.4017969835024041;0.5752467572146639;1.00000073493679
91.009952;1.0014778466897056;0.4628616449189337;0.46234474800537184;0.44199637213275783;0.4413593775837239;1.0124428444746567;1.0000792079398335;10.000639410422714;0.41676481779505936;0.45199874686994473;0.4519670383433673;0.41163526278430496;-0.40179698361524924;0.5752458995453572;0.9999998188572016
91.019952;1.0014774912565028;0.4628610421555362;0.4623447770516845;0.4419962217298746;0.4413590588247413;1.0124432373550254;1.0000790868492109;10.000633402690905;0.4167647326319538;0.45199861840031064;0.4519673245455645;0.41163585776451944;-0.40179698372522216;0.5752450729929152;0.9999989429923118
91.029952;1.0014770621167537;0.4628604892550647;0.46234478624867786;0.44199609325746175;0.44135876491841564;1.012443648482224;1.0000789540680834;10.000627192538913;0.41676461513953866;0.45199851113566114;0.4519676312814361;0.4116364487401186;-0.4017969838320198;0.5752442789283028;0.9999981104585464
91.039952;1.0014765640231487;0.4628599869271319;0.4623447732827865;0.44199598782398347;0.4413584992310175;1.0124440738302791;1.0000788083424135;10.000620746073041;0.41676446445704196;0.4519984277596027;0.45196796334716594;0.4116370338578322;-0.4017969839354806;0.5752435177099967;0.9999973245238418
91.049952;1.0014760018416506;0.4628595359371994;0.4623447361898807;0.44199590628430524;0.4413582650823225;1.0124445081402873;1.0000786480668091;10.000614043129739;0.4167642801101249;0.4519983710192301;0.45196832490908323;0.4116376113984915;-0.40179698403572855;0.5752427894760458;0.9999965892503022
91.059952;1.001475380496001;0.46285913652602956;0.46234467335648377;0.4419958489579844;0.44135806585165005;1.0124449464113665;1.000078470918725;10.000607089257949;0.41676406222473383;0.4519983436005868;0.4519687190014885;0.4116381799073725;-0.4017969841330268;0.5752420953868934;0.9999959093339175
91.069952;1.0014747052003286;0.46285878823772136;0.4623445830668525;0.44199581521982617;0.4413579048458434;1.012445384497288;1.0000782745519021;10.00059991232747;0.4167638116689181;0.45199834800569955;0.451969147537838;0.41163873806509355;-0.40179698422741844;0.5752414379269423;0.9999952892545371
91.079952;1.0014739819131668;0.4628584901908165;0.4623444629483089;0.4419958036877619;0.4413577850944528;1.0124458189771401;1.0000780568454704;10.000592549453271;0.4167635299532264;0.45199838616955224;0.45196961187980966;0.411639284566032;-0.40179698431862054;0.5752408202034714;0.9999947328639567
91.089952;1.0014732169384009;0.46285824143643794;0.4623443097342989;0.4419958130134945;0.44135770912476296;1.0124462474088738;1.000077815243864;10.000585038324882;0.41676321899555097;0.4519984592997574;0.4519701132470522;0.4116398182695269;-0.40179698440628464;0.5752402452873507;0.9999942436928966
91.099952;1.001472415828793;0.4628580413835778;0.4623441197449304;0.4419958424194042;0.44135767887564364;1.0124466685397042;1.0000775469304461;10.000577414117945;0.4167628807512078;0.451998568186229;0.45197065275601056;0.4116403383871542;-0.4017969844902909;0.5752397159976429;0.9999938252424913
91.109952;1.0014715829780916;0.46285789005794975;0.4623438896448237;0.44199589159589464;0.4413576959234708;1.012447082066569;1.0000772494617076;10.00056971118527;0.4167625168284873;0.45199871357493754;0.4519712312693903;0.4116408444322996;-0.4017969845708576;0.5752392346474696;0.9999934809773188
91.119952;1.001470721990054;0.46285778780237896;0.46234361677069363;0.4419959605139228;0.44135776181085573;1.0124474886764134;1.0000769204642301;10.000561970951727;0.41676212856396994;0.4519988964836211;0.4519718491923462;0.41164133604686887;-0.4017969846483946;0.5752388027356743;0.9999932141593395
91.129952;1.0014698356763785;0.46285773478721015;0.4623432993287539;0.44199604965788725;0.4413578782355424;1.0124478901897862;1.000076557452737;10.000554246916982;0.41676171746968027;0.4519991184309742;0.4519725063060346;0.41164181284429885;-0.40179698472332426;0.5752384210669181;0.9999930274066609
91.139952;1.0014689256496647;0.46285773073836395;0.4623429368584302;0.4419961603410593;0.44135804696014524;1.0124482892259146;1.0000761583792603;10.000546600512601;0.41676128555596537;0.4519993813395099;0.45197320167917765;0.4116422742968518;-0.40179698479618736;0.5752380902501629;0.9999929221689654
91.149952;1.001467992429136;0.4628577748669536;0.4623425305372706;0.4419962945271641;0.44135826937669015;1.0124486886035402;1.0000757216970728;10.000539097788067;0.416760835407143;0.4519996873575586;0.4519739338041313;0.4116427197661954;-0.40179698486785537;0.5752378110967582;0.9999928983091466
91.159952;1.0014670358819906;0.46285786596548784;0.46234208289281287;0.4419964542040989;0.4413585461009218;1.0124490905372958;1.000075245871197;10.00053181099949;0.41676036988694704;0.45200003892528756;0.45197470088233044;0.41164314866321;-0.40179698493951244;0.5752375847633913;0.9999929539756884
91.169952;1.001466055512066;0.46285800243602593;0.46234159717633583;0.4419966407786178;0.4413588770780916;1.0124494963534225;1.0000747291126844;10.000524814830928;0.41675989156535226;0.4520004386062781;0.4519755009744639;0.41164356051814227;-0.4017969850124571;0.5752374128973958;0.9999930863541526
91.179952;1.0014650509012573;0.4628581822694963;0.4623410769765981;0.4419968549246845;0.4413592619858361;1.0124499075026192;1.0000741694553594;10.000518179376888;0.41675940242748827;0.4520008885263382;0.451976332055706;0.41164395480840904;-0.4017969850879398;0.5752372976498811;0.9999932929118943
91.189952;1.001464022303292;0.4628584031950268;0.4623405261128004;0.44199709689299055;0.44135970037075045;1.0124503264498466;1.000073565242738;10.000511970988438;0.4167589040087507;0.4520013901450482;0.4519771920178509;0.41164433072685624;-0.4017969851671405;0.5752372411203421;0.9999935718993342
91.199952;1.0014629709204377;0.4628586626882301;0.4623399485902351;0.44199736672567863;0.44136019143757793;1.0124507562426164;1.0000729157784776;10.000506255004753;0.4167583976625272;0.45200194441260333;0.451978078503666;0.41164468725962533;-0.4017969852512045;0.5752372446471519;0.9999939221027683
91.209952;1.0014618988102877;0.4628589578796675;0.4623393486215558;0.4419976640028991;0.44136073376021323;1.012451199772893;1.0000722210317823;10.00050109344545;0.41675788469789316;0.45200255184292776;0.45197898881963067;0.4116450235530498;-0.40179698534124253;0.5752373088107476;0.9999943428640143
91.219952;1.0014608088201147;0.46285928580966385;0.4623387306097481;0.44199798755835434;0.44136132519145554;1.012451659466366;1.0000714801112989;10.000496541636972;0.41675736625901366;0.45200321255180775;0.45197992025774303;0.41164533917817064;-0.4017969854383578;0.5752374339401154;0.9999948343469245
91.229952;1.0014597046096556;0.46285964355078413;0.4623380990147178;0.44199833571047165;0.44136196308774867;1.0124521369859245;1.0000706904092005;10.000492641395228;0.41675684325463075;0.452003926282796;0.4519808706030825;0.41164563406288607;-0.40179698554357757;0.5752376202659065;0.9999953972578569
91.239952;1.0014585904844717;0.4628600279082012;0.4623374580461895;0.44199870679393705;0.4413626445752258;1.0124526328430952;1.000069848888631;10.000489411111303;0.41675631651808925;0.4520046924138154;0.45198183838796263;0.4116459082214388;-0.4017969856575272;0.5752378676387313;0.999996032124655
91.249952;1.0014574709219304;0.4628604355567198;0.46233681118219694;0.4419990993569014;0.44136336659434444;1.0124531464038065;1.0000689540999967;10.000486846820092;0.4167557870112267;0.4520055101154754;0.4519828228815963;0.4116461616381455;-0.4017969857801509;0.5752381751418831;0.9999967388349497
91.259952;1.0014563496545419;0.4628608636986751;0.4623361609831097;0.4419995118222272;0.44136412593608704;1.0124536765700498;1.0000680069500207;10.000484938038051;0.41675525612262604;0.45200637849368613;0.4519838239506289;0.4116463943190719;-0.4017969859108114;0.5752385408193988;0.9999975165482387
91.269952;1.0014552286605602;0.4628613103115108;0.46233550939060813;0.4419999422198854;0.44136491953567575;1.0124542226801612;1.0000670101095603;10.000483682548055;0.41675472580590306;0.45200729644356796;0.45198484174356013;0.4116466063096434;-0.40179698604861686;0.5752389617119432;0.999998363502566
91.279952;1.0014541079221522;0.4628617738844849;0.4623348580537814;0.44200038845527195;0.4413657449123686;1.0124547849678283;1.0000659669924736;10.00048308920717;0.4167541982263519;0.45200826234865976;0.4519858765041488;0.4116467978904517;-0.40179698619271087;0.5752394339285463;0.9999992768811614
91.289952;1.0014529859355412;0.4628622532147163;0.4623342084916685;0.4420008485156606;0.441366600380936;1.0124553645348793;1.0000648810277826;10.000483171177075;0.416753675423887;0.45200927407624847;0.45198692885484926;0.4116469698608036;-0.40179698634237754;0.5752399524955676;1.0000002530821672
91.299952;1.0014518601405127;0.4628627473180404;0.4623335620429491;0.44200132022438443;0.4413674848502385;1.0124559629441827;1.0000637553880416;10.000483937103784;0.4167531594253079;0.45201032942537084;0.4519880001346551;0.41164712335592796;-0.4017969864968533;0.5752405115040239;1.0000012878365605
91.309952;1.0014507269764437;0.46286325525706185;0.462332919540116;0.44200180120346333;0.4413683974809139;1.0124565813349904;1.0000625929993205;10.000485390536342;0.41675265255721305;0.4520114263524725;0.45198909241968926;0.41164725944215763;-0.401796986655059;0.5752411049148862;1.0000023762942125
91.319952;1.0014495821971585;0.46286377599374756;0.4623322810338175;0.4420022893585668;0.44136933735892125;1.0124572194537815;1.0000613964381277;10.000487537628063;0.4167521575273204;0.4520125624905175;0.45199020831591347;0.41164737903423826;-0.4017969868155858;0.5752417273992438;1.000003513598787
91.329952;1.0014484220278985;0.4628643084794296;0.4623316458168752;0.4420027832697717;0.44137030305026886;1.012457875375367;1.0000601676745924;10.000490388738951;0.4167516769907007;0.45201373472040846;0.45199135050031547;0.41164748274571666;-0.4017969869770012;0.5752423744972228;1.0000046951744446
91.339952;1.0014472442823679;0.462864851974789;0.4623310126041295;0.4420032821041629;0.4413712923144391;1.0124585461833926;1.0000589082290308;10.00049395015759;0.4167512130463167;0.45201493942445703;0.4519925210422862;0.4116475705227576;-0.40179698713827555;0.5752430422751288;1.00000591639881
91.349952;1.0014460479624938;0.46286540614238714;0.46233037975918123;0.44200378545981084;0.44137230253630316;1.0124592286842917;1.0000576195125799;10.000498219359214;0.41675076729608446;0.45201617281878076;0.4519937209170563;0.41164764171998525;-0.4017969872990274;0.5752437273358026;1.0000071727363982
91.359952;1.0014448318657057;0.4628659707502619;0.46232974563398327;0.4420042934705474;0.4413733315723946;1.0124599192213737;1.0000563029206768;10.000503186424245;0.41675034100773456;0.4520174309134531;0.4519949501749684;0.4116476955823983;-0.4017969874594382;0.5752444274639654;1.000008460248019
91.369952;1.0014435941810835;0.46286654566113367;0.4623291089497368;0.4420048067664058;0.4413743779002432;1.012460613407289;1.0000549602777131;10.000508831517099;0.41674993487379275;0.45201870951820694;0.45199620845292293;0.411647731444612;-0.4017969876198555;0.5752451421418334;1.0000097754690187
91.379952;1.0014423333308264;0.46286713113551414;0.46232846899805385;0.4420053260457903;0.44137543991849854;1.0124613063504586;1.0000535947517233;10.000515121078811;0.4167495489229831;0.4520200043300073;0.4519974950153397;0.4116477485584559;-0.40179698778041273;0.5752458723621819;1.000011114957425
91.389952;1.0014410483821348;0.4628677278037861;0.46232782560363317;0.4420058516882688;0.4413765154198893;1.0124619924042677;1.0000522113920252;10.000522009353345;0.4167491829003187;0.4520213107782662;0.45199880842462714;0.4116477460006129;-0.4017969879410367;0.5752466199575532;1.0000124751273871
91.399952;1.0014397387023704;0.4628683364661019;0.4623271791214933;0.44200638370855105;0.44137760168790235;1.0124626646988857;1.0000508167208293;10.00052944253775;0.4167488366938102;0.4520226239295897;0.45200014668350136;0.4116477228429873;-0.4017969881016488;0.5752473868651866;1.0000138525763382
91.409952;1.001438404222762;0.4628689580700908;0.4623265305773984;0.4420069219502419;0.4413786957965567;1.0124633155745297;1.0000494178448813;10.000537366603863;0.4167485105224437;0.4520239386977251;0.4520015078102264;0.4116476783228812;-0.4017969882622716;0.5752481745559831;1.0000152447122708
91.419952;1.0014370460079383;0.46286959359369206;0.46232588162296406;0.44200746621391623;0.4413797948976794;1.0124639372994446;1.000048022019591;10.000545735807377;0.4167482048696749;0.4520252501311254;0.45200289011848854;0.4116476117582688;-0.4017969884230814;0.5752489837369886;1.0000166500638166
91.429952;1.0014356656995074;0.46287024353863715;0.4623252342510916;0.4420080161822962;0.4413808964388347;1.012464522366359;1.000046636534689;10.000554508214709;0.416747920386197;0.4520265537445584;0.452004292195344;0.41164752241577124;-0.4017969885844242;0.575249814361808;1.0000180682899023
91.439952;1.0014342647385062;0.46287090742147324;0.46232459053745845;0.4420085714137082;0.44138199800737904;1.012465063863125;1.0000452680179628;10.000563633349058;0.4167476579139291;0.4520278458635908;0.45200571273846113;0.4116474096409226;-0.40179698874682734;0.5752506657140921;1.0000194997811682
91.449952;1.0014328450486891;0.46287158392674926;0.4623239525508031;0.4420091314556177;0.4413830969170748;1.012465555994079;1.0000439216422168;10.000573051747594;0.41674741832998397;0.452029123786451;0.45200715018117454;0.4116472729916805;-0.40179698891105214;0.5752515363666473;1.0000209445061226
91.459952;1.0014314103017545;0.4628722715330031;0.4623233224160543;0.4420096957386911;0.44138419011407226;1.0124659943445788;1.0000426015326374;10.000582701589321;0.416747202207498;0.4520303856621737;0.45200860252939756;0.41164711214918104;-0.40179698907809674;0.5752524240302666;1.0000224011909893
91.469952;1.0014299658663661;0.46287296894863383;0.4623227022046081;0.4420102632970299;0.4413852746482139;1.012466375733114;1.000041311757807;10.000592520493392;0.41674700976063667;0.4520316301922839;0.45201006761857204;0.411646926975984;-0.40179698924914464;0.5752533255438027;1.0000238676546271
91.479952;1.0014285174436421;0.4628736752644632;0.46232209338731184;0.4420108326940787;0.4413863483372182;1.0124666976652013;1.0000400567082632;10.000602449825715;0.41674684104705856;0.45203285654258113;0.4520115433569567;0.4116467177722371;-0.4017969894255604;0.5752542373512196;1.0000253413725426
91.489952;1.001427069941238;0.46287438995277286;0.46232149629951924;0.4420114022041646;0.44138740996152137;1.0124669576572751;1.000038840874445;10.000612441200895;0.41674669607220227;0.45203406441508204;0.45201302776919416;0.4116464853171433;-0.4017969896089479;0.5752551560811455;1.0000268198222988
91.499952;1.0014256273168514;0.4628751126850128;0.4623209102960199;0.44201197013978866;0.44138845899893775;1.0124671529423535;1.000037668012026;10.000622455585022;0.4167465748269177;0.4520352537487193;0.45201451916525054;0.41164623070253964;-0.40179698980117134;0.5752560786424247;1.0000283007000126
91.509952;1.0014241928944574;0.4628758431038105;0.4623203344765081;0.44201253509763916;0.4413894954867217;1.0124672810589441;1.000036540580758;10.000632455848862;0.4167464773279002;0.45203642416500567;0.45201601667008834;0.4116459551030591;-0.4017969900042776;0.5752570020835807;1.000029781548113
91.519952;1.0014227696612936;0.46287658074833604;0.46231976820755916;0.44201309576431175;0.4413905201552492;1.0124673408055926;1.0000354604179302;10.000642395956751;0.4167464036856432;0.4520375748813369;0.4520175206305646;0.41164565960504085;-0.40179699022040977;0.5752579235786267;1.0000312590596998
91.529952;1.0014213600948856;0.4628773249813208;0.462319211056868;0.44201365042813084;0.44139153443154516;1.0124673323414017;1.0000344290502148;10.000652214502438;0.4167463543432598;0.45203870522960793;0.45201903232637636;0.41164534537097686;-0.40179699045178974;0.5752588404447085;1.000032729050327
91.539952;1.0014199653546358;0.4628780747852473;0.46231866249910436;0.44201419668511155;0.44139253983024235;1.0124672565563269;1.000033446842722;10.00066184182185;0.4167463302224629;0.4520398149611663;0.45202055333434343;0.4116450138243945;-0.4017969907007001;0.5752597501636442;1.0000341870801999
91.549952;1.001418584282085;0.4628788287030074;0.46231812187100085;0.4420147315326027;0.4413935371016854;1.012467114381035;1.0000325130126448;10.000671211719641;0.4167463324398217;0.4520409039255161;0.4520220852771526;0.4116446665351454;-0.401796990969446;0.5752606505011181;1.0000356288910262
91.559952;1.0014172128989902;0.4628795848987271;0.46231758861051486;0.442015251733658;0.44139452600299334;1.0124669064368785;1.0000316269658012;10.000680264014797;0.4167463618244379;0.45204197170054083;0.45202363001650264;0.41164430516745815;-0.40179699126035273;0.5752615396187958;1.0000370506156924
91.569952;1.0014158449639365;0.4628803410725119;0.4623170626785982;0.4420157542781373;0.4413955055782869;1.0124666334889791;1.0000307888258029;10.000688941969308;0.4167464185744651;0.452043017528566;0.45202518963327365;0.4116439313552654;-0.4017969915756989;0.575262415928661;1.0000384489952656
91.579952;1.0014144730738788;0.46288109454582105;0.4623165450729854;0.44201623684409674;0.4413964743965645;1.0124662967450462;1.0000299984854994;10.00069719437058;0.4167465021681331;0.45204404033401013;0.45202676598451313;0.4116435463330359;-0.401796991917489;0.5752632776938341;1.0000398214568271
91.589952;1.001413089365348;0.46288184269220406;0.4623160379415215;0.4420166979648156;0.44139743067762677;1.0124658971446134;1.0000292547644205;10.000704977860474;0.41674661150638914;0.45204503861046624;0.45202836035309435;0.4116431509758859;-0.4017969922871683;0.575264122768614;1.0000411662013178
91.599952;1.0014116859815652;0.46288258314210967;0.46231554402019776;0.4420171367651431;0.44139837239248125;1.0124654347617805;1.000028555582855;10.000712252732697;0.4167467451753479;0.4520460103528235;0.4520299733531667;0.411642746343637;-0.4017969926855467;0.5752649487750902;1.000042481866613
91.609952;1.001410255799817;0.46288331357285195;0.4623150659903433;0.4420175527775047;0.4413992974474308;1.0124649089432545;1.0000278985689688;10.00071897796198;0.41674690175394524;0.4520469533806123;0.4520316050180839;0.4116423340265877;-0.4017969931130545;0.5752657536093774;1.0000437663884076
91.619952;1.0014087934394196;0.46288403163519504;0.46231460617628045;0.44201794605232375;0.44140020405142816;1.012464318575889;1.0000272813320266;10.000725110018191;0.41674707996174976;0.45204786583856593;0.4520332549691386;0.41164191608652073;-0.4017969935700314;0.5752665356324576;1.0000450163516825
91.629952;1.0014072958174092;0.46288473522188894;0.46231416631859473;0.4420183171437437;0.4414010910110778;1.0124636621945904;1.0000267013711488;10.00073060281362;0.41674727833491926;0.4520487462413579;0.4520349223621918;0.41164149483140233;-0.40179699405669916;0.575267293278877;1.0000462275212647
91.639952;1.0014057613669576;0.4628854227079287;0.4623137474810059;0.44201866686360075;0.4414019576010134;1.0124629383247095;1.0000261560920167;10.000735410126078;0.41674749477216494;0.4520495930388641;0.4520366056733352;0.41164107247155973;-0.40179699457297324;0.5752680249621468;1.0000473954593536
91.649952;1.0014041889305239;0.4628860928309118;0.4623133503239921;0.44201899603621847;0.4414028033329603;1.0124621463228516;1.0000256428053862;10.000739494464403;0.4167477267994246;0.45205040430500637;0.4520383027115284;0.4116406509692385;-0.40179699511856076;0.5752687293726302;1.0000485158925951
91.659952;1.0014025777508881;0.46288674422194037;0.4623129753916553;0.4420193053515399;0.4414036279211086;1.0124612867097333;1.0000251585047517;10.000742836608552;0.41674797253343365;0.4520511778814841;0.45204001098517566;0.4116402323317473;-0.40179699569326355;0.5752694053466921;1.0000495852294287
91.669952;1.0014009279718874;0.4628873750947645;0.4623126231102081;0.44201959535549284;0.4414044309055225;1.0124603600821904;1.0000246999887366;10.000745434250197;0.416748231299866;0.4520519117799762;0.4520417280911802;0.41163981877814176;-0.4017969962969412;0.5752700515858876;1.0000506005787424
91.679952;1.0013992407704964;0.4628879835181996;0.4623122935880711;0.44201986657102904;0.44140521107395186;1.0124593658207592;1.0000242643202473;10.00074729382344;0.41674850332798835;0.4520526044645569;0.4520434518512153;0.4116394125536399;-0.40179699692911464;0.5752706665903624;1.0000515590185497
91.689952;1.0013975182763177;0.46288856798641426;0.4623119863699797;0.4420201195924931;0.44140596674046934;1.012458302055221;1.000023849142574;10.000748429361336;0.41674878915327096;0.4520532548748596;0.45204518024993007;0.4116390158117643;-0.40179699758867704;0.5752712485437067;1.000052457067856
91.699952;1.0013957632921187;0.46288912787229;0.4623117004208436;0.4420203549173295;0.4414066966964123;1.012457166411413;1.000023453000421;10.000748864170804;0.4167490894309059;0.45205386235392525;0.45204691124607327;0.4116386306119598;-0.4017969982739104;0.5752717955348858;1.0000532909282742
91.709952;1.0013939784586876;0.46288966359488776;0.4623114343807344;0.44202057269777106;0.4414074006031702;1.0124559568232179;1.0000230756204853;10.000748624331269;0.41674940512407843;0.45205442655886546;0.45204864256785954;0.41163825901316625;-0.4017969989826104;0.5752723062570283;1.0000540570024383
91.719952;1.0013921653802325;0.4628901764629933;0.4623111866844493;0.44202077281860286;0.4414080786443693;1.0124546723851064;1.0000227178024486;10.000747733558791;0.41674973771806006;0.4520549473794951;0.4520503715975314;0.4116379032631972;-0.4017969997120639;0.5752727803022645;1.000054751836817
91.729952;1.0013903247104639;0.46289066826836506;0.46231095545633333;0.44202095505702876;0.44140873100473466;1.0124533135848421;1.0000223806059525;10.000746217171516;0.4167500891460478;0.4520554249280555;0.45205209543629593;0.4116375658307161;-0.40179700045903216;0.5752732177405386;1.0000553719865015
91.739952;1.0013884570917155;0.4628911406313049;0.46231073854217347;0.44202111909184644;0.44140935729003755;1.0124518814391752;1.0000220639896178;10.00074410199955;0.41675046147695444;0.45205585944833987;0.4520538110055108;0.4116372492805486;-0.4017970012199734;0.5752736186023624;1.0000559147642492
91.749952;1.001386563920287;0.4628915943077334;0.46231053379837583;0.4420212646012056;0.44140995614258344;1.012450376797629;1.0000217661743385;10.000741410923764;0.41675085671277173;0.45205625112513487;0.45205551486359996;0.41163695616635426;-0.4017970019911571;0.5752739828387304;1.0000563792813437
91.759952;1.0013846472996228;0.4628920288847411;0.4623103394991837;0.4420213914601021;0.4414105255121577;1.0124488011217956;1.000021484417067;10.00073816287418;0.4167512767885807;0.4520565999407125;0.4520572029509392;0.41163668892281285;-0.40179700276861957;0.5752743107051141;1.0000567669883569
91.769952;1.001382709513738;0.462892443015087;0.4623101546087468;0.44202149987317546;0.44141106326204993;1.0124471577718392;1.00002121629124;10.000734375440336;0.4167517235620956;0.4520569054435926;0.4520588706523599;0.41163644972098956;-0.40179700354837816;0.5752746029575098;1.0000570815078367
91.779952;1.0013807526813816;0.46289283516920027;0.4623099786980398;0.44202159033895694;0.4414115674508723;1.0124454519770245;1.0000209601452232;10.000730066449469;0.4167521986521485;0.4520571665559101;0.45206051310383544;0.41163624038011354;-0.4017970043266999;0.575274860705635;1.0000573277957483
91.789952;1.001378778780576;0.4628932044143223;0.462309811656189;0.4420216635971641;0.44141203632847265;1.0124436897549238;1.0000207142498123;10.000725257340141;0.4167527032878323;0.45205738183204786;0.45206212548304175;0.41163606236229777;-0.4017970051002123;0.5752750851605682;1.0000575113238543
91.799952;1.0013767897022616;0.46289355044264635;0.4623096534237244;0.4420217207958126;0.4414124683696918;1.012441877437939;1.00002047607558;10.000719977064088;0.41675323830577776;0.45205755002862263;0.45206370317602723;0.41163591665456917;-0.4017970058660319;0.5752752773119093;1.000057637561676
91.809952;1.0013747872035552;0.462893873166615;0.4623095038358755;0.44202176371350876;0.44141286236447835;1.012440021699052;1.000020243133951;10.000714261500946;0.4167538041845402;0.45205767053472035;0.45206524187670966;0.4116358035691996;-0.4017970066218032;0.575275437773557;1.0000577113975344
91.819952;1.0013727734035933;0.4628941726654677;0.46230936258245947;0.4420217947631584;0.4414132175139834;1.0124381290279174;1.0000200143364013;10.0007081494935;0.4167544010622613;0.452057743444985;0.45206673770863154;0.4116357227749834;-0.40179700736556234;0.5752755668360947;1.000057736727071
91.829952;1.0013707518969037;0.46289444920820405;0.4623092292488785;0.4420218166484966;0.44141353345389706;1.0124362049405427;1.0000197904406265;10.000701684412501;0.416755028765254;0.45205776936429093;0.4520681872256456;0.41163567362044956;-0.40179700809555835;0.5752756645644005;1.000057716429778
91.839952;1.0013687282729193;0.4628947031404603;0.4623091035278531;0.44202183193691236;0.4414138101882356;1.0124342537153201;1.0000195739230109;10.000694923396136;0.41675568690098425;0.45205774919605396;0.45206958711897394;0.41163565557140963;-0.4017970088101684;0.5752757310581615;1.0000576524956866
91.849952;1.0013667093211502;0.46289493530016346;0.46230898558041744;0.4420218430457928;0.4414140480355059;1.0124322792610359;1.0000193683670953;10.000687944093448;0.41675637514110475;0.4520576839657472;0.4520709340286038;0.4116356684799297;-0.4017970095079128;0.5752757666954813;1.0000575462583745
91.859952;1.0013647016978977;0.4628951476104269;0.46230887621987277;0.44202185235885055;0.4414142475428791;1.012430286590741;1.0000191770029352;10.00068083858242;0.4167570935746974;0.4520575746569051;0.4520722248439569;0.41163571242882774;-0.40179701018747493;0.5752757720371072;1.0000573991310957
91.869952;1.001362711211702;0.4628953427165423;0.46230877663459474;0.4420218619259634;0.4414144093573108;1.012428282131665;1.000019001718575;10.000673697813346;0.4167578427041599;0.4520574221611914;0.45207345708398405;0.4116357873878878;-0.40179701084777514;0.5752757474849253;1.000057213769468
91.879952;1.00136074285623;0.46289552326684946;0.4623086879251505;0.44202187310231333;0.44141453424457544;1.012426272480079;1.0000188432789487;10.000666601632531;0.41675862298872896;0.4520572272936321;0.45207462885985716;0.41163589325415745;-0.4017970114880355;0.5752756930292762;1.0000569943462612
91.889952;1.001358800936651;0.46289569191830054;0.4623086110348085;0.4420218866662138;0.4414146232700049;1.0124242631387248;1.000018701803073;10.000659619760757;0.4167594344264419;0.4520569908553087;0.45207573849707844;0.41163603022799766;-0.4017970121076835;0.5752756082578371;1.0000567457548648
91.899952;1.0013568892285638;0.4628958515598576;0.4623085469529287;0.442021903208644;0.4414146778519493;1.0124222587287255;1.0000185773474477;10.000652813516183;0.41676027646752145;0.45205671375438033;0.45207678436543114;0.411636198850982;-0.40179701270616963;0.5752754925294387;1.0000564732793167
91.909952;1.0013550113683412;0.4628960052466203;0.4623084967652776;0.44202192337278423;0.4414146995689382;1.01242026435525;1.0000184707090864;10.000646233194674;0.41676114799747854;0.4520563969118647;0.4520777652413539;0.4116363995073318;-0.40179701328288797;0.5752753451507029;1.0000561828302506
91.919952;1.0013531709850423;0.4628961560644966;0.4623084617321353;0.4420219479301899;0.44141469001608663;1.0124182858773842;1.00001838380525;10.000639917026627;0.4167620473176758;0.4520560411482856;0.452078680559891;0.4116366319003428;-0.4017970138372966;0.5752751653718615;1.000055880686684
91.929952;1.0013513715502549;0.46289630687912126;0.4623084433585678;0.44202197772498836;0.4414146508851824;1.0124163285300238;1.0000183191015923;10.000633895451674;0.4167629723012073;0.45205564744610444;0.4520795300595825;0.4116368949431088;-0.40179701436900694;0.5752749521845837;1.0000555729034035
91.939952;1.0013496165802758;0.46289646009597474;0.46230844302344537;0.44202201344606873;0.44141458404918377;1.0124143962416643;1.0000182784593963;10.000628196534889;0.41676392066034884;0.45205521716372365;0.45208031342432253;0.4116371869779352;-0.40179701487772107;0.5752747043788159;1.00005526489406
91.949952;1.0013479098611544;0.4628966176211404;0.46230846139007303;0.44202205541914524;0.4414144916046272;1.0124124923174451;1.000018262283249;10.000622846915087;0.41676489025913244;0.4520547520517216;0.45208103026844604;0.41163750612940087;-0.4017970153632698;0.575274421268025;1.0000549608970648
91.959952;1.0013462551447307;0.46289678070347534;0.4623084981546219;0.4420221035642666;0.44141437584112814;1.0124106201408414;1.000018269139766;10.000617869284929;0.4167658793764369;0.4520542544456743;0.45208168019749473;0.4116378508231795;-0.4017970158257066;0.5752741032973752;1.000054663485271
91.969952;1.0013446558050287;0.4628969498327744;0.4623085522010173;0.44202215745054174;0.44141423883273123;1.0124087836767284;1.00001829604374;10.000613279952166;0.41676688669866585;0.45205372749604456;0.4520822630415604;0.4116382202507545;-0.40179701626518044;0.5752737515669945;1.0000543737388605
91.979952;1.0013431150600671;0.46289712511576275;0.4623086218554292;0.44202221643378464;0.44141408196346155;1.0124069878157298;1.000018339951678;10.000609087843506;0.41676791102392996;0.45205317520719873;0.4520827791967739;0.41163861421617315;-0.40179701668165047;0.5752733670629323;1.0000540919115894
91.989952;1.0013416367414312;0.46289730657120176;0.46230870515041694;0.4420222797424832;0.4414139059770299;1.012405237856019;1.0000183992631941;10.000605296423606;0.416768950924184;0.45205260229512656;0.4520832296678468;0.41163903244696154;-0.4017970170746518;0.575272950597948;1.0000538181537229
91.999952;1.0013402258115744;0.4628974939469561;0.4623088003267223;0.44202234633183646;0.4414137113836373;1.0124035383493282;1.0000184735870588;10.000601907153914;0.4167700046855767;0.4520520138426854;0.4520836157999331;0.41163947423489844;-0.4017970174432723;0.5752725030674276;1.0000535531023955
92.009952;1.0013388878108729;0.46289768676861015;0.4623089063879883;0.44202241494413774;0.4414134989023653;1.0124018927553822;1.000018562290685;10.000598920942297;0.41677107043251566;0.45205141464397186;0.4520839388992882;0.41163993868549736;-0.40179701778647575;0.5752720254996243;1.0000532981482453
92.019952;1.001337627819007;0.4628978848111043;0.46230902320724;0.442022484746416;0.441413269754468;1.0124003038710263;1.0000186637609323;10.000596337331691;0.4167721461447346;0.45205080848030876;0.45208420011165285;0.4116404249819154;-0.4017970181035458;0.575271519072378;1.0000530553597
92.029952;1.0013364499783974;0.4628980882021837;0.46230915120763183;0.44202255586403444;0.44141302567984614;1.0123987734577253;1.0000187761016837;10.000594151561096;0.4167732296991464;0.4520501981056482;0.4520844007664349;0.4116409323043945;-0.40179701839428666;0.5752709854278221;1.000052827288778
92.039952;1.0013353574880326;0.46289829701571816;0.4623092910153762;0.44202262921198343;0.44141276880258706;1.0123973013415841;1.00001889797453;10.000592351057312;0.4167743190277955;0.452049585803028;0.45208454264197534;0.4116414597566041;-0.40179701865906225;0.5752704270916478;1.0000526166885944
92.049952;1.0013343524499525;0.46289851097911133;0.4623094432086964;0.44202270603962385;0.4414125013438602;1.0123958857536317;1.0000190285246815;10.000590916605564;0.4167754122793416;0.45204897357237345;0.45208462780993486;0.41164200650948257;-0.40179701889870717;0.5752698476036329;1.0000524259482262
92.059952;1.0013334357476078;0.46289872949086797;0.4623096081422216;0.44202278752990176;0.4414122252337485;1.0123945245975592;1.0000191666561455;10.000589830227947;0.4167765078974581;0.45204836302094387;0.4520846583776581;0.41164257171990887;-0.4017970191142144;0.5752692512763639;1.0000522564966636
92.069952;1.0013326072420854;0.4628989517293007;0.4623097859379169;0.44202287429778897;0.4414119419133107;1.0123932160460416;1.0000193102942563;10.000589085321375;0.4167776045155633;0.4520477552672252;0.4520846362061592;0.4116431542379181;-0.4017970193064744;0.5752686426309993;1.000052108738267
92.079952;1.0013318656668018;0.4628991768281711;0.4623099764632451;0.44202296598850765;0.44141165229835133;1.0123919588086838;1.00001945638412;10.000588688144576;0.41677870075794365;0.4520471507418784;0.4520845626716284;0.41164375261267955;-0.4017970194762418;0.5752680256557531;1.0000519825088283
92.089952;1.0013312084179753;0.46289940407941227;0.4623101792107304;0.4420230614433616;0.44141135665084524;1.0123907527115736;1.00001960157765;10.000588644972098;0.4167797951093622;0.4520465491164527;0.45208443875000554;0.4116443653726968;-0.40179701962413933;0.575267403109524;1.0000518772944038
92.099952;1.001330632104636;0.46289963297231795;0.4623103935074829;0.44202315935821435;0.44141105449689455;1.0123895988720686;1.0000197426648714;10.000588949795006;0.41678088590992235;0.45204594934016423;0.4520842652829589;0.4116449912879697;-0.4017970197506344;0.5752667761782693;1.0000517918138858
92.109952;1.0013301333587394;0.46289986305596126;0.4623106189784393;0.44202325870880393;0.441410744981522;1.0123884995549146;1.0000198764017683;10.0005895854796;0.41678197142324147;0.4520453496627488;0.45208404319028783;0.4116456294516349;-0.40179701985616295;0.5752661447027049;1.0000517239152085
92.119952;1.001329709331955;0.4629000936751792;0.46231085559285445;0.44202335865328607;0.4414104274308262;1.0123874581619112;1.000019999301682;10.000590525490505;0.41678304987071024;0.45204474811148976;0.4520837735772327;0.4116462792403779;-0.40179701994137024;0.5752655077935482;1.0000516714125274
92.129952;1.0013293581463139;0.462900323663568;0.4623111034107845;0.44202345853178004;0.4414101015165644;1.0123864787615948;1.0000201078438529;10.000591727398596;0.416784119420934;0.45204414321515146;0.4520834577702358;0.411646940346383;-0.4017970200071595;0.5752648642975267;1.0000516327886626
92.139952;1.0013290790722995;0.46290055125601604;0.4623113625940496;0.44202355818125105;0.4414097672276451;1.012385565068029;1.0000201991289843;10.000593130659734;0.4167851781686025;0.45204353393901353;0.4520830973371209;0.4116476128646385;-0.40179702005457246;0.5752642129160107;1.0000516071028782
92.149952;1.0013288717303828;0.46290077430702653;0.4623116334916457;0.44202365811198124;0.4414094250381481;1.0123847197424092;1.0000202718124693;10.00059466133186;0.4167862241363159;0.4520429190079986;0.45208269384977223;0.4116482973231528;-0.40179702008485507;0.5752635523859185;1.0000515938652315
92.159952;1.001328734604937;0.46290099063363604;0.4623119165165127;0.4420237594001681;0.44140907581440336;1.0123839446425025;1.0000203265759793;10.000596237328207;0.4167872552762657;0.45204229683260133;0.4520822484716628;0.4116489946706946;-0.40179702009965296;0.5752628817208059;1.0000515932277063
92.169952;1.0013286642937191;0.46290119835342497;0.462312211966015;0.4420238633891994;0.4414087202794997;1.0123832418138259;1.0000203657922144;10.000597778290645;0.41678826945867287;0.45204166615104663;0.4520817618428633;0.4116497062370575;-0.401797020100984;0.575262200233849;1.0000516057431579
92.179952;1.001328656045535;0.46290139610048875;0.4623125199186208;0.44202397124590637;0.4414083586109653;1.0123826143416452;1.000020393046558;10.000599215036843;0.41678926470127137;0.4520410265018689;0.4520812341642638;0.4116504334941863;-0.40179702009104157;0.5752615076461605;1.0000516313838064
92.189952;1.001328704664649;0.4629015829876914;0.4623128402121646;0.44202408364963286;0.44140799032667666;1.0123820663036274;1.0000204128138688;10.000600485269985;0.4167902396441201;0.4520403781262751;0.452080665240146;0.41165117762036757;-0.40179702007207146;0.5752608044296912;1.000051668878165
92.199952;1.0013288050947076;0.46290175840129105;0.4623131723892203;0.44202420086850863;0.44140761422821834;1.0123816019426215;1.0000204302665092;10.000601522310602;0.4167911935649836;0.4520397216293705;0.45208005461576456;0.4116519392663128;-0.4017970200461724;0.5752600919762982;1.000051715988404
92.209952;1.0013289526764286;0.46290192197348945;0.46231351567379847;0.442024322883272;0.4414072285493246;1.0123812249080153;1.0000204510515667;10.000602251072289;0.41679212571784346;0.45203905778184517;0.45207940178973693;0.41165271867233555;-0.4017970200149796;0.5752593724785792;1.0000517698048492
