time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.219952;1.0013291431090472;0.46290207388144233;0.46231386910566896;0.44202444919667777;0.4414068314435574;1.012380937922047;1.0000204804214483;10.000602592512909;0.41679303475718354;0.45203838742270847;0.45207870630027613;0.4116535158666601;-0.40179701997969464;0.5752586487323134;1.0000518265333314
92.229952;1.0013293724036463;0.4629022150791114;0.46231423149429507;0.4420245786535719;0.441406421413078;1.0123807425534963;1.0000205221386251;10.000602473479887;0.41679391872074234;0.45203771129347275;0.4520779677499305;0.4116543307596662;-0.40179701994155265;0.5752579238021749;1.000051881793366
92.239952;1.0013296372129885;0.46290234709744527;0.4623146011050836;0.4420247095670522;0.44140599734770963;1.0123806389184584;1.0000205783529228;10.000601837206078;0.4167947752263439;0.4520370299090161;0.45207718599038693;0.411655163032434;-0.4017970199020477;0.5752572004835947;1.00005193203928
92.249952;1.001329935436853;0.46290247154099634;0.4623149757464775;0.4420248398594681;0.4414055583772492;1.0123806251060696;1.000020650292786;10.000600644069971;0.41679560140983507;0.4520363436200999;0.4520763614456244;0.4116560119515706;-0.4017970198625914;0.5752564808107293;1.0000519756975328
92.259952;1.0013302666247546;0.46290258975348403;0.46231535340630736;0.4420249670474612;0.44140510371702557;1.0123806967065996;1.0000207388621871;10.000598860329335;0.41679639385673595;0.4520356527407271;0.45207549528824276;0.41165687653255806;-0.40179701982420113;0.5752557661681773;1.0000520127876718
92.269952;1.0013306317254047;0.4629027030044283;0.4623157326688641;0.44202508847022365;0.44140463255401585;1.012380847622915;1.0000208450141232;10.0005964499483;0.4167971490114856;0.45203495753253237;0.4520745893331561;0.41165775589203796;-0.4017970197876017;0.5752550580275184;1.0000520437451974
92.279952;1.0013310322356026;0.4629028129422783;0.4623161126352766;0.4420252017589452;0.4414041441254676;1.0123810718331103;1.0000209704346688;10.000593379644904;0.4167978636823204;0.4520342581198632;0.4520736457670195;0.41165864938287183;-0.40179701975338195;0.5752543581963416;1.0000520682412424
92.289952;1.0013314692800934;0.4629029218435033;0.462316492820437;0.4420253049159212;0.44140363786361664;1.012381364159933;1.0000211183176435;10.000589628176328;0.4167985351367242;0.4520335545035561;0.4520726669528039;0.4116595566395749;-0.4017970197220204;0.5752536683087095;1.000052084459206
92.299952;1.0013319431706131;0.462903032335284;0.46231687313889464;0.4420253960701974;0.441403113430882;1.0123817198847134;1.0000212932671124;10.000585190020528;0.4167991609174785;0.4520328466896991;0.4520716555418731;0.41166047741142925;-0.4017970196939562;0.5752529895955552;1.0000520894726252
92.309952;1.0013324536549995;0.46290314668480975;0.4623172536663828;0.4420254734514232;0.44140257078954914;1.0123821347637512;1.000021500777737;10.000580072737794;0.4167997386075155;0.4520321348260425;0.45207061464058346;0.41166141115124827;-0.40179701966976883;0.5752523230377852;1.0000520802837194
92.319952;1.001333000418503;0.4629032662742476;0.46231763433508893;0.4420255355784431;0.4414020103407745;1.0123826054163385;1.000021747304761;10.000574289149302;0.416800265863272;0.4520314192315741;0.4520695477222264;0.4116623569334898;-0.4017970196503992;0.5752516694677965;1.0000520546815526
92.329952;1.0013335831894676;0.46290339148430015;0.46231801493384317;0.44202558133843384;0.4414014330762445;1.0123831289230825;1.0000220404055795;10.00056784579346;0.41680074086534213;0.45203070041706456;0.45206845851205896;0.4116633136786947;-0.4017970196371082;0.5752510298791422;1.0000520115508358
92.339952;1.0013342015243805;0.4629035218929835;0.46231839521185825;0.442025609734101;0.4414008406148544;1.0123837017046315;1.0000223881311048;10.00056073457294;0.41680116257207467;0.4520299790611368;0.4520673509425035;0.4116642803402663;-0.40179701963098796;0.5752504057657817;1.0000519503356229
92.349952;1.0013348548895915;0.46290365677741335;0.4623187749489637;0.44202561955173825;0.44140023482687735;1.0123843187307766;1.0000227981926015;10.000552934870088;0.4168015304436211;0.4520292557831078;0.45206622894077564;0.4116652561643832;-0.4017970196325386;0.5752497989272456;1.0000518701449144
92.359952;1.0013355430419715;0.4629037954586313;0.46231915420820247;0.4420256094437111;0.4413996172123321;1.012384973664594;1.0000232778775118;10.00054442365432;0.41680184417126037;0.4520285309505507;0.4520650960663151;0.41166624096296167;-0.40179701964164216;0.5752492108958571;1.000051769417482
92.369952;1.0013362659591225;0.46290393726138024;0.46231953353238214;0.44202557829114375;0.44139898863940047;1.0123856594131717;1.0000238341124623;10.000535184447001;0.41680210361833014;0.4520278046669523;0.4520639553217306;0.41166723503624736;-0.40179701965760445;0.5752486423472668;1.0000516464431168
92.379952;1.0013370231334502;0.46290408157507273;0.4623199137166707;0.44202552532823797;0.4413983495647873;1.0123863684015864;1.0000244725893026;10.000525205430957;0.41680230876335483;0.4520270768483164;0.4520628092301859;0.4116682387324549;-0.4017970196792295;0.5752480929328184;1.00005150011289
92.389952;1.0013378131332449;0.4629042280493251;0.4623202954463827;0.44202544999398646;0.4413977002421545;1.0123870923399558;1.0000251968205405;10.000514469456832;0.4168024596437443;0.4520263474002833;0.4520616599236855;0.4116692522700017;-0.4017970197051307;0.5752475619216088;1.0000513301121041
92.399952;1.0013386339349317;0.4629043764090758;0.46232067930518445;0.4420253518452125;0.44139704065423907;1.012387821613055;1.0000260081274719;10.000502954043023;0.4168025562631031;0.4520256163347466;0.4520605091449293;0.41167027606291007;-0.40179701973412363;0.5752470489088457;1.0000511369325027
92.409952;1.001339483514518;0.46290452602600757;0.46232106591538036;0.44202523059947957;0.44139637048935954;1.0123885455166208;1.0000269060421478;10.000490641906163;0.4168025984858666;0.452024883728338;0.45205935833467786;0.41167131091945935;-0.4017970197653932;0.5752465536813349;1.0000509219746303
92.419952;1.0013403604930748;0.4629046758114654;0.4623214557696212;0.4420250860356844;0.441395689232213;1.012389253749102;1.0000278886937262;10.000477527552365;0.4168025861288637;0.4520241497471062;0.4520582087643214;0.4116723577791017;-0.4017970197983085;0.5752460755571703;1.0000506869234003
92.429952;1.0013412649387479;0.4629048243602897;0.4623218491527105;0.44202491774706665;0.4413949959929097;1.0123899372406682;1.0000289528865907;10.000463620368068;0.41680251921540545;0.4520234149169995;0.45205706153741304;0.411673417297559;-0.40179701983213245;0.5752456129752123;1.0000504327065771
92.439952;1.0013421990678386;0.4629049699062218;0.4623222462968786;0.44202472503738327;0.44139428929493724;1.0123905874485752;1.0000300938773958;10.000448944028557;0.4168023983134109;0.45202268057829886;0.452055917621887;0.4116744895659;-0.4017970198660046;0.5752451637712532;1.0000501594914564
92.449952;1.0013431674684672;0.4629051102924083;0.4623226472645452;0.44202450689690254;0.4413935673560586;1.012391195846118;1.000031305734693;10.000433529205662;0.4168022248946249;0.45202194909756116;0.45205477798440175;0.41167557397905874;-0.4017970198991598;0.5752447259327375;1.0000498676871867
92.459952;1.001344176695525;0.4629052435151438;0.4623230516990609;0.44202426201429046;0.4413928286055769;1.0123917548044878;1.0000325819424178;10.000417407471408;0.41680200129010125;0.45202122345049545;0.45205364358358663;0.411676669290051;-0.40179701993117456;0.5752442980642278;1.0000495585607996
92.469952;1.0013452346599894;0.46290536833917917;0.4623234588295701;0.4420239891175478;0.44139207196190516;1.0123922586340386;1.0000339152825812;10.000400609367682;0.4168017302289734;0.4520205064528347;0.45205251518507;0.4116777739019944;-0.4017970199620271;0.5752438791751421;1.0000492337566271
92.479952;1.0013463499597146;0.46290548424199096;0.46232386750411153;0.4420236873882018;0.4413912967617379;1.0123927033152975;1.0000352977424123;10.000383164316524;0.41680141456162795;0.45201980012713394;0.4520513932335026;0.41167888612406867;-0.4017970199918684;0.575243468269217;1.0000488946171227
92.489952;1.0013475306547959;0.4629055911952423;0.462324276137491;0.44202335643583773;0.44139050236902533;1.0123930856082508;1.0000367209002767;10.000365102000822;0.41680105732685846;0.45201910538373713;0.4520502780285147;0.41168000421118267;-0.4017970200208791;0.5752430642419362;1.00004854211952
92.499952;1.0013487829664882;0.46290568966085416;0.46232468280502825;0.4420229960683745;0.4413896878666403;1.0123934028579762;1.000038176003657;10.00034644874104;0.4168006617500195;0.4520184221972158;0.45204916995923317;0.4116811263403609;-0.4017970200494103;0.5752426658902734;1.000048176522752
92.509952;1.0013501108872085;0.4629057805511684;0.46232508529145605;0.44202260615884287;0.44138885221321406;1.0123936531416264;1.0000396535577583;10.000327217673533;0.41680023103081093;0.45201775028163144;0.45204806942476816;0.41168225054780966;-0.4017970200780605;0.5752422717664093;1.0000477967737602
92.519952;1.0013515163025475;0.4629058652024893;0.46232548100504633;0.44202218659594494;0.44138799459546796;1.012393835040132;1.0000411429754092;10.000307406127927;0.4167997682936638;0.4520170895899496;0.452046976750203;0.41168337469984273;-0.40179702010747975;0.5752418799970748;1.0000474007994293
92.529952;1.0013529990001682;0.46290594535183305;0.46232586714463103;0.44202173735028377;0.4413871145501704;1.012393947269584;1.0000426330558738;10.000287005391133;0.4167992765985384;0.45201644027710675;0.45204589233359127;0.41168449659937156;-0.40179702013806484;0.5752414882597945;1.0000469858876426
92.539952;1.0013545570985976;0.46290602306567574;0.4623262409897669;0.442021258378028;0.441386211899488;1.0123939882616466;1.0000441130509856;10.000266008810085;0.4167987586793869;0.45201580260476154;0.45204481685665004;0.4116856140481736;-0.40179702016980073;0.5752410940455585;1.0000465485049213
92.549952;1.001356188012159;0.46290610061389703;0.4623265998056825;0.442020749227382;0.4413852868405799;1.0123939558108679;1.0000455732885263;10.000244409027152;0.4167982168748478;0.45201517673176284;0.4520437516276878;0.41168672487194;-0.40179702020232716;0.5752406951096307;1.0000460843697798
92.559952;1.0013578888630275;0.46290618018710267;0.4623269406120025;0.44202020890914534;0.44138434017248307;1.0123938473944394;1.00004700574059;10.000222192268035;0.4167976533980998;0.452014562054854;0.45204269898022675;0.41168782696684775;-0.40179702023507485;0.5752402896474659;1.000045588740197
92.569952;1.0013596561064229;0.46290626371823157;0.46232726052819434;0.4420196364659124;0.44138337332480043;1.0123936610569002;1.0000484045185685;10.00019933706538;0.4167970703462856;0.45201395677016937;0.45204166224490117;0.4116889181783336;-0.4017970202672839;0.5752398759780871;1.0000450563355219
92.579952;1.001361485313698;0.4629063530424008;0.4623275572358023;0.4420190318466971;0.4413823881421279;1.0123933960576759;1.000049765231763;10.000175817405099;0.4167964694273143;0.45201335826563116;0.45204064523201337;0.4116899962199579;-0.4017970202978461;0.5752394522828211;1.0000444812550806
92.589952;1.0013633711271916;0.46290645003855574;0.46232782860846217;0.44201839634021123;0.44138138680055883;1.0123930530275713;1.0000510842336032;10.000151611954722;0.4167958518995386;0.4520127638091814;0.4520396516486557;0.41169105888662655;-0.40179702032516007;0.5752390168954079;1.0000438573083785
92.599952;1.001365307216819;0.4629065564142563;0.46232807227821826;0.442017732409607;0.4413803720560504;1.01239263381399;1.0000523589177344;10.000126718665905;0.4167952188411276;0.45201217080836675;0.45203868464666014;0.4116921041081661;-0.4017970203472913;0.5752385687491665;1.0000431784252062
92.609952;1.0013672871171058;0.4629066733877544;0.46232828619466576;0.4420170433115614;0.44137934732611034;1.012392141185407;1.0000535878395236;10.000101160824109;0.41679457129614234;0.45201157682108;0.45203774658756013;0.41169312962659305;-0.4017970203622731;0.5752381074392278;1.0000424390956353
92.619952;1.0013693053901584;0.4629068017700746;0.4623284692571357;0.44201633254797795;0.4413783162673144;1.0123915785615163;1.0000547699472084;10.000074975497933;0.4167939099705448;0.4520109798703098;0.4520368390617858;0.41169413284617495;-0.40179702036808507;0.5752376330935082;1.0000416348893173
92.629952;1.0013713571112388;0.4629069423645952;0.4623286209078595;0.4420156030355455;0.44137728233512147;1.012390949743273;1.0000559039013652;10.000048199282086;0.41679323498024884;0.45201037869885796;0.4520359630420918;0.411695110978425;-0.4017970203623613;0.5752371462902081;1.000040762655073
92.639952;1.0013734365481368;0.46290709605577784;0.4623287402850694;0.44201485650775474;0.4413762487623734;1.0123902589039138;1.0000569879841907;10.00002086506539;0.4167925461913265;0.452009772398185;0.45203511913296013;0.41169606106928636;-0.40179702034229786;0.5752366476592066;1.0000398202747804
92.649952;1.0013755373842637;0.46290726354317546;0.46232882582692564;0.44201409369971495;0.4413752187978224;1.0123895106668965;1.000058020276372;9.999993005033796;0.4167918438000562;0.45200915973343886;0.45203430776847253;0.4116969799065177;-0.4017970203049899;0.575236137103873;1.0000388062516998
92.659952;1.0013776535904626;0.4629074451944132;0.4623288753376799;0.44201331512122777;0.4413741957835807;1.0123887096686768;1.0000589988677617;9.999964653129803;0.41679112847976546;0.45200853878587716;0.4520335292073972;0.4116978639824361;-0.40179702024797903;0.575235613424149;1.0000377199328443
92.669952;1.0013797794826318;0.46290764109505345;0.46232888624575375;0.4420125218279102;0.4413731828694084;1.012387860493778;1.0000599221411184;9.999935844761787;0.41679040107924137;0.4520079072037136;0.45203278346393044;0.4116987096134349;-0.40179702016963;0.5752350747674664;1.0000365626544454
92.679952;1.0013819097651058;0.462907851254546;0.46232885596578427;0.4420117156470184;0.4413721825767526;1.0123869680585595;1.0000607892416262;9.999906612466592;0.4167896623546134;0.45200726265429103;0.4520320703952503;0.4116995133178164;-0.4017970200692516;0.5752345192487933;1.0000353383936276
92.689952;1.001384040302458;0.4629080759182893;0.46232878234441216;0.44201089889761425;0.4413711965853225;1.0123860368368438;1.0000616003356804;9.999876981654573;0.416788912886213;0.45200660312596613;0.45203138988760355;0.4117002721548908;-0.40179701994698347;0.5752339452617637;1.0000340528231586
92.699952;1.00138616909311;0.4629083157231504;0.46232866390874855;0.44201007404857556;0.4413702259923285;1.0123850697034702;1.0000623563817674;9.999846970159174;0.41678815301379313;0.45200592740807694;0.4520307417459044;0.41170098375079434;-0.40179701980348514;0.5752333518118811;1.0000327118697363
92.709952;1.0013882963207694;0.46290857161275945;0.46232849964438893;0.4420092433287437;0.44136927180496816;1.0123840683636973;1.0000630588849473;9.999816590197153;0.41678738274761634;0.4520052355372743;0.4520301252919391;0.4117016462402796;-0.4017970196397422;0.5752327388712443;1.000031321564277
92.719952;1.0013904233475313;0.4629088445432252;0.4623282886264213;0.44200840829155796;0.44136833515336604;1.0123830348096556;1.0000637095125575;9.999785854017302;0.41678660171354914;0.4520045285882119;0.45202953918347943;0.4117022582986563;-0.4017970194570574;0.5752321072567212;1.000029889051588
92.729952;1.0013925517284112;0.4629091351488369;0.4623280300971603;0.4420075697907769;0.44136741718850125;1.0123819721760015;1.0000643092507218;9.999754779176346;0.41678580913427893;0.45200380810298707;0.45202898166875044;0.4117028191515092;-0.40179701925686956;0.5752314582295032;1.000028422771238
92.739952;1.001394682848935;0.4629094437698343;0.46232772396026683;0.44200672840711175;0.441366518853991;1.0123808846592268;1.0000648576498792;9.999723386890544;0.41678500384761474;0.4520030757585379;0.45202845098613353;0.4117033284218871;-0.401797019040421;0.5752307934114551;1.0000269309203575
92.749952;1.001396818120578;0.46290977090699736;0.46232737099705684;0.44200588464685925;0.4413656407039689;1.0123797767790867;1.000065352834899;9.999691698967602;0.4167841845342274;0.4520023332809687;0.45202794544064356;0.4117037858855372;-0.4017970188087029;0.5752301149159483;1.0000254196447202
92.759952;1.0013989592244308;0.4629101176848961;0.4623269725149927;0.44200503876673564;0.441364783042717;1.0123786521538447;1.0000657924282206;9.999659739152372;0.41678335021049084;0.4520015826071611;0.4520274630326915;0.41170419134044406;-0.4017970185626771;0.5752294253279198;1.0000238928034662
92.769952;1.001401107903983;0.46291048571352433;0.46232653002334106;0.44200419077649294;0.44136394609097224;1.012377512698026;1.0000661742916703;9.999627535235708;0.4167825005625158;0.4520008262169118;0.45202700108498106;0.4117045446913098;-0.4017970183033664;0.5752287274199459;1.0000223533526622
92.779952;1.0014032659531302;0.4629108762388919;0.46232604540333244;0.44200334067049996;0.44136312981671255;1.0123763589692343;1.0000664966053638;9.999595118232993;0.4167816358350811;0.452000067053603;0.4520265562886919;0.41170484624135645;-0.4017970180317699;0.5752280236947284;1.0000208043916399
92.789952;1.0014054355734963;0.462911289439004;0.46232552108251834;0.44200248857899077;0.44136233392034996;1.0123751914343413;1.0000667582600669;9.999562522851043;0.41678075657796493;0.4519993079776706;0.4520261249672671;0.4117050968982396;-0.40179701774877197;0.5752273159171777;1.0000192487423876
92.799952;1.0014076188122294;0.4629117244595995;0.4623249597309134;0.44200163469355985;0.4413615580646068;1.012374012001528;1.0000669591350837;9.999529791285653;0.41677986353953267;0.4519985512883114;0.45202570327246805;0.41170529796430577;-0.40179701745504587;0.5752266048955142;1.0000176881021836
92.809952;1.0014098164915797;0.462912179732064;0.46232436393790033;0.44200077901029783;0.4413608017996524;1.012372824212036;1.00006709990946;9.999496973605842;0.4167789576359786;0.4519977983018942;0.45202528747337306;0.41170545070217823;-0.401797017151157;0.5752258908295551;1.0000161228873479
92.819952;1.0014120283962376;0.46291265307429375;0.4623237363338352;0.4419999212688814;0.44136006443654;1.0123716315997677;1.0000671822877176;9.999464125098346;0.4167780398991775;0.451997049071109;0.45202487436952804;0.4117055560678816;-0.40179701683792246;0.5752251737831092;1.0000145529571716
92.829952;1.0014142538081892;0.4629131416275135;0.46232307985312726;0.44199906117562465;0.44135934540721844;1.0123704361853159;1.0000672091408218;9.999431305363334;0.4167771114350817;0.4519963028273529;0.45202446146789244;0.41170561472798917;-0.4017970165166264;0.5752244537912445;1.0000129783286191
92.839952;1.0014164907119836;0.4629136419085774;0.4623223976315737;0.4419981986055163;0.4413586447025425;1.0123692382644904;1.000067183772563;9.999398576206474;0.41677617327682254;0.45199555887214576;0.4520240466859974;0.41170562722917614;-0.4017970161889535;0.5752237309713851;1.0000113989743686
92.849952;1.0014187351155261;0.46291415020546933;0.46232169265551204;0.44199733379309264;0.44135796265821725;1.0123680367196624;1.0000671088516058;9.999365998332028;0.41677522601086736;0.4519948169699845;0.4520236278695829;0.4117055940740869;-0.40179701585668337;0.5752230055214645;1.0000098145276943
92.859952;1.0014209820619075;0.46291466313903074;0.46232096771095776;0.4419964674436673;0.44135729911120525;1.0123668290904666;1.0000669854442505;9.999333629011595;0.41677426944821966;0.4519940770381022;0.4520232025502006;0.41170551562745134;-0.401797015521237;0.5752222774314146;1.0000082245851891
92.869952;1.0014232271678125;0.46291517785238256;0.4623202254972806;0.4419956005160338;0.4413566526742755;1.0123656113739856;1.0000668123090206;9.999301519544346;0.4167733027713311;0.45199333871521513;0.45202276815523845;0.4117053921751575;-0.40179701518352895;0.5752215467369639;1.0000066286948177
92.879952;1.0014254672852285;0.4629156919194998;0.46231946841955;0.4419947338706395;0.4413560206962115;1.0123643780363196;1.00006658628901;9.999269716670716;0.4167723251845663;0.4519926014252328;0.45202232257182773;0.4117052242909215;-0.4017970148441349;0.5752208143386113;1.0000050260166637
92.889952;1.001427700123841;0.46291620346660506;0.46231869822112415;0.4419938682074929;0.4413553997249219;1.012363122992412;1.0000663040011661;9.999238269995534;0.41677133645018705;0.45199186478307474;0.4520218643400628;0.41170501307421603;-0.4017970145032994;0.5752200821830646;1.0000034155732318
92.899952;1.0014299237720767;0.46291671138913704;0.4623179158319447;0.4419930043225548;0.4413547860112045;1.0123618413505897;1.0000659634425295;9.99920723700507;0.416770336892195;0.45199112868756225;0.4520213922679818;0.4117047599748038;-0.40179701416082564;0.5752193525912571;1.0000017967392882
92.909952;1.0014321367525374;0.4629172155965407;0.46231712149287546;0.44199214316069513;0.44135417569264995;1.012360530355425;1.0000655641352114;9.999176680789011;0.416769327173089;0.4519903932002033;0.4520209052185741;0.4117044663892893;-0.4017970138161741;0.5752186276284037;1.000000169516353
92.919952;1.0014343377102306;0.46291771738989285;0.4623163150158219;0.44199128542028043;0.44135356477168414;1.012359188731394;1.00006510606001;9.999146666211566;0.416768308020468;0.4519896585886453;0.452020402250754;0.4117041333220931;-0.4017970134687608;0.575217908872852;0.9999985345629628
92.929952;1.001436524905181;0.4629182196294039;0.46231549608584893;0.4419904312650708;0.44135294932554503;1.0123578154194819;1.0000645890340776;9.999117258362862;0.41676727993375806;0.451988925404443;0.45201988290520445;0.4117037614296368;-0.40179701311816973;0.5752171973158566;0.9999968926060023
92.939952;1.0014386964381514;0.46291872636423287;0.46231466456621784;0.44198958044910014;0.44135232571999333;1.0123564089705552;1.0000640132290268;9.999088520918075;0.4167662430757453;0.45198819435942234;0.45201934755970835;0.4117033514243153;-0.4017970127641133;0.575216493240436;0.9999952434893797
92.949952;1.001440850340115;0.4629192420285474;0.46231382062685045;0.4419887324751253;0.4413516905566792;1.012354967880662;1.0000633798648306;9.999060513884867;0.41676519731793776;0.4519874658030108;0.45201879745044926;0.4117029042862744;-0.4017970124062785;0.5752157963659617;0.9999935858840348
92.959952;1.001442984206773;0.46291977066100626;0.46231296460934806;0.4419878866646308;0.44135104075060116;1.012353491395986;1.0000626912062798;9.999033290659428;0.41676414225358427;0.4519867391811708;0.4520182343048262;0.4117024209771091;-0.40179701204430357;0.5752151064246935;0.9999919182576033
92.969952;1.0014450954119736;0.4629203155010949;0.4623120967491411;0.44198704238543274;0.4413503737944053;1.0123519802360743;1.0000619498099046;9.999006896590213;0.41676307718040834;0.4519860130452443;0.4520176601549049;0.41170190211158764;-0.40179701167795634;0.5752144233340601;0.9999902399289242
92.979952;1.0014471818180788;0.462920878968504;0.4623112169251914;0.44198619924879917;0.4413496878943568;1.01235043660545;1.0000611578415666;9.998981371119966;0.41676200110783646;0.4519852853289665;0.452017077404154;0.41170134804814507;-0.40179701130727796;0.575213746453449;0.9999885507357172
92.989952;1.001449242248346;0.46292146286626756;0.4623103247669851;0.4419853568254713;0.4413489820646138;1.0123488630088535;1.0000603171335047;9.998956744252556;0.41676091272073135;0.4519845537265799;0.45201648866096356;0.4117007592739774;-0.4017970109325475;0.5752130740616734;0.9999868499305727
92.999952;1.0014512764092065;0.46292206850146767;0.4623094201687299;0.4419845142009453;0.4413482562319676;1.012347260906079;1.0000594296282752;9.998933026369313;0.4167598104142587;0.45198381623926814;0.4520158963118805;0.41170013683593054;-0.4017970105542476;0.5752124039421512;0.9999851354368505
93.009952;1.0014532841851045;0.462922696679375;0.46230850369483545;0.44198367018206697;0.44134751105171816;1.0123456309667445;1.0000584977434963;9.998910207656657;0.4167586926723076;0.45198307142015864;0.4520153022437025;0.4116994826096671;-0.4017970101730035;0.5752117342024458;0.9999834042078681
93.019952;1.001455264991621;0.46292334780050626;0.4623075765132698;0.4419828240397921;0.44134674749651903;1.0123439741446734;1.0000575243518697;9.9988882711982;0.4167575585650233;0.4519823183171942;0.452014707885014;0.41169879920046726;-0.40179700978932065;0.5752110633346613;0.9999816535646995
93.029952;1.0014572180458623;0.4629240219367757;0.4623066399495035;0.44198197585968846;0.441345966612013;1.0123422916238864;1.0000565123623109;9.998867204843197;0.41675640783445955;0.45198155659932343;0.45201411436520816;0.41169808958886644;-0.40179700940345076;0.5752103898955135;0.9999798818934121
93.039952;1.0014591430341222;0.46292471882603903;0.4623056950249073;0.4419811262910602;0.44134516943612934;1.0123405842561093;1.0000554642850426;9.998846998637841;0.41675524055885343;0.4519807867914403;0.4520135225420495;0.4116973567679892;-0.4017970090156674;0.575209712425004;0.9999780884825354
93.049952;1.0014610399542827;0.46292543806083575;0.46230474225641366;0.4419802762994489;0.4413443569148544;1.0123388524274743;1.000054381862562;9.998827636419076;0.4167540567059302;0.4519800103228049;0.45201293304350554;0.4116966034285769;-0.401797008626446;0.5752090295398654;0.9999762735295692
93.059952;1.001462908213407;0.4629261792954053;0.4623037815606376;0.4419794270886883;0.44134352983872605;1.0123370955125761;1.000053265876989;9.998809099437912;0.4167528556336093;0.4519792292758183;0.4520123463602958;0.4116958317820423;-0.40179700823615655;0.5752083399969897;0.9999744382184095
93.069952;1.001464746094952;0.462926942118176;0.46230281226959824;0.44197857992583933;0.4413426888592304;1.0123353110860618;1.000052116469055;9.998791372984556;0.41675163577688656;0.4519784458057321;0.45201176252049985;0.41169504350216796;-0.4017970078447366;0.5752076425855118;0.9999725843568539
93.079952;1.00146655093209;0.4629277258483529;0.4623018336256597;0.44197773596040274;0.44134183461591436;1.0123334951033742;1.0000509334011207;9.998774440561688;0.4167503949416463;0.4519776615911615;0.45201118055006245;0.4116942395957715;-0.40179700745184954;0.5752069359634009;0.9999707133565515
93.089952;1.0014683197378134;0.4629285296778281;0.46230084537926613;0.4419768962369428;0.44134096796560923;1.0123316428342422;1.0000497157363952;9.99875827709483;0.41674913093141297;0.4519768778317588;0.452010598576747;0.41169342034047895;-0.40179700705735794;0.5752062187002083;0.999968825537528
93.099952;1.0014700499965112;0.46292935297041704;0.46229984776793226;0.4419760618309046;0.44134009033482535;1.0123297494228327;1.0000484617863585;9.998742850531487;0.41674784196638714;0.45197609542118855;0.45201001465024465;0.41169258550470045;-0.4017970066616065;0.5752054895177606;0.999966920781293
93.109952;1.0014717399834634;0.46293019510240596;0.462298841204006;0.4419752339840969;0.44133920396083687;1.0123278098659187;1.0000471697494526;9.998728125402037;0.41674652678916335;0.4519753146759091;0.45200942747361994;0.4116917347446074;-0.4017970062653025;0.5752047476721509;0.9999649992570593
93.119952;1.0014733886220217;0.46293105483821845;0.4622978262497887;0.4419744142137528;0.44133831161931525;1.0123258190450939;1.0000458382728643;9.998714066818627;0.4167451844451392;0.4519745350723743;0.452008836382693;0.4116908678869359;-0.40179700586921857;0.5752039931442596;0.9999630613585427
93.129952;1.0014749954221833;0.4629319299574867;0.46229680379899396;0.44197360454051593;0.44133741602741094;1.0123237720911136;1.0000444661279624;9.998700645520547;0.41674381397905214;0.45197375538685153;0.45200824082593577;0.411689984916606;-0.4017970054740919;0.575203226166693;0.9999611081624744
93.139952;1.0014765602595717;0.46293281742713915;0.4622957751710398;0.44197280772669945;0.4413365195835554;1.0123216649562083;1.000043051362897;9.998687840457999;0.4167424146441;0.4519729738419571;0.4520076401555436;0.4116890858598974;-0.40179700508079547;0.5752024467806922;0.9999591423769233
93.149952;1.0014780828553211;0.46293371383377;0.4622947421148417;0.4419720270510699;0.44133562462116555;1.0123194952360568;1.0000415916981211;9.998675638564647;0.41674098654523306;0.4519721882075143;0.45200703400795533;0.4116881708128563;-0.40179700469037266;0.575201655432922;0.9999571684096946
93.159952;1.0014795626522992;0.46293461593774143;0.462293706941663;0.44197126587839236;0.441334733552012;1.012317263208059;1.0000400862235452;9.998664037682559;0.41673953078746206;0.45197139612064136;0.4520064226543;0.41168724013906854;-0.40179700430373966;0.5752008536630585;0.9999551917688039
93.169952;1.0014809991781393;0.46293552106499813;0.46229267233160226;0.4419705275557505;0.44133384847709456;1.0123149724273728;1.0000385359353443;9.998653051273584;0.4167380489322747;0.45197059549070495;0.45200580686343317;0.41168629454748;-0.401797003921436;0.5752000437263304;0.9999532184653487
93.179952;1.0014823921544749;0.46293642696443177;0.46229164047751564;0.44196981530413987;0.44133297068960997;1.012312629350877;1.0000369425132731;9.998642703345062;0.41673654258556553;0.45196978471520916;0.452005187689844;0.41168533466516694;-0.4017970035436488;0.5751992280629918;0.9999512546882552
93.189952;1.0014837411998583;0.4629373315395457;0.4622906125925426;0.44196913196302917;0.44133210054019173;1.0123102426135768;1.00003530765015;9.998633016486128;0.41673501337955043;0.451968962725676;0.45200456635351643;0.41168436051521157;-0.4017970031704124;0.5751984093456679;0.9999493069758463
93.199952;1.0014850455678392;0.46293823289533104;0.4622895894318372;0.4419684799007532;0.4413312376154595;1.0123078224155835;1.000033633627513;9.99862400826546;0.41673346304527;0.4519681288102841;0.4520039439999724;0.4116833716167991;-0.4017970028018291;0.5751975905286012;0.9999473821052406
93.209952;1.0014863040392585;0.4629391293522881;0.4622885720644814;0.44196786098287605;0.44133038108851225;1.012305379393426;1.0000319235074928;9.998615698242222;0.41673189364993696;0.45196728206953746;0.45200332176489016;0.41168236751490855;-0.40179700243809185;0.5751967744924087;0.9999454861575948
93.219952;1.0014875149794995;0.46294001916549554;0.4622875621368345;0.44196727639824945;0.441329530149562;1.0123029231617184;1.0000301809722298;9.998608111079871;0.41673030790261595;0.451966421098145;0.45200270117302555;0.41168134816985247;-0.4017970020793538;0.5751959635715397;0.9999436239521708
93.229952;1.0014886767176614;0.4629409002231492;0.46228656167300364;0.4419667265217052;0.4413286840968774;1.0123004616964446;1.0000284107627893;9.99860126762596;0.4167287090838449;0.4519655443546202;0.45200208418012355;0.4116803139545257;-0.4017970017257225;0.5751951599247139;0.9999417996152652
93.239952;1.0014897878575224;0.46294177000652914;0.4622855728671286;0.4419662111085157;0.44132784208629017;1.0122980017197276;1.0000266191292257;9.998595177252252;0.4167271005400772;0.4519646504762621;0.45200147304856847;0.41167926542622624;-0.40179700137742413;0.5751943667813576;0.9999400173565267
93.249952;1.0014908470519548;0.4629426257560063;0.4622845980865451;0.4419657297064543;0.441327003294391;1.0122955492719068;1.0000248136652627;9.99858983781588;0.4167254851865455;0.45196373826269526;0.452000870457;0.41167820335826905;-0.401797001034878;0.5751935888544445;0.9999382818582536
93.259952;1.0014918527959458;0.4629434646495243;0.46228363988187215;0.44196528185843187;0.441326167367902;1.0122931099521482;1.0000230025720345;9.998585235106315;0.4167238655013079;0.45196280695843194;0.45200027950018873;0.4116771291007924;-0.4017970006985278;0.5751928314867881;0.999936598363052
93.269952;1.0014928036317376;0.46294428390993225;0.4622827009124902;0.44196486704286253;0.44132533449148653;1.0122906890611971;1.000021193305595;9.998581341926716;0.41672224392716506;0.4519618566336529;0.45199970342840196;0.41167604466679786;-0.4017970003686725;0.5751920998662723;0.9999349722104924
93.279952;1.0014936982471998;0.4629450808381253;0.46228178396026365;0.4419644847554314;0.44132450533154866;1.0122882919241138;1.0000193911530775;9.998578119399255;0.4167206232830902;0.45196088808442714;0.45199914526288204;0.41167495219472;-0.4017970000454808;0.5751913986008849;0.9999334079827356
93.289952;1.0014945356919367;0.4629458528937425;0.4622808919041019;0.44196413478428953;0.44132368105748393;1.0122859242104916;1.0000175991631028;9.998575520240824;0.4167190069267108;0.4519599025463735;0.45199860746262877;0.41167385342887197;-0.40179699972905547;0.5751907313297387;0.9999319088293069
93.299952;1.001495316219968;0.4629465979034568;0.4622800274818378;0.4419638172396265;0.4413228631731845;1.0122835920056712;1.000015819770324;9.99857349298945;0.4167173984542674;0.4519589016794387;0.4519980920117298;0.41167274987684055;-0.40179699941937674;0.5751901005979212;0.9999304759479121
93.309952;1.0014960420214463;0.46294731431037955;0.46227919301555326;0.44196353227771323;0.44132205317775086;1.0122813012895038;1.0000140564592754;9.998571985903267;0.4167158011709439;0.4519578876439713;0.45199760092777536;0.4116716432305238;-0.401796999116215;0.5751895081469767;0.9999291083904032
93.319952;1.0014967171260165;0.4629480013364486;0.4622783903032759;0.4419632798127359;0.4413212523393184;1.012279057008861;1.000012314006718;9.998570952186736;0.4167142179845876;0.45195686312483485;0.4519971364936116;0.4116705354278067;-0.4017969988193913;0.5751889553372903;0.9999278038742508
93.329952;1.0014973465086947;0.46294865875015845;0.46227762088814184;0.4419630592453579;0.4413204619631297;1.0122768628482128;1.000010597536212;9.998570354397826;0.4167126517944664;0.45195583141900497;0.45199670088343535;0.41166942845639537;-0.4017969985293212;0.5751884430672703;0.9999265602563129
93.339952;1.001497934724445;0.4629492862828925;0.4622768865726493;0.4419628692078584;0.4413196839248322;1.0122747218086519;1.0000089115509125;9.998570165358359;0.41671110579523735;0.45195479618237266;0.45199629586340706;0.4116683241348123;-0.4017969982471662;0.5751879713954082;0.999925376527439
93.349952;1.001498485166627;0.4629498834037004;0.46227618964144546;0.44196270741414023;0.441318920565066;1.012272636474768;1.0000072596909702;9.99857036639125;0.41670958334252234;0.4519537607865567;0.4519959228671501;0.4116672238593285;-0.4017969979744881;0.5751875398193181;0.9999242524779833
93.359952;1.0014990006627675;0.46295044964038323;0.4622755328586087;0.4419625706192792;0.44131817396758233;1.0122706088153304;1.0000056449947474;9.998570944251941;0.4167080875161459;0.45195272813275933;0.45199558291092284;0.41166612849760126;-0.40179699771303923;0.5751871478942762;0.9999231871036718
93.369952;1.0014994842396658;0.4629509848604479;0.4622749196463207;0.4419624549454415;0.44131744549765584;1.0122686399521115;1.0000040702040678;9.998571891754606;0.4167066208646226;0.45195170097044063;0.4519952763770735;0.41166503857924963;-0.40179699746483627;0.5751867953204349;0.9999221775028257
93.379952;1.0014999388768933;0.46295148938795305;0.46227435413262646;0.4419623566513511;0.44131673580943404;1.0122667297213894;1.0000025379297102;9.998573213964692;0.416705185617227;0.45195068191559035;0.4519950030096298;0.4116639543775778;-0.4017969972320893;0.5751864816900719;0.9999212199051968
93.389952;1.0015003669641847;0.46295196420027396;0.46227384073288597;0.4419622727188431;0.44131604502482513;1.012264876623763;1.0000010505696837;9.998574933980427;0.4167037838887633;0.4519496729950306;0.45199476200847166;0.4116628755743493;-0.4017969970168781;0.5751862061802427;0.9999203118972817
93.399952;1.0015007705569847;0.46295241086335953;0.4622733836930241;0.4419622008039353;0.4413153729601084;1.0122630789970808;0.9999996099736131;9.998577090878971;0.41670241754778115;0.4519486752903293;0.45199455221067214;0.4116618010641155;-0.401796996820991;0.575185967166067;0.9999194533571177
93.409952;1.0015011517006112;0.4629528310828728;0.4622729868449489;0.4419621388068116;0.4413147193389231;1.0122613364542485;0.9999982172126513;9.99857972851197;0.41670108816462026;0.4519476891633968;0.4519943723926116;0.41166072940663156;-0.40179699664616736;0.5751857620405179;0.999918645372124
93.419952;1.0015015119060169;0.4629532264694217;0.46227265328937955;0.4419620846021788;0.44131408387461263;1.0122596504436292;0.9999968728472839;9.998582886441485;0.41669979711167776;0.4519467147343599;0.4519942215627897;0.4116596593478573;-0.40179699649434797;0.575185587398953;0.9999178889426414
93.429952;1.0015018518245677;0.4629535985481594;0.4622723851441556;0.44196203610045015;0.44131346625061507;1.012258023850352;0.9999955773693567;9.998586604558765;0.41669854541806317;0.4519457521547236;0.4519940992190584;0.41165858975471903;-0.4017969963675654;0.5751854394896494;0.9999171847258408
93.439952;1.0015021714594805;0.4629539487284828;0.46227218375732004;0.44196199125187713;0.44131286620174026;1.0122564599056165;0.999994331262915;9.998590930957763;0.4166973334144247;0.4519448019124164;0.4519940054676775;0.4116575194690926;-0.4017969962676835;0.5751853149176819;0.9999165331643477
93.449952;1.0015024698052126;0.4629542784115686;0.46227205012856526;0.44196194796068394;0.4413122836646205;1.0122549615706171;0.999993134840054;9.998595912856537;0.4166961606054616;0.45194386506160733;0.45199394080875743;0.411656447651115;-0.40179699619626363;0.5751852113462744;0.9999159344936479
93.459952;1.001502744618927;0.46295458900014286;0.46227198509426265;0.44196190429961113;0.4413117187508736;1.0122535320384336;0.9999919881294519;9.998601576617714;0.41669502607188963;0.45194294293492426;0.45199390573859793;0.41165537404937746;-0.4017969961545594;0.5751851276419758;0.9999153891351434
93.469952;1.0015029932947084;0.4629548815868786;0.4622719893252353;0.44196185886444356;0.4413111715802921;1.0122521748933944;0.9999908908701342;9.998607919449562;0.41669392915730497;0.4519420366144518;0.45199390059511785;0.4116542987932244;-0.40179699614372244;0.5751850633058644;0.9999148984473007
93.479952;1.0015032136532982;0.4629551568266198;0.46227206327255116;0.4419618108719847;0.4413106422416486;1.0122508936826364;0.9999898425228332;9.998614912525337;0.41669286986242243;0.45194114666971286;0.45199392557071544;0.4116532222612208;-0.4017969961651089;0.5751850178074056;0.9999144649472337
93.489952;1.0015034041050208;0.4629554151666531;0.4622722071211053;0.4419617600568413;0.44131013087468723;1.012249692451655;0.9999888419085894;9.998622507158752;0.41669184877414983;0.45194027337042736;0.4519939805514913;0.41165214523194776;-0.40179699622029746;0.5751849903586628;0.9999140915708611
93.499952;1.0015035638925374;0.46295565703624186;0.46227242069676877;0.44196170653473293;0.4413096375972514;1.0122485768401603;0.9999878869503859;9.99863064796158;0.4166908669581783;0.4519394170464551;0.4519940650586397;0.4116510688883689;-0.40179699631091853;0.5751849796727561;0.9999137806218314
93.509952;1.0015036936459816;0.4629558828485471;0.4622727031916449;0.4419616506401687;0.4413091623239941;1.0122475542989227;0.9999869753618517;9.998639284496013;0.4166899260111899;0.4519385780909134;0.4519941784414249;0.4116499946446677;-0.40179699643853045;0.5751849834782767;0.9999135335556263
93.519952;1.0015037959276858;0.4629560930726416;0.46227305299464383;0.44196159272954555;0.4413087047789456;1.012246633283625;0.999986105456328;9.998648369735825;0.41668902783809586;0.45193775684693555;0.45199431996509676;0.4116489241541336;-0.40179699660444584;0.5751849987418985;0.9999133514528695
93.529952;1.0015038746175977;0.4629562883350066;0.46227346773375033;0.4419615330820007;0.4413082647098732;1.0122458218893218;0.9999852758943464;9.998657853895189;0.4166881741637522;0.4519369536965948;0.45199448867790765;0.4116478594510707;-0.40179699680952313;0.5751850227083722;0.9999132349862705
93.539952;1.0015039330512294;0.46295646916564626;0.46227394412427086;0.4419614720455416;0.4413078421564322;1.012245126634189;0.9999844847708825;9.998667685774633;0.41668736636020093;0.45193616912868184;0.45199468311768964;0.41164680286261995;-0.4017969970540249;0.5751850534840953;0.9999131843522664
93.549952;1.001503972905113;0.46295663549419314;0.4622744778110749;0.44196141022348984;0.4413074375508225;1.0122445522182097;0.9999837292621551;9.998677819098193;0.416686605621058;0.4519354036237111;0.45199490120927843;0.41164575664644093;-0.40179699733761626;0.5751850897936858;0.9999132000496775
93.559952;1.0015039943781558;0.462956786403525;0.4622750637840051;0.44196134844063556;0.4413070514289502;1.0122441022248456;0.9999830064989276;9.998688210112961;0.41668589304936643;0.4519346574733003;0.4519951407757774;0.41164472260742047;-0.4017969976594957;0.5751851305604553;0.9999132832559828
93.569952;1.0015039963836276;0.46295692049510256;0.4622756971689911;0.4419612874436869;0.44130668406351353;1.0122437800520776;0.9999823149925287;9.998698811001937;0.4166852296335052;0.45193393080713296;0.45199540020146006;0.41164370192214533;-0.401796998018483;0.5751851747038262;0.9999134353675256
93.579952;1.0015039767847465;0.4629570366839575;0.4622763738275221;0.4419612275426316;0.4413063355219657;1.012243589473139;0.9999816553059757;9.99870957483423;0.4166846163113491;0.4519332238672559;0.4519956785462028;0.4116426952907715;-0.40179699841303534;0.5751852213639294;0.9999136581023275
93.589952;1.0015039333399784;0.46295713473041666;0.4622770906127281;0.44196116864992685;0.44130600594926794;1.012243534526625;0.9999810294685642;9.99872046150698;0.4166840538732621;0.45193253715099163;0.45199597537753217;0.41164170323493277;-0.40179699884137005;0.575185270300408;0.999913953999105
93.599952;1.0015038645845074;0.46295721525278577;0.4622778451794396;0.4419611105507347;0.44130569554643484;1.0122436191296376;0.9999804398273198;9.998731434281098;0.41668354254885115;0.4519318711833478;0.45199629074226993;0.41164072610116276;-0.4017969993017481;0.5751853217889588;0.9999143259832941
93.609952;1.0015037694937097;0.4629572795002074;0.4622786353893555;0.44196105287524184;0.44130540443495136;1.0122438466507446;0.9999798884652996;9.998742457948534;0.41668308172845925;0.4519312262280432;0.4519966250271312;0.4116397637372693;-0.4017969997925959;0.5751853762150217;0.9999147762142508
93.619952;1.00150364659573;0.46295732888892266;0.46227945885649596;0.4419609949704964;0.4413051327820563;1.0122442193132777;0.9999793774103408;9.998753503626306;0.4166826700603813;0.4519306024388112;0.45199697869824007;0.41163881534120356;-0.4017970003121627;0.5751854339999843;0.9999153056620308
93.629952;1.0015034942250656;0.4629573644187603;0.4622803129479261;0.4419609360217422;0.4413048808598527;1.012244737923366;0.9999789092568965;9.998764553741987;0.41668230571437037;0.45193000026703756;0.4519973521568425;0.411637879637455;-0.40179700085821546;0.5751854958676265;0.9999159144903194
93.639952;1.0015033115865897;0.46295738653141616;0.4622811948807413;0.4419608753150474;0.44130464885874054;1.012245401894248;0.9999784877413036;9.998775600060492;0.41668198685005087;0.451929420618129;0.4519977454925023;0.4116369550844798;-0.4017970014283288;0.5751855632210885;0.9999166020329829
93.649952;1.0015030988681701;0.4629573954364005;0.46228210159692085;0.44196081237387064;0.44130443664726693;1.0122462089656974;0.9999781173089252;9.998786636101777;0.41668171226610556;0.45192886503332097;0.45199815817955974;0.4116360401944102;-0.4017970020202642;0.5751856382185241;0.9999173664432813
93.659952;1.0015028562548944;0.4629573913258115;0.4622830297006898;0.44196074693696236;0.4413042435013999;1.012247154991503;0.9999778015753656;9.998797653957048;0.4166814816272446;0.4519283359018445;0.4519985891138486;0.41163513407735425;-0.40179700263194873;0.5751857234672658;0.9999182050257973
93.669952;1.0015025832233109;0.46295737425174016;0.46228397572126423;0.44196067908366266;0.4413040679565651;1.0122482342010668;0.9999775421962561;9.998808646433288;0.41668129510646007;0.45192783606602427;0.45199903684650145;0.4116342367006479;-0.4017970032613567;0.5751858217170427;0.9999191153935145
93.679952;1.0015022789612866;0.46295734402671324;0.4622849363787065;0.4419606094425284;0.44130390800067165;1.0122494394174142;0.9999773393567313;9.99881960685024;0.4166811530002301;0.4519273682248154;0.4519994997479486;0.41163334867053425;-0.4017970039064363;0.5751859355061646;0.9999200964728326
93.689952;1.0015019435009245;0.46295730050734696;0.46228590854802626;0.441960538976293;0.4413037615552892;1.0122507622033545;0.9999771930741191;9.998830526642427;0.4166810554657968;0.45192693470943635;0.4519999762047681;0.41163247101857325;-0.40179700456500367;0.5751860669061037;0.9999211483304011
93.699952;1.0015015783857781;0.4629572439175491;0.462286889213357;0.4419604685198551;0.44130362685835306;1.012252193498539;0.999977103781867;9.998841396201751;0.4166810022982781;0.45192653719990133;0.4520004646786487;0.41163160506341834;-0.4017970052347687;0.5751862176001789;0.9999222714944888
93.709952;1.001501186323979;0.46295717484501697;0.4622878757837074;0.44196039864617187;0.4413035023372781;1.0122537244519267;0.9999770721676725;9.99885220705247;0.41668099289588173;0.4519261763468218;0.45200096336857865;0.4116307521084255;-0.40179700591353806;0.5751863888094618;0.9999234669891727
93.719952;1.001500770727604;0.46295709426827836;0.462288866376806;0.4419603297387345;0.44130338615552384;1.0122553465542716;0.999977098782257;9.998862949433505;0.4166810264188224;0.45192585177433436;0.45200146988557;0.41162991319452225;-0.4017970065994264;0.5751865810254164;0.9999247364317795
93.729952;1.001500335912502;0.46295700356739317;0.4622898594819572;0.44196026187320314;0.4413032761130797;1.0122570505493207;0.9999771836401233;9.998873607730932;0.41668110196037345;0.4519255624943985;0.45200198139499603;0.411629089116558;-0.40179700729085177;0.5751867940342354;0.999926081345733
93.739952;1.0014998872215426;0.4629569040085387;0.4622908534018344;0.44196019452993296;0.44130317009625464;1.0122588252816307;0.9999773261750828;9.998884158117223;0.4166812184978337;0.4519253073980981;0.45200249508251783;0.4116282804993389;-0.4017970079861497;0.5751870271970091;0.9999275023422908
93.749952;1.0014994301530429;0.46295679623638486;0.46229184620621877;0.4419601266375965;0.44130306644596057;1.0122606585522802;0.9999775251972592;9.998894569847018;0.41668137480157014;0.45192508544574467;0.4520030085670129;0.41162748786658127;-0.4017970086831453;0.5751872798995975;0.9999289989307688
93.759952;1.0014989694253877;0.46295668069479123;0.4622928360641886;0.44196005726843424;0.4413029638550885;1.0122625389585975;0.9999777783361754;9.998904812934684;0.41668156970211245;0.4519248955451077;0.4520035200025077;0.41162671187372996;-0.40179700937924157;0.5751875521692228;0.9999305698931189
93.769952;1.0014985090604556;0.46295655849165807;0.46229382150992515;0.44195998629751293;0.44130286114152883;1.012264456188593;0.9999780817876768;9.998914865695895;0.4166818024232147;0.45192473646819736;0.4520040279340476;0.41162595354507575;-0.4017970100719788;0.5751878451848095;0.999932213616765
93.779952;1.0014980528469948;0.4629564315311661;0.4622948014645808;0.44195991438347965;0.44130275732910057;1.012266400296538;0.9999784311268614;9.998924714853171;0.41668207239928334;0.4519246069601682;0.45200453112488576;0.4116252142414763;-0.40179701075956453;0.5751881612127437;0.9999339277665652
93.789952;1.0014976051174718;0.46295630187184933;0.46229577489766555;0.44195984278381434;0.4413026520213749;1.0122683613811805;0.9999788217953984;9.998934355099843;0.4166823786404679;0.4519245057944794;0.4520050284181276;0.4116244955402671;-0.40179701144099333;0.5751885027655838;0.999935708437731
93.799952;1.0014971721042145;0.46295617127545785;0.46229674038277985;0.4419597734717132;0.44130254564868765;1.0122703298677507;0.9999792482635866;9.99894379207364;0.4166827194388527;0.45192443157204987;0.4520055187980328;0.41162379915256786;-0.40179701211567964;0.5751888716717631;0.9999375498519035
93.809952;1.0014967625406426;0.4629560414573189;0.4622976958746526;0.4419597092537217;0.441302439402584;1.0122722971708091;0.99997970356492;9.998953042167011;0.41668309277616616;0.451924382613187;0.4520060017270534;0.4116231266790503;-0.4017970127830065;0.5751892687226878;0.9999394451447419
93.819952;1.0014963863853574;0.46295591445300244;0.4622986386983588;0.44195965363021505;0.4413023350149931;1.0122742556570532;0.9999801799634631;9.998962128443555;0.41668349664426607;0.4519243573062498;0.45200647727099735;0.41162247925679274;-0.4017970134422346;0.575189693708449;0.9999413875702504
