time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.829952;1.0014960524694692;0.4629557923897115;0.4622995657035783;0.44195961038180925;0.44130223460402923;1.0122761977434394;0.9999806693912209;9.998971080624239;0.41668392882769695;0.4519243546827724;0.4520069457707972;0.4116218573010237;-0.40179701409264335;0.5751901456097346;0.9999433714592071
93.839952;1.0014957670149982;0.46295567690951633;0.4623004732708796;0.44195958300636595;0.441302140675196;1.012278115964555;0.9999811635027178;9.998979938397282;0.4166843866115357;0.4519243746829148;0.45200740752480206;0.41162126048960773;-0.4017970147334945;0.5751906229396138;0.9999453927153164
93.849952;1.0014955339079414;0.4629555688619387;0.46230135720459625;0.44195957435016386;0.44130205596103333;1.012280004182104;0.999981653935113;9.998988748091872;0.41668486678663924;0.45192441771861985;0.45200786278360594;0.4116206881400829;-0.4017970153636397;0.5751911239963462;0.9999474485209655
93.859952;1.0014953558117825;0.46295546847991437;0.4623022130841551;0.4419595864304855;0.44130198303616375;1.012281857669464;0.9999821322570646;9.998997551933135;0.4166853659874571;0.45192448388565454;0.4520083119419276;0.4116201398080982;-0.4017970159811583;0.5751916469066096;0.9999495360256236
93.869952;1.0014952353202535;0.46295537584029334;0.4623030366608259;0.44195962019967716;0.44130192409071956;1.012283671829194;0.9999825895267791;9.999006380890627;0.41668588104983856;0.4519245726566769;0.4520087556105407;0.4116196156922335;-0.40179701658351585;0.5751921899126424;0.9999516505326149
93.879952;1.0014951759758586;0.46295529117942746;0.46230382357551425;0.44195967548546966;0.4413018807739147;1.0122854417792084;0.9999830163181208;9.999015259053978;0.4166864090657606;0.4519246831366614;0.4520091943060124;0.41161911676141905;-0.40179701716813165;0.5751927519180079;0.999953784287518
93.889952;1.0014951824592015;0.46295521491250463;0.4623045689055556;0.44195975128901954;0.4413018539377282;1.0122871631841281;0.9999834033237912;9.999024210915284;0.4166869473204076;0.45192481434797505;0.45200962795205624;0.41161864473809817;-0.40179701773300613;0.5751933325893304;0.9999559267373472
93.899952;1.0014952593443247;0.46295514749932604;0.4623052673077268;0.44195984622530937;0.44130184350829094;1.0122888330412412;0.9999837420263156;9.999033262255924;0.41668749337631095;0.45192496547181454;0.45201005560331775;0.41161820189048104;-0.40179701827699205;0.5751939319655731;0.9999580662737629
93.909952;1.0014954096642679;0.4629550892472093;0.46230591364957146;0.44195995889213924;0.4413018485094934;1.0122904501072476;0.9999840253194962;9.999042440158696;0.41668804521905833;0.45192513608210966;0.4520104756718724;0.411617790741933;-0.4017970187995204;0.5751945500911516;0.9999601924610149
93.919952;1.001495634893011;0.462955040130594;0.4623065035240638;0.4419600879844823;0.441301867339097;1.012292014906683;0.9999842478717483;9.999051773146071;0.4166886013233225;0.4519253260514589;0.45201088661641675;0.41161741385008765;-0.40179701930030937;0.5751951867968333;0.9999622974165937
93.929952;1.0014959355654909;0.4629549999359181;0.46230703336243495;0.4419602322999017;0.44130189840682255;1.0122935295122697;0.9999844060947545;9.999061287055163;0.41668916065820266;0.4519255352145832;0.4520112874651267;0.41161707352776705;-0.4017970197794306;0.5751958416141261;0.9999643759160622
93.939952;1.001496311058905;0.46295496881956383;0.46230750033388057;0.4419603908549429;0.4413019406331007;1.0122949976665614;0.9999844981025565;9.999071000086746;0.41668972262939097;0.4519257631535266;0.4520116776638875;0.4116167716417889;-0.401797020237475;0.5751965141225106;0.9999664245945665
93.949952;1.0014967587391297;0.4629549476976763;0.46230790224591894;0.4419605628764678;0.44130199354130345;1.0122964245995205;0.9999845235807964;9.999080921528517;0.41669028692637844;0.45192600913225256;0.45201205671296046;0.41161650978747044;-0.4017970206756118;0.5751972046825826;0.9999684406554674
93.959952;1.0014972734426169;0.4629549380584955;0.4623082375096047;0.4419607475019288;0.4413020572681818;1.012297816175971;0.9999844832507505;9.999091053586074;0.4166908533796257;0.4519262721106659;0.4520124240755884;0.41161628963263946;-0.4017970210954705;0.5751979147718639;0.9999704209791315
93.969952;1.0014978476864813;0.46295494135987464;0.46230850518587513;0.44196094332980146;0.4413021325628224;1.01229917843421;0.9999843783797713;9.999101391927338;0.41669142197295395;0.4519265507658449;0.4520127790762071;0.41161611311526114;-0.40179702149878754;0.5751986465153959;0.9999723621803086
93.979952;1.001498472611939;0.46295495842032236;0.46230870502878385;0.4419611481370695;0.4413022205889854;1.0123005172640311;0.9999842105937932;9.999111927563568;0.41669199296154913;0.45192684358118485;0.45201312070097976;0.4116159824851807;-0.40179702188706046;0.5751994019063633;0.9999742608233508
93.989952;1.001499139381374;0.4629549892810455;0.46230883738379813;0.4419613590994658;0.4413023225703505;1.012301837671649;0.9999839817509685;9.999122653725903;0.41669256690426926;0.4519271492635986;0.4520134476158431;0.41161590016249294;-0.4017970222614701;0.5752001822998095;0.999976113588784
93.999952;1.0014998401515167;0.4629550335763237;0.46230890300919325;0.4419615731955099;0.44130243952363973;1.0123031436303238;0.9999836937390266;9.99913356835514;0.4166931445941365;0.4519274673614178;0.4520137584152759;0.41161586844956427;-0.40179702262289674;0.5752009882649399;0.9999779179004545
94.009952;1.0015005684450995;0.46295509092352555;0.4623089032426624;0.44196178727082613;0.4413025722264362;1.012304438368227;0.9999833481529273;9.999144668120545;0.41669372704686464;0.45192779840519165;0.4520140519184754;0.4116158893282605;-0.4017970229718163;0.5752018195898407;0.9999796723429852
94.019952;1.0015013195195706;0.46295516092309363;0.46230884058364885;0.4419619980414655;0.44130272139203436;1.0123057242362317;0.9999829467412709;9.999155942175918;0.4166943154871084;0.4519281434013275;0.4520143273050048;0.41161596443685006;-0.40179702330822686;0.5752026754329502;0.9999813762629676
94.029952;1.001502090404408;0.46295524292377177;0.4623087188123122;0.44196220237824874;0.4413028878574868;1.0123070026658618;0.9999824928473086;9.999167369253232;0.4166949111125546;0.4519285034264809;0.4520145840882804;0.4116160950974371;-0.401797023631801;0.5752035547287053;0.9999830293615057
94.039952;1.0015028794114662;0.46295533603074107;0.46230854217674633;0.44196239752064526;0.44130307247291956;1.0123082745955885;0.9999819919599315;9.999178915643187;0.41669551471438904;0.45192887964581513;0.4520148222787918;0.41161628231422515;-0.40179702394207867;0.5752044563943692;0.9999846321714845
94.049952;1.0015036859759345;0.46295543940678197;0.46230831444957027;0.4419625809514044;0.44130327584383633;1.0123095407712814;0.9999814505913306;9.999190533991737;0.4166961264560412;0.45192927335314464;0.4520150426121937;0.41161652672343746;-0.4017970242384448;0.5752053788268832;0.9999861868336234
94.059952;1.0015045110459402;0.4629555526678064;0.46230803858914293;0.44196275020295417;0.44130349830154797;1.0123108016152846;0.9999808747582833;9.99920216635666;0.4166967460797187;0.4519296858913539;0.4520152464002399;0.41161682850842396;-0.40179702452013816;0.5752063193013898;0.9999876967148085
94.069952;1.0015053573935317;0.46295567619636135;0.46230771683270094;0.4419629029391804;0.4413037399209945;1.0123120570896;0.9999802693741058;9.999213751286808;0.41669737348675673;0.45193011865678245;0.4520154352711069;0.41161718739073017;-0.4017970247864815;0.5752072739048133;0.9999891652370256
94.079952;1.0015062294486505;0.4629558109632167;0.46230735084788577;0.44196303732185094;0.44130400050368984;1.012313306539538;0.9999796389672064;9.999225231979933;0.4166980090589643;0.4519305732620666;0.4520156111223802;0.41161760260853886;-0.40179702503709563;0.5752082376504317;0.9999905953788205
94.089952;1.001507132468012;0.4629559580017532;0.4623069418619915;0.44196315219203086;0.44130427968351343;1.012314548290115;0.9999789886753878;9.999236566716785;0.4166986533009086;0.45193105158736274;0.4520157760509434;0.41161807286172475;-0.4017970252720493;0.5752092047484277;0.9999919896584392
94.099952;1.0015080712743898;0.4629561180951566;0.46230649060048795;0.441963246777375;0.4413045769216247;1.012315779912268;0.9999783241965029;9.999247735257292;0.41669930643216885;0.4519315556166576;0.4520159322482669;0.4116185964053748;-0.40179702549190904;0.5752101692712034;0.9999933502450433
94.109952;1.0015090498289034;0.4629562915202262;0.46230599714243137;0.4419633204136979;0.44130489139089557;1.0123169996652015;0.9999776510564177;9.999258729689409;0.41669996851282703;0.45193208720804884;0.4520160820567699;0.4116191711803223;-0.4017970256974728;0.5752111257526118;0.9999946794728735
94.119952;1.0015100722418857;0.46295647786556837;0.4623054611353748;0.44196337270638986;0.44130522203393313;1.0123182077371677;0.9999769742227343;9.999269540443231;0.41670063954124226;0.4519326476434218;0.45201622798534113;0.4116197949082078;-0.4017970258893834;0.575212069317059;0.9999959802283169
94.129952;1.001511143540938;0.4629566762744392;0.4623048821457304;0.4419634037367525;0.4413055676564192;1.0123194062881042;0.9999762979122404;9.999280157901705;0.41670131920360254;0.45193323712811706;0.45201637251141263;0.41162046526946905;-0.4017970260680416;0.5752129954761418;0.9999972557334645
94.139952;1.001512269046506;0.4629568857293937;0.4623042597538091;0.44196341384059096;0.44130592683542846;1.0123205987626787;0.9999756254177009;9.999290588831172;0.4167020068712455;0.451933854832923;0.4520165178522256;0.41162118009715215;-0.4017970262337837;0.575213899825078;0.9999985089814121
94.149952;1.001513453406273;0.46295710512538696;0.4623035935365062;0.44196340323639194;0.4413062977837741;1.0123217890073508;0.9999749596609043;9.999300868950334;0.41670270184782954;0.45193449937085545;0.4520166658889912;0.41162193735452446;-0.40179702638698467;0.5752147777508481;0.9999997424806273
94.159952;1.0015146999239999;0.4629573333127319;0.4623028830516194;0.4419633718775515;0.44130667851063643;1.0123229805556047;0.9999743039923183;9.99931105399709;0.41670340334978295;0.45193516916556653;0.4520168182943531;0.4116227348512571;-0.40179702652791643;0.5752156243866967;1.0000009586103136
94.169952;1.0015160102572906;0.46295756900307256;0.46230212779487834;0.44196331934230865;0.4413070672080783;1.0123241762480226;0.9999736620235155;9.999321197175142;0.4167041102711019;0.45193586262663654;0.45201697663910345;0.4116235700809625;-0.4017970266565497;0.5752164351106128;1.0000021599578777
94.179952;1.0015173850140024;0.4629578105982934;0.4623013272010679;0.4419632446698263;0.44130746244088154;1.0123253780054748;0.9999730368861616;9.999331336975276;0.4167048210074287;0.451936578225101;0.4520171421858177;0.41162444035953494;-0.4017970267726377;0.5752172061719761;1.000003349385885
94.189952;1.0015188250422202;0.4629580562820475;0.4623004808523134;0.4419631464937866;0.44130786314308795;1.0123265866857634;0.9999724309559823;9.999341496160197;0.4167055334278546;0.4519373143930743;0.45201731572261716;0.41162534304398624;-0.40179702687591046;0.5752179348860627;1.0000045298454483
94.199952;1.0015203323720838;0.4629583043775293;0.46229958886994427;0.44196302349471633;0.4413082685114382;1.012327802122378;0.9999718462766606;9.999351679080315;0.4167062450799625;0.4519380694623167;0.4520174978553375;0.4116262757092857;-0.40179702696601216;0.5752186196225135;1.0000057037593728
94.209952;1.0015219099527992;0.46295855371515765;0.46229865225161054;0.4419628747146794;0.44130867796312667;1.0123290233072144;0.9999712853208439;9.999361869535173;0.4167069534990855;0.45193884187353756;0.45201768929337854;0.41162723614472163;-0.40179702704228937;0.5752192598620681;1.0000068726706928
94.219952;1.0015235602915726;0.4629588038589211;0.4622976729179514;0.44196269962510576;0.44130909149432535;1.0123302483104095;0.9999707511249022;9.99937203622604;0.4167076561827095;0.45193963021457784;0.4520178907571721;0.4116282222482805;-0.4017970271036639;0.5752198561484297;1.0000080375524072
94.229952;1.001525283879177;0.4629590550746181;0.46229665339966414;0.4419624981312458;0.44130950985288;1.0123314740469236;0.9999702462302305;9.999382144019105;0.41670835036002063;0.45194043293031494;0.45201810288983946;0.41162923222873704;-0.4017970271487871;0.5752204097333854;1.0000091992017415
94.239952;1.0015270783766215;0.462959308056561;0.4622955965113878;0.4419622705445959;0.44130993399644436;1.0123326966636177;0.9999697719787374;9.99939216587338;0.41670903313577196;0.45194124831100274;0.4520183263162393;0.4116302649984325;-0.40179702717638927;0.5752209222353071;1.0000103583693816
94.249952;1.0015289390594024;0.46295956352160855;0.4622945052414345;0.4419620177197988;0.44131036452766575;1.0123339122780926;0.9999693295304176;9.999402089470356;0.41670970175161165;0.4519420748134564;0.4520185616401167;0.41163132015853215;-0.40179702718549276;0.5752213955969286;1.0000115154223141
94.259952;1.0015308599341435;0.46295982183049544;0.4622933828334005;0.441961741376661;0.4413108015513161;1.0123351173982427;0.9999689210940662;9.999411914363955;0.4167103535114852;0.45194291122350544;0.45201880944752226;0.41163239751702113;-0.4017970271755314;0.5752218318629321;1.0000126698371896
94.269952;1.001532834726794;0.4629600830276162;0.4622922331265703;0.44196144407685695;0.44131124478193834;1.0123363092136928;0.9999685496218272;9.999421645364237;0.41671098579538024;0.4519437567032854;0.45201907040677847;0.41163349655435066;-0.4017970271464006;0.5752222326587767;1.0000138202155309
94.279952;1.001534857662273;0.4629603471828048;0.4622910606593243;0.44196112879513894;0.44131169377876917;1.012337485796827;0.9999682176742352;9.999431287966868;0.41671159638265015;0.4519446108666182;0.4520193453738611;0.4116346160193886;-0.4017970270982418;0.5752225988897686;1.00001496466185
94.289952;1.001536924246289;0.46296061455573023;0.46228987013105755;0.441960798522845;0.4413121481307672;1.0123386457867607;0.9999679268676229;9.999440842458709;0.41671218367488166;0.45194547363184306;0.45201963530223044;0.41163575375585687;-0.40179702703111086;0.5752229307674398;1.0000161011777586
94.299952;1.0015390318664334;0.462960885734885;0.46228866593014567;0.44196045595126554;0.44131260761037866;1.0123397876452673;0.9999676776097194;9.999450296732448;0.4167127467593693;0.4519463449462328;0.4520199408739777;0.4116369070354302;-0.401797026944835;0.5752232281122003;1.0000172282372521
94.309952;1.0015411796568336;0.46296116188655195;0.46228745218525163;0.441960103192676;0.44131307246381757;1.012340909322189;0.9999674688054425;9.999459622646096;0.41671328539562197;0.4519472247421468;0.45202026233858206;0.4116380733513035;-0.40179702683906754;0.5752234909539051;1.0000183453851035
94.319952;1.0015433679353563;0.462961444709387;0.46228623288544896;0.44195974162389684;0.4413135437079371;1.0123420085219657;0.9999672985345424;9.999468777541532;0.41671379978891737;0.45194811313999406;0.45202059980229226;0.4116392510712108;-0.4017970267134061;0.5752237199936813;1.000019453503285
94.329952;1.0015455981113217;0.46296173588006884;0.46228501184085685;0.4419593719165915;0.44131402312418194;1.0123430831847338;0.9999671653975014;9.999477711726694;0.41671429028661533;0.45194901072792787;0.4520209533771375;0.4116404395261432;-0.4017970265675472;0.5752239164458275;1.000020554365188
94.339952;1.0015478724010922;0.46296203642459455;0.462283792570163;0.44195899421949597;0.4413145129494454;1.012344132306015;0.9999670691173995;9.999486378826017;0.41671475723065055;0.4519499185295558;0.45202132296823644;0.41164163877391;-0.40179702640147075;0.5752240816699384;1.000021649198887
94.349952;1.0015501923556005;0.46296234656965124;0.462282578124738;0.4419586082866772;0.44131501565487513;1.0123451566162076;0.9999670103542444;9.999494742433834;0.41671520098780407;0.45195083757275445;0.452021708151618;0.4116428493281517;-0.4017970262155006;0.5752242172546821;1.0000227376215032
94.359952;1.0015525573503565;0.46296266608500264;0.4622813711081861;0.44195821354477816;0.4413155338003869;1.0123461584352347;0.9999669904625;9.99950277618067;0.41671562207220175;0.4519517686250515;0.45202210835249496;0.41164407189598673;-0.4017970260102047;0.575224325106682;1.00002381832819
94.369952;1.0015549645511044;0.4629629946837818;0.4622801740237811;0.4419578091569044;0.4413160696104246;1.0123471413400364;0.9999670112124815;9.99951045578225;0.416716021076854;0.45195271213684934;0.4520225230541407;0.41164530724743953;-0.4017970257862801;0.5752244069291086;1.0000248900907214
94.379952;1.00155741038387;0.462963332034521;0.4622789895723856;0.4419573941098774;0.44131662454032916;1.012348110148239;0.9999670740457104;9.999517748943838;0.41671639835217084;0.45195366809519133;0.45202295175671675;0.4116465560735034;-0.40179702554436136;0.5752244636806962;1.0000259516425585
94.389952;1.0015598923172129;0.46296367754674744;0.4622778207266281;0.4419569676000166;0.44131719929788776;1.012349070701695;0.9999671794052569;9.999524612363645;0.4167167538396424;0.45195463603357106;0.4520233938144455;0.4116478185154195;-0.40179702528475514;0.5752244955618451;1.0000270010789118
94.399952;1.0015624094656275;0.4629640303728661;0.46227667062439187;0.44195652959229187;0.44131779418008116;1.0123500294741752;0.9999673271496173;9.999530992605692;0.41671708726380813;0.4519556152589435;0.45202384827075753;0.4116490937431589;-0.4017970250074273;0.5752245021478128;1.000028035143938
94.409952;1.0015649618533866;0.46296438938793594;0.46227554220389405;0.44195608098079564;0.44131840934884853;1.0123509935958261;0.9999675175159669;9.99953682764801;0.416717398506083;0.4519566050730518;0.4520243136026685;0.4116503802042181;-0.4017970247123419;0.5752244824546824;1.0000290487350876
94.419952;1.0015675495315528;0.46296475308664703;0.46227443785155015;0.4419556231948583;0.44131904484763956;1.0123519710788649;0.9999677511493354;9.999542050700782;0.41671768791214975;0.4519576049462083;0.4520247876483585;0.4116516762781919;-0.4017970243998491;0.5752244351679534;1.0000300357677476
94.429952;1.0015701727133453;0.46296511995086137;0.4622733593611111;0.44195515759288295;0.4413197003699842;1.0123529701303202;0.9999680284470136;9.999546594468722;0.41671795631509034;0.45195861457636316;0.45202526797427295;0.411652980607852;-0.4017970240707925;0.575224359156355;1.0000309912122687
94.439952;1.0015728323521638;0.4629654889650567;0.46227230796410024;0.44195468503336877;0.4413203750631456;1.0123539973875368;0.9999683496013985;9.999550396945528;0.4167182048184311;0.45195963397976724;0.4520257524183062;0.4116542920059843;-0.4017970237262938;0.5752242540154465;1.00003191227159
94.449952;1.0015755292679334;0.46296585945578467;0.4622712842845686;0.4419542057661853;0.44132106754326533;1.012355056846884;0.9999687147217824;9.999553405958466;0.41671843463928526;0.4519606637730896;0.45202623940737885;0.4116556092914782;-0.4017970233674015;0.5752241201321158;1.000032797920343
94.459952;1.0015782623418292;0.46296623064449416;0.4622702884985327;0.44195371961611163;0.44132177592723;1.012356150368401;0.9999691231976127;9.999555577122633;0.4167186470090878;0.4519617051845356;0.452026727766704;0.4116569311209475;-0.40179702299481374;0.5752239581693726;1.0000336481135303
94.469952;1.0015810285380018;0.4629666017762;0.4622693208232341;0.4419532262248075;0.4413224979665031;1.0123572785109096;0.9999695734843619;9.999556871735214;0.41671884289615746;0.45196275961075416;0.4520272163398712;0.41165825573205567;-0.401797022608776;0.5752237686347873;1.0000344635407046
94.479952;1.0015838248175986;0.462966972600386;0.46226838187728897;0.44195272509088185;0.44132323159687425;1.0123584408500883;0.9999700635861489;9.99955726223856;0.41671902282838086;0.4519638281847985;0.4520277039703082;0.4116595807836783;-0.40179702220916447;0.5752235520164162;1.0000352461105637
94.489952;1.0015866494241756;0.4629673435274838;0.46226747250224526;0.4419522156051313;0.44132397547750163;1.0123596360475116;0.9999705911761475;9.999556742572262;0.41671918720355383;0.4519649114559425;0.4520281896687728;0.4116609035544183;-0.40179702179574134;0.5752233087843759;1.000035999837382
94.499952;1.0015895016363645;0.46296771544656534;0.46226659352124355;0.4419516972223992;0.44132472889807334;1.0123608621889781;0.9999711534180783;9.99955533505299;0.4167193367137804;0.45196600922332025;0.45202867277256226;0.4116622215677903;-0.40179702136844486;0.5752230388618137;1.00003673077801
94.509952;1.0015923806788267;0.46296808931699673;0.4622657459172983;0.44195116959570957;0.4413254913858916;1.0123621174876893;0.9999717472721821;9.999553084072183;0.4167194723771188;0.4519671207367295;0.45202915295267565;0.4116635332397296;-0.40179702092748726;0.5752227415121819;1.0000374458048324
94.519952;1.0015952845111604;0.46296846559698057;0.4622649310685396;0.4419506327514931;0.44132626267566744;1.0123634006036861;0.9999723705653244;9.999550040631174;0.4167195953036077;0.4519682448895237;0.452029629790424;0.41166483781979796;-0.40179702047311455;0.5752224158941207;1.000038151448413
94.529952;1.0015982091918485;0.4629688440892443;0.46226415062468446;0.4419500872223971;0.44132704295233144;1.0123647102728386;0.9999730229241925;9.999546255305676;0.41671970649746015;0.45196938005525705;0.45203010255294096;0.41166613473282304;-0.40179702000530154;0.5752220614802964;1.0000388533938411
94.539952;1.0016011492439307;0.46296922435654525;0.46226340623859985;0.4419495337765862;0.441327832772715;1.0123660450820753;0.9999737050581997;9.999541778982815;0.4167198067848168;0.451970523977429;0.45203057063546204;0.41166742317154453;-0.4017970195239178;0.5752216782328542;1.0000395566172255
94.549952;1.0016040986771735;0.46296960605540066;0.46226269959401617;0.4419489729565145;0.44132863260818855;1.012367403687598;0.9999744169314817;9.999536661052796;0.4167198969486766;0.4519716739946934;0.4520310338476575;0.41166870204622924;-0.4017970190291957;0.5752212668536114;1.0000402658257566
94.559952;1.0016070517609852;0.462969988859087;0.4622620325705577;0.44194840493755666;0.44132944244443845;1.0123687849366998;0.9999751569454485;9.999530950539988;0.4167199780839655;0.45197282736581523;0.4520314920770309;0.4116699699349594;-0.4017970185217858;0.5752208289204963;1.0000409856738457
94.569952;1.0016100034244024;0.46297037208458436;0.46226140709277097;0.4419478296980641;0.44133026157029187;1.0123701878607099;0.9999759223715922;9.999524699900427;0.4167200517544043;0.45197398152296553;0.45203194495436655;0.41167122518938015;-0.40179701800231127;0.5752203666872644;1.000041720459511
94.579952;1.0016129493241024;0.46297075437783963;0.4622608248457071;0.4419472473298503;0.44133108864841836;1.0123716114573043;0.9999767096558578;9.999517964015393;0.4167201195794901;0.4519751341239646;0.45203239191142525;0.4116724661890311;-0.40179701747105934;0.5752198827418632;1.0000424732397981
94.589952;1.001615885403295;0.4629711338055272;0.46226028719559753;0.4419466583597199;0.4413319222117958;1.0123730540030254;0.9999775141645851;9.999510799735567;0.41672018270452355;0.45197628287110925;0.45203283223567675;0.4116736913786868;-0.40179701692816916;0.5752193797471425;1.000043245363637
94.599952;1.0016188078630783;0.4629715081064632;0.46225979515975696;0.4419460634844255;0.4413327611958713;1.012374512939337;0.999978330114001;9.999503267050063;0.41672024172841626;0.45197742544143416;0.452033265000815;0.41167489927309164;-0.40179701637391163;0.5752188600929921;1.0000440374412911
94.609952;1.0016217138835777;0.4629718747953722;0.4622593493783248;0.44194546270056195;0.4413336049752863;1.012375986226728;0.999979151195601;9.99949542259779;0.4167202970711837;0.4519785597435689;0.4520336892335598;0.41167608871649153;-0.4017970158086423;0.5752183253527977;1.0000448505891002
94.619952;1.0016246022859991;0.46297223138378013;0.462258950277589;0.44194485496855795;0.4413344529123853;1.0123774734426576;0.9999799708303524;9.999487309536875;0.41672034952700676;0.45197968413157735;0.45203410407272526;0.411677259028869;-0.40179701523262434;0.5752177761444416;1.000045686573851
94.629952;1.001627473799398;0.46297257574683714;0.46225859832348665;0.441944238716121;0.4413353039835352;1.012378975053818;0.9999807812647591;9.999478955664326;0.4167204006358397;0.45198079727540635;0.45203450848007487;0.4116784098373038;-0.4017970146459595;0.5752172126001155;1.0000465473047047
94.639952;1.001630330619945;0.46297290628339416;0.4622582940769914;0.44194361226187573;0.4413361568325619;1.0123804914075238;0.9999815732326598;9.999470378409205;0.4167204526227271;0.45198189800538485;0.45203490096194315;0.4116795408289796;-0.40179701404855744;0.5752166347810953;1.0000474342554138
94.649952;1.001633174969766;0.46297322182628836;0.4622580379300692;0.4419429737624537;0.4413370099608586;1.0123820231498968;0.9999823372822984;9.999461591051263;0.41672050817006295;0.45198298543655363;0.4520352797924211;0.4116806514964774;-0.4017970134400779;0.5752160425944028;1.0000483480541558
94.659952;1.0016360077192281;0.4629735215406983;0.4622578297694107;0.44194232098553465;0.4413378616672057;1.0123835720095602;0.9999830649544471;9.999452608036089;0.4167205701135663;0.4519840589673659;0.4520356434374071;0.4116817410168387;-0.40179701281980873;0.5752154357620594;1.0000492883824368
94.669952;1.001638828145784;0.46297380479096517;0.4622576688680409;0.4419416512421295;0.4413387099562122;1.0123851409191198;0.9999837489473413;9.999443447123268;0.4167206408579904;0.4519851179479497;0.4520359907440087;0.4116828083969799;-0.40179701218662467;0.5752148141730551;1.0000502540176694
94.679952;1.0016416343567947;0.4629740709781429;0.4622575540025105;0.4419409617232226;0.4413395528868367;1.0123867334884453;0.9999843830116878;9.999434127541564;0.4167207218625551;0.4519861616026796;0.4520363208138297;0.4116838526990943;-0.4017970115392819;0.5752141782107911;1.0000512427287953
94.689952;1.0016444235903275;0.4629743193518447;0.4622574836634392;0.4419402500381437;0.4413403892872716;1.0123883535700993;0.9999849617351169;9.999424664374407;0.41672081354827173;0.4519871893876944;0.452036632772714;0.4116848731162588;-0.4017970108767649;0.5752135288694645;1.0000522511006875
94.699952;1.001647192431154;0.46297454873025723;0.4622574563870527;0.4419395144325879;0.44134121928429615;1.0123900060822832;0.9999854803957893;9.999415064911735;0.4167209154739841;0.4519882012278348;0.4520369257040924;0.4116858686753992;-0.4017970101983496;0.5752128676146739;1.0000532750656792
94.709952;1.0016499372587169;0.4629747575598014;0.4622574711656333;0.44193875370330343;0.4413420443039363;1.0123916976870475;0.9999859348804564;9.999405333382462;0.4167210267265166;0.45198919739206656;0.45203719884917937;0.4116868376810358;-0.4017970095036161;0.5752121959193341;1.0000543109808064
94.719952;1.0016526546972473;0.4629749443775119;0.4622575274379176;0.4419379671745191;0.44134286666741634;1.0123934356676625;0.9999863214267196;9.99939547686834;0.4167211463096106;0.4519901783699001;0.4520374520311094;0.4116877774662081;-0.4017970087925421;0.5752115148585197;1.000055355768942
94.729952;1.0016553416787142;0.4629751078674983;0.4622576245072296;0.44193715475954537;0.44134368899712684;1.0123952264366483;0.9999866366533547;9.999385504579536;0.41672127311405915;0.4519911450928155;0.4520376859557014;0.4116886847012715;-0.4017970080654611;0.5752108251382578;1.0000564061871604
94.739952;1.0016579954376028;0.46297524652944433;0.4622577610092055;0.441936316891529;0.44134451355476045;1.0123970749191318;0.9999868777592129;9.999375427359377;0.41672140561944443;0.45199209925820305;0.45203790207371647;0.4116895559953067;-0.40179700732287876;0.5752101274121904;1.0000574584078317
94.749952;1.0016606136103399;0.4629753589027888;0.46225793484314126;0.44193545431965875;0.441345341756123;1.0123989844065806;0.999987042247583;9.999365263890844;0.4167215419559322;0.45199304320602113;0.45203810225708;0.411690388288988;-0.40179700656539696;0.5752094226268;1.0000585079406958
94.759952;1.0016631938703238;0.46297544430177234;0.4622581434718116;0.44193456806530124;0.4413461740092552;1.0124009565654664;0.9999871278545691;9.999355046803078;0.41672168048066127;0.4519939793284293;0.45203828854946615;0.4116911788407313;-0.40179700579368316;0.5752087122789853;1.0000595496016331
94.769952;1.0016657333649104;0.46297550309866553;0.46225838437015915;0.44193365962058045;0.4413470098413462;1.0124029916621438;0.9999871333389994;9.99934482186236;0.4167218201447653;0.4519949096449303;0.4520384628341529;0.41169192524060644;-0.40179700500828724;0.5752079983799187;1.0000605775688978
94.779952;1.0016682291929246;0.4629755363719724;0.4622586553132775;0.4419327311392574;0.44134784827894513;1.0124050889016378;0.9999870590636706;9.9993346426948;0.4167219602611615;0.4519958359694743;0.4520386265259052;0.4116926255778991;-0.4017970042094992;0.5752072831808951;1.0000615858147592
94.789952;1.0016706793115642;0.4629755454514903;0.46225895428078767;0.44193178544380496;0.4413486881975774;1.0124072467556056;0.9999869065408606;9.99932456382949;0.41672210030133394;0.45199676033513214;0.45203878077533427;0.41169327845960146;-0.40179700339751867;0.5752065689971109;1.0000625688471008
94.799952;1.0016730817035522;0.46297553166191846;0.46225927929622684;0.44193082578037723;0.44134952841154207;1.0124094633869398;0.9999866778356168;9.999314634835908;0.41672223996517954;0.4519976850893584;0.45203892693197223;0.4116938828911915;-0.40179700257282935;0.5752058580432159;1.000063521880963
94.809952;1.0016754326776154;0.4629754965477559;0.4622596285618318;0.44192985543905416;0.4413503677031176;1.0124117372203623;0.9999863755964042;9.99930490091082;0.4167223790893549;0.4519986124894104;0.4520390664504984;0.4116944380911;-0.40179700173641686;0.5752051522796437;1.000064440207525
94.819952;1.0016777273080153;0.4629754425236668;0.46226000062501005;0.4419288775420219;0.44135120493584457;1.0124140676652718;0.9999860032591082;9.99929540732837;0.4167225173420126;0.4519995441556294;0.452039200356553;0.41169494334894674;-0.40179700088965203;0.5752044536240034;1.000065318703021
94.829952;1.001679961535644;0.46297537317188464;0.46226039436313693;0.4419278949776593;0.441352039178692;1.0124164555433726;0.9999855648049304;9.999286198289335;0.41672265399309355;0.4520004809409237;0.45203932901849403;0.4116953981421754;-0.4017970000340635;0.5752037643256649;1.0000661523496128
94.839952;1.0016821329177634;0.46297529288459954;0.46226080893902044;0.44192691033125864;0.44135286973610877;1.012418902389709;0.9999850642066505;9.999277310440991;0.41672278792753575;0.4520014233354953;0.45203945240730814;0.4116958023963628;-0.40179699917128714;0.5752030870505409;1.0000669374558095
94.849952;1.0016842396645158;0.4629752063120221;0.46226124375645494;0.4419259259818997;0.44135369576910227;1.0124214091498218;0.9999845052840415;9.999268770389067;0.41672291785781324;0.45200237185932196;0.45203957046812027;0.41169615656730507;-0.40179699830312826;0.5752024248585152;1.0000676723663053
94.859952;1.0016862800026096;0.46297511808827585;0.4622616983414983;0.4419249442986431;0.44135451562165834;1.012423975591055;0.9999838920234336;9.999260600774164;0.41672304269280525;0.4520033269562126;0.4520396832797519;0.4116964614672044;-0.4017969974315502;0.5752017813042754;1.0000683568019333
94.869952;1.0016882522572863;0.4629750329260531;0.4622621722369451;0.4419239675002585;0.4413553268984979;1.01242660027669;0.9999832285178795;9.99925282939122;0.41672316190634245;0.4520042885837896;0.45203979105348285;0.4116967181123527;-0.4017969965585572;0.5752011602242459;1.000068990430297
94.879952;1.0016901545935144;0.46297495552793;0.462262665013981;0.4419229972929211;0.44135612740958446;1.0124292806919726;0.9999825182006783;9.99924549306659;0.41672327550977856;0.45200525610325054;0.45203989399898564;0.41169692770781985;-0.4017969956860306;0.5752005650684516;1.0000695722215711
94.889952;1.0016919843325915;0.4629748900245975;0.4622631761920938;0.4419220350216438;0.4413569157618849;1.0124320139936327;0.9999817631910634;9.999238636291286;0.4167233836730528;0.45200622859271233;0.4520399920781711;0.41169709153392103;-0.40179699481558584;0.5751999984985711;1.0000701008567316
94.899952;1.0016937371890293;0.4629748394651865;0.46226370499880426;0.44192108225111204;0.44135769128318003;1.012434798067948;0.9999809644628685;9.99923230642838;0.41672348651445384;0.4520072051150672;0.45204008509263827;0.41169721080496563;-0.40179699394845886;0.5751994625498111;1.0000705753363432
94.909952;1.0016954070424913;0.462974805723179;0.4622642504312034;0.4419201407362719;0.44135845381108474;1.0124376319390287;0.9999801221353476;9.99922654293622;0.416723584183237;0.45200818480910027;0.4520401732327104;0.41169728667384836;-0.4017969930855365;0.5751989588441567;1.000070995310166
94.919952;1.0016969870776997;0.46297478955636956;0.46226481172657097;0.4419192117894558;0.44135920345133073;1.012440515248324;0.9999792352729776;9.999221364322157;0.4167236769137672;0.45200916695145454;0.452040257499504;0.4116973202838012;-0.4017969922275914;0.5751984885387081;1.0000713608883551
94.929952;1.0016984713918018;0.4629747906082822;0.46226538863710565;0.44191829616736567;0.44135994031946174;1.0124434473938992;0.9999783021238909;9.999216762940643;0.4167237649972263;0.4520101509643202;0.4520403396143726;0.41169731294355744;-0.4017969913754381;0.5751980522072333;1.0000716722873277
94.939952;1.0016998554124548;0.4629748076308425;0.4622659812296013;0.44191739466438745;0.4413606645333172;1.0124464271849398;0.9999773211139609;9.999212712979006;0.41672384880164204;0.45201113648189906;0.4520404215345147;0.4116972663739312;-0.4017969905298179;0.5751976500324737;1.0000719298607101
94.949952;1.001701135409314;0.4629748390149904;0.46226658955111327;0.44191650862918136;0.4413613765200757;1.0124494527287216;0.9999762914815336;9.999209186743458;0.41672392876567854;0.4520121234623292;0.4520405048307805;0.4116971826693781;-0.40179698969125077;0.5751972823254882;1.0000721341258185
94.959952;1.0017023081895255;0.46297488323221386;0.46226721338601945;0.4419156399858737;0.4413620773142058;1.0124525207630897;0.999975213208982;9.999206165617741;0.41672400542470683;0.45201311197048866;0.45204059035289157;0.4116970640185415;-0.40179698886016024;0.5751969498237138;1.0000722853086406
94.969952;1.0017033710623662;0.4629749387965746;0.46226785212169696;0.4419147909063114;0.44136276855142853;1.0124556263758742;0.9999740868781993;9.999203638357054;0.41672407968658765;0.45201410171657824;0.45204067841337414;0.4116969124714701;-0.4017969880372204;0.5751966536111045;1.0000723828107565
94.979952;1.001704321818426;0.46297500374425815;0.46226850475791326;0.44191396364367347;0.44136345219305867;1.0124587640454683;0.999972913854303;9.999201596022383;0.4167241531517314;0.45201509188608924;0.4520407690398375;0.4116967298053335;-0.4017969872236922;0.5751963950672805;1.0000724253717899
94.989952;1.0017051586907204;0.4629750752858382;0.4622691699415724;0.44191316071069753;0.44136413019046516;1.0124619284708007;0.9999716965961138;9.999200031312407;0.4167242280188815;0.4520160812811456;0.45204086190105175;0.4116965175591744;-0.40179698642149764;0.5751961757816133;1.0000724119477864
94.999952;1.001705880233952;0.46297515024442587;0.4622698459143839;0.4419123848768671;0.44136480414206597;1.012465113970698;0.9999704382740484;9.999198938783872;0.4167243067259333;0.45201706842119377;0.45204095612009076;0.4116962773601229;-0.4017969856329239;0.5751959973347497;1.000072342693173
95.009952;1.001706484988005;0.4629752258806451;0.46227053068467844;0.44191163895674296;0.44136547498835516;1.012468313484255;0.999969141432829;9.99919831254759;0.41672439181933935;0.45201805164943787;0.45204105012138524;0.4116960112994925;-0.4017969848602115;0.5751958610843437;1.0000722197804497
95.019952;1.001706971329701;0.46297530017392746;0.4622712225346902;0.4419109258576777;0.44136614291899706;1.0124715185368238;0.9999678068471967;9.999198140900281;0.41672448597244055;0.45201902932351795;0.4520411415584144;0.41169572193702747;-0.4017969841052917;0.5751957676949064;1.0000720475762903
95.029952;1.001707338154929;0.46297537142303546;0.46227192026791886;0.44191024877011875;0.4413668076174874;1.0124747205080558;0.9999664337387038;9.999198402138658;0.4167245917893342;0.45201999972476137;0.45204122762113225;0.41169541202636534;-0.4017969833697097;0.57519571675513;1.000071831787544
95.039952;1.0017075856950262;0.46297543791651274;0.4622726228472849;0.44190961116024985;0.44136746881117833;1.012477911858078;0.9999650211040455;9.999199066476065;0.41672471155661295;0.45202096073783987;0.45204130554868377;0.4116950842986378;-0.40179698265466;0.5751957071497793;1.0000715782350742
95.049952;1.0017077153444989;0.46297549800605586;0.4622733288497823;0.44190901650461656;0.4413681266121479;1.0124810859291065;0.999963568718993;9.999200100285828;0.4167248473081629;0.4520219098430918;0.45204137293046914;0.41169474132723627;-0.4017969819609956;0.5751957375892017;1.0000712918898678
95.059952;1.0017077288244167;0.4629755502889125;0.4622740364998384;0.44190846789136634;0.4413687814396113;1.0124842365549853;0.9999620766857029;9.999201466910858;0.4167250008897067;0.4520228444492267;0.45204142792880303;0.411694385476686;-0.401796981289203;0.5751958067209059;1.0000709766189888
95.069952;1.0017076275812504;0.4629755938847319;0.46227474433330723;0.44190796780569763;0.4413694340628292;1.0124873585406733;0.9999605443554089;9.99920312667868;0.416725173699371;0.45202376218537066;0.4520414693296555;0.4116940189288386;-0.40179698063942226;0.5751959131521857;1.0000706357146578
95.079952;1.001707412875543;0.46297562872800396;0.46227545161280187;0.44190751839459735;0.4413700856437543;1.0124904470858376;0.9999589702235439;9.999205043357547;0.4167253665996661;0.45202466103416616;0.45204149630248447;0.41169364374894396;-0.4017969800114714;0.5751960555446587;1.0000702722903057
95.089952;1.0017070863505204;0.4629756553508881;0.46227615822409696;0.4419071218803494;0.44137073738296956;1.0124934959678755;0.9999573525242834;9.99920719378031;0.4167255801109659;0.4520255394364538;0.45204150837087037;0.411693262118123;-0.40179697940490566;0.5751962327768467;1.0000698893588411
95.099952;1.0017066503465022;0.4629756743430017;0.46227686431974685;0.44190678054308136;0.4413713901232301;1.0124964976049102;0.9999556895632897;9.999209569447155;0.41672581438919715;0.45202639618854096;0.4520415055825929;0.4116928765275022;-0.40179697881913473;0.5751964440070275;1.0000694898387
95.109952;1.0017061074469316;0.46297568615853585;0.4622775697529619;0.4419064964592867;0.44137204415938974;1.0124994452803695;0.9999539801883454;9.999212169805723;0.41672606925384215;0.4520272299839309;0.4520414883921232;0.41169248953869597;-0.4017969782534209;0.5751966884109215;1.0000690761642048
95.119952;1.0017054593931336;0.4629756911822773;0.4622782737132331;0.44190627131555676;0.4413726992419623;1.0125023347083735;0.999952224633495;9.999214996010542;0.41672634444623124;0.45202803918311163;0.45204145730180956;0.4116921034399094;-0.4017969777068311;0.575196964886223;1.0000686501630571
95.129952;1.0017047066139964;0.4629756897276223;0.46227897477410673;0.44190610616536125;0.44137335475007805;1.0125051638968634;0.9999504247732262;9.999218047658498;0.4167266394242904;0.45202882217654533;0.45204141253457897;0.4116917202988886;-0.4017969771783766;0.5751972720844032;1.0000682135127947
95.139952;1.001703849040812;0.4629756819295615;0.4622796710381441;0.4419060012614723;0.4413740097395569;1.0125079321529962;0.9999485836324475;9.999221317387486;0.41672695281403294;0.45202957783815745;0.4520413539619729;0.41169134214809994;-0.4017969766672136;0.5751976088827427;1.0000677680797512
95.149952;1.0017028868218174;0.4629756677203644;0.4622803602154055;0.44190595613112327;0.44137466286494126;1.0125106393275098;0.9999467051566114;9.999224783028247;0.41672728231764733;0.4520303055874457;0.4520412812707357;0.41169097095185525;-0.4017969761727952;0.575197975064237;1.0000673165545537
95.159952;1.001701820126504;0.46297564704032973;0.4622810395989463;0.44190596977741126;0.44137531251416817;1.0125132854793482;0.9999447942647672;9.999228404160547;0.41672762501973026;0.4520310050542084;0.45204119407479;0.4116906085563045;-0.4017969756950422;0.575198371685564;1.0000668631478484
95.169952;1.0017006487128415;0.4629756200765725;0.4622817061690814;0.4419060410104525;0.4413759570491166;1.012515870080445;0.999942856174319;9.999232128112109;0.41672797758737007;0.45203167574197933;0.45204109202571263;0.4116902567165974;-0.4017969752344156;0.5751988010020138;1.000066413045098
95.179952;1.00169937211691;0.4629755874469333;0.4622823569407764;0.441906168815074;0.4413765949484792;1.012518391260334;0.9999408952257274;9.999235906138127;0.41672833629503403;0.45203231702159935;0.4520409750343614;0.41168991690221207;-0.4017969747917089;0.5751992660475777;1.0000659713362945
95.189952;1.0016979907736046;0.4629755503358192;0.46228298915393506;0.44190635244156085;0.44137722482290587;1.0125208463764983;0.9999389146512622;9.999239707821554;0.41672869724447276;0.45203292825904884;0.45204084336384454;0.4116895900807429;-0.4017969743676952;0.5751997700110547;1.0000655428982814
95.199952;1.0016965067515529;0.4629755104395653;0.462283600190388;0.44190659129648524;0.4413778452362195;1.0125232334148577;0.9999369171838896;9.999243517360489;0.4167290568118608;0.4520335087728226;0.4520406975135277;0.41168927699676333;-0.40179697396297337;0.5752003158571717;1.0000651328408283
95.209952;1.001694922940386;0.46297546971667475;0.46228418749822586;0.44190688505180914;0.4413784546940851;1.0125255515730183;0.9999349054341692;9.999247321318832;0.41672941178345857;0.4520340576230613;0.45204053804557703;0.4116889786611932;-0.401796973577948;0.5752009063133187;1.0000647464582857
95.219952;1.0016932419476028;0.46297542993197066;0.46228474883898496;0.4419072336429937;0.4413790520182843;1.012527800349202;0.9999328821724535;9.999251105022662;0.4167297591724353;0.4520345735924934;0.45204036548881366;0.4116886964484347;-0.4017969732127443;0.5752015438467393;1.00006438849504
95.229952;1.0016914659892522;0.4629753923437605;0.4622852829053487;0.44190763664549704;0.4413796365259823;1.0125299783728334;0.9999308506050651;9.999254855149482;0.41673009616123585;0.45203505549876355;0.4520401803853568;0.4116884317065667;-0.40179697286733085;0.5752022305733818;1.0000640622887051
95.239952;1.0016895969229873;0.4629753578283049;0.4622857896372843;0.4419080928074132;0.44138020765761604;1.0125320831431295;0.9999288141994402;9.999258560924048;0.41673042004881583;0.4520355023545489;0.45203998343280366;0.4116881852572962;-0.40179697254189145;0.5752029682501346;1.0000637694631613
95.249952;1.0016876357382207;0.4629753267826218;0.4622862697845355;0.4419086003467633;0.44138076447037344;1.0125341115581725;0.9999267763495144;9.999262211610771;0.4167307281316496;0.4520359130841726;0.4520397757372151;0.4116879572638794;-0.4017969722369324;0.5752037582489492;1.0000635102941837
95.259952;1.0016855821442079;0.46297529854887587;0.46228672444897434;0.44190915732420344;0.44138130557214683;1.0125360608510001;0.9999247406150953;9.999265796863767;0.41673101786829014;0.45203628613843966;0.4520395590731305;0.41168774745732517;-0.4017969719529681;0.575204601426255;1.0000632844677562
95.269952;1.0016834346381276;0.46297527121398263;0.462287155260069;0.4419097617530172;0.441381829595807;1.0125379293657761;0.9999227113396878;9.999269310884458;0.4167312872677614;0.4520366194776782;0.4520393357632869;0.411687555304147;-0.40179697169025086;0.5752054981364298;1.0000630917942737
95.279952;1.0016811913463934;0.462975242228626;0.46228756448898684;0.44191041166069966;0.44138233573343;1.0125397165953052;0.9999206936825592;9.999272749691011;0.41673153515169215;0.4520369109162955;0.4520391082152147;0.41168737994422017;-0.4017969714488235;0.5752064485880358;1.000062932400691
95.289952;1.0016788516497306;0.4629752090463821;0.4622879544219527;0.4419111050016167;0.44138282381067023;1.0125414224780578;0.9999186930603127;9.999276107245183;0.4167317611398041;0.4520371584823301;0.45203887859560354;0.4116872202220403;-0.4017969712287011;0.575207453026885;1.000062806566285
95.299952;1.0016764173645578;0.46297516919507636;0.4622883267839393;0.44191183943578066;0.441383293979458;1.0125430466540764;0.9999167148809293;9.999279381991016;0.4167319655366243;0.4520373606784057;0.4520386486807674;0.4116870749611277;-0.40179697103005285;0.5752085113291385;1.0000627149284076
95.309952;1.001673892329135;0.46297512035277416;0.46228868292335895;0.44191261224907313;0.4413837466017861;1.0125445883382447;0.9999147647535789;9.999282583178031;0.4167321494879168;0.4520375165895445;0.45203841960778834;0.41168694312877474;-0.4017969708533491;0.5752096226687238;1.0000626588131103
95.319952;1.0016712807416834;0.4629750607014992;0.4622890241627915;0.4419134205138076;0.4413841824769501;1.012546046450562;0.9999128484997821;9.99928572321855;0.4167323151926645;0.45203762573625644;0.45203819167256737;0.4116868238613599;-0.4017969706992676;0.5752107858625696;1.000062639567896
95.329952;1.0016685859008885;0.462974989165158;0.4622893517294324;0.4419142612929623;0.4413846029583009;1.0125474195931023;0.9999109719465232;9.999288804506643;0.41673246567475875;0.45203768781471143;0.4520379644811011;0.4116867165969421;-0.40179697056839364;0.5752119999138026;1.0000626575560507
95.339952;1.0016658103236784;0.462974905285894;0.46228966653581094;0.4419151316269765;0.4413850098059303;1.0125487063500682;0.9999091412177297;9.999291818264203;0.41673260431222875;0.45203770262550136;0.45203773740805886;0.4116866212841774;-0.4017969704609611;0.5752132640516101;1.0000627122462495
95.349952;1.0016629564535353;0.46297480874059643;0.46228996926923926;0.4419160283379769;0.44138540507608715;1.0125499060740621;0.9999073629954388;9.999294751966612;0.41673273439220504;0.45203767035361875;0.4520375100650554;0.4116865384059888;-0.40179697037670226;0.5752145774823241;1.0000628026579954
95.359952;1.0016600268488411;0.46297469890606296;0.46229026065939305;0.44191694787181773;0.4413857911704886;1.0125510195477612;0.999905643412067;9.999297590320312;0.4167328587555968;0.45203759190170417;0.45203728238870305;0.4116864686287621;-0.4017969703149688;0.575215939449745;1.000062927300234
95.369952;1.0016570234453388;0.4629745748293332;0.4622905416090291;0.44191788615503075;0.44138617073784503;1.0125520491640378;0.999903986385678;9.999300314449606;0.4167329798637221;0.4520374689663435;0.45203705427237406;0.41168641244517495;-0.4017969702751429;0.5752173492918153;1.000063084117701
95.379952;1.0016539467555374;0.4629744354136942;0.4622908132413301;0.441918838480623;0.44138654624962387;1.012552998640356;0.9999023937318243;9.999302906158885;0.4167331001990545;0.45203730402853254;0.45203682522414945;0.41168637021786986;-0.4017969702569176;0.5752188061201702;1.0000632708569361
95.389952;1.0016507961827799;0.46297427961107024;0.4622910769070873;0.44191979985472074;0.4413869197396025;1.012553872036255;0.999900866635986;9.999305346641995;0.4167332224429634;0.4520371003404938;0.4520365944738176;0.41168634253560465;-0.40179697026018596;0.5752203086928112;1.000063485767418
95.399952;1.0016475709613872;0.462974106531102;0.4622913340105734;0.4419207657597622;0.4413872930356092;1.012554672446451;0.9998994062442389;9.999307607003404;0.41673334929399924;0.4520368618785318;0.4520363613945103;0.41168633055330994;-0.4017969702847892;0.5752218558089739;1.000063728012961
95.409952;1.001644270496973;0.4629739154287956;0.4622915855880652;0.4419217324782428;0.44138766805911367;1.0125554013888551;0.9998980135262526;9.999309644338963;0.41673348317173103;0.4520365931998984;0.4520361258624016;0.4116863358963394;-0.40179697033040523;0.5752234467401692;1.000063997217043
95.419952;1.0016408944727013;0.4629737056670485;0.46229183195317086;0.44192269675067747;0.44138804679595356;1.0125560588137053;0.9998966893501015;9.999311408845655;0.4167336260032045;0.4520362990413683;0.4520358883544831;0.4116863603081239;-0.4017969703965153;0.5752250812422836;1.0000642923259622
95.429952;1.0016374433457573;0.4629734767037463;0.4622920728602632;0.4419236554850241;0.4413884310582576;1.0125566433835003;0.9998954344119385;9.99931285200551;0.41673377912704035;0.45203598392577937;0.4520356497076281;0.41168640550663277;-0.4017969704824468;0.5752267593051715;1.0000646107982953
