time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.439952;1.0016339179010985;0.4629732281397623;0.4622923082214018;0.4419246059188501;0.44138882232892795;1.0125571532264337;0.9998942490351636;9.999313930035559;0.41673394327853003;0.45203565208050533;0.4520354105693875;0.411686473025799;-0.40179697058748853;0.5752284808342694;1.0000649490253901
95.449952;1.0016303181432558;0.4629729597153403;0.4622925387940762;0.44192554591979477;0.4413892216743566;1.0125575865955758;0.999893133444612;9.999314604955835;0.41673411869105004;0.4520353074845108;0.4520351709377562;0.4116865638675831;-0.40179697071085885;0.5752302452084704;1.0000653032276081
95.459952;1.0016266441463846;0.4629726710436246;0.46229276606742287;0.44192647390505385;0.44138962947861293;1.0125579418031523;0.9998920883839754;9.999314846204697;0.4167343052871894;0.4520349537784425;0.4520349302063109;0.4116866782823139;-0.40179697085157545;0.5752320510793988;1.0000656698040316
95.469952;1.001622898116046;0.46297236135488834;0.46229299148300673;0.44192738841193013;0.44139004508506496;1.0125582169752532;0.9998911153957132;9.999314635456557;0.4167345028147559;0.4520345940695947;0.45203468754671045;0.4116868158367003;-0.4017969710084663;0.5752338966228883;1.0000660454813022
95.479952;1.0016190850604347;0.46297202971585005;0.46229321584041994;0.44192828805530343;0.4413904667862428;1.0125584102660075;0.9998902169609647;9.999313969477932;0.416734710840916;0.4520342308861711;0.4520344421210528;0.41168697557434936;-0.4017969711802891;0.5752357798945492;1.0000664278775242
95.489952;1.0016152124868178;0.46297167542109874;0.46229343928944294;0.441929171963862;0.4413908922166594;1.0125585202588105;0.9998893967683299;9.999312855273557;0.41673492848886895;0.4520338663154281;0.4520341930075883;0.4116871561651419;-0.40179697136581116;0.5752376989066595;1.0000668162794806
95.499952;1.0016112899975533;0.4629712979620062;0.4622936617319818;0.4419300398062582;0.4413913187868956;1.0125585460491482;0.9998886595117713;9.999311302245633;0.416735154018426;0.45203350207022164;0.4520339392968886;0.4116873560609818;-0.40179697156384203;0.5752396510599611;1.0000672114220055
95.509952;1.0016073283735314;0.4629708968466993;0.46229388319405534;0.44193089128831514;0.44139174400879644;1.0125584871960318;0.999888010202925;9.99930931738787;0.4167353847562327;0.45203313944337176;0.4520336804184151;0.4116875735492269;-0.40179697177324586;0.5752416324143923;1.0000676138696962
95.519952;1.001603338612333;0.4629704717115208;0.462294103949463;0.44193172584767565;0.44139216563080486;1.0125583439972583;0.9998874534880875;9.999306906257027;0.41673561751739063;0.45203277945174253;0.4520334161611633;0.41168780690082224;-0.4017969719928973;0.575243637802452;1.0000680225803555
95.529952;1.0015993317542784;0.46297002233834106;0.46229432459554715;0.4419325427154813;0.44139258168838363;1.0125581176950584;0.9998869933094732;9.999304076816353;0.41673584914751116;0.4520324231340789;0.4520331463955673;0.4116880546739623;-0.40179697222160476;0.5752456615396859;1.000068434888993
95.539952;1.0015953191825373;0.462969548346899;0.4622945460022616;0.4419333411953637;0.44139299078094607;1.0125578101305805;0.9998866330994285;9.999300837521742;0.4167360765792234;0.45203207152412533;0.45203287085689337;0.4116883156922409;-0.4017969724580547;0.5752476979345945;1.000068847598819
95.549952;1.001591312290952;0.4629690491639215;0.46229476894680926;0.44193412100655144;0.4413933922840519;1.012557423239472;0.9998863758933203;9.999297191567411;0.41673629611339214;0.4520317252876418;0.4520325891964705;0.4116885887291998;-0.40179697270079867;0.5752497414519904;1.0000692582674071
95.559952;1.001587321147649;0.4629685243864715;0.4622949938952753;0.44193488234288403;0.44139378604445195;1.012556958434767;0.9998862238672714;9.999293136944553;0.41673650300381315;0.45203138439691354;0.45203230140442485;0.41168887237104484;-0.4017969729483366;0.5752517867361026;1.0000696657252834
95.569952;1.0015833533970777;0.46296797399287576;0.46229522114286153;0.4419356258232408;0.44139417178123425;1.012556415872891;0.9998861779371914;9.999288671188443;0.41673669223162085;0.45203104796064875;0.45203200815341965;0.41168916515562276;-0.4017969731992502;0.5752538288048409;1.0000700695615852
95.579952;1.0015794144144903;0.4629673984632582;0.4622954507074846;0.44193635272034876;0.44139454873295114;1.0125557945386021;0.9998862377960749;9.999283799496878;0.4167368595886575;0.45203071428556174;0.45203171062453407;0.4116894658038633;-0.40179697345225646;0.5752558633235365;1.0000704692512257
95.589952;1.0015755078832624;0.4629667988691535;0.46229568188018455;0.44193706495355245;0.44139491576118445;1.0125550931652414;0.9998864018809566;9.999278545330425;0.41673700216033865;0.4520303811603852;0.45203141017527043;0.4116897732857088;-0.4017969737062278;0.575257886655921;1.000070863600844
95.599952;1.0015716360660045;0.4629661767224443;0.46229591315143387;0.44193776448885314;0.44139527165618664;1.0125543106812893;0.9998866669852723;9.999272951977451;0.41673711810611885;0.4520300461089971;0.45203110831066085;0.41169008672287977;-0.40179697396026814;0.5752598958933024;1.0000712509990204
95.609952;1.0015678001048074;0.4629655338920279;0.46229614271554803;0.44193845294020073;0.4413956153431895;1.0125534461187766;0.9998870282152879;9.99926707336741;0.4167372060251518;0.4520297065540832;0.4520308068210583;0.4116904052797867;-0.40179697421370075;0.5752618890788201;1.0000716300023882
95.619952;1.0015640000831272;0.46296487254769625;0.4622963690203522;0.44193913168640836;0.44139594588609476;1.0125524988750718;0.9998874797566839;9.999260964682499;0.4167372646356616;0.4520293599798313;0.4520305076801334;0.4116907279741076;-0.4017969744658869;0.5752638653659831;1.0000719991523987
95.629952;1.0015602344038967;0.46296419485977947;0.4622965910128525;0.4419398018846952;0.4413962623811673;1.0125514686511483;0.9998880154149508;9.99925467637894;0.4167372929201767;0.4520290038790739;0.4520302128039852;0.4116910535656922;-0.4017969747162417;0.5752658246339508;1.0000723566498197
95.639952;1.0015564992150572;0.4629635029123079;0.46229680819170516;0.44194046435106005;0.44139656383202464;1.012550354597204;0.99988862876704;9.999248250103514;0.41673729010914645;0.45202863547575933;0.4520299241456161;0.41169138080139833;-0.4017969749645558;0.5752677666453897;1.0000727006058017
95.649952;1.0015527889543625;0.4629627990287507;0.4622970205762005;0.4419411196013212;0.4413968490296275;1.012549155064377;0.9998893137821439;9.999241716720853;0.4167372555651938;0.452028251801744;0.45202964394707335;0.41169170881625033;-0.40179697521099084;0.5752696904545678;1.0000730292751439
95.659952;1.0015490978111374;0.4629620860019793;0.4622972283576555;0.4419417680092505;0.4413971165870033;1.0125478681376496;0.9998900651192251;9.999235096585718;0.41673718900061285;0.45202785023683234;0.45202937464650755;0.4116920373196338;-0.4017969754555893;0.5752715944586346;1.0000733413604304
95.669952;1.0015454211959363;0.46296136701337165;0.4622974313966479;0.44194240998962986;0.4413973651237751;1.0125464918196185;0.9998908774956322;9.999228401953363;0.41673709063090403;0.45202742874151597;0.45202911857928696;0.41169236646839547;-0.4017969756980506;0.5752734768448166;1.0000736364467901
95.679952;1.0015417568157852;0.46296064555824123;0.4622976291818389;0.441943046009545;0.44139759351806446;1.0125450240608587;0.9998917449884475;9.999221642912163;0.41673696091704315;0.4520269853284953;0.45202887778511014;0.41169269659345653;-0.4017969759379951;0.5752753357336953;1.0000739151339997
95.689952;1.0015381045599008;0.46295992558308013;0.4622978210708407;0.4419436764359087;0.4413978011432712;1.0125434633673978;0.9998926609170838;9.999214831011402;0.4167368003982078;0.4520265174456329;0.45202865401174896;0.4116930279860277;-0.40179697617516774;0.5752771688160687;1.0000741790219054
95.699952;1.0015344650459475;0.4629592115079794;0.4622980062580889;0.44194430145443186;0.44139798782137707;1.0125418097546708;0.9998936183164004;9.999207971750604;0.4167366098296603;0.4520260222666643;0.45202844899004924;0.4116933608152379;-0.4017969764092672;0.5752789731520929;1.0000744302030724
95.709952;1.0015308387345194;0.4629585078319075;0.4622981835835168;0.4419449211272651;0.4413981536411028;1.0125400652027965;0.9998946105659952;9.999201054623043;0.41673639018562064;0.4520254976063184;0.45202826477048785;0.4116936951200599;-0.40179697663965513;0.5752807453782882;1.0000746699840464
95.719952;1.001527226389445;0.46295781881007825;0.4622983516523138;0.4419455356120596;0.44139829890438975;1.012538233345481;0.9998956318790393;9.999194056237611;0.4167361425824702;0.45202494215326716;0.45202810373270114;0.4116940307124735;-0.4017969768653134;0.5752824820736817;1.0000748982781296
95.729952;1.0015236295103516;0.4629571486864945;0.4622985094463214;0.4419461452779527;0.44139842406741403;1.0125363191782282;0.9998966774237275;9.999186953277569;0.4167358684450987;0.45202435492412285;0.452027968183555;0.41169436707841056;-0.40179697708494405;0.5752841803106149;1.0000751142717237
95.739952;1.0015200502943302;0.46295650189393517;0.4622986570480144;0.44194675036828435;0.44139852985470424;1.0125343289126045;0.9998977429022141;9.9991797326268;0.41673556965664094;0.4520237350761747;0.4520278598498939;0.4116947036358017;-0.4017969772970428;0.5752858380777988;1.0000753168718979
95.749952;1.0015164918000659;0.4629558826501424;0.4622987959401839;0.44194735061513934;0.44139861748162224;1.0125322688450502;0.9998988242185368;9.999172395515222;0.41673524849716076;0.4520230821469945;0.4520277797992027;0.41169504003083385;-0.4017969775000828;0.5752874539970354;1.0000755043788725
95.759952;1.0015129583835052;0.46295529446223915;0.4622989286944898;0.4419479451873167;0.44139868832426626;1.0125301435815992;0.99989991763138;9.999164954458147;0.4167349076078063;0.4520223958663359;0.4520277287101267;0.41169537579725024;-0.40179697769272876;0.575289026717377;1.0000756741230101
95.769952;1.0015094557231667;0.46295474020027655;0.46229905827908907;0.4419485326691029;0.44139874328733336;1.0125279553744788;0.9999010198114772;9.999157421849072;0.41673455003255855;0.45202167577468605;0.45202770682913046;0.41169570974899256;-0.4017969778738658;0.5752905547601147;1.0000758224721933
95.779952;1.0015059901388976;0.46295422250008705;0.4622991874795228;0.4419491111278068;0.441398782652926;1.0125257046744092;0.9999021274008995;9.999149803048269;0.41673417912059496;0.45202092133833083;0.452027713808552;0.41169603991160464;-0.4017969780425624;0.5752920368101249;1.000075945264707
95.789952;1.001502567845259;0.46295374370838727;0.462299318775404;0.44194967852654593;0.4413988063488526;1.0125233908955722;0.9999032365227828;9.999142104121178;0.41673379825158857;0.45202013220861725;0.452027748987155;0.41169636399042436;-0.40179697819825766;0.5752934720084274;1.0000760382124945
95.799952;1.0014991945740739;0.4629533054060047;0.4622994544813974;0.44195023311132575;0.44139881432245964;1.0125210131768445;0.99990434302593;9.9991343414658;0.41673341058464564;0.45201930829943715;0.4520278118555337;0.4116966798081131;-0.40179697834106065;0.5752948599148119;1.0000760967590292
95.809952;1.0014958753365744;0.46295290812938594;0.4622995966439143;0.44195077348780415;0.44139880690210526;1.0125185712315734;0.9999054434573499;9.999126539652538;0.4167330189670467;0.4520184499342414;0.4520279023954257;0.4116969852960259;-0.4017969784717458;0.5752962002256214;1.0000761158510707
95.819952;1.0014926140719767;0.46295255119789863;0.46229974659329137;0.4419512985932219;0.4413987849707698;1.0125160661772339;0.9999065357335724;9.99911872064569;0.4167326259631489;0.45201755797194837;0.4520280211567711;0.4116972782465092;-0.40179697859135693;0.5752974925949734;1.0000760901877768
95.829952;1.001489413260612;0.462952232733015;0.46229990470152416;0.4419518075983586;0.44139874990161126;1.0125135009206654;0.9999076190429437;9.99911089805834;0.41673223395578574;0.45201663390603425;0.4520281687742866;0.41169755627878607;-0.4017969787006159;0.5752987367935802;1.0000760144687801
95.839952;1.001486273983617;0.4629519503751742;0.4623000706459594;0.44195229978965767;0.4413987034137867;1.0125108796346496;0.999908693855768;9.999103085241979;0.41673184531755214;0.4520156799264452;0.45202834530728264;0.41169781694803526;-0.40179697879953924;0.5752999330848512;1.0000758829036676
95.849952;1.0014831961508817;0.46295170210069625;0.4623002437981143;0.44195277468652155;0.44139864752033053;1.0125082068716575;0.9999097621858068;9.999095305555906;0.4167314625900429;0.4520146985019746;0.4520285501320089;0.4116980577784846;-0.40179697888764726;0.5753010822592148;1.000075688400134
95.859952;1.001480177949665;0.46295148628242017;0.46230042350066536;0.4419532321457192;0.4413985844898282;1.0125054873324641;0.9999108270130515;9.999087591559974;0.4167310885350713;0.4520136918178646;0.45202878212899605;0.4116982763870397;-0.40179697896439875;0.5753021851091629;1.0000754228823945
95.869952;1.001477215587334;0.46295130136455354;0.462300609234289;0.4419536721485818;0.4413985166192083;1.0125027266044049;0.9999118910516298;9.99907997810352;0.4167307260267659;0.4520126618109013;0.45202903971898295;0.411698470768294;-0.40179697902926914;0.5753032418880939;1.0000750788706143
95.879952;1.0014743050705015;0.46295114582115887;0.4623008006140045;0.44195409454849416;0.44139844593236716;1.012499932057929;0.9999129561653102;9.999072497128608;0.4167303779400506;0.45201161047598876;0.4520293210105895;0.41169863950929314;-0.40179697908158873;0.5753042522450907;1.0000746503138263
95.889952;1.0014714444811175;0.46295101834027447;0.4623009973804386;0.44195449912120727;0.4413983738993649;1.012497112306572;0.9999140236197435;9.999065176359917;0.41673004691060234;0.45201053988829115;0.45202962413537917;0.4116987817545939;-0.4017969791205062;0.575305215581317;1.0000741319205773
95.899952;1.0014686341280914;0.462950917842862;0.46230119957719584;0.44195488575270286;0.4413983011604418;1.0124942752817694;0.9999150943702475;9.99905803904919;0.4167297348762108;0.4520094521184575;0.45202994738446894;0.4116988969828017;-0.40179697914512913;0.5753061315115156;1.0000735186867022
95.909952;1.001465875096185;0.4629508433037965;0.46230140788553353;0.44195525432685046;0.441398227711493;1.0124914271629457;0.9999161690862506;9.9990511020822;0.4167294428934468;0.45200834925095096;0.452030288982158;0.41169898484328304;-0.40179697915463203;0.5753070001878509;1.0000728063053577
95.919952;1.0014631683290405;0.46295079356680024;0.4623016237684305;0.44195560459080924;0.4413981535285997;1.0124885733255824;0.9999172484796972;9.999044378494487;0.4167291714055099;0.4520072334571612;0.4520306467020026;0.4116990450737266;-0.4017969791482741;0.5753078223692623;1.0000719913330396
95.929952;1.001460514622601;0.46295076728302936;0.46230184911536176;0.4419559363499933;0.4413980788875147;1.0124857197384725;0.9999183338520565;9.999037883845308;0.41672892058861055;0.4520061071655846;0.45203101770802995;0.411699077416858;-0.4017969791254357;0.5753085990484657;1.0000710706785356
95.939952;1.001457914617786;0.46295076315098166;0.46230208584116966;0.44195624952277973;0.44139800447888067;1.0124828730496935;0.999919426917747;9.999031635316063;0.4167286904844724;0.45200497330499584;0.4520313988429113;0.4116990817388157;-0.40179697908566203;0.5753093306738947;1.0000700411315957
95.949952;1.0014553685914724;0.4629507803205681;0.46230233578832525;0.4419565438792107;0.4413979315926824;1.0124800398970994;0.9999205292441344;9.999025646659787;0.4167284808473389;0.4520038352766017;0.4520317870640347;0.41169905833975956;-0.4017969790287898;0.5753100166007795;1.0000688992134164
95.959952;1.001452876492833;0.4629508185444;0.4623026005589438;0.4419568188675159;0.4413978617959575;1.0124772264836175;0.9999216420774607;9.999019930644874;0.4167282909853481;0.4520026963946386;0.452032179624559;0.4116990081403401;-0.4017969789550457;0.5753106552480429;1.0000676412057337
95.969952;1.0014504383755316;0.46295087795695755;0.46230288120149327;0.4419570737694729;0.44139779602416884;1.0124744381650854;0.9999227662110528;9.999014506573321;0.41672811990118735;0.4520015592305445;0.45203257386827245;0.41169893266309426;-0.40179697886491583;0.5753112447052983;1.0000662635681556
95.979952;1.0014480550676177;0.4629509586565855;0.4623031780586178;0.441957308217453;0.4413977340727493;1.0124716793235482;0.9999239018272938;9.999009404139551;0.416727966597293;0.4520004253180021;0.4520329667286677;0.41169883393357676;-0.4017969787590472;0.5753117833822884;1.0000647634470847
95.989952;1.001445728575564;0.46295106036941447;0.4623034907886024;0.441957522795678;0.44139767504940103;1.0124689544020655;0.9999250488148226;9.999004660980225;0.41672783020041254;0.45199929503291164;0.4520333544305573;0.41169871419570836;-0.401796978638249;0.5753122704750347;1.0000631389737527
95.999952;1.0014434616964185;0.46295118233499044;0.46230381841320367;0.4419577189764522;0.4413976180523131;1.0124662691908373;0.9999262074348142;9.999000317888411;0.4167277099165076;0.4519981676360405;0.45203373275415976;0.4116985754926581;-0.40179697850337803;0.575312705870994;1.0000613896025263
96.009952;1.0014412574271785;0.4629513234548279;0.46230415934357333;0.44195789824525794;0.44139756235404387;1.0124636308356443;0.999927378256805;9.998996416777484;0.41672760520029883;0.4519970415660678;0.4520340974442539;0.4116984195799888;-0.40179697835531003;0.5753130894349898;1.0000595161766563
96.019952;1.0014391188633176;0.4629514826871018;0.4623045115857616;0.44195806155949136;0.44139750726878957;1.012461047161298;0.9999285610886343;9.99899300143709;0.4167275160197765;0.4519959146776331;0.4520344443057295;0.4116982479918245;-0.40179697819504623;0.5753134204612588;1.0000575205653996
96.029952;1.001437049020833;0.46295165921954773;0.4623048732226831;0.44195820972632494;0.44139745203386077;1.0124585267159094;0.9999297543957195;9.99899011801446;0.4167274426691973;0.45199478437386686;0.4520347692262029;0.411698061851324;-0.40179697802353675;0.5753136978903585;1.0000554053417492
96.039952;1.0014350502108318;0.4629518521501982;0.46230524255034905;0.44195834382436916;0.44139739577305326;1.012456078910844;0.9999309557700264;9.998987814646446;0.4167273853579336;0.451993647766772;0.4520350685246096;0.41169786185144647;-0.40179697784132645;0.5753139210140555;1.0000531735760494
96.049952;1.0014331237097498;0.462952060072549;0.4623056176288118;0.4419584651642502;0.4413973374988346;1.0124537129613067;0.9999321622167665;9.998986139926593;0.4167273441773577;0.4519925018715873;0.45203533943462304;0.4116976486065628;-0.4017969776485126;0.5753140899047483;1.0000508289640635
96.059952;1.0014312700708643;0.46295228081785134;0.4623059960555157;0.4419585752003772;0.4413972761268143;1.0124514368145512;0.9999333699611366;9.998985139165429;0.41672731926878936;0.45199134396251645;0.45203558034094615;0.41169742288571654;-0.4017969774449161;0.5753142049849812;1.0000483765410906
96.069952;1.0014294893939475;0.46295251153613165;0.4623063753599871;0.4419586757077122;0.4413972105641625;1.0124492575702515;0.9999345743460915;9.998984853301106;0.4167273107728558;0.45199017196875885;0.452035790773927;0.4116971854958036;-0.4017969772302943;0.5753142662008306;1.0000458228706524
96.079952;1.0014277812848487;0.46295274916146667;0.46230675348418443;0.44195876911449405;0.4413971399109666;1.0124471821109384;0.9999357697527474;9.998985320761957;0.4167273188035035;0.45198898461395093;0.4520359711801688;0.4116969370900896;-0.4017969770046379;0.5753142727964956;1.0000431748490641
96.089952;1.0014261447049433;0.46295299085383734;0.4623071289312937;0.4419588585879213;0.4413970636755859;1.0124452165789846;0.9999369498025877;9.998986574786699;0.41672734376050985;0.4519877814068444;0.45203612256595366;0.4116966781494969;-0.4017969767683248;0.5753142237442889;1.0000404383940271
96.099952;1.001424577729218;0.46295323440011704;0.46230750068090337;0.4419589476336746;0.4413969818445489;1.0124433656118812;0.9999381081831413;9.99898863719995;0.4167273865607695;0.45198656263100473;0.45203624634719386;0.41169640894075393;-0.40179697652209284;0.5753141181409377;1.0000376185816207
96.109952;1.0014230776508146;0.46295347851787244;0.46230786787951383;0.44195903940274167;0.44139689469637006;1.0124416322666487;0.9999392395429799;9.998991514861821;0.41672744831115616;0.4519853292430956;0.4520363442004433;0.41169612927340526;-0.4017969762670305;0.5753139552842892;1.0000347209154061
96.119952;1.0014216418499644;0.4629537224957129;0.46230822953814965;0.44195913611740345;0.4413968025039688;1.0124400181846551;0.9999403399681842;9.998995200708745;0.41672752966334353;0.45198408267059165;0.45203641775487086;0.4116958383216113;-0.40179697600447245;0.5753137345251677;1.0000317520657125
96.129952;1.0014202690862972;0.46295396564414487;0.4623085847000856;0.4419592389721094;0.44139670542516213;1.0124385235707691;0.9999414068221224;9.99899968072811;0.4167276304730619;0.4519828245857066;0.45203646873330244;0.41169553483272414;-0.4017969757357656;0.5753134549943595;1.000028719622009
96.139952;1.0014189601717849;0.46295420744846427;0.46230893257549005;0.44195934849470475;0.441396603649798;1.0124371473489893;0.9999424381322438;9.999004944977688;0.41672775002512447;0.45198155675655916;0.4520364993983433;0.41169521769599243;-0.4017969754621734;0.5753131155691421;1.0000256319336602
96.149952;1.0014177172228917;0.46295444771874067;0.4623092721630636;0.4419594650258762;0.4413964976221907;1.0124358876353234;0.9999434327717611;9.999010992420265;0.4167278873743075;0.4519802810208503;0.4520365123441078;0.4116948863229207;-0.4017969751849282;0.5753127152888664;1.0000224981895383
96.159952;1.0014165426766617;0.46295468615624247;0.4623096020159756;0.44195958896989435;0.4413963881069669;1.0124347416839072;0.9999443915286885;9.999017828026611;0.41672804142509323;0.4519789991874737;0.4520365097414542;0.4116945403897443;-0.40179697490522187;0.5753122537284799;1.0000193283161953
96.169952;1.0014154395888586;0.4629549221787436;0.4623099204119152;0.4419597208331027;0.44139627608591253;1.0124337051227237;0.9999453170352853;9.999025460048436;0.41672821088367246;0.4519777127087943;0.4520364929310919;0.41169417937139097;-0.4017969746242525;0.5753117311303144;1.000016133218464
96.179952;1.0014144121852515;0.46295515516674096;0.46231022550896933;0.4419598612460658;0.44139616272956195;1.012432771436969;0.9999462120850711;9.99903389397146;0.41672839416670515;0.4519764223656752;0.4520364624201071;0.4116938024379211;-0.4017969743434373;0.5753111485531734;1.0000129251364294
96.189952;1.0014134652338387;0.4629553845816625;0.4623105155225017;0.4419600109321241;0.44139604951311556;1.0124319318253916;0.9999470782889109;9.999043122713111;0.41672858945661123;0.45197512826776226;0.452036417786313;0.41169340867186216;-0.401796974064474;0.5753105077438039;1.0000097170125088
96.199952;1.0014126027010668;0.4629556099917082;0.4623107891664811;0.4419601706419238;0.44139593812310757;1.0124311754968596;0.9999479160028019;9.999053124657092;0.416728795021578;0.45197383005195707;0.45203635775511486;0.41169299729594183;-0.4017969737891352;0.5753098107275371;1.0000065212487224
96.209952;1.0014118268910122;0.4629558310557587;0.46231104582576493;0.44196034107035603;0.44139583005783556;1.0124304906771469;0.9999487246213095;9.999063870118112;0.4167290094674523;0.45197252713581465;0.4520362808288104;0.41169256772589724;-0.4017969735189826;0.575309059825747;1.000003349123348
96.219952;1.0014111389558087;0.4629560474078673;0.4623112848534939;0.4419605227672519;0.4413957264572852;1.0124298653112656;0.9999495027121124;9.999075326484931;0.41672923177025745;0.4519712190611517;0.45203618593297284;0.4116921195875546;-0.40179697325509495;0.5753082580205813;1.0000002108841357
96.229952;1.0014105405108895;0.4629562584634537;0.4623115051270486;0.4419607162745682;0.4413956282737845;1.0124292870592866;0.9999502485867775;9.999087458972374;0.41672946116607634;0.4519699055923004;0.45203607257914974;0.4116916528503536;-0.40179697299809775;0.5753074089926364;0.9999971157473243
96.239952;1.0014100348529884;0.4629564630215341;0.46231170592849896;0.4419609223915386;0.44139553629984696;1.012428743516291;0.9999509614987623;9.9991002294951;0.4167296969954584;0.4519685863696508;0.4520359408503344;0.41169116796710314;-0.4017969727485929;0.5753065168530794;0.9999940718858751
96.249952;1.0014096264435548;0.4629566589775363;0.4623118879132219;0.44196114214433824;0.4413954511899202;1.0124282229195753;0.9999516424205824;9.999113594434334;0.4167299386615473;0.45196726071867;0.45203579164134156;0.4116906658730317;-0.4017969725074908;0.575305586047783;0.9999910866910086
96.259952;1.0014093191061841;0.4629568436790134;0.462312053050183;0.44196137647202455;0.4413953737760537;1.0124277149805987;0.999952293806679;9.999127502894286;0.4167301855635232;0.45196592794109436;0.4520356267696041;0.41169014787047187;-0.40179697227594274;0.5753046214601425;0.9999881669585883
96.269952;1.0014091151828484;0.4629570145905044;0.4623122039239179;0.44196162613674145;0.4413953051894725;1.0124272112586377;0.9999529189414225;9.999141898925535;0.416730436906098;0.45196458758552527;0.4520354484303434;0.4116896155600116;-0.4017969720550364;0.5753036283456444;0.9999853184973637
96.279952;1.0014090166623208;0.46295716962081995;0.4623123428614915;0.44196189203966396;0.4413952465055029;1.0124267046806936;0.999953521281074;9.999156727817159;0.41673069154211967;0.45196323949553174;0.45203525854755283;0.4116890707064899;-0.40179697184546187;0.5753026121145797;0.9999825449808061
96.289952;1.0014090263286068;0.4629573071580001;0.46231247121016783;0.4419621753668896;0.4413951983332636;1.0124261889625088;0.9999541040431361;9.99917194222799;0.41673094775913033;0.4519618839345452;0.4520350586202443;0.41168851500154224;-0.4017969716473175;0.575301578174078;0.999979847572743
96.299952;1.001409147209987;0.46295742599664796;0.4623125891842941;0.44196247708554476;0.4413951607268134;1.012425658703273;0.9999546701207372;9.999187501241456;0.4167312030940081;0.4519605216210123;0.45203484980389813;0.411687950143613;-0.401796971460167;0.5753005316549078;0.9999772264236544
96.309952;1.0014093813962432;0.46295752500379117;0.46231269621573434;0.44196279725388493;0.4413951334119419;1.0124251095262147;0.9999552219335954;9.999203362620149;0.4167314545911197;0.4519591533995612;0.4520346329709564;0.41168737828232155;-0.4017969712833573;0.5752994769172061;0.9999746818985905
96.319952;1.001409729408282;0.46295760263314745;0.4623127912952988;0.4419631349742783;0.4413951161623729;1.0124245373647658;0.9999557615006659;9.999219477590925;0.4167316994281676;0.4519577800510203;0.4520344087617083;0.41168680230185667;-0.4017969711164953;0.5752984171603754;0.9999722145286901
96.329952;1.001410189757978;0.4629576566881226;0.46231287324683046;0.44196348893528914;0.4413951091259505;1.0124239375636155;0.9999562909211741;9.999235793546672;0.4167319353415893;0.451956402369679;0.4520341776520772;0.41168622564741586;-0.4017969709597945;0.5752973544379516;0.9999698253660225
96.339952;1.00141075900837;0.4629576844950876;0.4623129411221227;0.4419638577816995;0.4413951126870064;1.01242330518414;0.999956812107763;9.999252264320937;0.41673216055233603;0.4519550208845047;0.4520339401888404;0.41168565198215584;-0.40179697081404797;0.5752962898806526;0.9999675167388724
96.349952;1.0014114331421007;0.46295768326719083;0.4623129944895343;0.4419642401025651;0.44139512697671374;1.012422636106195;0.9999573258117732;9.999268857143747;0.4167323734634889;0.4519536357284906;0.45203369736634486;0.4116850849881389;-0.4017969706803622;0.5752952237076966;0.9999652923879545
96.359952;1.0014122091934656;0.4629576503926964;0.4623130335068879;0.4419646343632276;0.4413951518373389;1.0124219273978128;0.9999578317847496;9.999285545463025;0.4167325725878425;0.45195224732390343;0.45203345084714996;0.41168452820315365;-0.4017969705599311;0.575294155203141;0.9999631570720381
96.369952;1.0014130854391752;0.4629575836928739;0.46231305897124797;0.441965038976714;0.44139518712005116;1.012421176991435;0.9999583296645483;9.999302300532792;0.4167327568114687;0.45195085677821506;0.4520332027792493;0.4116839848650572;-0.40179697045396845;0.5752930831483654;0.9999611155448094
96.379952;1.001414060542392;0.46295748160710865;0.46231307230890273;0.4419654524508218;0.44139523255302054;1.0124203837979266;0.9999588188314672;9.999319093611236;0.41673292572786447;0.4519494653113625;0.45203295526321363;0.4116834579352546;-0.4017969703637603;0.5752920064677842;0.9999591711237839
96.389952;1.0014151328365555;0.4629573431296312;0.4623130753499754;0.4419658732952777;0.44139528736436234;1.0124195481918046;0.9999592982198214;9.999335899738234;0.4167330797728315;0.45194807371374324;0.4520327101573864;0.4116829501723387;-0.40179697029066846;0.57529092443102;0.9999573251147139
96.399952;1.001416299756157;0.4629571676897259;0.4623130699791983;0.44196629970190576;0.441395350253047;1.012418671911821;0.9999597673514102;9.99935269690486;0.41673322008380015;0.4519466822943838;0.4520324695995294;0.4116824640726183;-0.40179697023595173;0.5752898363708016;0.9999555776709064
96.409952;1.0014175576670803;0.4629569551677151;0.4623130579788866;0.44196672938693876;0.441395419766097;1.0124177572838842;0.9999602271793333;9.999369464538665;0.41673334824213637;0.45194529091295327;0.4520322364887397;0.4116820018225325;-0.4017969702005875;0.5752887414230916;0.9999539292095603
96.419952;1.0014189027736176;0.462956705812718;0.4623130412916326;0.44196715962479594;0.44139549474625467;1.0124168064588595;0.9999606793372551;9.999386184380755;0.41673346610073675;0.4519438991639951;0.4520320143190441;0.41168156534991346;-0.4017969701852508;0.5752876386414294;0.9999523811618244
96.429952;1.0014203322575344;0.4629564198539602;0.46231302245726785;0.4419675873795706;0.4413955743832155;1.0124158212211558;0.9999611247654346;9.999402839787555;0.4167335757019181;0.4519425068211839;0.4520318065711006;0.4116811563006372;-0.40179697019031735;0.5752865273585266;0.9999509357117793
96.439952;1.0014218440561031;0.4629560970876323;0.4623130047526284;0.4419680094508972;0.441395657792893;1.0124148030195568;0.9999615633457812;9.999419409954704;0.41673367910459336;0.45194111397115566;0.4520316160341463;0.411680775797731;-0.4017969702158004;0.575285407239466;0.9999495951860577
96.449952;1.0014234354920803;0.4629557368920458;0.46231299178914476;0.44196842255997715;0.44139574373641904;1.0124137525717498;0.9999619945944647;9.999435863465143;0.41673377812568374;0.4519397205510096;0.45203144441974935;0.4116804242161469;-0.4017969702611926;0.5752842778718738;0.9999483616709431
96.459952;1.001425102503909;0.4629553386406713;0.46231298693849837;0.4419688236498993;0.4413958308345113;1.0124126700945082;0.9999624183559168;9.999452157871465;0.41673387420855484;0.45193832615526214;0.45203129241398926;0.41168010135858946;-0.40179697032525613;0.5752831385362783;0.9999472367709661
96.469952;1.001426840229296;0.46295490207002576;0.4623129934140397;0.44196921024517727;0.44139591787782584;1.0124115567369534;0.9999628348798443;9.999468250446354;0.41673396828886006;0.4519369306213302;0.4520311597712795;0.4116798067513128;-0.40179697040604695;0.5752819884101534;0.9999462213622865
96.479952;1.0014286439865177;0.4629544273833213;0.4623130148472673;0.4419695803519153;0.44139600382469946;1.012410415161049;0.9999632445062656;9.999484112513112;0.4167340606350963;0.4519355344788953;0.4520310453139043;0.41167953970269744;-0.4017969705013048;0.5752808268555238;0.9999453153586695
96.489952;1.0014305095534983;0.4629539152993051;0.4623130554107173;0.44196993238659776;0.441396087647091;1.0124092486571459;0.999963647628518;9.999499735545125;0.41673415114957746;0.45193413876697963;0.4520309472139227;0.41167929941259923;-0.40179697060883074;0.5752796535860222;0.999944517877692
96.499952;1.0014324329120428;0.46295336722544567;0.46231311942906606;0.4419702657100913;0.44139616840425927;1.01240806063559;0.9999640449349194;9.999515134574068;0.4167342401171674;0.4519327446570082;0.4520308634612458;0.41167908513410684;-0.4017969707264662;0.5752784685688678;0.9999438282185884
96.509952;1.001434410495099;0.4629527853149418;0.46231321092023714;0.44197058109483695;0.4413962452787953;1.0124068549489134;0.9999644371843096;9.999530348800254;0.4167343285850329;0.45193135315210464;0.4520307923065998;0.41167889616295955;-0.4017969708518952;0.5752772717793456;0.9999432468079095
96.519952;1.0014364399135052;0.4629521723099399;0.4623133331287556;0.44197088048330146;0.44139631727509687;1.0124056359570304;0.9999648249512146;9.99954542956137;0.4167344179915128;0.4519299651083093;0.4520307326493382;0.41167873173636177;-0.4017969709827213;0.5752760633043607;0.9999427750001417
96.529952;1.0014385201125013;0.462951531379025;0.46231348817558277;0.44197116632940797;0.441396383191707;1.0124044078439742;0.9999652091625645;9.999560425945495;0.4167345096069195;0.45192858159243793;0.4520306840039395;0.4116785908450762;-0.4017969711167288;0.5752748436667818;0.9999424144988706
96.539952;1.0014406506835227;0.462950865914447;0.4623136771502006;0.4419714409963777;0.44139644213861967;1.0124031737877863;0.9999655912887488;9.999575377737212;0.4167346042025913;0.4519272042549241;0.45203064609902727;0.41167847212627434;-0.40179697125197855;0.575273613558403;0.9999421677229031
96.549952;1.0014428308418055;0.4629501793118297;0.46231390051390914;0.4419717063983748;0.441396493855637;1.0124019359814262;0.9999659723379528;9.999590308465823;0.4167347019149294;0.4519258355122693;0.45203061861716876;0.41167837414899205;-0.4017969713867258;0.5752723731758161;0.9999420383414633
96.559952;1.0014450588456216;0.4629494748256388;0.462314158343944;0.44197196389980553;0.44139653852781074;1.0124006963958805;0.999966352107738;9.999605220999051;0.4167348024169348;0.4519244783918565;0.4520306010764579;0.4116782957176825;-0.401796971519317;0.5752711221737462;0.9999420306081704
96.569952;1.0014473324695812;0.46294875546592956;0.4623144503209383;0.44197221452219265;0.4413965765717507;1.01239945705307;0.9999667297015709;9.999620099927753;0.41673490529061924;0.45192313612735996;0.4520305927869039;0.4116782357147759;-0.4017969716481784;0.5752698600682632;0.9999421481240205
96.579952;1.0014496501979346;0.4629480240203271;0.4623147755686878;0.4419724594807669;0.44139660864133884;1.012398219613418;0.9999671043007883;9.999634912966282;0.41673501024436665;0.45192181168166484;0.4520305930017542;0.4116781929115368;-0.4017969717719628;0.5752685862745471;0.9999423932898082
96.589952;1.0014520121056765;0.4629472832762997;0.46231513253403245;0.4419727005596416;0.4413966357704384;1.0123969853126957;0.9999674750678238;9.999649611836071;0.41673511717064105;0.451920507446521;0.4520306010571608;0.41167816604202595;-0.40179697188985175;0.5752672999046781;0.999942767311263
96.599952;1.0014544196947004;0.46294653635468674;0.46231551913044494;0.44197293975459967;0.4413966593617845;1.012395755171757;0.9999678406647957;9.99966413738698;0.4167352260605151;0.4519192255217527;0.45203061635877184;0.4116781538160033;-0.40179697200171594;0.5752659998859015;0.9999432702297685
96.609952;1.0014568747390955;0.46294578676393666;0.4623159328915526;0.4419731786574381;0.44139668072358745;1.0123945296202372;0.9999681996657729;9.99967842569838;0.4167353367437019;0.4519179681271611;0.45203063854037145;0.4116781550504822;-0.4017969721078675;0.5752646854427343;0.9999439010194718
96.619952;1.00145937782549;0.4629450380424951;0.46231637091595024;0.44197341829762016;0.4413967005070131;1.0123933081972505;0.9999685515760094;9.99969241265798;0.41673544869971957;0.4519167374614975;0.45203066790861424;0.4116781690084695;-0.4017969722088286;0.5752633566059264;0.999944657362248
96.629952;1.0014619275157028;0.46294429360124;0.4623168298847327;0.44197365920631676;0.4413967185280692;1.0123920902318408;0.9999688969181503;9.999706034695407;0.4167355611512973;0.4519155355209347;0.4520307055796389;0.411678195318488;-0.4017969723053658;0.5752620145132055;0.9999455350402328
96.639952;1.0014645204450057;0.46294355692131295;0.46231730619970013;0.4419739013816642;0.44139673389546574;1.0123908758106361;0.9999692361158662;9.999719225591997;0.4167356734277145;0.4519143644431007;0.4520307529476903;0.4116782336054335;-0.4017969723983522;0.5752606612993466;0.9999465279788966
96.649952;1.0014671520415066;0.4629428315942772;0.46231779607423107;0.4419741443694505;0.4413967453687747;1.0123896659990408;0.9999695681925266;9.999731914195351;0.41673578523514043;0.45191322689581354;0.4520308110362879;0.4116782836107815;-0.4017969724885727;0.5752592995410398;0.9999476291415289
96.659952;1.0014698173045988;0.46294212116796085;0.4623182956455589;0.4419743875638015;0.44139675185571214;1.0123884622283397;0.9999698904196972;9.99974402362108;0.4167358965392046;0.45191212589992547;0.45203088033304223;0.4116783454572459;-0.40179697257702573;0.5752579317849993;0.9999488314694551
96.669952;1.0014725108104063;0.4629414289421736;0.4623188011112458;0.44197463058607817;0.44139675266863443;1.012387265527233;0.9999701992463782;9.999755469413868;0.4167360073438777;0.451911064341131;0.45203096107497787;0.41167841932401517;-0.4017969726654399;0.5752565604728567;0.9999501282320146
96.679952;1.001475226173786;0.4629407577423329;0.4623193087485453;0.441974873540387;0.4413967474097316;1.0123860762574028;0.999970490988072;9.999766159847225;0.4167361176606008;0.45191004488121295;0.4520310534725768;0.41167850505254416;-0.40179697275636667;0.5752551881398719;0.9999515124658238
96.689952;1.001477956213913;0.46294010982569145;0.4623198148889116;0.44197511689032476;0.44139673566989096;1.0123848945034655;0.999970761027101;9.999776003968302;0.41673622780811936;0.45190907007830394;0.45203115754026024;0.4116786022048015;-0.40179697285280574;0.5752538178730947;0.999952976317712
96.699952;1.0014806940789827;0.46293948677826063;0.46232031606966756;0.4419753610586907;0.4413967167721451;1.012383720854391;0.9999710031487862;9.999784923974605;0.4167363388781729;0.45190814200489554;0.4520312728906936;0.41167871006124107;-0.4017969729576809;0.5752524534754999;0.999954511260273
96.709952;1.001483434266357;0.4629388893278024;0.46232080928773284;0.44197560617585424;0.4413966898599152;1.012382556774011;0.9999712107041432;9.99979286319791;0.41673645265053494;0.45190726175298995;0.45203139890036426;0.4116788274526006;-0.40179697307348833;0.575251098753092;0.9999561085880047
96.719952;1.0014861726572437;0.4629383173818308;0.4623212919049121;0.44197585205730877;0.441396654374246;1.0123814039890118;0.9999713781755667;9.999799785822436;0.4167365708691779;0.45190642952823223;0.4520315349187408;0.4116789528243339;-0.40179697320227215;0.5752497566550996;0.9999577596771126
96.729952;1.0014889060229835;0.4629377702295093;0.4623217610998864;0.44197609819908446;0.4413966104287403;1.0123802638027544;0.9999715014240056;9.999805670394728;0.4167366947378303;0.4519056449989539;0.45203168005588223;0.41167908432386013;-0.40179697334581455;0.5752484291722557;0.9999594562763473
96.739952;1.0014916313277038;0.4629372467494871;0.46232221369713167;0.4419763438781007;0.4413965586750926;1.012379137206888;0.9999715771655795;9.999810504831826;0.4167368250923429;0.451904907384565;0.45203183284011467;0.4116792196562713;-0.4017969735058144;0.5752471176856336;0.9999611907059845
96.749952;1.0014943446413824;0.4629367458874181;0.46232264701857023;0.4419765885567274;0.4413964998156756;1.0123780253302985;0.9999716024540515;9.999814282802951;0.4167369628020157;0.45190421540249187;0.45203199125557636;0.41167935605574785;-0.40179697368390793;0.5752458232058159;0.9999629559891431
96.759952;1.0014970407488835;0.4629362671378737;0.4623230598282764;0.4419768322514037;0.44139643411962176;1.0123769297830292;0.9999715743797641;9.999816993542451;0.4167371087996816;0.45190356740313004;0.4520321531379359;0.41167949056367265;-0.40179697388157193;0.5752445465220337;0.9999647464864099
96.769952;1.0014997140526851;0.46293581032004416;0.462323452081363;0.44197707549235815;0.4413963611494742;1.0123758529403397;0.9999714906304035;9.999818615415904;0.41673726393219457;0.45190296167021676;0.4520323165877325;0.4116796202535089;-0.40179697410006443;0.5752432882960969;0.9999665584709597
96.779952;1.0015023595410226;0.4629353750386412;0.46232382382558634;0.4419773191083027;0.44139627979862917;1.012374798258086;0.9999713506577105;9.9998191249293;0.4167374290623966;0.45190239660673737;0.4520324800145124;0.4116797421818618;-0.40179697434044565;0.5752420489823492;0.9999683891117709
96.789952;1.001504973130282;0.4629349606343818;0.462324174485108;0.44197756399677646;0.44139618875368636;1.0123737704058784;0.9999711557299577;9.999818506128337;0.41673760510540403;0.4519018708472641;0.45203264184661374;0.4116798532762962;-0.4017969746035697;0.5752408285660463;0.9999702344782486
96.799952;1.0015075518557173;0.46293456638101477;0.46232450298444017;0.44197781085430005;0.44139608704521927;1.0123727746469178;0.9999709077963607;9.999816748493469;0.4167377928244919;0.4519013834009133;0.4520328003656816;0.41167995034210086;-0.4017969748899837;0.5752396262186138;0.9999720886938964
96.809952;1.0015100940393113;0.4629341916198758;0.4623248083365809;0.44197806007850227;0.44139597399973274;1.0123718160315085;0.9999706088265451;9.999813844739426;0.41673799267304706;0.45190093341812887;0.45203295368950414;0.41168003018617777;-0.401796975199796;0.5752384403110568;0.9999739444834619
96.819952;1.0015125990893512;0.4629338360176455;0.4623250900471396;0.4419783118590651;0.44139584877633786;1.012370899281702;0.9999702606780032;9.999809793274444;0.41673820471574197;0.4519005195614497;0.45203309975439054;0.4116800898580013;-0.40179697553265203;0.5752372691512713;0.9999757937877058
96.829952;1.0015150672979698;0.4629334997922537;0.4623253480975824;0.44197856623912557;0.4413957101911842;1.012370028529854;0.9999698649356169;9.99980459429727;0.41673842860514015;0.4519001397145412;0.45203323636078124;0.411680126838858;-0.40179697588796454;0.5752361116054535;0.9999776278298357
96.839952;1.0015174998835001;0.46293318370909686;0.46232558276914276;0.4419788231234923;0.44139555677097975;1.0123692067155359;0.9999694230001903;9.999798241769604;0.41673866366365436;0.45189979128937885;0.45203336108289077;0.41168013892040767;-0.4017969762652582;0.5752349667692548;0.9999794372853951
96.849952;1.0015198988347305;0.462932888990863;0.4623257944444936;0.4419790823374029;0.44139538664937994;1.0123684354596287;0.9999689361366205;9.999790723783038;0.41673890922898743;0.45189947179517764;0.45203347095652435;0.41168012402247334;-0.4017969766643056;0.5752338334116031;0.9999812131498134
96.859952;1.0015222667644685;0.4629326171063072;0.4623259834424749;0.44197934375706033;0.441395197405659;1.0123677152585335;0.9999684055766889;9.999782029657414;0.4167391651760363;0.451899179275023;0.45203356234909664;0.41168008034706255;-0.40179697708511525;0.5752327099432739;0.9999829476817765
96.869952;1.0015246065539483;0.4629323693535829;0.4623261500756527;0.4419796074722598;0.4413949861345812;1.0123670459685212;0.9999678331758963;9.99977215770958;0.41673943194781754;0.451898912292299;0.4520336312914385;0.4116800065755257;-0.40179697752803867;0.5752315945657126;0.9999846346370991
96.879952;1.0015269204672674;0.4629321465324818;0.46232629484716287;0.441979873989012;0.44139474967012565;1.0123664273857387;0.9999672220169178;9.999761119606799;0.4167397100600701;0.451898669617718;0.45203367400368605;0.41167990166025903;-0.40179697799379555;0.5752304852280996;0.9999862693557908
96.889952;1.0015292099422464;0.46293194894426926;0.4623264185459573;0.44198014433771843;0.44139448472652376;1.0123658593337304;0.9999665763083624;9.999748935389263;0.41673999978667386;0.4518984500441375;0.4520336871928572;0.4116797644299431;-0.4017969784832052;0.5752293795267123;0.9999878491261275
96.899952;1.0015314761830287;0.46293177654018175;0.46232652216733;0.44198041987797154;0.44139418794761526;1.0123653414662697;0.9999659004834294;9.999735625722906;0.41674030107662263;0.4518982525547375;0.4520336680534824;0.4116795934761183;-0.40179697899695854;0.5752282745958485;0.9999893728175362
96.909952;1.0015337202853494;0.46293162900080936;0.4623266066396301;0.4419807019527628;0.4413938560557143;1.01236487296476;0.9999651978776561;9.99972121343223;0.4167406135328557;0.4518980767061358;0.45203361420008786;0.4116793874260581;-0.4017969795355707;0.5752271671315338;0.9999908400409311
96.919952;1.0015359430642328;0.46293150565163665;0.46232667262561583;0.44198099166975635;0.44139348623886693;1.0123644521230906;0.9999644697513038;9.999705730335986;0.41674093671236495;0.4518979227156736;0.4520335236769139;0.41167914532724215;-0.4017969800993316;0.5752260537737875;0.9999922514057203
96.929952;1.0015381451936047;0.4629314053341538;0.4623267206130713;0.44198128989101554;0.4413930764107029;1.0123640761542791;0.9999637151206481;9.99968921893043;0.41674127044128745;0.4518977910974823;0.45203339491404065;0.4116788667546653;-0.40179698068831093;0.575224931475549;0.9999936089537558
96.939952;1.0015403273058134;0.46293132654026165;0.4623267511165873;0.44198159733506115;0.4413926250347241;1.012363741539773;0.9999629311519517;9.999671728751451;0.41674161457591086;0.4518976821948364;0.4520332265225796;0.4116785516127265;-0.4017969813023662;0.5752237975759723;0.9999949150886513
96.949952;1.0015424900244418;0.46293126775871973;0.4623267648992133;0.4419819145855462;0.44139213084990314;1.0123634445224392;0.9999621132669697;9.99965331224827;0.41674196866518676;0.45189759592755346;0.4520330170912048;0.4116782000394897;-0.401796981941086;0.5752226498564788;0.9999961712419717
96.959952;1.0015446342211534;0.46293122783729224;0.46232676307678394;0.44198224196346314;0.4413915927772906;1.012363181183208;0.9999612551197374;9.999634022252016;0.4167423320502294;0.4518975318700163;0.45203276510999113;0.4116778126040357;-0.4017969826039248;0.575221486833496;0.9999973779157866
96.969952;1.0015467609293358;0.46293120633881174;0.4623267468608026;0.4419825793092818;0.44139100999303255;1.0123629477640366;0.9999603495364807;9.999613912695779;0.4167427039853486;0.4518974893230944;0.4520324689675456;0.41167739048253027;-0.4017969832904352;0.5752203081780556;0.9999985354798182
96.979952;1.0015488702626272;0.4629312036476432;0.462326717124962;0.44198292586129173;0.4413903820259375;1.0123627415141079;0.9999593899139586;9.999593043611961;0.41674308351526873;0.45189746735459657;0.4520321269872736;0.41167693537940564;-0.401796984000277;0.5752191148342484;0.9999996443522642
96.989952;1.0015509602745256;0.4629312206611761;0.462326674187999;0.4419832805891219;0.4413897086796191;1.0123625609370126;0.9999583710601996;9.999571484877885;0.41674346946165874;0.45189746520342067;0.45203173745914155;0.4116764492971866;-0.4017969847332426;0.5752179086781528;1.00000070438164
96.999952;1.0015530270841426;0.4629312583068187;0.4623266178389238;0.44198364268653145;0.4413889897337729;1.0123624052702749;0.999957289887269;9.99954931091146;0.41674386065443464;0.4518974826401721;0.4520312986779071;0.41167593430019517;-0.40179698548951454;0.57521669198974;1.0000017144665954
97.009952;1.0015550658164656;0.46293131717305713;0.46232654757032254;0.44198401154321126;0.4413882247507693;1.012362274148793;0.999956145502652;9.999526594602857;0.41674425618633854;0.45189751984676485;0.45203080915841337;0.4116753924724834;-0.40179698626973326;0.575215467014705;1.0000026731450185
97.019952;1.0015570716024371;0.4629313974037111;0.4623264629754036;0.4419843864577759;0.44138741339793713;1.0123621676057728;0.999954937808294;9.999503414409856;0.41674465550611584;0.4518975771650996;0.45203026795868745;0.411674826097862;-0.4017969870746295;0.5752142357725044;1.0000035794256414
97.029952;1.001559040640998;0.46293149862876387;0.46232636401064714;0.4419847667681763;0.4413865557375445;1.0123620858802644;0.9999536662897461;9.999479864357603;0.41674505836661063;0.45189765496960055;0.45202967467344013;0.4116742376436317;-0.40179698790471474;0.575213000068203;1.00000443291014
97.039952;1.0015609709248594;0.46293161976145436;0.4623262510192621;0.441985152215053;0.441385651956704;1.0123620289021016;0.9999523305157275;9.999456051901701;0.41674546478712465;0.4518977537328984;0.45202902908898157;0.4116736294394638;-0.4017969887603587;0.575211761711782;1.000005233924987
