time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.049952;1.0015628621301567;0.46293175917303486;0.46232612452850735;0.4419855429986851;0.44138470245307493;1.0123619960710892;0.9999509312643616;9.999432088788359;0.4167458750521053;0.45189787423423666;0.4520283311626576;0.4116730034651837;-0.4017969896418334;0.5752105229807607;1.0000059843021678
97.059952;1.0015647148040405;0.4629319153236195;0.46232598495915855;0.44198593955250165;0.4413837084589825;1.0123619871346814;0.9999494712820609;9.999408081885399;0.4167462896967207;0.45189801754317127;0.452027581391052;0.41167236124010276;-0.4017969905491221;0.5752092868598138;1.0000066878186402
97.069952;1.0015665295055716;0.4629320869800642;0.46232583267061444;0.4419863423569679;0.44138267198404807;1.0123620036696457;0.9999479553161272;9.999384125962825;0.4167467095294653;0.4518981846624152;0.4520267808801744;0.41167170370970896;-0.40179699148186954;0.575208056917403;1.0000073497551152
97.079952;1.0015683062571077;0.46293227268378284;0.46232566828600274;0.44198675193448367;0.441381595056122;1.0123620492942236;0.9999463890411082;9.999360301672166;0.41674713571878946;0.4518983759659305;0.4520259312358412;0.41167103144726513;-0.4017969924394901;0.5752068372045738;1.0000079758599925
97.089952;1.0015700443130506;0.46293247019279166;0.4623254928141141;0.44198716899552726;0.44138047936464664;1.0123621282297686;0.9999447778894416;9.9993366798835;0.4167475699926443;0.4518985906909957;0.4520250349026076;0.41167034500688926;-0.4017969934211303;0.5752056320662365;1.0000085710989373
97.099952;1.0015717426182336;0.4629326765426888;0.4623253075066283;0.4419875945921736;0.4413793266686;1.0123622438114157;0.9999431270009586;9.999313329658502;0.41674801460269467;0.45189882711521195;0.45202409554559553;0.41166964498432074;-0.4017969944255704;0.5752044458389377;1.000009139030565
97.109952;1.0015734006862558;0.4629328885085559;0.46232511380953994;0.4419880300055073;0.44137813947977345;1.012362397722122;0.9999414417300484;9.999290321558634;0.4167484716223086;0.4518990835504507;0.4520231178102298;0.4116689318619922;-0.40179699545122277;0.5752032826354884;1.0000096820434379
97.119952;1.0015750188607817;0.46293310292027273;0.46232491348282745;0.4419884763002215;0.44137692135051065;1.0123625901428848;0.9999397277728779;9.999267721800525;0.41674894222762443;0.4518993592417545;0.45202210674345994;0.41166820584921493;-0.4017969964961077;0.5752021463538446;1.000010201575427
97.129952;1.0015765978062605;0.4629333167030423;0.46232470850979246;0.4419889340063257;0.44137567652825327;1.0123628206775126;0.999937990838071;9.999245582551918;0.41674942663885634;0.451899654401226;0.45202106731279923;0.41166746678906957;-0.4017969975579431;0.5752010409625232;1.0000106981700887
97.139952;1.0015781375770898;0.4629335268872016;0.46232450070383463;0.44198940313350044;0.44137440957469204;1.0123630886899602;0.9999362363661364;9.999223934349414;0.41674992438442104;0.45189996958933887;0.45202000410266197;0.411666714234068;-0.4017969986345006;0.5751999702179658;1.0000111720179305
97.149952;1.0015796366687495;0.46293373078178446;0.46232429149479;0.44198988311518006;0.4413731253931564;1.0123633927674123;0.9999344698912493;9.999202787983215;0.41675043453542404;0.4519003050496417;0.4520189212357123;0.4116659477362419;-0.4017969997238383;0.5751989366392062;1.0000116237613108
97.159952;1.0015810919120436;0.46293392620838;0.4623240821674509;0.441990372659007;0.4413718290948459;1.0123637304985469;0.9999326976151677;9.999182149616333;0.4167509559049586;0.45190066045072697;0.4520178224230854;0.4116651670915343;-0.4017970008242679;0.5751979411420711;1.0000120550292377
97.169952;1.0015824992536155;0.46293411156740116;0.4623238741191589;0.4419908696863187;0.44137052542423905;1.0123640987238622;0.9999309261208164;9.999162037769594;0.41675148720260224;0.4519010351607421;0.4520167108247625;0.4116643723540318;-0.40179700193433227;0.5751969834524083;1.0000124684457345
97.179952;1.0015838543449678;0.46293428574575385;0.46232366880918635;0.441991371319456;0.4413692184842333;1.0123644937352998;0.9999291614378929;9.999142487421558;0.41675202717466114;0.45190142857146554;0.4520155887686417;0.41166356385754926;-0.4017970030528072;0.5751960623180186;1.0000128666676964
97.189952;1.0015851524958543;0.46293444797495753;0.46232346761902493;0.4419918740605855;0.44136791211603704;1.0123649116110935;0.9999274085366584;9.999123541457184;0.41675257478882266;0.45190183996486927;0.45201445790517125;0.4116627423006657;-0.4017970041786401;0.5751951756889065;1.0000132509144586
97.199952;1.00158638865815;0.46293459762015393;0.46232327177257493;0.44199237416529724;0.44136661024588303;1.012365348713223;0.9999256715396957;9.99910523912744;0.4167531292126556;0.4519022682004378;0.4520133197471663;0.41166190866735364;-0.4017970053108552;0.5751943211930015;1.0000136205834722
97.209952;1.0015875575991422;0.46293473399978785;0.46232308234213715;0.4419928679522975;0.4413653166897773;1.0123658022748292;0.9999239540997714;9.999087608091981;0.4167536894238375;0.4519027117455642;0.45201217593469206;0.41166106400815183;-0.40179700644838495;0.575193496522241;1.0000139740717304
97.219952;1.001588653685504;0.46293485647567145;0.46232290036296386;0.44199335177844734;0.4413640348603644;1.0123662712142218;0.9999222594685273;9.999070665588846;0.4167542539136465;0.45190316905178807;0.45201102821172595;0.4116602092568492;-0.40179700758988784;0.5751926996809129;1.0000143093640934
97.229952;1.0015896706093597;0.4629349647644407;0.4623227268422924;0.44199382156707007;0.44136276781994405;1.0123667561652236;0.9999205905418228;9.99905442620523;0.4167548207522326;0.45190363875810546;0.4520098783365602;0.4116593451819539;-0.40179700873378876;0.5751919292639533;1.0000146239132603
97.239952;1.0015906015631035;0.4629350590697539;0.46232256256648085;0.4419942724633158;0.4413615184353837;1.0123672582354408;0.9999189504184465;9.999038905426628;0.4167553877362789;0.4519041193944806;0.45200872794116664;0.41165847251153914;-0.40179700987858863;0.5751911843261535;1.0000149141128059
97.249952;1.0015914395583232;0.46293513983769147;0.46232240793228774;0.4419946993597684;0.44136028962528734;1.0123677780160183;0.9999173432587137;9.999024116326089;0.4167559525354594;0.4519046091417726;0.4520075787141947;0.4116575920225575;-0.40179701102305876;0.5751904638950167;1.0000151749139246
97.259952;1.0015921778885701;0.4629352074514379;0.46232226287322437;0.44199509788521985;0.4413590848848835;1.0123683155857879;0.9999157745003917;9.999010063791962;0.41675651297023303;0.4519051062136112;0.4520064329151344;0.4116567044038804;-0.4017970121660364;0.5751897668797991;1.0000154001692514
97.269952;1.0015928108707253;0.4629352622764196;0.4623221268201372;0.44199546479347707;0.44135790831901506;1.0123688708294456;0.999914249971003;9.998996743472324;0.4167570672967282;0.4519056094967668;0.4520052935145756;0.4116558102303935;-0.4017970133061988;0.575189092391866;1.0000155832793194
97.279952;1.001593334600116;0.4629353050330216;0.462321998831579;0.44199579772319725;0.4413567638129288;1.0123694437473996;0.999912774491092;9.99898414715675;0.4167576142152154;0.45190611884471305;0.4520041639287117;0.41165491019386835;-0.4017970144421068;0.5751884400352574;1.0000157176253173
97.289952;1.0015937471354226;0.4629353371360175;0.46232187803277597;0.4419960951141144;0.4413556543936422;1.0123700347215376;0.9999113508714226;9.998972266576674;0.4167581525906528;0.4519066349857661;0.45200304791296964;0.41165400517518014;-0.4017970155721037;0.5751878098960239;1.0000157969821162
97.299952;1.0015940476211993;0.46293536066756774;0.46232176406753406;0.4419963565033627;0.44135458223264046;1.0123706445161056;0.9999099796236864;9.99896109401585;0.41675868117175274;0.4519071593662605;0.4520019495044048;0.4116530961501666;-0.4017970166940436;0.5751872020826337;1.0000158161481663
97.309952;1.0015942348429974;0.4629353779398125;0.4623216571363627;0.441996582814801;0.44135354877856653;1.0123712738165194;0.9999086593873211;9.998950624762928;0.41675919838082903;0.45190769393483204;0.4520008726676769;0.4116521842163794;-0.4017970178053669;0.5751866159462252;1.0000157716711446
97.319952;1.001594306234874;0.46293539111920906;0.46232155783282664;0.44199677626758693;0.4413525547622606;1.0123719224785495;0.9999073882176522;9.998940860234864;0.41675970212802055;0.4519082406315287;0.45199982084878404;0.41165127077028085;-0.4017970189033369;0.5751860496138875;1.0000156619716225
97.329952;1.0015942581846862;0.462935402217929;0.46232146714371736;0.4419969397998599;0.44135160017483943;1.012372589400189;0.9999061647300383;9.998931808283459;0.416760189904935;0.4519088007955924;0.45199879665836323;0.41165035777455794;-0.40179701998503603;0.5751855005572089;1.0000154864316235
97.339952;1.001594087494786;0.462935413124828;0.4623213864394023;0.4419970762882966;0.4413506845356092;1.012373273335139;0.9999049880960951;9.998923482847937;0.41676065915608607;0.45190937500267675;0.45199780159227826;0.41164944788454466;-0.40179702104733256;0.5751849666532978;1.0000152442173302
97.349952;1.0015937923446325;0.4629354255565308;0.4623213172270527;0.4419971881317493;0.4413498073660761;1.0123739730385737;0.9999038574259058;9.998915901380185;0.4167611075585394;0.45190996332070155;0.45199683584205763;0.41164854418197994;-0.40179702208698276;0.5751844465011331;1.000014934041829
97.359952;1.0015933719382462;0.4629354410436495;0.46232126070575813;0.4419972773920764;0.4413489684180283;1.0123746862270322;0.999902770618373;9.998909075178643;0.4167615331280137;0.45191056554367615;0.45199589850882416;0.41164764973202084;-0.40179702310081256;0.5751839390280007;1.0000145548387396
97.369952;1.0015928259465054;0.46293546091247684;0.4623212174803709;0.4419973460887785;0.4413481677400497;1.0123754094488928;0.9999017233386401;9.998903000559713;0.41676193424835234;0.4519111812786795;0.45199498818905187;0.4116467673855141;-0.4017970240858736;0.5751834431614496;1.0000141061470893
97.379952;1.0015921545275945;0.462935486303187;0.46232118767771613;0.4419973963061224;0.44134740580424475;1.012376139467166;0.9999007097946035;9.998897661483344;0.416762309723247;0.4519118099849423;0.45199410340476504;0.4116458998531262;-0.40179702503939874;0.5751829576820804;1.0000135880107668
97.389952;1.001591358417688;0.4629355180058682;0.46232117114889376;0.44199743000309255;0.4413466834945534;1.0123768744327177;0.9998997245940916;9.998893040214718;0.41676265894061737;0.4519124509330208;0.4519932427923975;0.41164504984101047;-0.40179702595877226;0.5751824810260738;1.000013000945165
97.399952;1.0015904383690812;0.4629355559839113;0.4623211677339275;0.44199744863868157;0.44134600185562967;1.0123776140074168;0.9998987636234439;9.998889127256987;0.4167629818336742;0.45191310318163386;0.4519924054913463;0.4116442201170738;-0.4017970268418037;0.5751820111716482;1.000012345805169
97.409952;1.0015893943632652;0.4629355992299599;0.46232117761211305;0.44199745299438054;0.44134536178460365;1.0123783586968098;0.9998978235398783;9.998885923274559;0.41676327852414163;0.4519137658242777;0.4519915915037274;0.4116434134270331;-0.4017970276870039;0.5751815457091155;1.0000116234729695
97.419952;1.00158822598466;0.4629356461049612;0.46232120125383735;0.44199744326024254;0.44134476371436754;1.012379108959712;0.9998969008267852;9.998883428163499;0.4167635493235635;0.45191443838428325;0.4519908013830206;0.41164263221148206;-0.401797028493527;0.5751810818733641;1.000010834570465
97.429952;1.0015869338218997;0.4629356944858302;0.4623212390735963;0.4419974191219751;0.44134420739690583;1.012379865155697;0.9998959914274741;9.998881628612548;0.41676379511786166;0.4519151207230848;0.451990035631245;0.4116418782264361;-0.4017970292609684;0.5751806166537111;1.000009979552959
97.439952;1.0015855200248969;0.4629357417835934;0.4623212913116576;0.44199737982157533;0.4413436921994358;1.0123806282164938;0.9998950908545824;9.998880500764306;0.4167640173135847;0.45191581237258754;0.4519892945406058;0.4116411522905845;-0.4017970299892825;0.5751801471471938;1.000009059460407
97.449952;1.001583987728069;0.4629357852671123;0.46232135812823555;0.441997324328611;0.44134321771669655;1.012381399297386;0.9998941943784941;9.99888001777012;0.4167642172631786;0.45191651222706114;0.4519885782675802;0.4116404543592089;-0.4017970306787261;0.575179670790236;1.0000080764415142
97.459952;1.001582340851295;0.4629358224621693;0.4623214395469426;0.4419972517569263;0.4413427839824119;1.0123821784721434;0.999893297782808;9.99888014394938;0.41676439578669067;0.4519172189486132;0.4519878868892944;0.4116397838846352;-0.4017970313296399;0.5751791852315508;1.0000070333922322
97.469952;1.001580584451236;0.4629358513713926;0.46232153526425857;0.4419971618016535;0.4413423914384564;1.0123829645074136;0.9998923983129203;9.998880825066632;0.41676455331670476;0.45191793128849517;0.4519872205474078;0.41163914003182417;-0.4017970319421573;0.5751786881814781;1.0000059333181577
97.479952;1.0015787244993513;0.4629358705455856;0.4623216447598083;0.44199705465255146;0.4413420411219591;1.0123837557061148;0.9998914945069417;9.998881991146302;0.4167646905497024;0.4519186479217606;0.45198657942522685;0.41163852162954184;-0.4017970325161398;0.5751781775323948;1.0000047787599442
97.489952;1.0015767670622675;0.462935878919523;0.4623217675072472;0.4419969305144739;0.44134173475346883;1.012384550493576;0.9998905849545986;9.998883566639911;0.41676480876943195;0.4519193672563763;0.45198596340914354;0.41163792718220377;-0.4017970330514529;0.5751776514607979;1.0000035714876714
97.499952;1.0015747181565964;0.4629358754363327;0.46232190282450064;0.44199678931275577;0.44134147445097777;1.0123853478147593;0.9998896673490456;9.998885475230445;0.41676490950394385;0.4519200875726349;0.45198537177212705;0.411637355130586;-0.40179703354824386;0.5751771082553333;1.0000023128437654
97.509952;1.0015725845673944;0.46293585890602235;0.4623220499161745;0.44199663070907363;0.4413412623756359;1.0123861473814482;0.9998887387726731;9.99888763648229;0.4167649942876755;0.45192080730744905;0.4519848033347809;0.41163680431614014;-0.4017970340068801;0.5751765462337295;1.0000010044157004
97.519952;1.0015703741718878;0.46293582835465624;0.46232220838263116;0.44199645424693124;0.4413411005789544;1.0123869490573958;0.9998877964616653;9.998889963093893;0.4167650649616252;0.4519215251269502;0.45198425707040585;0.41163627422549004;-0.4017970344277401;0.5751759638748623;0.9999996486322572
97.529952;1.0015680950798507;0.4629357835104227;0.4623223784095409;0.44199625947705523;0.44134099094923396;1.0123877514173467;0.9998868378863065;9.998892369803501;0.4167651237780211;0.45192223980387064;0.45198373245567997;0.4116357648501014;-0.4017970348111184;0.5751753598366618;0.9999982490823132
97.539952;1.0015657543903134;0.462935725135669;0.46232256055425797;0.4419960460497501;0.4413409350630228;1.0123885507669284;0.9998858609504465;9.99889478628192;0.41676517296920895;0.45192295025441964;0.4519832292554958;0.4116352765050205;-0.40179703515723564;0.5751747328084559;0.9999968099118774
97.549952;1.0015633573568214;0.46293565503498657;0.46232275565012826;0.441995813739893;0.44134093386403406;1.0123893416958751;0.9998848649223611;9.998897157561029;0.41676521441720327;0.4519236556501459;0.4519827471838487;0.4116348095823683;-0.40179703546632695;0.5751740811860079;0.9999953347348053
97.559952;1.0015609075406824;0.4629355756000654;0.4623229648673676;0.4419955623237237;0.44134098724495496;1.0123901185337614;0.9998838505218308;9.99889943900729;0.41676524970318535;0.4519243552686871;0.4519822858270863;0.41163436429273564;-0.40179703573866077;0.5751734028118879;0.999993826796732
97.569952;1.0015584077539292;0.46293548933437767;0.4623231897326029;0.4419952915062399;0.4413410938706831;1.0123908762398737;0.9998828190484531;9.998901599376032;0.41676528028697196;0.45192504837047653;0.4519818447640625;0.4116339409092521;-0.4017970359744049;0.5751726952741121;0.999992290071416
97.579952;1.0015558602855996;0.4629353988942023;0.46232343179270735;0.4419950011723021;0.4413412515004593;1.0123916101639359;0.9998817722041577;9.998903623363823;0.4167653075890977;0.4519257342490353;0.45198142341285324;0.41163354031276905;-0.4017970361735844;0.5751719564307777;0.9999907294727358
97.589952;1.0015532657681965;0.4629353075447367;0.46232369211286156;0.441994691708942;0.4413414574777961;1.0123923154227465;0.9998807123028585;9.99890550027126;0.41676533277521244;0.45192641198034494;0.4519810206184269;0.4116331640934511;-0.4017970363361693;0.5751711845873098;0.9999891501831394
97.599952;1.00155062256805;0.4629352193236953;0.46232397129775;0.44199436388979063;0.44134170897771147;1.0123929869857269;0.9998796420907669;9.998907205184144;0.41676535630815975;0.45192708008055027;0.4519806346466866;0.4116328142194151;-0.40179703646210885;0.5751703783287935;0.9999875570886997
97.609952;1.0015479279920068;0.46293513854547313;0.4623242697451138;0.4419940184935848;0.4413420031719803;1.0123936208626634;0.9998785648336777;9.998908693203928;0.41676537762907123;0.45192773688525695;0.4519802634674346;0.411632492682575;-0.4017970365514379;0.5751695363825936;0.9999859546536868
97.619952;1.0015451797940036;0.46293506920400007;0.46232458727728365;0.44199365627019904;0.441342337544978;1.0123942153254342;0.9998774844743005;9.998909910938522;0.416765395285672;0.4519283815017185;0.4519799048578926;0.41163220127639955;-0.4017970366044708;0.5751686579372872;0.9999843468025533
97.629952;1.0015423768460954;0.46293501455133035;0.4623249227164712;0.4419932781904111;0.4413427101823019;1.0123947708020031;0.9998764051390826;9.998910807129075;0.4167654074771403;0.45192901434963245;0.4519795565554763;0.4116319414960734;-0.40179703662178534;0.5751677430179116;0.9999827363139564
97.639952;1.0015395194468146;0.4629349768949927;0.46232527433704657;0.4419928854841158;0.44134311976976587;1.0123952888184216;0.999875330593214;9.998911332802475;0.4167654125651801;0.4519296368879352;0.4519792164900648;0.4116317144118075;-0.40179703660400246;0.5751667923224683;0.9999811243774216
97.649952;1.0015366095460627;0.46293495787097333;0.46232564043286783;0.4419924796111477;0.44134356533242514;1.0123957709899076;0.9998742641108477;9.99891144016105;0.41676540929554634;0.45193025096528955;0.45197888280146187;0.4116315206226833;-0.4017970365515661;0.5751658069713016;0.9999795109704608
97.659952;1.0015336508394042;0.4629349587239525;0.4623260192700679;0.44199206247825806;0.4413440459364017;1.0123962183603041;0.9998732087397711;9.998911088368553;0.41676539700102666;0.4519308583360832;0.451978553794488;0.4116313605281293;-0.4017970364645685;0.5751647886746853;0.999977895213383
97.669952;1.0015306483721467;0.46293498031317937;0.46232640902218325;0.4419916364552728;0.44134456053579385;1.0123966311545247;0.9998721679307602;9.998910250033198;0.41676537595534585;0.4519314605494646;0.4519782280909749;0.41163123459744766;-0.40179703634263986;0.5751637399283949;0.9999762752638565
97.679952;1.001527607687873;0.4629350232321291;0.46232680813399035;0.4419912038902197;0.44134510803586274;1.012397008974123;0.9998711455656667;9.99890890902572;0.41676534749712585;0.4519320591540427;0.4519779047574651;0.41163114332477957;-0.40179703618501666;0.5751626638164118;0.9999746486660887
97.689952;1.0015245343586867;0.4629350878839048;0.4623272158350477;0.4419907667509811;0.4413456872764746;1.0123973511786148;0.9998701451588075;9.998907054710216;0.4167653136638203;0.45193265589726134;0.4519775831294458;0.41163108712317104;-0.4017970359908153;0.5751615636793278;0.9999730132185397
97.699952;1.0015214336894838;0.46293517450220023;0.4623276322023396;0.4419903268127688;0.44134629657474794;1.0123976570016997;0.9998691695243461;9.998904681795898;0.41676527671086955;0.45193325259923267;0.4519772625104258;0.4116310663173509;-0.4017970357591593;0.5751604428559132;0.99997136759035
97.709952;1.0015183100996135;0.46293528340974544;0.46232805761447826;0.44198988590119553;0.441346933225543;1.0123979256812032;0.9998682212092904;9.998901791126485;0.41676523879644534;0.45193385100348316;0.4519769419748784;0.41163108108771473;-0.4017970354890641;0.5751593042600929;0.9999697115134858
97.719952;1.0015151670965272;0.4629354150487043;0.46232849219118943;0.44198944585750494;0.44134759366038195;1.012398156929769;0.9998673028151716;9.998898386460795;0.41676520173318254;0.4519344528535455;0.4519766203466918;0.41163113129907536;-0.40179703517956467;0.575158149881787;0.999968045657993
97.729952;1.0015120080614075;0.4629355696484005;0.4623289356818831;0.4419890085514344;0.44134827416555994;1.012398351056186;0.999866416703663;9.998894471148446;0.4167651668422143;0.45193505975162895;0.451976296499652;0.41163121635671085;-0.40179703483009305;0.5751569806563458;0.9999663717189894
97.739952;1.001508836882733;0.4629357470752722;0.4623293877474653;0.441988575948001;0.4413489715429659;1.012398508507982;0.9998655642569997;9.998890046441138;0.41676513507616975;0.45193567273959456;0.45197596986273747;0.4116313352806407;-0.4017970344406354;0.5751557967631508;0.9999646931538015
97.749952;1.0015056581323292;0.4629359466591357;0.4623298483512479;0.4419881499299771;0.44134968344234393;1.0123986293802527;0.9998647454802871;9.998885114284738;0.41676510732064337;0.45193629227674476;0.4519756406139423;0.41163148691804274;-0.4017970340116391;0.5751545981745461;0.9999630155713107
97.759952;1.0015024768574308;0.46293616691405304;0.46233031786916423;0.4419877321412003;0.44135040851107893;1.0123987132652215;0.9998639595204069;9.998879684087962;0.4167650846232871;0.45193691874464637;0.4519753093831633;0.4116316701390755;-0.40179703354389723;0.5751533852587667;0.9999613457455874
97.769952;1.0014992981618716;0.46293640582293133;0.46233079670155447;0.4419873241654636;0.4413511464083535;1.0123987597593371;0.9998632055276571;9.998873774018685;0.41676506833967375;0.45193755275430664;0.4519749769769219;0.41163188395707573;-0.4017970330384603;0.5751521589883357;0.9999596902573377
97.779952;1.0014961270788847;0.46293666142224854;0.46233128479161745;0.4419869277060473;0.44135189736020763;1.012398769152703;0.9998624832583806;9.998867405903896;0.4167650602326489;0.45193819491442677;0.45197464445343766;0.41163212736116317;-0.4017970324965476;0.575150920556013;0.9999580554713619
97.789952;1.001492968932474;0.46293693190020946;0.462331781649535;0.44198654450249764;0.4413526613200677;1.0123987424086427;0.9998617935432843;9.998860602784397;0.4167650623855097;0.4519388455034115;0.45197431305184743;0.411632398914902;-0.4017970319194371;0.5751496709521462;0.9999564483058183
97.799952;1.001489829560425;0.462937215242832;0.4623322867481569;0.4419861762591266;0.44135343746637606;1.0123986805105756;0.9998611385603239;9.998853390198049;0.4167650766463921;0.45193950438063013;0.4519739837349235;0.4116326966180947;-0.40179703130835387;0.5751484111645424;0.9999548761193059
97.809952;1.0014867149941071;0.46293750891279006;0.462332799742034;0.44198582470706443;0.44135422437403754;1.012398583728714;0.9998605215836115;9.998845795576406;0.4167651037560058;0.4519401709097447;0.45197365694078856;0.41163301819299;-0.40179703066449135;0.575147142627988;0.9999533460876623
97.819952;1.0014836310944346;0.4629378099155353;0.4623333202981471;0.44198549177916324;0.4413550204877103;1.0123984514678417;0.9998599462357755;9.99883784660196;0.41676514311182783;0.45194084376952925;0.45197333274843776;0.4116333614419529;-0.40179702998919686;0.5751458671148209;0.9999518649034305
97.829952;1.0014805833198006;0.462938115145845;0.4623338475755797;0.441985179988528;0.44135582443659527;1.0123982831320515;0.9998594158574576;9.998829569675614;0.41676519343559154;0.4519415209886586;0.4519730111332974;0.4116337244374259;-0.4017970292841617;0.5751445863693702;0.9999504385551343
97.839952;1.0014775765657562;0.4629384217478091;0.4623343796311787;0.44198489263801255;0.441356634944621;1.012398079249198;0.999858933475662;9.998820988254085;0.41676525351317045;0.4519422004446089;0.45197269209507346;0.41163410563474767;-0.4017970285515299;0.5751433021740843;0.9999490722732426
97.849952;1.0014746149972185;0.4629387274518705;0.46233491337263455;0.4419846334758331;0.4413574506389208;1.0123978417096753;0.9998585019740458;9.998812127446818;0.41676532247150316;0.4519428805815557;0.45197237553211533;0.411634504029546;-0.4017970277938798;0.5751420167087316;0.9999477707964058
97.859952;1.0014717019122747;0.4629390307379073;0.4623354452506904;0.4419844060515747;0.44135827019714446;1.012397573427868;0.9998581240382657;9.998803023723896;0.41676539967785897;0.4519435607186735;0.45197206115124583;0.4116349193399787;-0.4017970270140256;0.5751407327506901;0.9999465386967944
97.869952;1.0014688402588319;0.46293933064956383;0.46233597197681053;0.441984213119347;0.44135909237539994;1.0123972783021418;0.9998578021266814;9.998793726483752;0.4167654845895254;0.4519442406964343;0.45197174865946405;0.41163535204409796;-0.4017970262147889;0.5751394536949705;0.9999453803502724
97.879952;1.001466033431737;0.4629396266097306;0.4623364907287326;0.44198405642185457;0.44135991560031557;1.0123969611380945;0.9998575387822766;9.998784288871477;0.4167655767057596;0.451944920379859;0.45197143791656;0.41163580320766935;-0.40179702539897116;0.5751381834207733;0.9999442995336216
97.889952;1.0014632855009096;0.4629399184014318;0.4623369990945729;0.4419839370090944;0.44136073775147994;1.0123966271008806;0.9998573371797669;9.998774760667793;0.41676567557513144;0.4519455994856642;0.4519711289394834;0.41163627434216654;-0.40179702456952787;0.5751369257970399;0.99994329935162
97.899952;1.001460601017718;0.46294020575338735;0.46233749506834393;0.4419838556646291;0.4413615562030289;1.012396281005395;0.999857201471973;9.99876518673528;0.4167657809730946;0.4519462776863359;0.4519708220012926;0.4116367673513031;-0.4017970237298246;0.5751356841786324;0.9999423826247094
97.909952;1.0014579843392843;0.4629404876565937;0.4623379770532847;0.4419838131757831;0.44136236789133426;1.0123959267120664;0.999857136618133;9.99875560260169;0.41676589318823115;0.451946954713495;0.45197051775532143;0.41163728441713976;-0.4017970228838725;0.5751344614393217;0.9999415522243416
97.919952;1.0014554385709216;0.46294076219614666;0.46233844377491357;0.4419838105719437;0.44136316980481055;1.0123955668324687;0.9998571478507056;9.998746034333976;0.41676601300229327;0.4519476303051453;0.4519702171686696;0.41163782797176185;-0.40179702203620254;0.5751332603094619;0.9999408111425756
97.929952;1.001452965274642;0.46294102704578227;0.46233889423976343;0.4419838491634275;0.4413639597216232;1.0123952029948216;0.999857240095749;9.998736512428344;0.41676614132971984;0.4519483041674069;0.4519699213733855;0.4116384008491692;-0.4017970211911661;0.575132083599096;0.999940162124004
97.939952;1.0014505655417634;0.4629412803372212;0.46233932765939606;0.4419839303030651;0.44136473640214074;1.0123948362803377;0.9998574178352337;9.998727082551607;0.4167662790497716;0.451948976111791;0.45196963154117753;0.4116390062841449;-0.4017970203522468;0.5751309342052852;0.9999396070370228
97.949952;1.0014482412833539;0.4629415212279117;0.46233974314886933;0.4419840552393045;0.441365499228291;1.0123944669209968;0.9998576858252411;9.998717796321866;0.4167664271823033;0.4519496462808598;0.4519693486766961;0.4116396474911538;-0.40179701952205066;0.575129815111032;0.9999391466594345
97.959952;1.0014459952331678;0.46294174966721485;0.4623401394326668;0.44198422524911823;0.44136624788700063;1.01239409363175;0.9998580496762485;9.998708693116622;0.4167665869007552;0.4519503151766283;0.45196907346919796;0.4116403271517094;-0.40179701870279616;0.575128729544271;0.9999387811533492
97.969952;1.0014438299656014;0.4629419658733701;0.46234051462494974;0.44198444178952545;0.4413669822447094;1.0123937139683656;0.9998585149822071;9.99869979112812;0.41676675922993633;0.45195098320342597;0.4519688063616389;0.4116410471871428;-0.4017970178967022;0.5751276808483984;0.9999385110602108
97.979952;1.001441747423278;0.46294217008574956;0.4623408661999196;0.4419847063806408;0.4413677022546634;1.0123933255570532;0.9998590860498039;9.998691089126147;0.41676694483414584;0.45195165007753596;0.4519685474478073;0.41164180862743677;-0.40179701710605864;0.5751266721184617;0.9999383382852916
97.989952;1.0014397492407896;0.46294236270473704;0.4623411915458141;0.4419850203346741;0.44136840789481;1.012392926568705;0.9998597663158338;9.998682570476971;0.41676714404203496;0.45195231483604204;0.45196829609548;0.4116426114772211;-0.4017970163331757;0.5751257062924775;0.9999382657837775
97.999952;1.0014378366379604;0.462942544684768;0.46234148871032815;0.44198538459343545;0.4413690990700443;1.0123925148538357;0.9998605598264441;9.998674209994624;0.41676735692070266;0.45195297635872367;0.45196805091524317;0.41164345475217295;-0.4017970155802876;0.5751247864704113;0.9999382959348639
98.009952;1.001436009565845;0.4629427176720508;0.4623417565407343;0.4419857996917054;0.44136977539642047;1.0123920871089187;0.999861471294213;9.998665984472673;0.41676758332265007;0.45195363363657387;0.45196781022178256;0.4116443365933822;-0.401797014849393;0.5751239159751687;0.999938429774757
98.019952;1.0014342667011356;0.4629428836969281;0.4623419942234388;0.4419862657517253;0.4413704359449408;1.0123916391769152;0.9998625047746502;9.99865787969289;0.4167678228630869;0.4519542856655528;0.45196757252191516;0.41164525433038934;-0.40179701414216396;0.57512309817338;0.9999386676506385
98.029952;1.0014326063813772;0.462943044927556;0.46234220070382975;0.4419867824313997;0.4413710792220548;1.012391167163396;0.9998636629124552;9.998649892493093;0.41676807476658145;0.4519549313227736;0.45196733666837746;0.4116462046250972;-0.4017970134599371;0.5751223360707933;0.9999390097243791
98.039952;1.001431026646136;0.4629432036103728;0.46234237431868597;0.4419873487934786;0.4413717035883272;1.0123906687994904;0.9998649470190553;9.998642029544481;0.4167683378797652;0.4519555691213158;0.451967101631358;0.41164718380615234;-0.4017970128037218;0.5751216318708643;0.9999394559001071
98.049952;1.001429524699261;0.4629433617185285;0.4623425129286648;0.44198796317464406;0.441372307835692;1.0123901441757739;0.999866357292712;9.998634304879289;0.4167686111064019;0.4519561970560738;0.4519668663759525;0.41164818818856824;-0.4017970121742823;0.5751209869213598;0.9999400057303094
98.059952;1.0014280973854035;0.4629435205388708;0.46234261441463026;0.44198862328513966;0.4413728915392317;1.0123895950991277;0.9998678929239656;9.998626740276334;0.41676889383009624;0.45195681306514895;0.4519666301384477;0.4116492141567934;-0.4017970115721727;0.5751204021022898;0.999940658353593
98.069952;1.0014267420445788;0.4629436808852794;0.4623426769602945;0.4419893266868335;0.44137345493288366;1.0123890236970514;0.9998695518806727;9.998619362132386;0.41676918599568;0.4519574156849126;0.45196639262474775;0.4116502580578015;-0.40179701099760223;0.5751198780786501;0.9999414126716246
98.079952;1.0014254565466822;0.4629438437183205;0.46234269886571777;0.44199007118995576;0.4413739983535229;1.0123884313907794;0.9998713309879492;9.99861218907444;0.4167694880988598;0.45195800418343884;0.4519661537931499;0.41165131598021026;-0.40179701045041;0.5751194151954877;0.9999422677968539
98.089952;1.0014242391008708;0.462944010620395;0.46234267815692476;0.44199085464600185;0.4413745217956224;1.012387818486388;0.9998732267795898;9.998605222157172;0.4167698010229276;0.4519585782516236;0.45196591333997205;0.41165238348025146;-0.4017970099303139;0.5751190134395145;0.999943222469149
98.099952;1.001423088354754;0.462944184084042;0.4623426125337878;0.4419916745239705;0.44137502495783815;1.0123871844879522;0.9998752360086237;9.9985984498633;0.41677012553045256;0.4519591377701855;0.4519656702998033;0.41165345556407823;-0.4017970094371965;0.575118672321639;0.9999442731870893
98.109952;1.0014220034191086;0.46294436757295154;0.4623424997924726;0.44199252769777003;0.44137550761510946;1.0123865292820602;0.9998773553075055;9.998591862135525;0.416770461836436;0.45195968280915455;0.4519654231616453;0.41165452726890933;-0.4017970089711405;0.5751183905443095;0.9999454133521505
98.119952;1.001420983689257;0.4629445651667309;0.4623423383532572;0.44199341032994016;0.4413759699457164;1.0123858540299036;0.9998795811092254;9.998585456253121;0.4167708096578399;0.4519602135971791;0.45196517023314237;0.4116555944524938;-0.40179700853216116;0.5751181662509255;0.9999466347559514
98.129952;1.0014200285398462;0.46294478092580005;0.46234212752694437;0.44199431798834443;0.44137641265752975;1.012385161045692;0.9998819102177398;9.998579231166214;0.4167711684569442;0.45196073045160273;0.4519649098852621;0.4116566540208661;-0.40179700812007885;0.5751179979713432;0.9999479299285442
98.139952;1.0014191372739314;0.4629450184593181;0.46234186728349147;0.44199524614390984;0.4413768368706902;1.012384453626807;0.9998843400981718;9.998573184781462;0.4167715375085746;0.4519612338829629;0.45196464076296766;0.41165770375392324;-0.40179700773472193;0.5751178852911393;0.9999492932298027
98.149952;1.0014183096891442;0.46294528081037256;0.4623415578135575;0.44199619077355934;0.441377243687322;1.012383735747062;0.9998868686371859;9.998567315726412;0.4167719158503558;0.45196172473128005;0.45196436193180467;0.4116587424185673;-0.4017970073759002;0.5751178287822386;0.9999507200469572
98.159952;1.0014175468638598;0.4629455704364798;0.4623411993990324;0.4419971488022826;0.4413776338086334;1.0123830113128935;0.9998894937637821;9.998561622718599;0.4167723021952849;0.4519622040209524;0.45196407284621415;0.4116597700018616;-0.4017970070432043;0.5751178294177757;0.9999522056002952
98.169952;1.001416851009365;0.46294588927461405;0.4623407925732703;0.4419981182600587;0.44137800761494;1.0123822839329295;0.9998922131451621;9.998556109283165;0.4167726947281459;0.45196267257428985;0.4519637732770219;0.4116607875462962;-0.4017970067361273;0.5751178878347614;0.9999537448151726
98.179952;1.0014162239945965;0.46294623863291284;0.46234033825597926;0.4419990979564323;0.44137836557137783;1.0123815570395818;0.9998950242392463;9.998550792888194;0.41677309099084714;0.451963130665436;0.4519634633980423;0.41166179674747455;-0.4017970064541288;0.5751180038892113;0.9999553328037557
98.189952;1.0014156662875708;0.46294661882111854;0.46233983773749165;0.44200008668046536;0.4413787084997152;1.0123808342572134;0.9998979243534302;9.998545705909972;0.41677348814955556;0.45196357796059083;0.45196314389107806;0.4116627994981379;-0.4017970061964103;0.5751181767891357;0.9999569654406436
98.199952;1.001415177635931;0.46294702914629854;0.46233929248656663;0.44200108258043175;0.44137903734130646;1.0123801206142566;0.9999009102010338;9.9985408905748;0.41677388343615834;0.4519640138516026;0.45196281566645324;0.4116637973461188;-0.40179700596187223;0.5751184055335454;0.9999586399000047
98.209952;1.0014147581443957;0.4629474684539668;0.4623387036282975;0.44200208337125163;0.44137935274591544;1.0123794232445034;0.9999039772302016;9.998536393565255;0.41677427439213155;0.45196443788531915;0.4519624793258191;0.41166479111145043;-0.4017970057492378;0.5751186889542294;0.9999603548005919
98.219952;1.0014144083536163;0.46294793569745385;0.46233807147884304;0.4420030868601433;0.44137965507963833;1.0123787507544801;0.9999071194591389;9.99853226085493;0.4167746589014018;0.45196484976978335;0.4519621350484074;0.41166578076132526;-0.40179700555705133;0.5751190252463925;0.9999621103294503
98.229952;1.001414128745026;0.46294843004013064;0.4623373958296557;0.442004091036017;0.44137994457123725;1.0123781126383322;0.9999103302771779;9.998528537228077;0.41677503510804176;0.45196524905970287;0.4519617830879422;0.4116667654143444;-0.4017970053837895;0.5751194118384161;0.9999639083920688
98.239952;1.001413919132503;0.462948950434076;0.4623366765297663;0.4420050940899576;0.4413802211709547;1.0123775188472843;0.9999136035258889;9.998525267078042;0.4167754012970074;0.4519656349882862;0.45196142426771124;0.41166774352223884;-0.4017970052281557;0.5751198458916446;0.9999657519546312
98.249952;1.0014137779180001;0.46294949536966756;0.46233591357897863;0.44200609461857143;0.4413804844531662;1.0123769786911525;0.9999169336215129;9.998522488745774;0.4167757559283865;0.4519660063509762;0.45196106002956854;0.4116687132998534;-0.401797005089169;0.5751203247221848;0.9999676437109427
98.259952;1.0014137020254126;0.4629500631135219;0.4623351069489515;0.44200709153223866;0.4413807337627126;1.0123764996407465;0.9999203148397766;9.998520229300567;0.4167760977709386;0.45196636151030856;0.4519606922199859;0.4116696731442361;-0.4017970049661531;0.5751208460615863;0.9999695851460477
98.269952;1.0014136879990965;0.4629506518113349;0.4623342566217832;0.44200808358354127;0.44138096837447877;1.0123760868848073;0.9999237410534997;9.998518505750534;0.4167764256968046;0.45196669880896306;0.45196032296027716;0.4116706217448204;-0.4017970048588922;0.5751214083863145;0.9999715765986984
98.279952;1.0014137327230748;0.4629512594425754;0.4623333629121027;0.44200906888039854;0.441381187750833;1.0123757433073315;0.9999272059211702;9.998517327582304;0.4167767381161403;0.45196701691136937;0.45195995460642013;0.4116715580509629;-0.40179700476763697;0.5751220107404503;0.9999736180213767
98.289952;1.0014138326305315;0.4629518840866878;0.462332426653212;0.44201004474473;0.4413813918770488;1.0123754692473805;0.9999307027246542;9.998516703163927;0.41677703264568977;0.4519673147156495;0.4519595894508048;0.41167248119065875;-0.40179700469286156;0.5751226521049561;0.9999757097211766
98.299952;1.0014139830393427;0.46295252416605914;0.4623314488927063;0.44201100792458853;0.4413815812524131;1.0123752627714508;0.9999342240310435;9.998516650752725;0.4167773062858036;0.4519675912411626;0.451959229398422;0.41167339030533256;-0.4017970046350356;0.5751233313313111;0.99997785261636
98.309952;1.0014141789103157;0.46295317818913195;0.46233043065253826;0.442011954923119;0.4413817565584447;1.012375120959862;0.9999377612858315;9.998517200442476;0.4167775558561316;0.4519678456629613;0.45195887614803393;0.4116742845207707;-0.4017970045944481;0.5751240475671903;0.9999800480028772
98.319952;1.0014144159932463;0.46295384429114755;0.4623293732287797;0.4420128824184599;0.4413819183927493;1.01237504094858;0.9999413049285321;9.998518385500509;0.4167777783022162;0.45196807718495446;0.45195853142432674;0.41167516291461476;-0.40179700457104095;0.5751248003655188;0.9999822972699118
98.329952;1.0014146915645774;0.46295452021983063;0.46232827845883473;0.4420137876995137;0.4413820671956086;1.0123750203721875;0.9999448457071595;9.998520234043715;0.4167779706720955;0.4519682849031951;0.45195819676514837;0.41167602428387184;-0.40179700456423656;0.5751255894621321;0.9999846016295144
98.339952;1.0014150044988694;0.46295520379545696;0.4623271487204776;0.44201466890375496;0.44138220336180756;1.0123750579875195;0.9999483753813639;9.998522762655218;0.41677813005166875;0.45196846810525415;0.45195787332468107;0.41167686706335155;-0.40179700457283746;0.5751264145731954;0.9999869614840934
98.349952;1.0014153544044526;0.4629558932083301;0.46232598702395034;0.44201552481246537;0.44138232757791124;1.012375154065188;0.9999518858128371;9.99852597413301;0.4167782537521384;0.4519686267255626;0.45195756198072196;0.4116776895697275;-0.4017970045951431;0.5751272754112162;0.9999893757853386
98.359952;1.0014157407125541;0.4629565867780346;0.46232479691405365;0.44201635417695506;0.4413824413080105;1.0123753100102242;0.9999553683113266;9.99852986147521;0.41677833968947237;0.4519687614737152;0.4519572634300482;0.4116784901352157;-0.40179700462915546;0.5751281717488033;0.9999918419356867
98.369952;1.0014161625230296;0.46295728252895885;0.4623235821036679;0.4420171552229374;0.44138254697770696;1.0123755277088662;0.999958813744802;9.998534412663485;0.4167783868333824;0.4519688737130787;0.45195697806897756;0.41167926683151723;-0.4017970046726879;0.5751291031649819;0.9999943558441194
98.379952;1.0014166187210833;0.4629579782188057;0.46232234639055436;0.44201792588174005;0.4413826475163056;1.0123758089892618;0.9999622124789643;9.998539614000231;0.41677839532612365;0.4519689651910862;0.4519567057659793;0.4116800173343004;-0.4017970047234712;0.575130068777779;0.9999969117706429
98.389952;1.001417107984087;0.4629586718149397;0.4623210936420221;0.44201866435871234;0.44138274585616377;1.012376155108847;0.9999655543278099;9.998545451215499;0.4167783658399021;0.4519690376242223;0.4519564458856612;0.41168073934544486;-0.40179700477932606;0.575131067572336;0.9999995029007115
98.399952;1.0014176287685905;0.462959361719595;0.4623198275031239;0.442019369407739;0.4413828449977892;1.0123765662087465;0.9999688288595686;9.998551907473438;0.41677829869152494;0.45196909244651395;0.45195619772102785;0.4116814309146639;-0.4017970048383502;0.57513209889992;1.0000021230845468
98.409952;1.0014181793777888;0.46296004666244245;0.4623185512891005;0.44202004024666086;0.4413829481147184;1.0123770407978994;0.9999720259898501;9.99855896277278;0.416778193483444;0.4519691308210239;0.4519559608420814;0.4116820902154826;-0.40179700489900366;0.5751331623032627;1.0000047681040367
98.419952;1.0014187584370475;0.4629607258036376;0.4623172682862877;0.44202067638357995;0.4413830582546516;1.0123775756413977;0.9999751366473347;9.998566598217113;0.41677804922965567;0.4519691536570746;0.4519557348991304;0.4116827152347247;-0.4017970049599795;0.5751342570161979;1.0000074353986648
98.429952;1.0014193655441312;0.4629613987809366;0.4623159821564368;0.4420212774315631;0.4413831780626003;1.0123781663900853;0.9999781527353083;9.998574797682819;0.4167778647978876;0.45196916177065766;0.4519555193603466;0.41168330373991135;-0.40179700502004084;0.5751353818997536;1.0000101233374687
98.439952;1.0014200010528116;0.4629620652469792;0.462314697018823;0.4420218429110612;0.44138330974722484;1.0123788083839196;0.9999810663128732;9.998583540161883;0.4167776394993674;0.451969156429531;0.45195531381044474;0.411683853446813;-0.40179700507805316;0.5751365356563752;1.000012830979194
98.449952;1.0014206649396107;0.46296272452838844;0.462313417051488;0.4420223723244291;0.44138345510666604;1.0123794970177804;0.999983868914393;9.998592792602988;0.416777373312491;0.4519691398091981;0.4519551182049357;0.4116843620964698;-0.4017970051330541;0.575137716860668;1.0000155580137997
98.459952;1.0014213560445695;0.46296337582588243;0.4623121460987315;0.4420228655721322;0.44138361550591887;1.0123802280278311;0.9999865514387739;9.998602511641408;0.41677706661662106;0.45196911483116103;0.45195493249183455;0.4116848272623249;-0.4017970051840952;0.5751389240468322;1.0000183044957789
98.469952;1.0014220723099794;0.4629640183294487;0.46231088758668804;0.4420233231749801;0.44138379187377413;1.0123809978636336;0.999989104716986;9.998612649172026;0.4167767198993986;0.45196908474163455;0.45195475631803045;0.4116852461490756;-0.4017970052299571;0.5751401562368932;1.0000210702889738
98.479952;1.0014228111740897;0.46296465112425605;0.46230964454407186;0.4420237459470988;0.4413839849188293;1.0123818037968908;0.9999915203769373;9.998623155755922;0.4167763336825984;0.45196905286812034;0.4519545890932152;0.4116856156557314;-0.4017970052691732;0.5751414132389939;1.0000238545320714
98.489952;1.0014235694832834;0.4629652733943387;0.46230841971399506;0.4420241344570339;0.4413841955595279;1.012382643780377;0.9999937910700316;9.99863398102325;0.41677590851822915;0.4519690224317356;0.4519544297628273;0.4116859325638912;-0.40179700530040857;0.5751426950487604;1.0000266556762218
98.499952;1.0014243434325867;0.46296588478276235;0.4623072156545646;0.4420244889052299;0.4413844252533814;1.0123835162002621;0.9999959100380847;9.998645075583163;0.4167754449428183;0.45196899631744214;0.451954276497631;0.4116861936289904;-0.4017970053227412;0.5751440010826199;1.000029472086102
98.509952;1.001425128888153;0.46296648531146145;0.46230603462420256;0.44202480954585466;0.44138467583185553;1.0123844197069582;0.9999978711558105;9.9986563959011;0.4167749434460696;0.4519689768989065;0.4519541269289555;0.4116863955476109;-0.40179700533565843;0.5751453300005204;1.0000323024540614
98.519952;1.0014259220160935;0.46296707477673493;0.4623048784616517;0.4420250970123561;0.4413849489041318;1.0123853531664326;0.9999996702593186;9.998667903632693;0.416774404560376;0.4519689660025268;0.4519539786375622;0.4116865349967321;-0.40179700533884877;0.5751466800463053;1.0000351454746614
98.529952;1.0014267200577227;0.46296765224240993;0.4623037486413309;0.44202535201437126;0.44138524543904945;1.0123863154638166;1.000001306581296;9.998679559940355;0.41677382898845544;0.45196896485788557;0.4519538292977187;0.4116866089563347;-0.4017970053319774;0.5751480496761434;1.000037998886126
98.539952;1.0014275214234893;0.4629682158889336;0.4623026462926187;0.44202557477493;0.44138556571847537;1.0123873055304313;1.0000027823293736;9.99869133007116;0.41677321762956215;0.4519689739934901;0.4519536764260932;0.41168661516535815;-0.40179700531470575;0.575149437920882;1.000040858602505
98.549952;1.0014283250311693;0.4629687630205637;0.46230157209777434;0.44202576508610864;0.4413859093493378;1.0123883228983275;1.0000041010413738;9.998703194465854;0.41677257153160585;0.4519689934086107;0.45195351729501665;0.4116865523455279;-0.40179700528681694;0.5751508440115912;1.000043719289311
98.559952;1.0014291300116362;0.46296929059460706;0.4623005263357424;0.44202592303721533;0.4413862753904051;1.0123893679232272;1.000005266932362;9.99871514909009;0.41677189177533874;0.4519690229868285;0.45195334943953747;0.4116864199371552;-0.40179700524818135;0.5751522666536438;1.0000465761562676
98.569952;1.001429936110999;0.46296979624517626;0.46229950917351403;0.4420260494204147;0.4413866626929791;1.012390441319888;1.0000062854324299;9.998727199088645;0.41677117930931923;0.4519690627701937;0.45195317132787377;0.41168621742378975;-0.40179700519857564;0.5751537035874591;1.0000494259310746
98.579952;1.0014307443113544;0.4629702789441808;0.46229852089470996;0.44202614545382696;0.44138707008054834;1.012391543762089;1.0000071636953352;9.998739355127142;0.4167704348857903;0.45196911284327734;0.45195298250796756;0.4116859439363982;-0.4017970051374859;0.5751551516145034;1.0000522662898
98.589952;1.00143155679923;0.46297073898696334;0.46229756175908154;0.44202621249836266;0.44138749635588265;1.0123926756290227;1.0000079102016453;9.998751630226622;0.41676965913576264;0.45196917292568445;0.4519527831555841;0.4116855986490712;-0.4017970050640784;0.5751566067673727;1.0000550950104832
98.599952;1.0014323758341226;0.4629711775343475;0.462296631723362;0.4420262519889189;0.4413879404803866;1.0123938365924088;1.0000085333834663;9.998764035134878;0.41676885256562;0.4519692421952235;0.4519525736168256;0.4116851813236808;-0.40179700497726717;0.5751580644092682;1.0000579099968374
98.609952;1.0014332026780517;0.4629715959750057;0.46229573049985523;0.4420262652415572;0.4413884016820322;1.0123950254236809;1.0000090405021;9.998776571866733;0.41676801540816893;0.45196931949171915;0.4519523543228393;0.4116846923618957;-0.4017970048757349;0.5751595194858692;1.0000607097067018
98.619952;1.0014340376941153;0.4629719954051572;0.4622948578360486;0.44202625329275086;0.44138887930915893;1.0123962398921036;1.0000094376454163;9.998789227978625;0.4167671476195553;0.4519694035597221;0.4519521257254504;0.4116841326989999;-0.40179700475815355;0.5751609669308763;1.0000634934989243
98.629952;1.0014348812188931;0.4629723762515545;0.46229401379007173;0.44202621712779533;0.44138937280098656;1.0123974768962443;1.0000097300562036;9.998801976437417;0.41676624928250894;0.4519694933168557;0.45195188806621145;0.4116835037628048;-0.4017970046236134;0.5751624019846853;1.0000662618196192
98.639952;1.0014357340073656;0.46297273808639666;0.46229319917659767;0.44202615809277984;0.4413898817684689;1.012398733485057;1.0000099222657712;9.998814783008195;0.4167653212889044;0.45196958826748984;0.45195164119792713;0.41168280740756097;-0.40179700447180877;0.5751638204745091;1.0000690155103686
98.649952;1.0014365965390928;0.4629730798963367;0.46229241588600445;0.44202607803920674;0.44139040592887624;1.0124000074594264;1.000010018473606;9.998827618002872;0.4167643656756381;0.4519696887345256;0.45195138458780587;0.4116820460015539;-0.4017970043029892;0.5751652190735415;1.000071754544675
