time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.659952;1.0014374683894511;0.4629734004702554;0.46229166655464593;0.44202597912750463;0.4413909451077147;1.0124012969935585;1.0000100231267544;9.99884046375746;0.41676338531092355;0.4519697955902893;0.4519511175698335;0.4116812225681716;-0.4017970041179192;0.5751665950656042;1.0000744776607913
98.669952;1.0014383489026428;0.4629736984498702;0.4622909538656698;0.4420258635287103;0.4413914995134171;1.0124026008308993;1.000009941120689;9.99885331485546;0.41676238357523776;0.45196990960554617;0.4519508395469628;0.4116803406789132;-0.40179700391763207;0.5751679455133194;1.0000771829094204
98.679952;1.0014392379273294;0.4629739725029;0.46229028013521617;0.4420257331473736;0.44139207000345687;1.0124039187661749;1.0000097774214314;9.998866173601364;0.4167613642470535;0.45197003073658837;0.4519505497920899;0.41167940427178673;-0.4017970037030506;0.5751692669391554;1.0000798676324787
98.689952;1.0014401356452776;0.46297422184483067;0.46228964727982147;0.44202558936733966;0.441392657920297;1.0124052513148754;1.0000095362862347;9.99887904331008;0.41676033109001837;0.45197015780528593;0.45195024729005634;0.4116784175490798;-0.4017970034749233;0.5751705560911875;1.0000825277898928
98.699952;1.0014410421896955;0.4629744463789969;0.46228905675322557;0.4420254329423567;0.4413932645484989;1.0124065989498598;1.0000092210634173;9.998891926722287;0.41675928732481626;0.4519702888087255;0.4519499310290438;0.41167738475513244;-0.40179700323400025;0.5751718105929926;1.0000851579116055
98.709952;1.0014419571437712;0.46297464624307477;0.4622885092810811;0.44202526411599397;0.4413938907729222;1.0124079615850423;1.0000088355903247;9.998904829536187;0.4167582353474676;0.45197042157135114;0.45194960046469046;0.4116763098705484;-0.40179700298111143;0.5751730286602345;1.000087751545389
98.719952;1.0014428790371954;0.4629748214996799;0.46228800481959204;0.4420250827534067;0.4413945370766644;1.0124093386730855;1.000008385754776;9.998917757095606;0.4167571767269641;0.4519705543284156;0.45194925588636947;0.41167519657185736;-0.40179700271713287;0.5751742086420429;1.0000903011390654
98.729952;1.0014438058147483;0.4629749722102395;0.4622875430302299;0.4420248882398231;0.4413952035073322;1.012410729595829;1.0000078793505194;9.998930707065341;0.4167561126449922;0.45197068601364054;0.45194889867571003;0.41167404849504696;-0.401797002442963;0.5751753490465026;1.0000927976058909
98.739952;1.0014447362170205;0.4629750985172594;0.4622871236219364;0.4420246792776351;0.44139588961437454;1.0124121337225898;1.0000073249434027;9.998943677231079;0.4167550445318996;0.45197081615925694;0.4519485314964974;0.4116728693854282;-0.4017970021594718;0.5751764486857999;1.0000952307102355
98.749952;1.0014456705947516;0.46297520079834165;0.4622867462147145;0.4420244538617237;0.44139659444183155;1.01241355027084;1.0000067309148528;9.99895668148577;0.4167539743774995;0.4519709443798849;0.45194815825672613;0.4116716629610329;-0.4017970018673729;0.575177506558818;1.0000975902333447
98.759952;1.0014466104632491;0.4629752796999762;0.46228641060654196;0.442024209414956;0.4413973165237235;1.0124149784010812;1.0000061048436435;9.998969752801939;0.4167529046027355;0.4519710697218952;0.45194778359339466;0.411670432743407;-0.4017970015672363;0.5751785216671308;1.0000998669521015
98.769952;1.0014475577880915;0.4629753357440063;0.4622861175593573;0.44202394298294667;0.441398053949725;1.0124164175592045;1.0000054532932083;9.99898294141415;0.41675183765015594;0.45197119048988943;0.4519474121421354;0.4116691819478751;-0.40179700125973455;0.5751794929442862;1.0001020529826736
98.779952;1.0014485146996133;0.4629753691148686;0.4622858688457232;0.44202365152926826;0.44139880438587337;1.012417867771113;1.0000047822260985;9.998996314420829;0.4167507755963405;0.45197130469408975;0.4519470483162131;0.4116679133238245;-0.4017970009458175;0.5751804192794293;1.0001041414952112
98.789952;1.0014494831807543;0.46297537985034376;0.46228566626916284;0.4420233322619218;0.44139956507312456;1.0124193298761957;1.0000040976323876;9.99900994716562;0.41674972018394735;0.4519714105489669;0.451946696596803;0.4116666289416795;-0.401797000626625;0.5751812994194894;1.0001061262773898
98.799952;1.0014504647268552;0.4629753680725378;0.46228551087104847;0.44202298288456776;0.4414003331029208;1.01242080595456;1.000003405525606;9.999023914452465;0.4167486732901131;0.4519715067653026;0.4519463614611669;0.4116653301353933;-0.40179700030318416;0.5751821314958038;1.0001080017847246
98.809952;1.001451460517418;0.4629753341233607;0.46228540296623893;0.4420226018093807;0.4414011057835014;1.012422299672264;1.0000027117469588;9.99903828852415;0.4167476372653732;0.4519715928816154;0.4519460467847939;0.41166401788824203;-0.4017969999760277;0.5751829127385628;1.0001097633876197
98.819952;1.001452471877446;0.4629752783272882;0.46228534248814684;0.4420221882487032;0.4414018808629484;1.0124238160216765;1.0000020220496533;9.999053133886228;0.4167466147031504;0.4519716694983363;0.45194575548671956;0.41166269349730755;-0.4017969996449841;0.5751836399744981;1.000111407185078
98.829952;1.0014535002464882;0.4629752005962818;0.46228532913852005;0.4420217420540794;0.4414026567304643;1.0124253607937739;1.0000013418372993;9.999068497285185;0.4167456078713878;0.45197173802688884;0.45194548974593035;0.41166135893609995;-0.4017969993092401;0.5751843103663089;1.0001129298879474
98.839952;1.0014545464332096;0.46297510051853596;0.46228536218919614;0.4420212636274344;0.4414034323763684;1.0124269404293447;1.0000006757103623;9.999084400857836;0.4167446184783549;0.4519718000021601;0.45194525138532265;0.41166001670265495;-0.40179699896762705;0.5751849218918723;1.0001143289506098
98.849952;1.0014556099936178;0.46297497770093;0.4622854402382925;0.4420207539776313;0.44140420697289734;1.0124285620679472;1.000000027382586;9.999100843392172;0.41674364808451997;0.45197185637757903;0.4519450421063391;0.4116586693706742;-0.4017969986190352;0.5751854735138581;1.0001156020886024
98.859952;1.0014566893686097;0.4629748318201268;0.4622855614019135;0.4420202143502078;0.4414049796073814;1.0124302332907391;0.9999993998603617;9.999117807508405;0.4167426985544152;0.4519719071996113;0.4519448635393126;0.41165731909738146;-0.40179699826266224;0.5751859647613902;1.0001167468384813
98.869952;1.001457782202601;0.4629746625660206;0.46228572374377475;0.442019645747549;0.4414057495468287;1.0124319614151265;0.9999987955307337;9.999135267109502;0.4167417719195407;0.45197195177415306;0.4519447170661768;0.4116559673847745;-0.4017969978980156;0.5751863949910924;1.0001177606603195
98.879952;1.0014588855667919;0.4629744697865513;0.4622859255583743;0.4420190491658878;0.4414065165065629;1.01243375298282;0.9999982159914518;9.999153196974968;0.41674086997549736;0.4519719891054011;0.4519446036749738;0.41165461521751545;-0.40179699752500714;0.5751867631226316;1.000118640314169
98.889952;1.001459996634204;0.46297425369343537;0.4622861654049471;0.4420184261671699;0.441407280255013;1.0124356140325976;0.9999976622893617;9.999171583629277;0.41673999417063434;0.451972018368336;0.45194452414153075;0.4116532633290757;-0.401796997144198;0.5751870678838463;1.000119380902605
98.899952;1.00146111360652;0.4629740149060012;0.46228644192495655;0.44201777902511497;0.4414080398879686;1.0124375505489909;0.9999971357767262;9.999190424330902;0.41673914579270754;0.45197203927887386;0.4519444791785655;0.41165191236505516;-0.4017969967568921;0.5751873080809036;1.0001199761757877
98.909952;1.0014622358812724;0.4629737543183507;0.46228675380203255;0.44201711036762903;0.44140879345516476;1.0124395684321064;0.9999966383720845;9.999209714043442;0.41673832618370915;0.451972052259752;0.4519444691590602;0.4116505628478579;-0.4017969963649912;0.5751874827752116;1.0001204200244387
98.919952;1.00146336315348;0.46297347294116226;0.4622870998953068;0.4420164226639582;0.44140953793802706;1.012441672929917;0.9999961721157685;9.999229440065626;0.4167375366549031;0.45197205846827176;0.4519444937114711;0.41164921494772677;-0.40179699597069196;0.5751875913222803;1.0001207077462966
98.929952;1.0014644944363909;0.46297317186078674;0.4622874789478081;0.44201571787212707;0.4414102695199632;1.0124438677495746;0.9999957390233888;9.999249592570884;0.41673677820979194;0.45197205961993464;0.451944551685866;0.41164786838250406;-0.4017969955761661;0.5751876332118944;1.0001208361113634
98.939952;1.0014656278771699;0.46297285219330975;0.4622878888088461;0.44201499717087495;0.441410984308852;1.0124461545304058;0.9999953408861441;9.999270178788427;0.4167360515405669;0.4519720573832753;0.45194464143115326;0.41164652259159057;-0.4017969951834089;0.575187608215848;1.0001208026870674
98.949952;1.0014667611514079;0.4629725150857244;0.46228832591439123;0.4420142609197611;0.44141167900043304;1.0124485330812112;0.9999949787784468;9.999291227163878;0.41673535722686406;0.45197205286430425;0.4519447610049328;0.41164517690732766;-0.40179699479416986;0.5751875171003216;1.000120605201736
98.959952;1.0014678920759217;0.4629721621061835;0.46228878545058266;0.4420135092027455;0.4414123507187018;1.012451001714107;0.9999946531182947;9.999312777446722;0.4167346959035477;0.45197204691033227;0.4519449081475446;0.4116438306628347;-0.40179699440990324;0.575187362124217;1.0001202413479462
98.969952;1.0014690188872692;0.46297179546031264;0.4622892620715955;0.4420127424191313;0.44141299640466836;1.012453557102018;0.9999943639628663;9.999334865781833;0.4167340684036817;0.45197204064535984;0.45194508024333513;0.41164248326396125;-0.40179699403195224;0.5751871468705135;1.0001197093409255
98.979952;1.0014701395916836;0.46297141739646286;0.4622897507841301;0.44201196126056763;0.4414136128268524;1.0124561940476018;0.9999941108778929;9.99935751838624;0.4167334757991191;0.45197203535623964;0.4519452746702948;0.41164113417522236;-0.40179699366180416;0.5751868757652511;1.0001190090806065
98.989952;1.0014712511560941;0.4629710295977945;0.4622902472078655;0.4420111664748856;0.4414141972458085;1.012458905682987;0.9999938929879706;9.999380751413156;0.4167329192592219;0.4519720320463582;0.4519454891072152;0.411639782936053;-0.4017969933010216;0.5751865536126027;1.0001181429825954
98.999952;1.0014723494390798;0.46297063316253023;0.4622907471068674;0.44201035884295914;0.4414147476059998;1.0124616844199454;0.9999937095158905;9.999404568318715;0.41673239982700816;0.45197203139364056;0.4519457211794022;0.41163842927687316;-0.40179699295090876;0.5751861853327199;1.0001171154208854
99.009952;1.001473429746289;0.46297022871205956;0.4622912462340917;0.44200953904346213;0.44141526179983964;1.0124645230860243;0.9999935602666455;9.999428962727997;0.41673191830800893;0.4519720342407437;0.45194596804403836;0.4116370733223341;-0.4017969926122462;0.575185775692325;1.0001159312714267
99.019952;1.0014744878619664;0.46296981653939134;0.4622917407442463;0.4420087073963146;0.4414157371410316;1.0124674147400075;0.9999934457753455;9.999453927717209;0.4167314753686482;0.4519720419399548;0.4519462264694154;0.4116357157362259;-0.4017969922853156;0.5751853288675155;1.000114595151222
99.029952;1.0014755208736517;0.46296939702791184;0.4622922273692191;0.4420078639989795;0.4414161709195584;1.0124703515957871;0.9999933669938265;9.9994794545727;0.4167310718658472;0.45197205601466384;0.45194649313804125;0.4116343576386093;-0.4017969919700858;0.5751848483078899;1.0001131118818853
99.039952;1.0014765270011798;0.46296897105144336;0.4622927031197875;0.44200700916137026;0.44141656125522816;1.0124733250595706;0.9999933246917911;9.999505525402997;0.41673070918938293;0.45197207769417713;0.4519467650812924;0.41163300049887575;-0.40179699166632626;0.5751843370174805;1.0001114873946324
99.049952;1.0014775049882685;0.46296853998458215;0.4622931648816429;0.4420061436396901;0.441416907474004;1.0124763264841365;0.9999933194506081;9.999532117129709;0.4167303891819557;0.4519721080401603;0.45194704006584685;0.41163164627411086;-0.4017969913736232;0.5751837978641711;1.0001097290455718
99.059952;1.0014784537790886;0.46296810527926063;0.46229360919624546;0.4420052687701712;0.44141721015422;1.0124793473753018;0.9999933522299851;9.999559210256821;0.41673011366697377;0.45197214834876887;0.45194731641868396;0.4116302975518476;-0.40179699109127576;0.5751832338454332;1.0001078451472079
99.069952;1.001479372136272;0.4629676679067979;0.4622940323867171;0.44200438664934677;0.44141747089752736;1.0124823795880065;0.9999934244771448;9.999586789336437;0.41672988397106897;0.45197220000496824;0.45194759250882194;0.41162895741344074;-0.4017969908181689;0.5751826483306286;1.000105844165733
99.079952;1.0014802579611084;0.46296722809345975;0.46229443089052846;0.4420034998225048;0.4414176918301604;1.012485415814962;0.999993537524526;9.999614838010325;0.4167297006118084;0.45197226388904155;0.4519478667259398;0.4116276293117643;-0.4017969905527815;0.5751820450455943;1.0001037340285523
99.089952;1.0014811081650556;0.46296678539794167;0.462294801491295;0.4420026104720439;0.44141787522893555;1.0124884498300426;0.9999936919765398;9.999643334211154;0.4167295633649562;0.45197234023370203;0.451948137898987;0.4116263169877891;-0.4017969902932333;0.5751814278047288;1.0001015219291784
99.099952;1.0014819193923301;0.4629663389009493;0.4622951413678393;0.4420017200225109;0.44141802343647124;1.0124914761962014;0.9999938877175564;9.999672246592686;0.4167294716971754;0.45197242907024976;0.45194840539748343;0.41162502412989815;-0.4017969900374348;0.5751808003258253;1.0000992145331553
99.109952;1.0014826886652473;0.4629658873601652;0.4622954479751618;0.4420008294204647;0.44141813880022474;1.0124944897521928;0.9999941242906862;9.999701535397312;0.4167294249307716;0.45197253060906034;0.45194866885674023;0.41162375418628516;-0.4017969897834774;0.5751801661465564;1.000096818643514
99.119952;1.001483413424812;0.46296542954581826;0.4622957189007441;0.44199993955171807;0.44141822353193844;1.0124974856137365;0.9999944013934421;9.999731157164282;0.41672942209838154;0.4519726452965536;0.451948927839591;0.4116225105953974;-0.40179698952985277;0.5751795283813975;1.0000943423347408
99.129952;1.0014840908935516;0.4629649649131341;0.4622959520143469;0.4419990514136287;0.44141827952684315;1.0125004594695626;0.9999947197107732;9.999761067239168;0.41672946201455796;0.4519727737312879;0.4519491816632204;0.4116212966998148;-0.4017969892754166;0.5751788894030994;1.0000917956987492
99.139952;1.0014847172954706;0.46296449393046324;0.46229614582391926;0.4419981660637871;0.44141830818351235;1.0125034073120212;0.999995081536321;9.999791219835897;0.4167295432145416;0.45197291642100657;0.4519494296280434;0.4116201151208087;-0.40179698901959093;0.5751782508544608;1.0000891910599752
99.149952;1.001485288352574;0.4629640176633638;0.4622962996333184;0.441997284555118;0.4414183103543404;1.0125063248168558;0.9999954903347166;9.999821568770471;0.4167296635646266;0.45197307336257453;0.45194967142069054;0.41161896750400184;-0.4017969887625955;0.5751776140207968;1.0000865428914572
99.159952;1.0014858009580845;0.4629635371907675;0.4622964134724488;0.44199640789369715;0.4414182864354512;1.0125092070659454;0.9999959496618938;9.99985206899535;0.41672982029516065;0.4519732438365891;0.45194990724489464;0.41161785488977215;-0.4017969885052112;0.5751769801915207;1.0000838669129404
99.169952;1.0014862543632244;0.46296305321306735;0.46229648793034095;0.44199553705762834;0.4414182366859385;1.0125120489481425;0.999996462284149;9.999882676891666;0.4167300105042101;0.4519734267281555;0.4519501375113699;0.41161677814536773;-0.40179698824832266;0.57517635083429;1.0000811786554415
99.179952;1.0014866503849877;0.46296256598242697;0.46229652397834975;0.4419946730918174;0.4414181618070748;1.0125148460041384;0.9999970296714786;9.999913347777728;0.41673023147886235;0.4519736209853897;0.45195036241291964;0.41161573828381826;-0.401796987992698;0.5751757275173798;1.0000784923908124
99.189952;1.0014869928553556;0.4629620755724011;0.46229652291684004;0.4419938169959099;0.44141806327786764;1.0125175947379974;0.9999976521825997;9.999944032059076;0.4167304808026564;0.451973825666157;0.4519505818798429;0.4116147366111236;-0.40179698773898365;0.5751751115501789;1.0000758208147318
99.199952;1.0014872865447828;0.46296158198712556;0.46229648632505693;0.44199296942249694;0.44141794313960175;1.012520292309384;0.9999983297701412;9.999974674768644;0.41673075651294494;0.45197403979755624;0.4519507957511938;0.41161377463764265;-0.4017969874876478;0.5751745036414395;1.0000731755189085
99.209952;1.0014875365004405;0.46296108493917754;0.4622964159563069;0.4419921307360063;0.44141780356079385;1.0125229368801825;0.9999990621782286;10.000005219637464;0.4167310571097335;0.4519742625057846;0.4519510038641184;0.4116128539248271;-0.4017969872389584;0.5751739039214998;1.0000705675258592
99.219952;1.0014877477789963;0.4629605837441971;0.4622963137300842;0.4419913016224498;0.4414176465252098;1.012525528748662;0.9999998486986439;10.000035610335823;0.4167313813115829;0.45197449324979905;0.451951206173062;0.4116119760652087;-0.40179698699318894;0.5751733122142175;1.0000680069045422
99.229952;1.0014879245148691;0.4629600774530879;0.462296181668911;0.4419904836200023;0.44141747369159234;1.0125280703621145;1.0000006880261887;10.000065787901274;0.41673172791714075;0.45197473202176497;0.4519514028842568;0.41161114283891204;-0.401796986750817;0.5751727281195197;1.0000655016958637
99.239952;1.0014880690031362;0.46295956488013007;0.46229602172292966;0.4419896789863049;0.44141728626304966;1.0125305646786888;1.0000015777430782;10.000095689834419;0.416732095703355;0.4519749795411016;0.45195159448393063;0.4116103563054757;-0.40179698651245255;0.5751721509014989;1.0000630574100484
99.249952;1.0014881820548216;0.4629590443995868;0.4622958357514899;0.4419888901995989;0.44141708479852193;1.0125330141738262;1.000002513593784;10.0001252496835;0.41673248320958267;0.45197523699091957;0.45195178175666756;0.41160961866930135;-0.4017969862785709;0.575171579535776;1.000060677527301
99.259952;1.0014882640678444;0.46295851383173936;0.4622956255939306;0.44198811959091816;0.4414168693350404;1.012535421271536;1.000003489520574;10.000154394652721;0.41673288881212317;0.45197550537900677;0.4519519657278083;0.4116089321014423;-0.40179698604926567;0.5751710130512405;1.000058364378746
99.269952;1.0014883159115615;0.4629579707523571;0.4622953932124865;0.44198736907831115;0.44141663991421626;1.012537788509036;1.0000044984770637;10.000183041871146;0.4167333109039016;0.4519757852356147;0.45195214726982896;0.4116082985681724;-0.4017969858242318;0.5751704510806198;1.0000561201077156
99.279952;1.0014883392387075;0.46295741300571014;0.4622951410146371;0.4419866399747607;0.4414163968944586;1.0125401179678963;1.0000055333077835;10.000211099994818;0.4167337476737028;0.45197607658030986;0.4519523266799312;0.4116077195525194;-0.4017969856029008;0.575169893934885;1.000053947388258
99.289952;1.0014883361214018;0.4629568389620784;0.4622948717945501;0.4419859330445666;0.44141614093673176;1.012542410844096;1.0000065869773709;10.000238479665033;0.4167341969156074;0.45197637892383463;0.4519525036493005;0.41160719587245453;-0.40179698538447817;0.5751693418430478;1.0000518495255308
99.299952;1.0014883085450614;0.46295624756742604;0.462294588247179;0.44198524890671564;0.4414158730710228;1.0125446673828462;1.000007651965129;10.000265099536975;0.41673465632940176;0.4519766914670353;0.45195267746630563;0.41160672782168106;-0.4017969851680652;0.5751687942927187;1.0000498300641016
99.309952;1.0014882580436266;0.46295563832589637;0.4622942928263519;0.4419845887340212;0.4414155946602696;1.0125468867137668;1.0000087195868756;10.000290882940444;0.4167351238456885;0.4519770134639245;0.451952847397491;0.41160631540775605;-0.4017969849529359;0.5751682500620589;1.0000478920293419
99.319952;1.0014881852143285;0.46295501099407077;0.4622939879209257;0.44198395465938867;0.44141530701365445;1.0125490664392194;1.0000097802607626;10.000315758103246;0.41673559758273265;0.45197734461403033;0.45195301316856495;0.4116059584469456;-0.4017969847385626;0.5751677075168241;1.0000460373551576
99.329952;1.0014880891729414;0.4629543650449157;0.4622936759790784;0.44198334932420397;0.44141501112897724;1.012551202721927;1.0000108249073945;10.000339663030525;0.4167360758722453;0.45197768519573567;0.4519531750293738;0.411605656603062;-0.40179698452447143;0.5751671647044625;1.0000442672425331
99.339952;1.001487967450217;0.4629536994067512;0.4622933595791408;0.4419827751560311;0.4414147080183267;1.0125532912284154;1.000011846444163;10.00036254809655;0.41673655767764495;0.4519780356797103;0.4519533334802439;0.4116054094786161;-0.40179698431032757;0.57516661916068;1.0000425828700454
99.349952;1.001487816573983;0.462953012694726;0.4622930414274513;0.44198223419819926;0.4414143990413236;1.0125553276718753;1.000012840152829;10.000384374383449;0.41673704285200447;0.4519783962352265;0.4519534891551773;0.41160521685780127;-0.401796984096119;0.5751660677164895;1.0000409854952161
99.359952;1.0014876327741467;0.46295230368435075;0.4622927243112816;0.4419817283434354;0.441414085572759;1.0125573075876348;1.0000138027616836;10.000405107480503;0.4167375317383238;0.4519787666945199;0.45195364256358694;0.4116050791038392;-0.4017969838821944;0.57516550655508;1.0000394760051479
99.369952;1.0014874122242792;0.4629515716331095;0.462292410975044;0.44198125939028626;0.4414137686287117;1.0125592269772903;1.0000147313210332;10.00042471418304;0.41673802469357935;0.4519791468674308;0.4519537936740416;0.4116049973341721;-0.40179698366921796;0.5751649314016606;1.0000380543039533
99.379952;1.0014871508016727;0.46295081604231547;0.4622921037653926;0.44198082873095584;0.44141344912315944;1.0125610836754766;1.0000156229759452;10.000443165148146;0.41673852207130435;0.4519795369538377;0.45195394211689743;0.4116049730440805;-0.4017969834581084;0.575164337855143;1.0000367190730186
99.389952;1.0014868436888116;0.46295003604526713;0.4622918041791635;0.44198043716681157;0.44141312831233426;1.0125628771600883;1.0000164755681349;10.000460434641681;0.41673902420737347;0.4519799378860019;0.45195408776706186;0.41160500731616567;-0.40179698324995067;0.5751637219899104;1.0000354684990702
99.399952;1.00148648534445;0.46294923018165923;0.4622915128288167;0.441980085287433;0.4414128080777669;1.0125646064669842;1.000017288498286;10.000476496986625;0.41673953130956143;0.4519803510844038;0.45195423079543234;0.4116051002315799;-0.40179698304592465;0.5751630808247908;1.000034301772295
99.409952;1.0014860699739778;0.46294839672189964;0.4622912299909351;0.4419797738557759;0.44141249097518587;1.0125662685257604;1.0000180632358489;10.000491326727605;0.41674004357543454;0.4519807776364788;0.4519543713033467;0.4116052510355727;-0.4017969828472765;0.5751624123929666;1.0000332200557889
99.419952;1.0014855920675312;0.46294753397543315;0.4622909560124564;0.4419795036170336;0.4414121798069577;1.0125678586550375;1.0000188031130688;10.00050490291828;0.41674056126491404;0.45198121780378125;0.4519545091886216;0.4116054586403662;-0.4017969826552278;0.5751617156832222;1.000032225996859
99.429952;1.0014850467583356;0.46294664017723103;0.4622906909553509;0.4419792749827602;0.44141187711224944;1.0125693723880957;1.0000195128773433;10.000517216189131;0.4167410844717871;0.4519816712711336;0.4519546444085728;0.41160572178628957;-0.4017969824708551;0.5751609904552246;1.0000313228007314
99.439952;1.0014844301409267;0.4629457131266436;0.462290434012643;0.44197908820667353;0.4414115850907039;1.0125708066200323;1.0000201984835906;10.000528278280834;0.41674161291588224;0.45198213760907135;0.4519547772103861;0.41160603895964337;-0.40179698229524374;0.5751602368165358;1.0000305137331464
99.449952;1.001483739285619;0.46294475005127017;0.46229018350374174;0.44197894383966585;0.4414113056797035;1.0125721591727623;1.0000208670446207;10.000538129172522;0.4167421461739382;0.451982616521721;0.45195490805600885;0.41160640834270257;-0.4017969821298453;0.5751594548517325;1.0000298012400122
99.459952;1.0014829716872513;0.4629437480829499;0.46228993748448066;0.4419788428896479;0.44141104065116465;1.012573427660728;1.0000215264765917;10.00054683559632;0.41674268401165254;0.4519831080353545;0.4519550376711347;0.4116068278380671;-0.4017969819765407;0.575158644718009;1.0000291856777732
99.469952;1.0014821247100765;0.462942705166535;0.46228969460260455;0.4419787866394677;0.4414107918293935;1.0125746089261665;1.0000221848629671;10.000554479971324;0.41674322620588894;0.45198361261690373;0.4519551672230375;0.4116072950377481;-0.40179698183737733;0.5751578071301173;1.000028665306376
99.479952;1.0014811955556044;0.46294162063972294;0.4622894545643514;0.4419787764324011;0.44141056112218635;1.0125756992509365;1.0000228505463507;10.000561145394219;0.41674377231843995;0.45198413088052597;0.45195529790300965;0.41160780697838845;-0.40179698171432543;0.575156943521538;1.0000282379812122
99.489952;1.0014801817048906;0.46294049518568536;0.46228921761981845;0.4419788136244102;0.44141035028506126;1.0125766946164887;1.0000235327506486;10.000566905601652;0.41674432199353373;0.45198466310390834;0.45195543014721146;0.4116083600237352;-0.40179698160911903;0.5751560555124162;1.0000279025574197
99.499952;1.0014790811582974;0.46293933056851083;0.46228898364018733;0.44197889959519376;0.4414101606422554;1.0125775905191958;1.0000242412848221;10.000571822328832;0.4167448753172464;0.451985209083465;0.451955563642342;0.4116089501968078;-0.401796981523193;0.5751551442813484;1.0000276588064043
99.509952;1.0014778921510397;0.4629381293649797;0.4622887518037378;0.441979035593934;0.4414099928531212;1.0125783819943919;1.0000249856542849;10.000575944428162;0.41674543273717757;0.45198576823977565;0.45195569814149594;0.41160957361628103;-0.4017969814577929;0.5751542106091124;1.0000275068998092
99.519952;1.0014766132738195;0.462936894540412;0.46228852083389566;0.4419792225115879;0.44140984686225804;1.0125790644944057;1.000025775007464;10.00057930460824;0.41674599470368096;0.4519863397769537;0.45195583413312773;0.4116102266419241;-0.4017969814140962;0.5751532554684846;1.0000274471856945
99.529952;1.001475243962589;0.4629356290311389;0.46228828924175486;0.44197946074118;0.441409722100829;1.0125796347152363;1.000026618851112;10.000581916716671;0.4167465614334794;0.4519869230376473;0.4519559730596091;0.41161090571867226;-0.40179698139310777;0.5751522800940266;1.00002747987997
99.539952;1.0014737840664327;0.46293433561992897;0.4622880554952854;0.4419797502421561;0.44140961773901544;1.0125800905338305;1.0000275273023358;10.000583778719804;0.4167471328987608;0.45198751792591535;0.4519561172384109;0.41161160715932193;-0.40179698139548986;0.5751512852843951;1.0000276043664496
99.549952;1.0014722329888983;0.4629330169543741;0.46228781826503457;0.44198009075117684;0.44140953282279405;1.0125804308905486;1.0000285105354136;10.000584880816945;0.4167477089495258;0.4519881250888832;0.45195626950254075;0.4116123270450648;-0.40179698142168463;0.5751502711527022;1.0000278183619018
99.559952;1.0014705899888257;0.4629316756969876;0.46228757661180236;0.44198048190978945;0.4414094663748964;1.0125806560086659;1.000029578542776;10.000585215003627;0.41674828943140124;0.45198874575053083;0.45195643271303565;0.41161306127115455;-0.40179698147217957;0.5751492377867713;1.0000281179746757
99.569952;1.0014688551615314;0.4629303149027888;0.46228732982255744;0.4419809232980917;0.44140941750788326;1.0125807672831437;1.0000307410948441;10.000584782158995;0.41674887407231576;0.45198938120242316;0.4519566092791638;0.4116138058773348;-0.40179698154752325;0.5751481858125983;1.0000284988276236
99.579952;1.0014670296300057;0.4629289382263064;0.4622870770581436;0.44198141424654785;0.4414093855306418;1.012580767043059;1.0000320062709742;10.000583592479146;0.4167494623987221;0.45199003224887224;0.4519568008049616;0.4116145575880631;-0.40179698164821936;0.5751471162468264;1.0000289566243399
99.589952;1.0014651151882328;0.4629275496356247;0.4622868172733743;0.4419819535746794;0.44140937010111453;1.0125806586369235;1.0000333787707347;10.000581659740723;0.41675005407594246;0.4519906990260939;0.45195700823660795;0.41161531396340423;-0.40179698177478657;0.575146030209775;1.0000294864063066
99.599952;1.0014631143388046;0.4629261529601243;0.4622865492965904;0.4419825398442178;0.4414093712258741;1.012580446655385;1.0000348606232106;10.000578996273907;0.4167506492442244;0.451991381110931;0.4519572324141348;0.4116160729292917;-0.40179698192784147;0.5751449289932217;1.0000300814426937
99.609952;1.0014610306325107;0.46292475165790914;0.4622862717044357;0.44198317186268243;0.44140938897071297;1.0125801369927852;1.0000364528467498;10.000575615136789;0.4167512484438185;0.4519920776433644;0.4519574743144632;0.411616832312503;-0.4017969821079747;0.5751438141539711;1.000030732764129
99.619952;1.0014588689390527;0.46292334862692175;0.46228598268966353;0.4419838486810657;0.44140942317163157;1.0125797362360311;1.0000381552998887;10.000571538219832;0.4167518523742176;0.4519927875758914;0.45195773484060353;0.4116175898248943;-0.40179698231543703;0.5751426874077272;1.0000314300409063
99.629952;1.0014566355666537;0.46292194594681496;0.462285680169406;0.4419845691849148;0.4414094732183598;1.012579250445923;1.0000399654969285;10.000566801323627;0.4167524615439852;0.4519935101005686;0.4519580145739251;0.4116183432174936;-0.4017969825498733;0.5751415503615783;1.000032163399009
99.639952;1.001454337697067;0.4629205450137962;0.4622853620643654;0.44198533189623807;0.44140953783347625;1.0125786845192053;1.0000418782933267;10.000561448793928;0.41675307586697585;0.45199424489695494;0.4519583137142251;0.4116190903492773;-0.40179698281030557;0.5751404040278757;1.0000329246123678
99.649952;1.0014519818871324;0.46291914718281135;0.462285026590054;0.44198613508999707;0.44140961501667025;1.0125780426181124;1.0000438863183796;10.000555522896537;0.4167536946283428;0.4519949919019819;0.45195863227081473;0.4116198293454051;-0.40179698309525586;0.5751392486167557;1.0000337070866494
99.659952;1.0014495731821929;0.4629177541777364;0.46228467236069676;0.44198697692425104;0.44140970226855764;1.0125773287588589;1.0000459804732238;10.000549056899244;0.4167543168532001;0.451995750857947;0.45195897035056487;0.4116205588883779;-0.4017969834028627;0.5751380841484255;1.0000345054377204
99.669952;1.0014471158223022;0.4629163678274929;0.46228429835488577;0.44198785543084285;0.4414097970483462;1.0125765471268884;1.0000481508171295;10.000542073491197;0.4167549416818182;0.4519965212465652;0.451959328160135;0.41162127827887524;-0.40179698373101297;0.5751369112880172;1.000035315422263
99.679952;1.0014446138159292;0.46291498973840367;0.46228390386854695;0.44198876827094763;0.44140989717257373;1.0125757025038937;1.0000503874395918;10.000534588595077;0.41675556849825274;0.4519973026000946;0.4519597057252546;0.4116219871565233;-0.40179698407739517;0.5751357315344469;1.0000361338655674
99.689952;1.0014420701802598;0.4629136214978808;0.46228348845791256;0.4419897125061652;0.44141000081009085;1.0125748007997384;1.0000526804535295;10.000526618509909;0.41675619676071435;0.45199809460960777;0.45196010279323845;0.4116226852161483;-0.4017969844394307;0.5751345468710429;1.0000369579114388
99.699952;1.0014394859147442;0.4629122650239216;0.4622830519607306;0.44199068475120573;0.44141010626308297;1.012573849307409;1.000055020040645;10.00051818374228;0.4167568257330665;0.45199889683215744;0.4519605189038435;0.41162337211688677;-0.4017969848143305;0.5751333596090515;1.0000377844803379
99.709952;1.0014368600569488;0.46291092260623906;0.46228259453831505;0.4419916814276719;0.4414102120683718;1.0125728564872851;1.0000573972938742;10.00050930596487;0.41675745436684264;0.4519997082349962;0.45196095331996805;0.41162404756929943;-0.4017969851993334;0.575132172656874;1.000038610743864
99.719952;1.0014341912756521;0.46290959686856104;0.4622821167532666;0.4419926989051105;0.44141031736324265;1.0125718313919854;1.0000598049100302;10.000500003040578;0.41675808117179497;0.4520005270718869;0.45196140504751503;0.41162471138198814;-0.4017969855918785;0.575130989522839;1.000039434534471
99.729952;1.001431480160695;0.46290829078759144;0.462281619889156;0.44199373375246975;0.4414104217977052;1.0125707828369641;1.0000622369234036;10.00049028834449;0.4167587041269189;0.45200135134442654;0.45196187305166974;0.4116253631201648;-0.40179698598961094;0.5751298138163199;1.000040253955762
99.739952;1.0014287304172005;0.46290700749367053;0.4622811061972067;0.441994783046866;0.441410524920052;1.0125697185422264;1.0000646874741226;10.000480173648066;0.4167593210591293;0.45200217937634785;0.4519623563233657;0.41162600164011887;-0.40179698639025874;0.5751286489628389;1.0000410670602173
99.749952;1.001425948135783;0.4629057498045914;0.46228057855999566;0.4419958444595037;0.44141062582812557;1.0125686449125042;1.0000671496237108;10.000469670983783;0.41675993018684215;0.45200300997590465;0.45196285361824906;0.4116266251100389;-0.401796986791468;0.5751274982388849;1.000041872109957
99.759952;1.0014231401966778;0.4629045200035939;0.46228003980521754;0.4419969160596053;0.4414107233328149;1.0125675676247738;1.000069615395268;10.000458790375463;0.4167605302334595;0.4520038420855639;0.4519633631718004;0.4116272313391604;-0.4017969871906999;0.5751263646786624;1.00004266761335
99.769952;1.001420313117457;0.46290332020806446;0.46227949232489773;0.4419979960033607;0.4414108161249062;1.0125664922345776;1.0000720764860562;10.00044753624434;0.41676112023248146;0.4520046742343391;0.4519638828264476;0.4116278179007069;-0.40179698758517324;0.5751252507772304;1.0000434522152784
99.779952;1.0014174726876985;0.4629021529274645;0.4622789380285729;0.4419990821737527;0.4414109028268799;1.0125654244207873;1.0000745246067182;10.000435909391243;0.4167616993233566;0.4520055044548044;0.4519644103811011;0.41162838226511017;-0.4017969879719018;0.5751241582265465;1.0000442253963417
99.789952;1.0014146240425552;0.46290102130880123;0.4622783782460868;0.44200017175779044;0.44141098231627046;1.0125643699891802;1.0000769517378847;10.000423915412794;0.4167622665915001;0.4520063307971126;0.451964943633189;0.4116289222228672;-0.4017969883479695;0.5751230880439273;1.000044988115941
99.799952;1.0014117718223938;0.4628999289049705;0.46227781371872706;0.442001260989297;0.44141105417756527;1.0125633344254403;1.0000793507023054;10.000411572636189;0.4167628210460896;0.452007151797983;0.45196548016623384;0.4116294361622096;-0.40179698871080793;0.5751220410763388;1.0000457423781435
99.809952;1.001408920382866;0.46289887917483646;0.4622772448474743;0.4420023454028284;0.44141111870989447;1.0125623224321982;1.0000817155352297;10.000398914380797;0.4167633616856513;0.4520079666616849;0.45196601737314174;0.4116299229547074;-0.40179698905815014;0.575121018261323;1.0000464906728028
99.819952;1.0014060741916753;0.46289787521607934;0.46227667203722556;0.4420034205205506;0.441411176537766;1.0125613383052443;1.0000840411546352;10.000385985003149;0.4167638875073861;0.45200877525426514;0.4519665526977171;0.41163038184998046;-0.40179698938782227;0.5751200203017046;1.0000472357556145
99.829952;1.0014032385204945;0.4628969198231769;0.46227609593840435;0.44200448230121586;0.4414112283419395;1.0125603865533732;1.0000863225084091;10.00037282974338;0.41676439757628103;0.45200957767454764;0.45196708375031597;0.41163081254033257;-0.4017969896976023;0.5751190473597824;1.0000479801887716
99.839952;1.001400419993065;0.462896015497848;0.46227551733813543;0.44200552703242857;0.44141127492350707;1.0125594715740642;1.0000885539266662;10.000359486446815;0.41676489105785863;0.45201037352588985;0.4519676084672255;0.4116312151614231;-0.4017969899853085;0.5751180993528783;1.0000487261605906
99.849952;1.0013976268420683;0.46289516431908406;0.46227493700045214;0.44200655111195897;0.4414113173599965;1.0125585967825086;1.000090729463285;10.000345989544602;0.4167653670935194;0.45201116153156456;0.45196812530901537;0.4116315902420862;-0.40179699024918564;0.5751171764243009;1.0000494758465095
99.859952;1.0013948687464185;0.46289436787416505;0.46227435588835875;0.4420075511772808;0.441411356906331;1.0125577642824275;1.000092844052905;10.000332380849782;0.4167658249178665;0.45201193973280646;0.4519686332170115;0.41163193869248027;-0.40179699048828266;0.5751162789871204;1.0000502310944832
99.869952;1.0013921552508764;0.4628936273642393;0.46227377527415087;0.4420085246161769;0.4414113946480683;1.012556975231625;1.00009489438999;10.000318715787522;0.41676626420993;0.4520127058364199;0.4519691316082819;0.4116322616802451;-0.4017969907025417;0.5751154074321095;1.0000509925062164
99.879952;1.0013894939992989;0.4628929437269185;0.46227319634456043;0.44200946990646334;0.4414114312528662;1.0125562305826368;1.0000968788249673;10.000305060098052;0.41676668512790216;0.45201345740010374;0.4519696205107148;0.4116325604918898;-0.40179699089257526;0.5751145617470673;1.0000517591813805
99.889952;1.0013868910794252;0.4628923174590442;0.46227261995247393;0.4420103864201161;0.4414114670203696;1.0125555317454356;1.0000987965883654;10.000291479312624;0.4167670880153555;0.4520141921703743;0.4519701005186474;0.41163283659683186;-0.4017969910593631;0.5751137413840974;1.0000525291628
99.899952;1.0013843524104993;0.4628917482780197;0.4622720469418887;0.44201127408631213;0.44141150205667373;1.0125548805868636;1.0001006470990637;10.000278029448983;0.4167674730365092;0.4520149085883226;0.45197057251579004;0.411633091700874;-0.401796991204175;0.5751129457135439;1.0000533002630567
99.909952;1.0013818844202973;0.46289123500740625;0.4622714785270394;0.44201213312578985;0.44141153635552255;1.012554278457458;1.0001024298079548;10.000264754021424;0.41676783986598337;0.4520156059285352;0.451971037314112;0.41163332754150495;-0.40179699132851654;0.5751121745026629;1.0000540711084365
99.919952;1.0013794942015513;0.46289077562783776;0.4622709163971839;0.44201296388627725;0.4414115698198527;1.0125537248258378;1.0001041448623236;10.000251688564394;0.41676818784307185;0.45201628408317696;0.4519714954646944;0.41163354551794795;-0.4017969914339289;0.5751114278495094;1.0000548417354318
99.929952;1.0013771892637726;0.46289036740576156;0.462270362782621;0.4420137667549255;0.44141160214775443;1.0125532169859603;1.0001057940890337;10.000238869769525;0.41676851663468273;0.45201694331952974;0.45197194727761814;0.41163374649837486;-0.4017969915219893;0.5751107058524266;1.0000556129997393
99.939952;1.0013749765165623;0.4628900072123964;0.46226982056727434;0.44201454181172406;0.44141163257007127;1.012552751181171;1.0001073809921246;10.000226339176868;0.41676882665258136;0.4520175841082095;0.45197239285186896;0.41163393100155926;-0.40179699159449905;0.575110008372485;1.0000563850342212
99.949952;1.0013728611147152;0.46288969186954915;0.4622692931624093;0.44201528860801664;0.44141165993576365;1.0125523233648384;1.0001089099201383;10.000214139711531;0.4167691187666196;0.45201820698544626;0.45197283207918226;0.41163409951905283;-0.4017969916534745;0.5751093350345468;1.0000571562333107
99.959952;1.0013708461420407;0.46288941823556407;0.46226878395331306;0.44201600656294693;0.4414116831411397;1.0125519288327052;1.0001103852822575;10.000202312281825;0.4167693936721986;0.4520188121619676;0.4519732645842995;0.411634252697946;-0.40179699170093297;0.5751086854566961;1.0000579233480982
99.969952;1.0013689327518942;0.4628891830706167;0.4622682956743965;0.44201669525949894;0.4414117012896753;1.012551562391781;1.0001118109179261;10.000190892380374;0.41676965155222756;0.4520193990603659;0.4519736896681536;0.41163439120689904;-0.4017969917386642;0.5751080596454604;1.000058682135297
99.979952;1.0013671202608643;0.46288898286690855;0.46226783018174084;0.442017354240662;0.44141171359573533;1.0125512194300474;1.0001131896008426;10.000179908016001;0.41676989229950007;0.45201996626152774;0.4519741064095782;0.4116345153672501;-0.40179699176807043;0.5751074582536244;1.0000594283434412
99.989952;1.001365406533447;0.46288881367889184;0.4622673885875676;0.4420179829324469;0.44141171941204393;1.0125508965850454;1.0001145221107985;10.000169383974422;0.416770115991276;0.45202051171197977;0.451974513848691;0.4116346251224624;-0.4017969917902028;0.5751068823132287;1.0000601585629167
99.999952;1.0013637887089852;0.4628886711020646;0.46226697142705464;0.44201858073323363;0.4414117183624881;1.0125505919726645;1.0001158064434013;10.000159345881384;0.41677032318442575;0.4520210332252289;0.451974911070552;0.4116347206239303;-0.401796991806042;0.5751063326616176;1.0000608705053176
99.99998;1.0013622640075073;0.4628885505850727;0.4622665787997481;0.44201914691225835;0.4414117103824079;1.0125503053315001;1.000117038732496;10.000149815756501;0.41677051482891847;0.45202152920436517;0.45197529711140955;0.41163480281360687;-0.4017969918167459;0.5751058097324601;1.0000615627951799
99.99998;1.0013608300477503;0.4628884477086386;0.4622662105434939;0.442019680639921;0.44141169562746635;1.0125500377935888;1.000118214814797;10.000140805936194;0.4167706920147767;0.45202199879613175;0.45197567089658386;0.4116348733672187;-0.40179699182356465;0.5751053139133963;1.0000622342508891
99.999981;1.0013594844137992;0.4628883581492229;0.46226586628041955;0.44202018134902243;0.4414116744189594;1.0125497912272965;1.0001193308631027;10.000132321385887;0.4167708559030657;0.45202244165861805;0.4519760313867068;0.41163493423084796;-0.40179699182759415;0.5751048457436239;1.0000628830503198
99.999982;1.0013582242153753;0.46288827778593966;0.4622655453438621;0.44202064910852484;0.4414116475091238;1.0125495670600437;1.0001203836153294;10.000124365408515;0.41677100771975834;0.4520228580758263;0.45197637762417636;0.4116349873224157;-0.4017969918296995;0.5751044056330119;1.0000635066671948
99.999984;1.001357046274427;0.46288820323016844;0.4622652467872833;0.442021084806036;0.44141161646107663;1.012549364677415;1.000121370692624;10.000116939408338;0.41677114860283404;0.4520232489202861;0.45197670843697985;0.4116350344312302;-0.40179699183059137;0.5751039936629566;1.0000641026064316
99.999988;1.0013559476590361;0.46288813247091165;0.46226496945836126;0.44202148998705804;0.4414115834720114;1.012549180989236;1.000122291215196;10.000110036578576;0.416771279466289;0.4520236151159976;0.45197702221854863;0.4116350770410625;-0.4017969918308914;0.5751036095494617;1.0000646689347392
99.999996;1.0013549256100898;0.4628880650599024;0.46226471204897013;0.44202186640598334;0.4414115506348926;1.0125490122024192;1.000123146562343;10.000103635561945;0.4167714010054878;0.4520239572917165;0.4519773172997322;0.4116351161455204;-0.4017969918310829;0.575103252511717;1.000065203896987
100.0;1.0013539767179318;0.4628880014601027;0.4622644731972051;0.44202221577805817;0.4414115193141159;1.0125488557767954;1.000123940124559;10.000097702804391;0.41677151379022054;0.452024275963518;0.4519775927089863;0.4116351522904857;-0.40179699183137624;0.575102921210537;1.0000657055604343
