time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.16444;1.0442717046441146;0.8330079138985013;0.7979500124950701;-0.0007981405768751035;-0.0007644070641167158;1.044463431190646;9.998661633973866;0.8335328325341088;0.01400601813167682;0.014006035777619679;0.7181229795882229;-0.012714473465616903;0.7181329528690682
1.17444;1.0442703778530478;0.8330080164515044;0.797950668055637;-0.0008042980003280175;-0.000770305314639203;1.0444620086197314;9.998664206939571;0.8335320148137856;0.014006018104116225;0.014006035740979484;0.7181248811928008;-0.012710469507673702;0.7181363076927143
1.18444;1.0442680135394993;0.8330069908200088;0.7979509587204435;-0.0008091082694536592;-0.0007749140634490962;1.0444595977694677;9.998667538511004;0.8335311503193837;0.014006018076397382;0.014006035702874732;0.7181267716817132;-0.012706465347159066;0.7181396343878795
1.19444;1.0442665160888356;0.8330067071914856;0.7979512197855324;-0.0008141591608760204;-0.0007797525811722003;1.0444581983868138;9.998671629012897;0.8335302385469667;0.014006018049102184;0.014006035660326393;0.7181276496529658;-0.012701461021820239;0.7181419172521813
1.20444;1.0442652303667979;0.8330066464518123;0.7979514533763272;-0.000818449225530751;-0.0007838622094421534;1.0444568107743655;9.998676474704123;0.8335292787623101;0.014006018022619417;0.014006035610706484;0.7181295147679392;-0.012697456567780737;0.7181451943247341
1.21444;1.0442625996063488;0.833005917520089;0.7979519928493304;-0.0008243658041079086;-0.0007895305953042994;1.0444554354951148;9.998682073820165;0.8335282707370347;0.01400601799712528;0.014006035551783669;0.7181303670171858;-0.012693452019019532;0.7181474506529671
1.22444;1.0442608305805263;0.833005588188514;0.797952169896768;-0.0008294165824313665;-0.0007943690641552867;1.0444530732550732;9.998688425905133;0.8335272152469893;0.014006017972645888;0.014006035481532002;0.7181322057027971;-0.012689447406304509;0.7181506861009032
1.23444;1.0442589688639052;0.8330052501999919;0.7979523181988603;-0.0008344673256965099;-0.0007992075205474587;1.0444517250767016;9.998695527645678;0.8335261142342527;0.01400601794902004;0.01400603539797472;0.7181330293631563;-0.012684442756842256;0.7181528807243847
1.24444;1.044257014527151;0.8330049076715552;0.7979524376011555;-0.0008395180329832856;-0.0008040459654596032;1.0444503924841841;9.998703372017953;0.8335249707185387;0.014006017925720102;0.014006035299316506;0.7181348367854463;-0.012680438096529566;0.718156064676692
1.25444;1.0442543152941954;0.8330040452446782;0.7979525293625018;-0.0008435672074997735;-0.0008079257134838079;1.0444490772226973;9.99871195483449;0.8335237885861709;0.014006017901709751;0.01400603518417221;0.7181366276015558;-0.01267643345328462;0.7181592141297403
1.26444;1.0442521784400858;0.8330037080530147;0.7979525919791906;-0.0008486178334336881;-0.0008127641341118478;1.0444467805145037;9.998721277863558;0.8335225723431022;0.014006017875512596;0.014006035051523475;0.7181374019465374;-0.012672428860566638;0.7181613221997736
1.27444;1.0442499521120987;0.833003380466818;0.797952627216484;-0.000853668419376448;-0.0008176025459911572;1.0444455025416197;9.998731342512928;0.833521326678919;0.014006017845280674;0.014006034900474649;0.7181391599707065;-0.012668424357954625;0.7181643811071583
1.28444;1.044247637530643;0.8330030662486244;0.7979526367893071;-0.0008587189638243052;-0.0008224409500615508;1.0444442420887114;9.9987421479892;0.8335200562001336;0.014006017808740532;0.01400603473018511;0.7181399012356331;-0.012664419985256362;0.7181663835720388
1.29444;1.0442442828867895;0.8330020078396428;0.7979526234717568;-0.0008635287384325482;-0.0008270495427998561;1.0444429965997752;9.998753699032164;0.8335187656278471;0.014006017763200422;0.014006034539969537;0.7181416243513743;-0.012660415775989552;0.7181693223884416
1.30444;1.0442420999220485;0.8330023192709978;0.7979529241627769;-0.0008689248148152672;-0.0008322187232018011;1.0444417634651366;9.998766011355217;0.8335174599587664;0.014006017705661592;0.014006034329316835;0.7181423275062394;-0.012655411757237462;0.7181711744881377
1.31444;1.044239539748248;0.8330009570360233;0.7979518117160568;-0.0008743240459961907;-0.0008373912048052587;1.0444395412639613;9.99877910859494;0.833516144316185;0.014006017632991283;0.0140060340977902;0.7181440090560784;-0.012651407952812907;0.7181739700140957
1.32444;1.044236911617171;0.8330003779231725;0.7979514079804155;-0.000878267988975173;-0.0008411698946028099;1.0444383295271904;9.998793013377151;0.8335148235579699;0.014006017542077273;0.014006033845012226;0.7181446675060108;-0.012647404385146308;0.7181756878116387
1.33444;1.0442332713830047;0.8329994165466793;0.797951323488546;-0.0008830775503033407;-0.0008457784637343364;1.0444371282503544;9.99880773810523;0.8335135017983756;0.014006017429929742;0.014006033570902186;0.7181463014828527;-0.01264340107367554;0.718178324678654
1.34444;1.04423053609527;0.8329992510798586;0.797951226072883;-0.000888127807964405;-0.0008506168413317359;1.044435938334909;9.998823280726597;0.8335121823831998;0.014006017293841164;0.01400603327593536;0.7181469098943621;-0.012639398028249609;0.7181798788352365
1.35444;1.0442280619208957;0.8329993679935043;0.7979511203440883;-0.0008924172289248801;-0.0008547263041830199;1.0444347622231789;9.998839626237226;0.8335108683541057;0.014006017131468967;0.014006032961103957;0.7181484917909011;-0.012635395243866913;0.7181823487882377
1.36444;1.0442252556180478;0.8329992924188553;0.7979510091661887;-0.0008974673936780229;-0.0008595646796112748;1.044433603638422;9.998856752623862;0.8335095626633889;0.014006016940662938;0.014006032627684926;0.7181490461094059;-0.012631392703983819;0.7181837346740896
1.37444;1.0442224243647928;0.8329992711644515;0.7979508974184465;-0.0009025175130290545;-0.0008644030564654732;1.0444324662562008;9.998874635769383;0.833508267732924;0.014006016719329523;0.014006032277048216;0.7181505719065271;-0.012627390388482063;0.7181860369083104
1.38444;1.0442195728231243;0.8329993099703039;0.7979507883314751;-0.0009075675880470305;-0.0008692414357858828;1.0444303528119985;9.998893246714735;0.833506984919417;0.014006016465620094;0.01400603191043153;0.7181510687500426;-0.012623388280076725;0.7181872574605717
1.39444;1.0442157499331726;0.8329986539958604;0.7979506849572977;-0.0009123768377811804;-0.0008738499991236277;1.0444292659176262;9.998912547345931;0.833505714470676;0.014006016178156305;0.01400603152869435;0.7181525365750118;-0.012619386368455793;0.7181893990073429
1.40444;1.044212863569587;0.832998482348249;0.797950255585288;-0.0009163204303072914;-0.0008776286958519792;1.0444282091132986;9.998932493577525;0.8335044553768096;0.014006015856012674;0.014006031132353998;0.7181529752646902;-0.012616384652794344;0.7181904837110215
1.41444;1.0442102593462672;0.8329989795240889;0.7979501728281125;-0.0009206095870664174;-0.0008817381569691145;1.0444271865059025;9.998953043168022;0.8335032050200375;0.014006015498585933;0.014006030721908834;0.7181543846610675;-0.012612383141169161;0.7181924806177569
1.42444;1.04420733413617;0.8329993220401343;0.7979501048529192;-0.0009256594950493121;-0.0008865765531645647;1.0444262019089652;9.998974162339342;0.8335019597200497;0.01400601510549758;0.014006030298020796;0.7181547649461738;-0.012608381845040487;0.7181934110817334
1.43444;1.0442043881027026;0.8329997567522944;0.7979500565525184;-0.0009307093656907469;-0.0008914149568718466;1.0444252586282945;9.99899582565239;0.8335007160563899;0.014006014676609186;0.014006029861293007;0.7181551169198382;-0.012604380771659061;0.7181942771301214
1.44444;1.0442014226987721;0.8329999395110128;0.7979496978216004;-0.0009346528170985493;-0.0008951936796769168;1.0444243594624587;9.999018006990845;0.8334994718450738;0.01400601421204148;0.014006029411967973;0.7181564419559358;-0.012600379920242785;0.7181960800754073
1.45444;1.0441984410345444;0.8330005716795097;0.7979497006173825;-0.0009397026195231689;-0.0009000320976009444;1.0444235066047594;9.99904067190416;0.833498226082441;0.014006013712009583;0.014006028949984858;0.7181567415297534;-0.012596379284727224;0.718196821800146
1.46444;1.0441957473475725;0.8330015485677814;0.7979497347409493;-0.0009439915984820963;-0.0009041415769790608;1.0444227015890732;9.999063778879641;0.8334969780390965;0.01400601317670119;0.014006028475301259;0.7181580169354648;-0.01259237885971101;0.7181985042107281
1.47444;1.044192743297552;0.8330009363430639;0.797948406709556;-0.0009482837903191931;-0.0009082544250300003;1.0444219454015249;9.99908728271434;0.83349572682732;0.014006012606540797;0.014006027988131158;0.7181582697846665;-0.012589378642387369;0.7181991483381084
1.48444;1.0441897323857334;0.8330018886429895;0.7979485056450472;-0.0009533334970479462;-0.0009130928513284399;1.0444212390279957;9.999111134047707;0.8334944717504041;0.014006012002585475;0.014006027488994833;0.7181585023226513;-0.01258537862951528;0.7181997233343044
1.49444;1.0441857638915482;0.8330021909796501;0.797948637490747;-0.000958142338963936;-0.000917701443133226;1.0444205839598324;9.999135276940649;0.8334932123149853;0.014006011366478206;0.014006026978706133;0.7181597169236117;-0.012581378815648732;0.7182012517303534
1.50444;1.0441827485851587;0.833003016641019;0.7979484660220866;-0.0009620856122898998;-0.0009214801773927213;1.0444199822180598;9.999159645590797;0.8334919480989609;0.014006010700049663;0.014006026458282481;0.7181599156939469;-0.012577379192888623;0.7182017392062955
1.51444;1.0441797363909338;0.8330043023114803;0.7979486573444514;-0.0009671352298334698;-0.0009263185927035597;1.044419436353664;9.999184162158537;0.8334906791083062;0.014006010005103929;0.014006025928552022;0.7181611006949464;-0.012574379748228235;0.7182032082467499
1.52444;1.0441770316197325;0.8330055902596002;0.797948541297387;-0.000970317668639221;-0.000929368354638891;1.04441894908673;9.999208741476156;0.8334894061868983;0.014006009283494306;0.01400602538969769;0.718161274220032;-0.012570380462951478;0.7182036287435848
1.53444;1.044174036182337;0.8330070944405328;0.7979487820808959;-0.0009753672390965018;-0.0009342067480782989;1.044418521999371;9.999233299933481;0.8334881311158012;0.014006008537208797;0.014006024841357611;0.7181614387067496;-0.012566381318840171;0.7182040215471588
1.54444;1.0441710538285027;0.8330083548250103;0.7979487111978857;-0.0009793104272552621;-0.0009379854431366681;1.04441815438487;9.999257758470977;0.8334868562515725;0.01400600776822095;0.014006024283186893;0.7181625963335478;-0.012563382303252452;0.718205407057314
1.55444;1.044168087143402;0.8330100651023512;0.7979489972847317;-0.000984359956934931;-0.0009428238099389086;1.0444178433166404;9.99928204012547;0.833485583995239;0.014006006978322166;0.0140060237151964;0.7181627484925756;-0.012559383405342225;0.7182057542077012
1.56444;1.0441651378731076;0.8330115233221969;0.7979489739767801;-0.0009883031118670539;-0.0009466024764190206;1.0444175844713157;9.999306070464067;0.8334843167130677;0.014006006169224941;0.014006023137629253;0.7181638954903262;-0.012555384611095927;0.7182070846387494
1.57444;1.0441622063943738;0.8330134228265192;0.797949312392915;-0.0009933526067805165;-0.0009514408129069728;1.044417373057206;9.999329783845491;0.833483056892789;0.01400600534258581;0.014006022550798514;0.7181640367078123;-0.012552385906267387;0.7182074212378905
1.58444;1.0441595919645874;0.8330153029501562;0.7979493486474973;-0.0009965349450924187;-0.0009544904755058983;1.0444172040974187;9.999353131853008;0.8334818071353565;0.014006004499749567;0.01400602195518745;0.7181641710200553;-0.012548387283945245;0.7182077342841311
1.59444;1.0441566900678028;0.8330173766224388;0.7979497532808175;-0.0010015844099303573;-0.00095932877907691;1.044417071762204;9.99937608455876;0.8334805702482453;0.014006003641660906;0.01400602135144321;0.7181652971113396;-0.012544388749394767;0.7182090462980224
1.60444;1.0441547510274294;0.8330199451823836;0.7979498631123978;-0.0010057684019179067;-0.0009633372335172822;1.0444169690927583;9.999398618339457;0.8334793496979913;0.014006002769077352;0.014006020740050853;0.7181654138206225;-0.012541390316812315;0.7182093796972151
1.61444;1.0441518632706555;0.8330218323113602;0.7979500173891434;-0.0010097114992903048;-0.0009671158282621032;1.0444168888321985;9.999420701190932;0.8334781497812325;0.01400600188275482;0.014006020121135767;0.7181655207222059;-0.012537391998879726;0.7182097034418651
1.62444;1.0441489773944979;0.8330241422434316;0.7979505545615687;-0.0010147609302399753;-0.0009719540962443881;1.0444178244037778;9.99944228926284;0.8334769745562532;0.014006000983466245;0.014006019494683608;0.718166618256809;-0.012534393799767219;0.7182110558221245
1.63444;1.0441463921309335;0.833026411122808;0.7979508118916382;-0.0010179432172932649;-0.0009750036851025346;1.0444177706603655;9.99946332912648;0.8334758262792482;0.014006000071988236;0.014006018860864578;0.718166707171109;-0.012530395717400836;0.7182114055683917
1.64444;1.0441435043106477;0.8330284984596014;0.79795112579415;-0.001021886283877526;-0.0009787822472347722;1.0444177240174248;9.999483758117464;0.8334747051618421;0.014005999149163116;0.014006018220064467;0.7181667881463634;-0.012527397748119073;0.7182117911696033
1.65444;1.0441406124977928;0.8330298809652472;0.7979507743960197;-0.0010272845133844507;-0.0009839546081719767;1.0444176812744015;9.99950350721692;0.8334736105858453;0.014005998215866896;0.014006017572705356;0.7181668619422977;-0.012523399889131802;0.7182121820430469
1.66444;1.0441377139377601;0.8330320680457206;0.7979512102518985;-0.0010312275593599084;-0.0009877331515854302;1.0444176385774635;9.99952250525019;0.8334725421997687;0.014005997272763568;0.014006016919197364;0.718167929594357;-0.012520402140233627;0.7182136169878524
1.67444;1.0441348046601453;0.8330342977458762;0.7979517084812914;-0.0010351705965126398;-0.0009915116857816223;1.0444175922219303;9.999540679137535;0.8334714999725004;0.014005996320177044;0.014006016260017547;0.7181679921599745;-0.012516404503240548;0.7182140645391839
1.68444;1.0441318792116336;0.8330365669676835;0.7979522696270774;-0.0010391136249299905;-0.0009952902113185267;1.044417540012482;9.999557954345704;0.8334704839383987;0.014005995358339468;0.014006015595686701;0.7181680501394033;-0.012513406978660992;0.7182145616726614
1.69444;1.0441289317063578;0.8330392221570879;0.7979532282952784;-0.0010441629722027018;-0.0010001284112531902;1.0444184812394948;9.999574258512043;0.8334694940452807;0.014005994387801791;0.014006014926635644;0.7181691035411916;-0.0125094095640233;0.718216075300958
1.70444;1.0441262576534098;0.8330418036571733;0.7979539173277713;-0.0010473451924176106;-0.0010031779205881236;1.0444184157509222;9.99958952771785;0.8334685296934563;0.014005993409709873;0.014006014253128375;0.718169152582357;-0.012506412255601958;0.7182166423143399
1.71444;1.0441242047913009;0.8330449350143285;0.7979546687363656;-0.0010515291318700427;-0.0010071862866890637;1.0444183432995435;9.999603713843927;0.8334675895963246;0.01400599242584104;0.014006013575290995;0.7181691981588457;-0.01250341505060743;0.718217246561421
1.72444;1.04412116212393;0.8330473299143949;0.7979554842432856;-0.0010554721247819365;-0.0010109647871491018;1.0444182631982835;9.999616785717967;0.833466672575013;0.014005991438428922;0.014006012893080767;0.7181692423144322;-0.012499417947315551;0.718217871327573
1.73444;1.044118079212641;0.8330497423445901;0.7979563641885105;-0.0010594151078779962;-0.0010147432857028624;1.0444181745733632;9.999628723057777;0.833465778491035;0.014005990449810157;0.014006012206213695;0.7181702886353103;-0.012496420944606623;0.7182195510378896
1.74444;1.0441149520969697;0.8330521652273714;0.7979573094089203;-0.0010633580814101635;-0.0010185217843916557;1.0444190773414643;9.99963950913408;0.8334649086066176;0.014005989462008862;0.014006011514232232;0.7181703416926342;-0.012493424043211934;0.7182202678764544
1.75444;1.0441117772297686;0.8330545920116452;0.7979583206523891;-0.0010673010456896655;-0.0010223002851839978;1.0444189728075848;9.999649124160731;0.8334640653237312;0.014005988476532448;0.014006010816623594;0.7181704058381531;-0.01248942724600883;0.7182210038065462
1.76444;1.044108852453373;0.8330572575953248;0.7979593997827161;-0.001070483213335909;-0.001025349775029453;1.0444188633620926;9.999657541605831;0.8334632513499641;0.014005987494486097;0.014006010112995656;0.7181704844185266;-0.012486430555369606;0.718221793468226
1.77444;1.0441065280227049;0.8330607835366591;0.7979608805774034;-0.0010757734404145934;-0.0010304178341145071;1.0444187518658585;9.9996647304014;0.8334624687827727;0.014005986516733043;0.01400600940337402;0.718171579804035;-0.012483433972134158;0.7182236190743632
1.78444;1.0441031964621945;0.8330631856335255;0.7979620987590939;-0.0010797163819606327;-0.0010341963507411107;1.0444196409108948;9.999670659744485;0.8334617189131586;0.014005985543844902;0.014006008688297614;0.7181716938390453;-0.012479437499199459;0.7182244627903509
1.79444;1.0440998123574534;0.8330655686565701;0.7979633900707815;-0.0010836593163845046;-0.0010379748760366715;1.0444195319634277;9.999675299815648;0.8334610028882755;0.014005984576086547;0.014006007968466143;0.71817182817134;-0.012476441143583693;0.7182253577479145
1.80444;1.0440963778964922;0.8330679286942835;0.7979647551722124;-0.0010876022442563998;-0.0010417534104688855;1.0444194250233336;9.99967862015204;0.833460322273152;0.014005983613628733;0.0140060072442313;0.7181719843396284;-0.012473444910151331;0.7182262842796122
1.81444;1.044093849342793;0.8330710231281677;0.7979661933995762;-0.001091786152611871;-0.0010457618290135653;1.044419318832044;9.999680593339107;0.8334596786032391;0.014005982656705027;0.014006006515442508;0.7181721638566869;-0.01247044879287456;0.7182272393133828
1.82444;1.0440906223933115;0.8330735684632039;0.7979677052695735;-0.0010949682848970725;-0.0010488113534697684;1.0444202108366931;9.999681206007237;0.833459072548142;0.014005981705715303;0.014006005781616346;0.7181733684630766;-0.012466452773649772;0.7182292017220009
1.83444;1.0440870519408565;0.833075492288803;0.7979689530248345;-0.0010978048988218197;-0.0010515302316653084;1.044420097455796;9.999680472436046;0.8334585038714247;0.014005980761429358;0.014006005042037344;0.718173600304083;-0.012463456827598932;0.7182302029486287
1.84444;1.0440834418372047;0.8330766254436844;0.7979695449803097;-0.0011020966476982844;-0.0010556429341759446;1.0444199754355121;9.999678443150662;0.8334579722869491;0.014005979825044902;0.014006004295791713;0.7181738617169124;-0.012460460930934685;0.71823122286793
1.85444;1.0440807488490629;0.8330795923557618;0.7979712652358606;-0.0011062805550695121;-0.001059651384037046;1.0444198428123947;9.999675200425209;0.833457478497926;0.014005978897995392;0.014006003541869375;0.7181741548758916;-0.012457465069032359;0.7182322604287323
1.86444;1.044077068078153;0.8330817662163067;0.7979730537905456;-0.001110223457988222;-0.0010634299606354226;1.0444206981287716;9.999670839158311;0.8334570247448418;0.014005977981672914;0.0140060027793386;0.7181744818549793;-0.012454469237251986;0.7182333159459461
1.87444;1.0440733554732322;0.8330839092145266;0.7979749083762283;-0.0011141663558703807;-0.0010672085424464634;1.044420538946658;9.999665448084153;0.8334566144550541;0.01400597707718302;0.014006002007550328;0.7181758450818988;-0.012451473436084265;0.7182353902202775
1.88444;1.0440696134604992;0.8330860226439368;0.7979768255880453;-0.0011181092495228773;-0.0010709871293715781;1.0444203612190872;9.999659109532287;0.833456251144897;0.01400597618535957;0.01400600122628378;0.7181762472207516;-0.012447477671407458;0.7182364671305888
1.89444;1.0440670996398118;0.8330891095498246;0.7979788015447982;-0.0011215323744133783;-0.0010742665637788842;1.0444211596737292;9.99965191029627;0.8334559376504922;0.014005975307099417;0.014006000435898823;0.7181766900054405;-0.012444481955949127;0.7182375818067649
1.90444;1.0440633094087708;0.8330911677052143;0.7979808295711402;-0.0011254752669328093;-0.0010780451602898258;1.0444209283787946;9.999643942538379;0.8334556765698478;0.014005974443613787;0.014005999637459625;0.7181771732757188;-0.012441486306769145;0.718238717259968
1.91444;1.0440595024362043;0.833092851691015;0.7979825702212219;-0.0011283118729964558;-0.001080764085481225;1.044420660757239;9.999635294537564;0.8334554711836577;0.014005973596371124;0.014005998832516593;0.7181776951303644;-0.012438490745630236;0.7182398734823128
1.92444;1.0440566381252698;0.8330956218612691;0.7979846847975366;-0.0011324957970711114;-0.0010847725830997446;1.0444213489084133;9.999626045186998;0.8334553255272864;0.014005972766886947;0.014005998022584749;0.7181782525503149;-0.01243549529899896;0.7182410498683309
1.93444;1.0440528146986705;0.8330976101795504;0.7979868320232335;-0.0011364386902977652;-0.0010885512019809594;1.0444209834384988;9.999616266950405;0.8334552435990122;0.014005971956451972;0.014005997208836014;0.7181788419403063;-0.012432499991584736;0.7182422454307842
1.94444;1.0440489914817737;0.8330995805668444;0.7979890024849684;-0.0011403815818374985;-0.001092329830961336;1.0444215549948404;9.999606032730233;0.8334552288893334;0.014005971165882092;0.014005996392299573;0.7181804592375042;-0.012429504840205496;0.718244459393176
1.95444;1.0440461283492108;0.8331019490041327;0.7979908516458987;-0.0011434592411033089;-0.0010952786868798142;1.0444210562415068;9.999595421275323;0.8334552845701708;0.014005970395490876;0.014005995574220978;0.7181810997863899;-0.012426509852678201;0.7182456919069503
1.96444;1.0440426252746875;0.8331041373591926;0.7979930389628705;-0.001146641351007499;-0.0010983282871809775;1.0444204823145085;9.999584518052101;0.8334554134204816;0.01400596964530055;0.014005994756053134;0.7181817589080376;-0.012423515030635955;0.7182469426718717
1.97444;1.0440388407285053;0.8331060802683623;0.797995217845504;-0.0011505842480060444;-0.001102106958789329;1.0444208297864286;9.999573411531463;0.833455617566089;0.01400596891532103;0.01400599393915624;0.7181824328062479;-0.012420520373462411;0.7182482115633568
1.98444;1.0440360345085924;0.8331084352145205;0.7979970462200094;-0.00115366193327655;-0.0011050558687474394;1.0444200954931957;9.999562188695826;0.833455898809086;0.014005968205777512;0.014005993124660622;0.7181831189759516;-0.01241752587971313;0.7182494986329475
1.99444;1.0440323040922406;0.8331103824261106;0.7979991865775066;-0.001157604841402426;-0.0011088345820150511;1.0444202762761412;9.999550936536952;0.8334562590446827;0.014005967517164677;0.014005992313537203;0.7181838164702857;-0.012414531547497339;0.7182508036340528
2.00444;1.04402860790415;0.833112337263685;0.7980012997390208;-0.0011615477533414914;-0.0011126133181784503;1.0444193695694257;9.999539749723391;0.8334567001562165;0.014005966850133875;0.014005991506630218;0.7181845260007016;-0.012411537375928833;0.7182521254744614
2.01444;1.0440259043208864;0.8331147140901796;0.7980030478836606;-0.0011646254740218837;-0.001115562301845957;1.0444183738527064;9.999528733560098;0.8334572237317817;0.014005966205404115;0.014005990704577288;0.7181852492087357;-0.012408543366337106;0.7182534622663426
2.02444;1.044022290556726;0.8331166906515413;0.7980050978550344;-0.0011685684013024175;-0.001119341090426265;1.0444182884635789;9.999517999656463;0.8334578311279457;0.014005965583774387;0.014005989907706578;0.7181859875769036;-0.012405549521641066;0.718254811972843
2.03444;1.0440199786253053;0.8331193330643343;0.7980067804285156;-0.0011708853617082911;-0.0011215610613536724;1.0444171132779223;9.999507660604692;0.8334585238962644;0.014005964986081212;0.014005989115987157;0.7181877419893693;-0.012402555845413325;0.7182571730199353
2.04444;1.0440164617572645;0.8331213359998153;0.7980087620674502;-0.0011748283038821765;-0.0011253399059938283;1.0444168484933565;9.999497822190866;0.8334593040284396;0.01400596441301438;0.014005988328999417;0.7181885128155518;-0.012399562343800383;0.7182585451018605
2.05444;1.0440139484085853;0.833123007538702;0.7980096507465831;-0.001179361178556743;-0.0011296828357281027;1.044415494605312;9.999488577561563;0.8334601735928636;0.014005963865008863;0.014005987545987282;0.7181892999292392;-0.012396569027019503;0.7182599278552179
2.06444;1.0440105304515959;0.8331246906610903;0.7980112360810673;-0.0011821978740490045;-0.001132402068764208;1.0444150529258123;9.999480010847044;0.8334611337410418;0.014005963342237719;0.014005986766103078;0.7181901028393107;-0.012393575906319901;0.718261320837657
2.07444;1.0440071605951668;0.8331267388848541;0.7980131316309739;-0.00118614083181329;-0.0011361810080609278;1.0444135258344087;9.999472201172688;0.8334621838610761;0.014005962844435449;0.014005985988644982;0.7181909210955004;-0.012391582989046456;0.7182627400936099
2.08444;1.0440047914812527;0.8331292165024721;0.7980146740031228;-0.0011892186353842983;-0.0011391302114218663;1.0444129159611744;9.999465219320712;0.8334633215870516;0.014005962370639394;0.014005985213177072;0.7181917546328331;-0.01238859027546927;0.7182641489673959
2.09444;1.0440015145890713;0.833131299929377;0.7980165363110032;-0.0011931616015012278;-0.0011429092175773091;1.0444112252616788;9.999459122712187;0.8334645430841183;0.014005961919150059;0.014005984439689931;0.7181926038013423;-0.012385597759761287;0.7182655617560942
2.10444;1.0439995371825415;0.8331340531132021;0.7980180537844787;-0.0011954786366926028;-0.001145129406748348;1.04441045516089;9.999453952773903;0.8334658435350779;0.014005961487731058;0.014005983668593479;0.718193468878022;-0.012382605434788502;0.718266974600177
2.11444;1.0439963500173335;0.8331358190079637;0.7980195622675453;-0.0011983153573108065;-0.001147848803298973;1.0444086075949757;9.999449737106472;0.8334672180120211;0.014005961073930158;0.014005982900430123;0.7181943495023757;-0.012379613294610129;0.7182683828358013
2.12444;1.0439941614312782;0.8331387067350736;0.7980213997643917;-0.0012024994386456644;-0.0011518578141942878;1.044407685337638;9.999446499407805;0.8334686617654845;0.014005960675438472;0.014005982135781215;0.7181952449982858;-0.012377621329476573;0.7182697991160062
2.13444;1.0439910644191341;0.8331404950259576;0.7980229016065284;-0.0012053361606571254;-0.0011545772729142049;1.0444056909085326;9.999444267461051;0.8334701700485606;0.014005960290383826;0.01400598137546872;0.7181961550308047;-0.01237462952004803;0.7182711852431292
2.14444;1.0439889664790996;0.8331434017409804;0.798024737371919;-0.0012095202458109523;-0.0011585863453028203;1.0444046261143287;9.999443066993562;0.8334717381519661;0.014005959917401696;0.014005980620660321;0.7181970792852042;-0.012371637839957384;0.7182725556694316
2.15444;1.0439859594385696;0.833145206463259;0.7980262411505089;-0.0012123569657475663;-0.0011613058614621953;1.0444024934132627;9.999442910277086;0.8334733611249457;0.014005959555461986;0.014005979872769631;0.7181980165783768;-0.012368646261242525;0.7182739086002796
2.16444;1.043983948899713;0.8331477782087958;0.7980277491542171;-0.001215434811168444;-0.0011642553176263407;1.0444012971427463;9.999443794450201;0.8334750335870789;0.014005959203721665;0.014005979133348964;0.718198964583072;-0.012366654755150596;0.7182752602497385
2.17444;1.0439810247624737;0.8331499427559691;0.7980296000044927;-0.0012193777683048908;-0.0011680345581917366;1.0443990431935162;9.999445707644563;0.8334767502879182;0.014005958861566357;0.014005978404003064;0.7181999203960953;-0.012363663291090775;0.718276575154622
2.18444;1.0439793918866909;0.8331527637473664;0.798031130124661;-0.001221694830983515;-0.001170254966227654;1.044397738029121;9.999448633543246;0.8334785064727179;0.014005958528653146;0.014005977686162201;0.7182008812774834;-0.012360671836729488;0.7182778686867863
2.19444;1.0439765376131112;0.8331545844251489;0.7980326765535408;-0.001224531542746781;-0.0011729745773043285;1.0443953878364007;9.99945255364643;0.8334802977758862;0.014005958204852531;0.014005976980957477;0.7182018446187716;-0.012357680358505974;0.7182791380560299
2.20444;1.043974666242626;0.8331575137495312;0.7980345774735235;-0.001228715625824066;-0.0011769837981781674;1.0443939979198344;9.999457452261701;0.8334821202483393;0.014005957890226056;0.014005976289479546;0.7182028072602201;-0.012355688821019718;0.7182803971405934
2.21444;1.0439718671119673;0.8331593296064672;0.7980361679164534;-0.0012315523269322462;-0.0011797034489763483;1.044391572779945;9.999463320877963;0.8334839702376021;0.01400595758507704;0.01400597561301298;0.7182037652230647;-0.012352697186145855;0.7182816082759641
2.22444;1.0439700449782472;0.8331619001190304;0.7980377835430653;-0.0012346301706243484;-0.0011826530378862964;1.044390117009806;9.999470155300953;0.8334858440995186;0.014005957289896473;0.014005974952880619;0.7182047141351013;-0.012349705415327643;0.7182827858497256
2.23444;1.0439672894763463;0.8331637019640203;0.7980394269348577;-0.0012374668591137031;-0.0011853727247529066;1.04438863626802;9.999477948792727;0.8334877384029338;0.01400595700515268;0.01400597431024999;0.7182056500347789;-0.01234771347448312;0.7182839446024205
2.24444;1.0439655039520634;0.833166603604716;0.7980414329845957;-0.001241650922305488;-0.001189382020440913;1.0443861374885837;9.99948668665977;0.8334896504364013;0.014005956731172676;0.014005973686187573;0.7182065702629371;-0.012344721336969075;0.7182850479386098
2.25444;1.0439640302229063;0.8331693848745167;0.7980431355857043;-0.0012439679669210254;-0.0011916025498223302;1.0443846286773346;9.999496344324283;0.8334915782195291;0.014005956468240398;0.014005973081651293;0.7182074738544728;-0.012342728980952506;0.7182861284561187
2.26444;1.0439613070736917;0.8331711475027116;0.798044867397181;-0.001246804627812056;-0.0011943222793338686;1.044382118937333;9.999506889983449;0.8334935198124159;0.01400595621680959;0.014005972497281258;0.7182083611498814;-0.012339736382228347;0.7182871508221605
2.27444;1.0439595360073508;0.8331736490234415;0.7980466289958411;-0.0012498824446056617;-0.0011972719450978712;1.0443806180318116;9.999518289108643;0.8334954724377206;0.01400595597778045;0.014005971933328884;0.7182092329496389;-0.012336743510095942;0.7182881323579895
2.28444;1.0439568025021164;0.8331753613296758;0.7980484212750705;-0.001252719084817935;-0.0011999916960672796;1.0443791354073892;9.999530508063248;0.8334974322477793;0.014005955752575815;0.014005971389848205;0.7182100898244496;-0.012334750330842066;0.7182890914695885
2.29444;1.0439550075803108;0.8331781470346872;0.7980505779534339;-0.0012569031070401185;-0.0012040010516431996;1.0443766798169516;9.99954351610712;0.8334993949908573;0.014005955542714981;0.01400597086682807;0.7182109321113188;-0.012331756812615877;0.7182899958035833
2.30444;1.043953193387388;0.8331794333354176;0.7980513713375347;-0.0012603297475904142;-0.0012072849109493597;1.0443752595644058;9.999557281154942;0.8335013570363594;0.014005955349320552;0.014005970364253549;0.7182117604398301;-0.012329762926682404;0.7182908818725519
2.31444;1.0439504044026828;0.8331810136373495;0.7980532545954703;-0.0012631663537713744;-0.0012100046825358193;1.0443738825997326;9.999571759885587;0.833503316022603;0.014005955173087465;0.014005969882363177;0.718212576135171;-0.012326768647745491;0.71829171720142
2.32444;1.0439485477881103;0.8331832975068121;0.7980551663409956;-0.0012662441314818665;-0.0012129543879411538;1.0443715562745193;9.999586893217643;0.833505270118397;0.014005955014466819;0.014005969421835258;0.7182133809149951;-0.012324773954443044;0.7182925377942754
2.33444;1.0439457170072586;0.8331847579444086;0.7980571062360491;-0.0012690807118790053;-0.001215674169477455;1.044370287073274;9.999602609332912;0.8335072162002475;0.014005954873748774;0.014005968983718952;0.7182141760200467;-0.012321778829649915;0.7182933116121745
2.34444;1.043944121856402;0.8331871517844914;0.7980590735668301;-0.001271397683925614;-0.0012178947604023459;1.0443690806568937;9.999618827275388;0.8335091492396026;0.014005954751053812;0.014005968569325188;0.7182149616691129;-0.012319783260827808;0.7182940760818439
2.35444;1.0439422092347657;0.8331892301201617;0.7980610656121117;-0.0012744754303500932;-0.0012208444819086374;1.0443669420750779;9.999635464854777;0.8335110633440563;0.014005954646217782;0.01400596818005816;0.7182157373054341;-0.012316787239418602;0.7182948000396809
2.36444;1.04393932881518;0.8331904696657438;0.7980630835226828;-0.0012773119677754572;-0.0012235642757971305;1.0443658757898444;9.999652452805611;0.8335129522723763;0.014005954558676544;0.014005967817193155;0.718216502558771;-0.012314790760999735;0.7182955203139558
2.37444;1.043937391333171;0.8331923914069229;0.7980651264655347;-0.0012803896910471516;-0.0012265140071474057;1.0443648855080372;9.999669739909402;0.8335148087137153;0.014005954487505095;0.01400596748171588;0.7182172584102658;-0.012311793827119196;0.71829620465084
2.38444;1.0439354472047155;0.8331942361563016;0.798067194698781;-0.001283467405251916;-0.0012294637425503193;1.0443629738746107;9.999687281457446;0.8335166239091866;0.014005954431451719;0.014005967174321732;0.7182170075716832;-0.012309796444268403;0.7182958893468441
2.39444;1.0439325477903016;0.8331952451833503;0.7980692885407584;-0.0012863039021214608;-0.0012321835452765281;1.0443621417640532;9.999705024997143;0.8335183885504134;0.01400595438891216;0.014005966895537333;0.7182177542279657;-0.01230679861947999;0.7182965417866037
2.40444;1.0439306062704017;0.8331969413392967;0.7980714070507986;-0.0012893815965097479;-0.0012351332851063114;1.044361387380768;9.999722905897483;0.8335200941556432;0.014005954358086803;0.01400596664564892;0.7182185038515982;-0.012304800359792874;0.7182971982731307
2.41444;1.0439286746622616;0.8331985637633011;0.7980735500163532;-0.0012924592830501696;-0.0012380830256685826;1.04435970681858;9.999740850980542;0.8335217339033494;0.014005954337181974;0.014005966424532708;0.7182192627372807;-0.012301801676698724;0.7182978260749773
2.42444;1.0439261053367168;0.833199592008778;0.7980757182446279;-0.0012945349584254264;-0.0012400736875337534;1.0443590965409961;9.999758783975361;0.8335233025505572;0.014005954324464663;0.014005966231762009;0.7182200371654017;-0.01229980258780583;0.7182984607579261
2.43444;1.04392420894626;0.8332010649119437;0.7980779079839163;-0.0012976126258293264;-0.0012430234229216645;1.0443585550820955;9.999776631252752;0.8335247958230954;0.014005954318435649;0.014005966066810108;0.718220832856279;-0.01229780311424027;0.7182990866393829
2.44444;1.0439223363534609;0.8332024636273591;0.7980801196194178;-0.0013006902849837954;-0.001245973154712725;1.0443580827894436;9.999794330963956;0.8335262100070666;0.01400595431802887;0.014005965929037823;0.7182216551871701;-0.012294803278935427;0.7182996885041184
2.45444;1.043919536721208;0.8332030282622702;0.7980823521932867;-0.0013035267066032739;-0.001248692940148136;1.04435668137737;9.999811844304842;0.8335275418704811;0.014005954322551658;0.014005965817658408;0.7182225096803028;-0.012292803105488748;0.7183003029409823
2.46444;1.0439177196077403;0.8332042806844199;0.7980846037464087;-0.0013066043446257145;-0.0012516426603883925;1.0443563538235079;9.999829160522472;0.833528788926838;0.01400595433163268;0.01400596573191763;0.7182234020111413;-0.012290802614719199;0.7183009149846115
2.47444;1.043915932959449;0.8332054597319083;0.7980868735529234;-0.0013096819729180097;-0.0012545923740036647;1.0443561039319107;9.99984629534561;0.8335299496998674;0.014005954345298915;0.014005965671237878;0.7182233380542659;-0.012287801821302648;0.7183005087004792
2.48444;1.043914178211032;0.8332062157227087;0.7980888267563983;-0.0013116533986954756;-0.0012564824136014165;1.044355935492645;9.999863288957096;0.8335310233247597;0.014005954363939274;0.01400596563512415;0.7182243239894066;-0.012285800733113156;0.7183011174899856
2.49444;1.0439115028066985;0.8332064844906502;0.7980911321756408;-0.0013144897658814221;-0.0012592021689807195;1.0443548513607708;9.999880196176392;0.833532009331126;0.014005954388177238;0.014005965623031047;0.7182253657430787;-0.01228379935293844;0.7183017226550528
2.50444;1.0439098143252024;0.8332074375680769;0.798093455629363;-0.0013175673594070462;-0.001262151861310168;1.044354852980516;9.999897066614935;0.8335329084304837;0.014005954418848521;0.014005965634304821;0.7182264683388743;-0.012280797681622201;0.71830230466166
2.51444;1.04390845878173;0.8332085542225037;0.7980957995780081;-0.0013198841561920182;-0.0012643723926588565;1.044354940776533;9.999913935788785;0.8335337230587618;0.01400595445710983;0.014005965668152888;0.7182276355926984;-0.01227879572071761;0.7183028948978939
2.52444;1.0439068330460177;0.8332093509453188;0.7980981630291312;-0.0013229617241689987;-0.0012673220687498122;1.0443551149235584;9.999930835282845;0.8335344567192062;0.014005954504430025;0.014005965723594367;0.7182288699340119;-0.012276793474092733;0.71830347354254
2.53444;1.0439042821451185;0.8332089591221663;0.7981002152100249;-0.0013246918391858172;-0.0012689821224411153;1.0443543754832008;9.999947804100906;0.8335351131490419;0.014005954562245782;0.014005965799450655;0.7182301724190542;-0.01227479094847554;0.7183040387808071
2.54444;1.043902710354813;0.8332095991993506;0.7981026257629187;-0.0013277693761548637;-0.0012719317822828071;1.0443547221399616;9.999964890028792;0.8335356962978879;0.014005954631499432;0.014005965894577775;0.7182305430273462;-0.012271788151941704;0.7183035735189388
2.55444;1.043901159716438;0.8332101637222888;0.7981050620837575;-0.0013308468977967843;-0.0012748814341612446;1.0443551543372116;9.999982143594881;0.8335362106881606;0.014005954712487109;0.014005966008203705;0.7182319813541589;-0.012269785091662317;0.7183041129024044
2.56444;1.0438996258014035;0.83321065505529;0.7981075238980189;-0.001333924403440728;-0.001277831078369703;1.044355671271123;9.999999608080438;0.8335366615317867;0.01400595480513438;0.01400596613994486;0.7182334872893648;-0.01226778177325939;0.718304641705083
2.57444;1.0438971513393067;0.8332088596994451;0.7981086163071485;-0.0013360032957417107;-0.001279825278573155;1.044356271299284;10.000017312492146;0.8335370545401307;0.014005954909374925;0.014005966289542435;0.7182350609602298;-0.012265778202797648;0.7183051615801707
2.58444;1.0438956409388;0.8332092114419855;0.7981111247628889;-0.001339080765174254;-0.0012827749095760557;1.0443559515143066;10.00003527357519;0.8335373955624056;0.014005955025312173;0.014005966456631526;0.718236701900478;-0.012262774389445208;0.7183056570034025
2.59444;1.0438941380089886;0.8332094962630998;0.7981136552867375;-0.0013421582167096125;-0.001285724535682228;1.0443567077503606;10.00005350137619;0.8335376903331146;0.01400595515309233;0.014005966640611487;0.718238408292108;-0.012260770344417884;0.7183061636573185
2.60444;1.0438929399896606;0.8332099566996889;0.7981162100012912;-0.0013444748665315445;-0.0012879449910837752;1.0443575348890053;10.000072001066973;0.8335379444958497;0.014005955292567077;0.014005966840664368;0.7182391771716323;-0.012258766075964935;0.7183056664766297
2.61444;1.0438914419946064;0.8332097618901156;0.798118453745708;-0.0013464461065572128;-0.0012898349429094316;1.0443584277280882;10.00009077235855;0.8335381636169279;0.01400595544314086;0.014005967055932189;0.7182410053192821;-0.01225676158709459;0.7183061673572989
2.62444;1.0438889880855418;0.8332090898809129;0.7981210567807865;-0.0013492822223790677;-0.0012925546006344046;1.0443593818536356;10.00010981189872;0.8335383528616148;0.014005955603982444;0.014005967285682062;0.7182428900379835;-0.012254756879021016;0.7183066686578349
2.63444;1.0438874831790734;0.8332091129866955;0.798123683388087;-0.0013523595979077322;-0.0012955042097414987;1.0443603935421275;10.000129117211866;0.8335385165705221;0.014005955774121082;0.01400596752934142;0.7182448293320778;-0.012252751951842738;0.7183071727149248
2.64444;1.043885971916325;0.8332087213760452;0.7981259982967916;-0.0013543307863157624;-0.001297394150401298;1.044361459135567;10.000148684341106;0.8335386582428439;0.014005955952326773;0.014005967786489394;0.7182468213436658;-0.012249746800576868;0.7183076649728469
2.65444;1.0438844533715295;0.8332086131006037;0.7981286676694481;-0.001357408129606655;-0.0013003437518069299;1.044361574669702;10.000168500452059;0.8335387808068357;0.014005956137170334;0.014005968056960728;0.7182478638016218;-0.012247741415895725;0.7183071817540966
2.66444;1.0438829264268399;0.8332080915333938;0.7981310200373366;-0.0013593792896693802;-0.0013022336844651708;1.044362735834481;10.000188538607969;0.8335388868171907;0.014005956327256328;0.014005968340949786;0.718249954166166;-0.01224573578798894;0.7183077066064499
2.67444;1.0438813893948438;0.8332078562954556;0.7981337201574317;-0.0013624566040063841;-0.0013051832767227713;1.0443639386666832;10.00020875593229;0.8335389787216216;0.014005956521420625;0.014005968638905523;0.7182520901418273;-0.012243729906305473;0.718308239407418
2.68444;1.043879840495853;0.8332075615153617;0.7981364304475689;-0.0013655339044756317;-0.0013081328630526418;1.0443651804648573;10.000229094218733;0.833539059036773;0.014005956718772658;0.014005968951425083;0.718254270094634;-0.01224172375743401;0.7183087796983797
2.69444;1.0438773238794838;0.833206101475959;0.7981388142624499;-0.0013672637260561753;-0.001309792817237293;1.0443664594145683;10.000249483698711;0.8335391300462146;0.014005956918621812;0.01400596927926606;0.7182564929832149;-0.012239717325864806;0.7183093277453153
2.70444;1.0438760441545767;0.8332059408591517;0.7981415379857805;-0.0013695802149273689;-0.0013120132058980544;1.0443677734532555;10.000269850184571;0.8335391937087163;0.014005957120463474;0.01400596962315222;0.718257757678425;-0.012237710598688242;0.7183088846270687
2.71444;1.0438744408835121;0.8332051421389692;0.7981439290992512;-0.0013715513141962677;-0.0013139031009347173;1.0443691196065261;10.000290118667223;0.8335392524182171;0.01400595732386155;0.01400596998344156;0.7182600624091641;-0.012235703570556465;0.7183094509331885
2.72444;1.0438728089451663;0.8332046471095;0.798146655373343;-0.0013746285646863508;-0.0013168526485040932;1.044370493508265;10.000310208895398;0.8335393096263367;0.014005957528171208;0.014005970360055436;0.7182624048596767;-0.012233696243054658;0.7183100274246462
2.73444;1.0438711430748888;0.8332037597348231;0.7981490469788236;-0.0013765996458168287;-0.0013187425202432182;1.0443718895343304;10.00033003547099;0.8335393698397682;0.014005957732506555;0.014005970752596748;0.7182647823561602;-0.012231688618467936;0.7183106153262192
2.74444;1.0438694393565346;0.8332031779021515;0.7981517710317627;-0.0013796768768722422;-0.0013216920416645927;1.0443723022807094;10.000349517210925;0.8335394387153617;0.014005957935944066;0.014005971160417113;0.7182661915774673;-0.012229680694030338;0.7183102173653527
2.75444;1.043867695374602;0.8332022033525494;0.798154157395174;-0.001381647941564689;-0.0013235818851669028;1.0443737278399778;10.000368580137918;0.833539522830763;0.01400595813756487;0.014005971582664447;0.7182686280880124;-0.01222767246051131;0.7183108363014448
2.76444;1.043865910591179;0.8332015335875792;0.7981568714372265;-0.0013847251546051005;-0.0013265313766860117;1.044375163211306;10.00038715020911;0.8335396287403251;0.014005958336327857;0.014005972018339134;0.7182710865208809;-0.012225663903646426;0.7183114741975348
2.77444;1.0438640866575741;0.8332004711916435;0.7981592406804549;-0.0013866962038156857;-0.001328421189782975;1.0443766049339864;10.000405149370728;0.8335397623213237;0.014005958531035456;0.014005972466344246;0.7182735614635288;-0.01222365500641726;0.7183121317303998
2.78444;1.0438612731103492;0.8331986044756026;0.798161595361908;-0.0013884259200484161;-0.0013300810199828258;1.0443780485626881;10.000422500420186;0.8335399286463862;0.01400595872044074;0.014005972925566483;0.7182750480908588;-0.012221645751869207;0.7183118095639731
2.79444;1.0438593813290666;0.8331978033716038;0.7981642651802949;-0.0013915031027148654;-0.0013330304651522663;1.0443794886620037;10.000439132406793;0.8335401315902695;0.014005958903367387;0.014005973394856335;0.7182775420928627;-0.01221963612478749;0.7183125081808276
2.80444;1.0438574618030947;0.8331966077806795;0.7981665796286976;-0.001393474124427683;-0.0013349202332381082;1.0443809188645572;10.000454979773131;0.8335403733253562;0.01400595907880169;0.014005973872872586;0.7182800392803842;-0.012217626110606996;0.7183132282185039
2.81444;1.0438558189508194;0.8331959545734289;0.7981692072471467;-0.001395790502405909;-0.0013371404540445725;1.0443823323766457;10.000469981369164;0.8335406544443509;0.014005959246006987;0.014005974358049778;0.7182825354050575;-0.012215615693707983;0.7183139693556398
2.82444;1.0438538538050217;0.8331946615881848;0.7981714773905526;-0.0013977615041107206;-0.0013390301951767222;1.0443837225102763;10.00048408473953;0.8335409745170126;0.014005959404660087;0.01400597484869284;0.7182840261898196;-0.012213604858002929;0.7183137305352659
2.83444;1.0438518685863696;0.8331933175293613;0.7981737264530849;-0.0013997324962126104;-0.001340919925461528;1.044385082567362;10.000497249545596;0.8335413325916567;0.014005959554858416;0.014005975343023539;0.7182865072315738;-0.012211593589020544;0.7183145097144067
2.84444;1.0438498633180848;0.833192269291381;0.7981762898898865;-0.0014028096248075272;-0.0013438693081075483;1.044386405416192;10.00050944788381;0.8335417275771658;0.014005959696908115;0.014005975839261046;0.7182889739281691;-0.01220958187468801;0.7183153050461807
2.85444;1.0438478364641963;0.8331908164809047;0.7981785004784587;-0.0014047805986668132;-0.0013457590204275106;1.044387683426931;10.00052066385032;0.8335421584345766;0.014005959831116742;0.01400597633578247;0.7182904214584305;-0.012207569704704149;0.7183151144332937
2.86444;1.0438457860455914;0.8331893053087255;0.7981806935693714;-0.001406751565593371;-0.0013476487257486917;1.0443889091884841;10.000530893608843;0.8335426243599278;0.014005959957783318;0.014005976831253125;0.718292844698496;-0.012205557070482395;0.7183159351144526
2.87444;1.0438437110140442;0.8331880830867148;0.7981832048599418;-0.0014098286690627014;-0.001350598087254003;1.0443900764593628;10.000540148737542;0.8335431251248407;0.014005960077274043;0.014005977324627765;0.7182952384597571;-0.012203543965942167;0.7183167646241067
2.88444;1.043841611346781;0.8331864519295595;0.7981853681491639;-0.001411799625027614;-0.0013524877833295855;1.0443911802612114;10.000548459477894;0.8335436611447683;0.014005960190094516;0.014005977814960373;0.7182975979671128;-0.012202530388039036;0.7183176172236613
2.89444;1.0438394877244854;0.8331847613882901;0.798187520794892;-0.001413770578484937;-0.0013543774773020756;1.0443922163481305;10.00055587184138;0.8335442331460563;0.01400596029693876;0.014005978301192804;0.7182989191352757;-0.012200516337174503;0.7183174564455639
2.90444;1.0438373419602534;0.8331833614286072;0.7981900009154044;-0.001416847669944016;-0.0013573268318020876;1.0443931808586733;10.00056244084541;0.8335448417498544;0.014005960398599868;0.014005978782194761;0.7183011987387656;-0.012198501818386836;0.7183182964355435
2.91444;1.0438354776354541;0.8331806910067664;0.7981910852690086;-0.001418406692083932;-0.001358821511580758;1.0443940702886023;10.000568226388475;0.8335454872502008;0.014005960495839869;0.014005979257051594;0.7183034343698309;-0.012196486842871633;0.7183191344657034
2.92444;1.0438332957815404;0.833178830666488;0.7981932267876288;-0.0014203776464469062;-0.0013607112048302091;1.044394881817062;10.000573291343203;0.8335461696833406;0.014005960589361093;0.014005979725280816;0.7183046240486124;-0.012194471428939428;0.7183189671873362
2.93444;1.0438310993263327;0.8331769189299297;0.7981953672047033;-0.0014223486043944493;-0.0013626008993800922;1.0443956134377457;10.000577697254224;0.8335468887794771;0.014005960679712805;0.014005980186675863;0.7183067659353096;-0.012192455600971248;0.7183197904303659
2.94444;1.0438288909542568;0.8331753090878373;0.7981978404317639;-0.0014254257013229484;-0.0013655502559316458;1.0443962633708355;10.00058150283009;0.8335476436221056;0.0140059607671894;0.014005980641042592;0.718308858398298;-0.012190439385299057;0.7183206011235633
