time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.95444;1.0438266742058149;0.8331733085068816;0.7981999780333592;-0.0014273966677346359;-0.0013674399530023366;1.0443968298768442;10.000584769544902;0.8335484322903156;0.014005960851885253;0.014005981088212488;0.7183099000386024;-0.012189422804674626;0.7183204148267883
2.96444;1.0438244529720104;0.8331712712944865;0.7982021136789655;-0.001429367639362116;-0.0013693296513153498;1.044397312239756;10.000587562814992;0.8335492515974179;0.014005960933784561;0.01400598152809047;0.7183118893064959;-0.012187405876119398;0.7183211972805075
2.97444;1.043822230788458;0.8331692025027896;0.7982042460099399;-0.0014313386160876755;-0.0013712193511391155;1.0443977116073067;10.000589943533292;0.8335500971158607;0.014005961012916604;0.014005981960548966;0.7183138240829944;-0.012185388616462492;0.7183219662616389
2.98444;1.0438200102020254;0.8331671066099731;0.7982063733455842;-0.0014333095975128753;-0.0013731090529456767;1.0443980304760623;10.000591962027263;0.8335509636290439;0.014005961089476682;0.014005982385434362;0.7183147018154905;-0.012183371048847695;0.7183217222725554
2.99444;1.0438177925835679;0.8331653363812531;0.7982088278813423;-0.001436386712030143;-0.0013760584173076215;1.0443982712064093;10.000593656518058;0.8335518457960065;0.014005961163592637;0.014005982802713136;0.718316519942111;-0.012182353201257833;0.7183224811917501
3.00444;1.0438155783795389;0.8331631975216547;0.7982109384059769;-0.001438357700374762;-0.0013779481239449133;1.0443984348586568;10.00059505010171;0.8335527386758861;0.014005961234943302;0.014005983212483966;0.7183182757689428;-0.012180335102657527;0.7183232073117873
3.01444;1.0438133674147458;0.8331610413123041;0.798213035566864;-0.0014403286923997916;-0.0013798378328447227;1.0443985213570244;10.000596150887537;0.8335536380302212;0.014005961302717506;0.014005983614858126;0.718318966015506;-0.012178316782857678;0.7183229151622562
3.02444;1.0438111593797976;0.8331588692322661;0.7982151158084663;-0.0014422996881630562;-0.0013817275433709135;1.0443985304566867;10.000596955265793;0.8335545407639837;0.01400596136596394;0.014005984009944341;0.7183205869571071;-0.012176298274141153;0.7183236015243774
3.03444;1.0438092552679918;0.8331569246783429;0.7982171775443045;-0.0014435099055826828;-0.0013828880318794401;1.044398462359978;10.000597450009657;0.8335554451889564;0.01400596142387285;0.014005984397954814;0.718322134963074;-0.012175279613320076;0.7183242803252894
3.04444;1.043807054454276;0.8331547286408434;0.798219216496005;-0.0014454809091899651;-0.001384777741412973;1.0443993177455562;10.0005976154974;0.8335563501184869;0.014005961475704867;0.014005984779260515;0.7183226065683522;-0.012173260841349192;0.7183239144571275
3.05444;1.0438048588831943;0.8331525273888059;0.7982212334669051;-0.0014474519166585611;-0.0013866674492164235;1.0443990976532953;10.000597426808598;0.8335572535037828;0.014005961520669396;0.014005985154404139;0.7183239980390578;-0.012171242000534472;0.718324517025227
3.06444;1.0438026693211613;0.8331503255732932;0.798223228957877;-0.001449422927539332;-0.0013885571541841985;1.0443988037374148;10.000596848187202;0.8335581525129411;0.014005961557910942;0.014005985524126458;0.7183253052394332;-0.012170223133610564;0.7183251012605255
3.07444;1.0438004861883374;0.8331484762429624;0.798225537744892;-0.0014525000610307575;-0.001391506514505361;1.0443984385322507;10.000595829154268;0.8335590449314471;0.01400596158649322;0.014005985889211689;0.7183255243121346;-0.012168204283420003;0.7183246291781858
3.08444;1.043799263880182;0.8331470469449452;0.7982274910078739;-0.001454712476215248;-0.001393626199552385;1.0443980051224886;10.00059431360064;0.833559929950358;0.014005961605492306;0.014005986250193097;0.7183266526991647;-0.012166185492190902;0.7183251131224766
3.09444;1.0437970966159402;0.8331448700745842;0.7982294226394627;-0.0014566834933932194;-0.001395515891643079;1.0443975065630762;10.000592257863882;0.8335608076298152;0.014005961614200212;0.014005986607212095;0.7183266896818022;-0.012165166801111512;0.7183245667641844
3.10444;1.0437949412157017;0.8331427116862667;0.7982313296386958;-0.0014586545107248502;-0.0013974055778586483;1.044396945513364;10.000589643079314;0.8335616782469518;0.014005961612379393;0.014005986960043472;0.7183276359994673;-0.012163148249354033;0.7183249538245907
3.11444;1.0437928021149119;0.8331405766177213;0.7982332085560299;-0.0014606255273862257;-0.001399295257720968;1.0443963240125502;10.000586476154977;0.8335625421473318;0.014005961600594615;0.01400598730824515;0.7183284929450382;-0.012161129876135468;0.7183252905555488
3.12444;1.0437906836049766;0.8331384693036052;0.7982350565177034;-0.001462596542393893;-0.0014011849313928654;1.0443956432877533;10.000582782663988;0.8335633993590866;0.014005961580266764;0.01400598765138533;0.7183282621700859;-0.012160111723787585;0.7183245938063366
3.13444;1.0437885890332532;0.8331363944096827;0.7982368719614408;-0.0014645675547250814;-0.0014030745998442104;1.0443959037228014;10.000578595812785;0.8335642490462617;0.014005961553274512;0.014005987989202488;0.7183289466266;-0.012158093832179506;0.7183248294203339
3.14444;1.0437865214472626;0.8331343570258297;0.7982386543292358;-0.0014665385634455668;-0.0014049642645551253;1.0443951050062252;10.000573948346576;0.8335650896357353;0.014005961521659711;0.0140059883216722;0.7183285513470904;-0.012156076229317483;0.7183240148120058
3.15444;1.0437844843426916;0.8331323618201188;0.7982404035941555;-0.0014685095678230208;-0.001406853927087402;1.0443942467330718;10.000568871839624;0.8335659195589211;0.014005961487695045;0.014005988648967226;0.7183290830221685;-0.012155058931385505;0.718324166903275
3.16444;1.0437827826615274;0.8331306536099805;0.7982421212923362;-0.0014697197852735408;-0.0014080143510920365;1.0443933292746923;10.000563397581875;0.8335667378949533;0.014005961453851114;0.014005988971287919;0.7183295489879788;-0.012153041949378328;0.7183242522051704
3.17444;1.0437817728698278;0.8331295126902684;0.7982438047166948;-0.001471932201392627;-0.0014101340060389054;1.0443923537981892;10.000557551718927;0.8335675445134189;0.014005961422521284;0.014005989288638377;0.7183289564187386;-0.012152025294100111;0.7183233050134923
3.18444;1.0437798518099943;0.833127661079323;0.7982454562232668;-0.0014739031942311528;-0.0014120236685204695;1.0443913215400809;10.00055135014518;0.8335683399847987;0.014005961395862035;0.014005989600723983;0.7183293117526804;-0.012150008980739055;0.7183232920510598
3.19444;1.0437779751469654;0.8331258620395464;0.798247076117011;-0.0014758741830751914;-0.0014139133321383133;1.0443902333743715;10.000544798538462;0.8335691254319557;0.014005961375811362;0.014005989907125326;0.7183286206233722;-0.012147993032766737;0.7183222321060632
3.20444;1.0437761435397719;0.8331237692618306;0.798248331699058;-0.0014767390606795262;-0.0014147433389891523;1.0443900899668963;10.000537892592417;0.8335699021344434;0.01400596136418474;0.014005990207651094;0.7183288884483159;-0.0121469774810652;0.7183221438346902
3.21444;1.0437743564864603;0.8331220828422576;0.7982498932342074;-0.0014787100443255704;-0.0014166330044766684;1.0443888923058553;10.000530619852263;0.8335706711539982;0.014005961362755245;0.014005990502567907;0.7183291210599825;-0.01214496235894313;0.7183219955195203
3.22444;1.0437726128762763;0.8331204564583775;0.7982514278928635;-0.0014806810256844114;-0.001418522670740973;1.0443876420444704;10.000522966773062;0.8335714333298064;0.014005961373077764;0.014005990792382513;0.71832832498526;-0.012143947696373855;0.7183208226061578
3.23444;1.043770912302965;0.8331188927206561;0.798252935953767;-0.001482652005169818;-0.0014204123375419504;1.0443863413565033;10.000514927085744;0.833572189618927;0.014005961396249838;0.014005991077339084;0.7183285073143196;-0.01214193351506508;0.7183205917305129
3.24444;1.0437702097077082;0.8331181544216338;0.7982544158832096;-0.001484864418529972;-0.0014225320021610094;1.0443849927480622;10.000506504693938;0.8335729416951274;0.0140059614330431;0.014005991357249437;0.718327675070775;-0.012140919826370507;0.7183193370233095
3.25444;1.0437686001615052;0.8331167213235059;0.7982558660039973;-0.001486835396783886;-0.001424421668629792;1.044383598935754;10.00049770644708;0.8335736925147569;0.014005961484209252;0.014005991631665037;0.7183278342067072;-0.012138906633467133;0.7183190244178475
3.26444;1.0437670397336019;0.8331153555237958;0.7982572825002253;-0.001488806373072126;-0.0014263113331640623;1.0443831629044786;10.000488529865262;0.8335744463471748;0.014005961550479827;0.014005991899953132;0.7183269888226768;-0.012137893936797824;0.7183176889469962
3.27444;1.0437655299317279;0.8331140586590589;0.7982586623150589;-0.0014907773473867277;-0.0014282009947448123;1.0443816887929862;10.000478957757139;0.8335752080960963;0.014005961632295475;0.014005992161264046;0.718327141472913;-0.01213588174032775;0.7183172987331454
3.28444;1.043764071633833;0.8331124835605151;0.7982596697721305;-0.0014916422197370541;-0.0014290309952966456;1.0443801826521768;10.000468966638364;0.8335759824050296;0.014005961729690658;0.014005992414564098;0.7183272943072302;-0.012134870054153181;0.7183168904399712
3.29444;1.043762966583074;0.8331115708311336;0.7982609742061527;-0.0014928524086253007;-0.00143019139641367;1.0443786514190216;10.000458539984509;0.8335767731006323;0.01400596184246462;0.014005992658724235;0.7183264497568034;-0.012132858891226351;0.7183154329331759
3.30444;1.0437625681622986;0.8331112504678635;0.7982622376486315;-0.0014950648243478146;-0.0014323110421110067;1.0443771012504854;10.00044767286243;0.8335775830877877;0.01400596197034536;0.014005992892540587;0.7183266104646681;-0.01213184826258266;0.7183149621715962
3.31444;1.0437612709690758;0.8331102425715798;0.7982634609162325;-0.0014970357902924164;-0.0014342006777911588;1.0443765372696039;10.000436370419976;0.8335784147189842;0.014005962112961075;0.01400599311467752;0.7183257790892937;-0.012129838175208664;0.7183134472960628
3.32444;1.0437600294204188;0.833109307367956;0.7982646424940669;-0.0014990067508382735;-0.0014360903026885133;1.0443749643145688;10.00042464733904;0.8335792704351178;0.014005962269785604;0.014005993323718317;0.7183259582009094;-0.012128828632593193;0.7183129245553952
3.33444;1.0437588438945444;0.8331080945544813;0.7982654478210027;-0.0014998716093351688;-0.0014369202588032065;1.0443733874404846;10.00041253040008;0.8335801531615199;0.014005962440256087;0.014005993518296159;0.7183251501615451;-0.012126819636657736;0.7183113635512758
3.34444;1.0437577148855104;0.8331061931995218;0.7982654860693346;-0.0015021914138128724;-0.0014391440674269087;1.0443718120182255;10.000400063692954;0.8335810662718748;0.014005962624000511;0.014005993697043745;0.7183253569242788;-0.012125811187255869;0.7183108010825157
3.35444;1.0437575965195645;0.8331062240493649;0.7982665429603215;-0.0015044038113534665;-0.0014412636537346978;1.0443712434325927;10.000387308268833;0.833582013447598;0.014005962820846785;0.014005993858431544;0.7183245797694676;-0.012124803280184214;0.7183092237150269
3.36444;1.0437565809618645;0.83310555597748;0.7982675609800284;-0.0015063747445376234;-0.0014431532187609817;1.044369686575252;10.000374330400307;0.8335829984874726;0.01400596303057855;0.014005994000644735;0.7183248192079037;-0.012122795910550346;0.7183086175146699
3.37444;1.0437556206281033;0.8331045977342922;0.7982682062696699;-0.0015072395757259804;-0.0014439831079945552;1.0443681458107124;10.000361185611139;0.8335840245712351;0.014005963252978029;0.014005994121477513;0.7183240752412875;-0.012121789078486593;0.7183070201868608
3.38444;1.0437547142982742;0.8331040437652444;0.7982691470342278;-0.0015092104894602653;-0.00144587263211012;1.0443666252574113;10.000347911258418;0.8335850932707894;0.014005963488161828;0.014005994218398854;0.7183243476329508;-0.01211978278983402;0.7183064016039908
3.39444;1.043754814375761;0.8331043019086549;0.7982700478927987;-0.0015114228572749163;-0.0014479921396226155;1.0443661286786152;10.000334532476371;0.8335862041788735;0.014005963736568691;0.014005994288780547;0.7183246358353145;-0.012118777054354135;0.7183057998988774
3.40444;1.0437540110432868;0.8331038457008775;0.7982709087358437;-0.001513393750027418;-0.001449881619100203;1.0443646586370305;10.000321073475677;0.8335873549759824;0.014005963998596467;0.014005994330067776;0.7183239389476116;-0.012116771884064908;0.7183041866770754
3.41444;1.0437532537489065;0.8331030820961896;0.7982713936924617;-0.0015142585422226597;-0.001450711420084427;1.0443632152332976;10.000307565150186;0.8335885415740854;0.014005964274296465;0.014005994339853384;0.7183242558691645;-0.012115767291140639;0.7183036013861422
3.42444;1.043752536522458;0.8331027044136439;0.7982721695031024;-0.0015162294131088523;-0.0014526008546956288;1.0443617958967426;10.000294045532792;0.8335897586402795;0.014005964563310554;0.014005994315889645;0.7183235851714583;-0.012114763287566117;0.7183020332695134
3.43444;1.0437528058310652;0.8331031209686084;0.7982728993466172;-0.0015184417467322185;-0.0014547202755332764;1.0443613967062322;10.000280553061947;0.8335910005016769;0.014005964865043727;0.014005994256084713;0.7183239248198472;-0.012112759885924257;0.7183014703751156
3.44444;1.043752447217628;0.833102699594468;0.7982732489120751;-0.0015185457317537909;-0.00145482074874222;1.044360013583513;10.000267116480446;0.8335922620300567;0.01400596517876568;0.01400599415845171;0.7183232721184272;-0.01211175710027438;0.7182999516536198
3.45444;1.0437518047467564;0.8331024122621222;0.7982738820680316;-0.0015205165766409685;-0.0014567101214141244;1.0443586426926106;10.000253751082028;0.8335935392396265;0.014005965503513847;0.014005994020998976;0.7183236238708648;-0.012110754946246288;0.7182994653974228
3.46444;1.0437511716666628;0.8331021473912746;0.7982744654077965;-0.001522487412827007;-0.001458599475778135;1.044358280752153;10.000240467347226;0.8335948294306009;0.014005965838111489;0.014005993841782596;0.7183229768220867;-0.012108753435941337;0.7182980015963135
3.47444;1.0437514956901075;0.8331023123910487;0.7982746641856079;-0.0015235936370836607;-0.0014596591682382437;1.0443569249587403;10.000227279793636;0.8335961307658498;0.014005966181365893;0.014005993619188221;0.7183233279073146;-0.012107752571865263;0.7182976015772577
3.48444;1.0437508652065326;0.8331020790167254;0.7982751474610351;-0.0015255644595888896;-0.0014615484906655978;1.0443555725284561;10.00021420603937;0.8335974415753494;0.014005966532174322;0.0140059933521206;0.7183226740729448;-0.012106752350129878;0.7182962575698822
3.49444;1.043750230231016;0.8331015063138253;0.7982752457519099;-0.0015264291918719573;-0.0014623781446971625;1.0443542209379242;10.000201263802587;0.8335987598733086;0.014005966889521689;0.01400599303993444;0.7183230124519189;-0.01210475277002216;0.718295961033882
3.50444;1.0437505405564467;0.8331020488501756;0.7982756259444973;-0.0015286414856909773;-0.001464497454417856;1.0443538684134344;10.000188469861664;0.8336000832083812;0.01400596725249572;0.014005992682407879;0.7183223406944417;-0.012103753837470567;0.7182947533435458
3.51444;1.0437498850013085;0.8331018315384242;0.7982759530431803;-0.0015306122896526033;-0.0014663867456611204;1.0443525135670944;10.000175839038128;0.8336014088238021;0.014005967620372197;0.014005992279850419;0.7183226567432485;-0.01210275555890931;0.7182946235003781
3.52444;1.0437492136835576;0.8331012604523303;0.7982758902724832;-0.0015314770081157076;-0.0014672163778878726;1.0443511547512663;10.000163385691593;0.8336027337270805;0.014005967992857282;0.014005991833017274;0.718321958617311;-0.012101757934891575;0.718293577088133
3.53444;1.0437485229134018;0.8331010270163535;0.7982761038343519;-0.0015334478033778383;-0.0014691056636687125;1.0443507899898983;10.000151128058436;0.8336040542011643;0.01400596837028417;0.01400599134289941;0.7183222443715696;-0.012099760960799578;0.7182936014780987
3.54444;1.0437487625444135;0.8331011886008587;0.7982759230682279;-0.0015345540099277512;-0.0014701653097987752;1.0443494174522723;10.00013909012562;0.8336053654312692;0.014005968753426615;0.014005990810744077;0.7183215116223671;-0.012098764630062434;0.7182927341341828
3.55444;1.0437480213418928;0.8331009163012546;0.7982760161087367;-0.0015365248031046293;-0.001472054601840614;1.0443480362982467;10.000127296519995;0.8336066618057896;0.014005969143115214;0.014005990238197015;0.7183207570032177;-0.012097768932967502;0.7182919602274356
3.56444;1.0437472488960602;0.8331006171575283;0.7982760482393324;-0.0015384955946215143;-0.001473943900486458;1.0443476476531361;10.000115761408198;0.8336079374928477;0.014005969540047424;0.014005989627369557;0.7183209765822224;-0.012095773852396328;0.7182922633943489
3.57444;1.043747394727479;0.8331006984188525;0.7982756863135748;-0.001539601807332648;-0.0014750035690219486;1.0443462545564557;10.000104479588552;0.833609187288401;0.014005969944751175;0.01400598898086952;0.718320167212029;-0.012094779361187951;0.7182916772779904
3.58444;1.0437465481317185;0.8331003319366566;0.798275602748146;-0.0015415726010291242;-0.001476892890605632;1.0443448604184062;10.000093427787116;0.8336104072644634;0.014005970357588222;0.014005988301675232;0.7183203272509955;-0.0120937854240019;0.7182921844632573
3.59444;1.0437459618499827;0.8330998183731075;0.7982751343134805;-0.0015416765399001704;-0.0014769932955341835;1.0443444680645833;10.000082573610694;0.83361159441826;0.014005970778875347;0.014005987592911072;0.7183194560280214;-0.012092792004366982;0.7182917852112167
3.60444;1.043745987769838;0.8331001301628289;0.7982749510900821;-0.0015438888400920285;-0.001479112665751409;1.0443430804083067;10.000071884065997;0.8336127461780822;0.014005971208965674;0.014005986857861195;0.7183195532886562;-0.01209179907002672;0.7182924791437503
3.61444;1.0437450203434868;0.8330992877401139;0.7982743919208048;-0.0015447535679090048;-0.0014799423854696305;1.0443417006222535;10.00006132574715;0.833613860472325;0.014005971648153865;0.014005986100000737;0.7183186191653518;-0.012089806591265293;0.7182922492107809
3.62444;1.0437440157737512;0.8330987485630976;0.7982741303683054;-0.0015467243734287243;-0.0014818317794207333;1.0443413310547527;10.000050857270455;0.8336149357185259;0.014005972096681389;0.014005985322608371;0.7183186542784781;-0.01208881453846853;0.718293127776085
3.63444;1.0437439317172623;0.8330985744842039;0.798273503681414;-0.0015478306200987523;-0.0014828915583968013;1.0443399725986702;10.000040428087157;0.8336159707278844;0.01400597255495978;0.014005984528285283;0.7183176597251988;-0.012087822880659726;0.7182930970326705
3.64444;1.0437428651879723;0.8330979402270745;0.7982731878242586;-0.001549801438738461;-0.0014847809948184488;1.044338624910324;10.000029987920112;0.8336169648423191;0.014005973023686178;0.014005983719006455;0.7183176366972371;-0.012086831582294927;0.7182941556812621
3.65444;1.0437417738705983;0.833096908061627;0.7982725205516691;-0.0015506661930452666;-0.001485610798197678;1.0443382866666102;10.000019494338412;0.8336179177571305;0.01400597350367425;0.014005982896587176;0.7183165861654415;-0.01208584060475292;0.7182943035026702
3.66444;1.0437416154084924;0.8330965885295977;0.7982718409864599;-0.0015517724674987733;-0.0014866706402765196;1.04433695579532;10.000008912143748;0.8336188288397323;0.014005973995724823;0.014005982062976482;0.71831650945901;-0.01208384991314071;0.7182955233744855
3.67444;1.0437404869556812;0.8330958117478442;0.7982714879185318;-0.0015537433075916533;-0.001488560135505435;1.0443356298814641;9.999998208244422;0.8336196969115888;0.01400597450075534;0.014005981220328749;0.7183154091179472;-0.012082859478915036;0.7182958495070753
3.68444;1.043739346895801;0.833094644658216;0.7982707954890357;-0.0015546080856203891;-0.001489389993766584;1.044335306487716;9.999987347228927;0.8336205207255518;0.01400597501980663;0.01400598037096955;0.7183142886496571;-0.012081869276723063;0.7182962651081992
3.69444;1.0437391526753914;0.8330945504010898;0.7982704348312376;-0.0015568204563426718;-0.0014915095404213982;1.0443339832145169;9.999976293298273;0.8336212987624414;0.014005975553705134;0.014005979517148317;0.7183141512828024;-0.012080879281364072;0.7182977695334288
3.70444;1.043737999436739;0.8330933160662813;0.7982697416423836;-0.0015576852514065393;-0.0014923394270651344;1.0443336576684377;9.999965019371123;0.833622028127653;0.014005976102813253;0.014005978660870192;0.7183129991538127;-0.012079889468961005;0.7182983614062967
3.71444;1.0437377965715082;0.8330931695178848;0.7982693864304679;-0.0015598976424425095;-0.0014944589995827086;1.0443323274250955;9.999953514229365;0.8336227039838618;0.014005976667142091;0.014005977803967404;0.718312833746988;-0.012078899820372888;0.718300037360506
3.72444;1.0437366389583351;0.833091901092102;0.7982687035794692;-0.0015607624563135066;-0.0014952889085471151;1.0443309902973739;9.999941780804193;0.833623319809649;0.014005977246505371;0.014005976948180206;0.7183116568839194;-0.012076910321384547;0.7183007764694236
3.73444;1.0437354827939098;0.8330906293142556;0.7982680276026105;-0.0015616272795089157;-0.001496118826229374;1.0443306447346328;9.999929830456725;0.8336238679286014;0.014005977840488964;0.014005976095294885;0.7183114712552348;-0.012075920958403886;0.7183026069358847
3.74444;1.0437352841410117;0.8330904713218172;0.7982676921313685;-0.0015638397004762907;-0.0014982384261187395;1.0443292893261558;9.999917676943767;0.8336243401558664;0.014005978448475856;0.01400597524732811;0.7183102801989738;-0.012074931713069;0.7183035072359191
3.75444;1.043734137831586;0.8330892142263744;0.7982670294527062;-0.0015647045408710817;-0.0014990683560136906;1.0443289216705953;9.99990532932818;0.8336247285070103;0.01400597906981516;0.014005974406622167;0.7183090873738641;-0.01207394256024553;0.7183044731262863
3.76444;1.0437329997221885;0.8330879727487361;0.7982663738457898;-0.001565569389084978;-0.0014998982882021665;1.0443275378751973;9.999892789889646;0.8336250261391591;0.014005979703865742;0.014005973575812021;0.718308897047878;-0.012072953470217867;0.7183065012424409
3.77444;1.0437331262998137;0.8330881013073528;0.7982660608570764;-0.0015670210548287824;-0.0015012886043135009;1.0443261328329274;9.999880059569906;0.8336252281218224;0.014005980349797213;0.0140059727576017;0.7183077143581816;-0.012071964412754202;0.7183075891005871
3.78444;1.043732010591711;0.8330868994659758;0.7982654192165012;-0.0015678859179116549;-0.001502118533135536;1.0443257009738751;9.999867140860454;0.8336253313729499;0.014005981006320238;0.014005971954475869;0.7183075450510921;-0.012070975361485983;0.7183097338881064
3.79444;1.0437318637768425;0.8330864810201604;0.7982647813544249;-0.0015689923201139212;-0.0015031784822243611;1.0443242372065296;9.999854036359643;0.8336253342772002;0.014005981671600855;0.014005971168531046;0.718306395225165;-0.012069986295851159;0.7183109331633851
3.80444;1.0437307834070364;0.8330856756101855;0.7982644799430871;-0.0015709632571019197;-0.0015050680535320384;1.044323737452774;9.999840752436285;0.8336252366508753;0.014005982343349628;0.014005970401499857;0.7183052710534374;-0.012068997200120208;0.7183121833990085
3.81444;1.0437297294815573;0.8330845484540274;0.7982638449327253;-0.001571828137284611;-0.0015058979654583317;1.0443221988878517;9.999827305520602;0.8336250400029799;0.014005983018869432;0.014005969654995731;0.7183051785031346;-0.012068008063273562;0.718314480795316
3.82444;1.0437296622580778;0.8330842105801288;0.7982632105764218;-0.0015729345564584375;-0.001506957895741902;1.0443216203193497;9.999813724134631;0.8336247476619089;0.014005983695168112;0.014005968930738643;0.7183041234316098;-0.01206701888086951;0.7183158224690692
3.83444;1.0437286810577078;0.8330834904727312;0.7982629131827316;-0.001574905498028951;-0.0015088474444576432;1.0443200022695627;9.999800051520367;0.8336243641461644;0.014005984369232744;0.01400596823054991;0.7183041116512006;-0.01206602965552606;0.7183182056482558
3.84444;1.0437287002386386;0.833083213822518;0.7982622843734302;-0.001576011918590737;-0.0015099073581620315;1.0443183462864092;9.999786348557372;0.8336238937182877;0.014005985038258588;0.014005967556363434;0.718303148623206;-0.012064040392941434;0.7183196119600581
3.85444;1.0437278191740278;0.8330822104315788;0.7982616596753381;-0.0015768767955656824;-0.0015107372347436152;1.0443176539178312;9.999772684647844;0.833623338973754;0.014005985699778185;0.014005966910304708;0.7183022391702634;-0.012063051094732508;0.7183210741019398
3.86444;1.04372795076972;0.8330823533666247;0.7982613726565346;-0.0015790892638705605;-0.0015128567782168483;1.044315925927228;9.999759117616746;0.833622700706985;0.014005986351757493;0.014005966294590302;0.718302387395858;-0.012062061752025111;0.7183235760450669
3.87444;1.0437271909499677;0.833081426280549;0.7982607557686752;-0.0015799541228336792;-0.0015136866294070085;1.0443151619018534;9.999745682662923;0.8336219793088961;0.014005986992718013;0.01400596571137131;0.7183015966662134;-0.01206107234321729;0.7183251201546736
3.88444;1.043726494173556;0.8330805425558141;0.7982601424407206;-0.0015808189686793612;-0.0015145164668239023;1.0443133603553805;9.999732398318427;0.8336211761889722;0.014005987621812155;0.014005965162710243;0.7183018696079594;-0.01206008283771832;0.7183277082890716
3.89444;1.043726813067286;0.8330804670350616;0.7982595318375809;-0.0015819253456624551;-0.0015155763186340849;1.0443125190221232;9.999719280107245;0.8336202939799646;0.014005988238667591;0.014005964650673034;0.7183012083090369;-0.01205909320353658;0.7183293424590113
3.90444;1.0437262381699395;0.8330800302482003;0.7982592591937975;-0.0015838962125130805;-0.001517465779656703;1.0443106350380453;9.999706355398708;0.8336193360305597;0.014005988843085387;0.014005964177328108;0.7183006148916584;-0.012058103412557414;0.7183310240214679
3.91444;1.0437266744391025;0.8330800577925355;0.7982586557691901;-0.0015850025543861764;-0.0015185256030528199;1.0443097052243013;9.999693669620187;0.833618306021173;0.014005989434819318;0.014005963744422098;0.7183010921436058;-0.01205711344114346;0.7183337540143573
3.92444;1.0437262125515074;0.8330793772547512;0.798258057070737;-0.0015858673239072185;-0.0015193553827556564;1.044307726512772;9.999681277161033;0.8336172077543031;0.014005990013556532;0.014005963353020992;0.7183006437954893;-0.012056123271100295;0.7183355330966003
3.93444;1.0437267587937094;0.8330795094791894;0.7982574618173669;-0.0015869736191885728;-0.0015204151774896332;1.0443066965854333;9.999669226961888;0.8336160448880928;0.014005990578995067;0.014005963003505678;0.7183002745742457;-0.012055132892226122;0.7183373604709026
3.94444;1.0437264057916826;0.8330789315802106;0.7982568695551943;-0.0015878383342001524;-0.0015212449280636465;1.0443046141903964;9.999657552626106;0.8336148208038925;0.014005991130892927;0.014005962695860623;0.7183009898839094;-0.01205414230190559;0.7183402344416574
3.95444;1.0437270623011485;0.8330784059420229;0.7982555523636184;-0.0015903994835252137;-0.0015236985702920518;1.0443024782943484;9.999646274435664;0.8336135389540198;0.01400599166913546;0.014005962430018198;0.7183007944783822;-0.012053151501862024;0.7183421531208435
3.96444;1.0437268231217707;0.8330779228651163;0.7982549607439968;-0.0015912641347756722;-0.001524528289438815;1.0443012872330633;9.999635415015161;0.8336122032969149;0.014005992193751246;0.014005962205980379;0.7183016906980175;-0.012052160494731666;0.7183451138524187
3.97444;1.0437278979340145;0.8330784858963166;0.7982543691124788;-0.0015916095308699532;-0.0015248587161269655;1.0442990391295066;9.99962501020235;0.8336108179902091;0.014005992704921161;0.014005962023604648;0.7183016778503034;-0.012052169282143223;0.7183471315066096
3.98444;1.0437277774773155;0.8330780883954009;0.7982537754342075;-0.001592474117762074;-0.0015256883960345952;1.0442977326887346;9.999615101585258;0.833609386565428;0.01400599320306906;0.014005961882342696;0.7183017529818231;-0.012051177865749415;0.7183491707811959
3.99444;1.0437286680696005;0.8330784915756704;0.7982531805311943;-0.0015935802331828331;-0.0015267480854939254;1.0442953675241424;9.999605723836607;0.8336079117643383;0.01400599368880934;0.014005961781310484;0.7183029119647052;-0.012050186248709932;0.7183522476353275
4.00444;1.0437286600791327;0.8330785208726535;0.7982529198782192;-0.0015955508073497015;-0.0015286373699752176;1.0442939440081969;9.999596899178671;0.8336063961300266;0.014005994162723545;0.014005961719576125;0.718303150116284;-0.012049194433997901;0.7183543624384382
4.01444;1.0437296583380038;0.8330789986483323;0.7982523241762557;-0.0015966568668030862;-0.0015296970096815934;1.0442914625206574;9.999588637786706;0.8336048423108704;0.014005994625209222;0.014005961696168936;0.7183034620210099;-0.012048202421113353;0.7183565151129494
4.02444;1.043729751635557;0.833078751142546;0.7982517281865912;-0.0015975213352290277;-0.001530526588219258;1.0442899228565523;9.999580943817703;0.8336032528596979;0.014005995076574454;0.014005961709924833;0.718304841117232;-0.012047210204861967;0.7183597048586609
4.03444;1.0437308417659956;0.8330792990311807;0.798251130763435;-0.001598627340443512;-0.0015315861683963916;1.0442873247736508;9.999573820582086;0.833601630170814;0.014005995517337411;0.014005961759626937;0.7183052800364961;-0.012046217777217514;0.7183619304004912
4.04444;1.043731014432598;0.8330791201730475;0.7982505329650929;-0.0015994917526398111;-0.001532415681473101;1.0442856688855993;9.999567269571568;0.8335999769692368;0.014005995948341744;0.01400596184415176;0.7183057713541129;-0.012045225131729507;0.7183641889684647
4.05444;1.0437321694567525;0.8330797362368224;0.798249934178188;-0.0016005977044743767;-0.0015334751929484047;1.0442829568145733;9.999561293833713;0.8335982970093856;0.01400599637053342;0.014005961962385557;0.7183073080781773;-0.012044232266993997;0.718367476344232
4.06444;1.0437323920349324;0.8330796263922833;0.7982493351875319;-0.0016014620619915702;-0.001534304635398538;1.0442811907186895;9.99955590437765;0.8335965952075091;0.014005996784793607;0.014005962113238443;0.7183078838779616;-0.012043239184474388;0.7183697872519297
4.07444;1.0437335826970677;0.8330803130215978;0.7982487345474352;-0.001602567962333825;-0.0015353640779370873;1.0442793728659778;9.99955111399591;0.8335948772867453;0.01400599719199764;0.014005962295669307;0.7183084927519433;-0.012042245884199353;0.7183721146938222
4.08444;1.0437338279049797;0.8330802750179004;0.7982481323838134;-0.0016034322670520538;-0.0015361934534147254;1.0442765056225578;9.999546926159086;0.8335931493448446;0.01400599759294166;0.014005962508499939;0.7183101282018984;-0.012041252365696883;0.7183754502619071
4.09444;1.0437350298036938;0.833081382769042;0.7982478617222467;-0.0016056441607935235;-0.001538312483591932;1.0442745916656326;9.999543336237686;0.8335914169288549;0.014005997987997466;0.014005962750221769;0.7183107829663187;-0.0120412586302354;0.7183778016286634
4.10444;1.0437352776085451;0.8330814167331334;0.7982472556184516;-0.001606508412315371;-0.0015391417992502564;1.0442716344084941;9.99954033697379;0.8335896840579974;0.01400599837689338;0.014005963019053535;0.7183114496331127;-0.01204026467857487;0.7183801257369044
4.11444;1.0437364772963365;0.833082247396698;0.7982466487957081;-0.0016076142125181785;-0.001540201123807359;1.0442696383385213;9.999537916709631;0.8335879535706504;0.01400599875880623;0.014005963313286135;0.7183131215173173;-0.012039270510216462;0.718383430403036
4.12444;1.0437367208053128;0.8330823542221256;0.7982460434707852;-0.0016084784114495927;-0.0015410303881862463;1.0442666087375463;9.99953605494795;0.8335862282131961;0.014005999132623258;0.0140059636315017;0.7183137932431761;-0.012038276125840705;0.7183857073445645
4.13444;1.0437379140701513;0.8330832606463268;0.7982454390983186;-0.0016095841617573847;-0.001542089666892992;1.0442645511265822;9.999534720776436;0.8335845110322954;0.014005999497323828;0.01400596397232446;0.7183144603162732;-0.012037281527164885;0.7183879475561453
4.14444;1.0437381471942506;0.8330834467647206;0.7982448354788825;-0.0016104483097544987;-0.0015429188901295596;1.044261470542243;9.999533878220745;0.833582805265188;0.014005999852295026;0.014005964334149093;0.7183161180357425;-0.012036286715625927;0.7183911416540032
4.15444;1.0437393243149788;0.8330844350773102;0.79824422956191;-0.0016115540130856954;-0.0015439781338002622;1.0442593709108037;9.999533497037643;0.8335811142667339;0.014006000197425303;0.014005964715286619;0.718316761096868;-0.012035291691411298;0.7183932806827645
4.16444;1.0437395346134173;0.8330847051112242;0.7982436200109452;-0.0016124181139185885;-0.001544807326580865;1.0442562555865142;9.999533557169094;0.8335794415707336;0.01400600053312421;0.01400596511425351;0.7183173839390588;-0.0120352964516824;0.7183953726911815
4.17444;1.0437406821594009;0.8330857801729112;0.7982430044688918;-0.001613523774532323;-0.0015458665450632607;1.0442541281386226;9.999534041004008;0.8335777910474093;0.014006000860330535;0.014005965529920141;0.7183189813397276;-0.012034300992368999;0.7183983768927796
4.18444;1.0437408565082504;0.8330861398981234;0.7982423830262728;-0.001614387833138925;-0.0015466957162489365;1.0442509920451033;9.999534921704743;0.8335761667566185;0.014006001180312238;0.014005965961445925;0.7183195491818657;-0.012033305315135493;0.7184003048172739
4.19444;1.0437419620665511;0.8330873050913862;0.7982417543181705;-0.0016154934573266633;-0.001547754917798914;1.0442488510033352;9.999536160517398;0.8335745723117133;0.014006001494247938;0.014005966407871473;0.7183200848348826;-0.012032309432259011;0.7184021520426044
4.20444;1.0437433431053953;0.8330887540021146;0.7982411199822099;-0.0016158382871377635;-0.0015480847954104783;1.0442467106202;9.999537712207719;0.8335730104034245;0.01400600180296919;0.014005966867743542;0.7183215868375648;-0.012031313364996514;0.7184049149775025
4.21444;1.043743442071588;0.8330892390330848;0.798240477280444;-0.0016167022980727959;-0.0015489139493649116;1.0442435787514217;9.999539524164254;0.833571483085862;0.014006002106901902;0.014005967339391164;0.718322054279766;-0.012031317140550593;0.7184066080193723
4.22444;1.0437444664985835;0.8330905189355868;0.7982398256951069;-0.0016178078842975679;-0.0015499731417214703;1.0442414634455723;9.99954152991132;0.8335699923890175;0.01400600240586879;0.014005967821503358;0.718322486159011;-0.012030320791378425;0.7184081957496243
4.23444;1.0437445108012202;0.8330910674922817;0.7982391643727793;-0.0016186718731578584;-0.0015508022956549833;1.0442383709573742;9.999543648500685;0.8335685406502589;0.01400600269898467;0.014005968313195307;0.718322881004701;-0.012029324352936887;0.7184096935287156
4.24444;1.0437454864738487;0.8330924016797817;0.7982384904374358;-0.0016197774429980761;-0.001551861492560214;1.0442363055773816;9.999545788501777;0.8335671305813506;0.014006002985009772;0.014005968813739937;0.7183242367708711;-0.012028327859131435;0.7184120997491462
4.25444;1.043745491615627;0.8330929952711238;0.7982378028962807;-0.001620641416400439;-0.0015526906540700152;1.0442332707504118;9.999547853984621;0.833565765232873;0.01400600326282603;0.01400596932261609;0.7183245507172764;-0.012027331340442801;0.7184134131290735
4.26444;1.0437464389482851;0.833094364880479;0.7982370988273986;-0.0016217469758557502;-0.0015537498622724781;1.0442312702058032;9.999549753682926;0.8335644478986541;0.014006003531635563;0.014005969839765563;0.7183248195209444;-0.012027334824145405;0.718414648424815
4.27444;1.0437464253034414;0.8330949836392139;0.7982363766163127;-0.0016226109397168096;-0.001554579036999232;1.0442293080702352;9.999551408475226;0.8335631818708008;0.014006003790998452;0.014005970365628673;0.7183260396836506;-0.012026338332461637;0.7184167694065078
4.28444;1.0437473611224433;0.8330963673084376;0.7982356324147616;-0.0016237164954931759;-0.0015556382613264774;1.044226388282616;9.999552755203172;0.8335619699684215;0.014006004040870088;0.014005970900916534;0.7183262079213673;-0.012025341879422403;0.7184177899638883
4.29444;1.043748295536623;0.8330977487349347;0.7982348634319889;-0.0016248220524209195;-0.0015566974955282212;1.044224514472844;9.99955374848159;0.8335608140972961;0.014006004281462953;0.014005971446419168;0.7183263216686019;-0.012024345468990916;0.7184187073835746
4.30444;1.0437482782915664;0.8330983603860679;0.7982340666471918;-0.0016256860142547865;-0.0015575266989608116;1.0442216900276984;9.999554354316984;0.8335597151614048;0.014006004512935608;0.014005972003043527;0.7183263798575422;-0.012024349096009765;0.7184195370836011
4.31444;1.0437492211554962;0.8330997171127137;0.7982332375373218;-0.0016267915729761442;-0.0015585859557823315;1.0442199175527427;9.99955453741476;0.8335586734259899;0.014006004735318442;0.014005972571795509;0.7183273833268327;-0.012023352751029672;0.7184212451585855
4.32444;1.0437492222323654;0.8330999419115486;0.7982320390372478;-0.0016265495027928318;-0.0015583555332907598;1.0442181985905317;9.99955425797508;0.833557689178047;0.014006004948749082;0.014005973153553702;0.7183273342604196;-0.012022356426684793;0.7184218491151689
4.33444;1.043750194959458;0.8331012472954662;0.7982311348288073;-0.0016276550626210346;-0.0015594148147784633;1.0442155343566295;9.99955347890391;0.8335567631319991;0.014006005153652568;0.01400597374891283;0.7183272352855292;-0.012021360120414677;0.7184223499848159
4.34444;1.0437511909470836;0.8331025168004017;0.7982301870374932;-0.0016287606238269037;-0.001560474108928897;1.0442139266263648;9.999552169219742;0.8335558962359596;0.014006005350738942;0.014005974358182826;0.7183280891377571;-0.01202136383319982;0.7184237657858171
4.35444;1.0437512597832979;0.8331029832095462;0.7982291918939791;-0.0016296245856974392;-0.0015613033731530445;1.0442113780522657;9.999550298546092;0.8335550891136646;0.014006005540844885;0.014005974981518253;0.7183278988786888;-0.012020367567497256;0.718424064919787
4.36444;1.0437523097002384;0.8331041618552005;0.7982281444723955;-0.0016307301498347888;-0.0015623626937907697;1.044209892178975;9.999547831587302;0.8335543413927136;0.014006005724732738;0.01400597561914033;0.7183276679003583;-0.012019371324411887;0.7184242661694966
4.37444;1.0437524321254295;0.8331045250804141;0.7982270421211274;-0.0016315941135420678;-0.0015631919849085055;1.044208473020625;9.99954473332745;0.8335536513377542;0.014006005903160174;0.014005976271367614;0.7183273993262348;-0.012018375102714704;0.7184243725413942
4.38444;1.0437535324068064;0.8331055889751675;0.7982258806997363;-0.0016326996832194002;-0.001564251334054881;1.0442061239755658;9.999540981809503;0.8335530161678811;0.01400600607698849;0.014005976938395278;0.7183280955888263;-0.012018378902402484;0.7184254044752595
4.39444;1.0437546555262047;0.8331065878828776;0.7982246575536514;-0.0016338052575957285;-0.0015653106985718125;1.0442048471433376;9.999536573137235;0.8335524327130368;0.014006006246915932;0.014005977620095334;0.7183277586897151;-0.012017382727779734;0.7184253335003863
4.40444;1.0437548473388085;0.8331067564086067;0.7982233707519987;-0.001634669230848156;-0.0015661400351685763;1.0442036436266298;9.99953151119877;0.8335518979067389;0.014006006413256585;0.014005978315931342;0.718327390498519;-0.012016386584791108;0.7184251816953318
4.41444;1.0437560154498506;0.8331072631382437;0.7982216844730129;-0.0016346687881088203;-0.0015661397841370203;1.0442015139500938;9.999525792820165;0.8335514088683139;0.014006006576111276;0.014005979024893086;0.7183269930073343;-0.012016390474752678;0.7184249720271372
4.42444;1.0437562545744161;0.8331072806961002;0.7982202691857915;-0.0016355327723420116;-0.0015669691547762136;1.0442004582747315;9.99951940281751;0.8335509628327206;0.014006006735571754;0.014005979745424139;0.7183275688885038;-0.012015394392387886;0.7184256776249511
4.43444;1.0437574768389846;0.8331079786618669;0.7982187918636517;-0.001636638371186938;-0.0015680285875070933;1.0441984765615757;9.99951232090052;0.8335505576505843;0.0140060068916459;0.014005980475449233;0.7183271217229322;-0.012014398330552312;0.7184253219003169
4.44444;1.043758734949804;0.8331085939354935;0.7982172556662768;-0.0016377439791334777;-0.001569088037148776;1.0441975684758162;9.999504529984485;0.8335501926275427;0.0140060070439334;0.014005981212525262;0.7183266555496589;-0.01201440228391665;0.7184249265554833
4.45444;1.0437590816026896;0.8331083643279205;0.7982156644519958;-0.0016386079862745055;-0.0015699174574885912;1.0441967333781867;9.999496016749948;0.8335498686147739;0.014006007191379899;0.014005981953937237;0.7183271745018417;-0.012013406247658094;0.7184254611148704
4.46444;1.0437604296846963;0.8331088105348347;0.7982140214088516;-0.0016397136147576314;-0.0015709769385526418;1.0441949709675074;9.999486769408925;0.833549587231904;0.014006007332454945;0.014005982696750711;0.7183266829716843;-0.012012410216471193;0.7184249436667944
4.47444;1.0437618303553013;0.8331088228119529;0.7982119973823035;-0.0016397132295786058;-0.0015709767851893193;1.0441942819051928;9.999476780378789;0.8335493500992398;0.014006007465594033;0.01400598343790653;0.7183261856232906;-0.012012414187201784;0.7184243906178753
4.48444;1.0437626354251957;0.8331085807301564;0.7982102678503679;-0.0016398164883638666;-0.0015710769147439982;1.0441936675693464;9.99946604914254;0.8335491585244651;0.014006007589437777;0.014005984174229498;0.7183256865928356;-0.012011418161835903;0.7184237678874464
4.49444;1.0437641553989012;0.8331087755472026;0.7982085006509304;-0.0016409221503217478;-0.0015721364358370917;1.0441921291509786;9.999454576194456;0.8335490133008742;0.01400600770283074;0.014005984902480806;0.718326188803281;-0.012010422147453133;0.7184240912476121
4.50444;1.0437657427192424;0.8331088902349623;0.7982067043344391;-0.001642027822050719;-0.0015731959688827684;1.0441916664233237;9.999442352842063;0.833548914532718;0.014006007804855041;0.014005985619600458;0.7183256945234477;-0.012010426153329543;0.7184233766636452
4.51444;1.0437664499890331;0.8331081664523325;0.7982048862947865;-0.0016428918855018622;-0.0015740254655670816;1.0441912767987676;9.999429360194304;0.8335488619437502;0.014006007894795926;0.014005986322956118;0.7183252062178545;-0.012009430187086377;0.7184225890885598
4.52444;1.0437681911297265;0.8331077796758393;0.7982027181492204;-0.0016428915479776197;-0.0015740253713145034;1.0441899555950012;9.999415577125733;0.8335488555897916;0.014006007972022264;0.014005987010451438;0.7183247267701963;-0.01200843425202142;0.7184217430726804
4.53444;1.0437700179830818;0.8331076700220468;0.7982008751902409;-0.001643997238746794;-0.0015750849340574941;1.0441896970514952;9.99940099038941;0.833548896020005;0.014006008036098843;0.014005987680435159;0.7183242598040949;-0.012008438346164418;0.7184208525443297
4.54444;1.0437709804520365;0.8331067315742461;0.7981990288790337;-0.0016448613135567518;-0.0015759144558774038;1.0441894949582444;9.999385602921146;0.8335489835088465;0.014006008086830082;0.014005988331643276;0.718324809966435;-0.012007442459730587;0.7184208810949143
4.55444;1.0437729872811037;0.8331064904410284;0.7981971818289194;-0.0016459670069838117;-0.0015769740307141923;1.0441883431054333;9.999369434792943;0.8335491175304138;0.014006008123903756;0.01400598896338372;0.7183243824513736;-0.012007446571137021;0.7184198602043866
4.56444;1.0437750842736595;0.8331058421805096;0.7981950021674691;-0.001645966676975413;-0.001576973960397152;1.0441882359094086;9.999352519146493;0.833549296914846;0.014006008146749396;0.014005989575686028;0.7183239823334098;-0.012006450649259422;0.718418755277889
4.57444;1.0437763158589581;0.8331047287974044;0.7981931592286553;-0.0016468307451080466;-0.00157780349101451;1.0441881684585461;9.999334899385456;0.8335495196467076;0.01400600815487802;0.01400599016924018;0.7183236141939687;-0.012005454663482075;0.7184175835684058
4.58444;1.0437785864320535;0.8331043273298013;0.7981913169275203;-0.0016479364291807639;-0.0015788630705923002;1.0441871358444696;9.99931662369583;0.833549782500705;0.014006008148131422;0.014005990745203636;0.7183242817189249;-0.012005458591745235;0.7184173635253863
4.59444;1.0437809382840881;0.833103880850521;0.7981894741793042;-0.0016490421087339828;-0.00157992264980922;1.0441871328191068;9.999297735470254;0.8335500814154996;0.014006008126648026;0.014005991304902163;0.7183239872138509;-0.012004462418747586;0.7184160646171716
4.60444;1.043782412928034;0.8331022837397964;0.798187296225473;-0.0016488001390944438;-0.0015796925305527135;1.0441871541211114;9.99927827047598;0.8335504123670534;0.01400600809071877;0.014005991849515101;0.7183237313661122;-0.012004466127204001;0.7184147230834319
4.61444;1.043784912927243;0.8331017596560876;0.798185450716216;-0.0016499058079259238;-0.0015807521066955896;1.0441861945589204;9.999258265078032;0.8335507720930183;0.014006008040624763;0.014005992379899848;0.7183235135322069;-0.012003469690843968;0.7184133087926904
4.62444;1.0437874801515654;0.8331012030704508;0.7981836041644561;-0.0016510114719692174;-0.0015818116805715577;1.0441862485200692;9.999237763744091;0.8335511580855102;0.014006007976641976;0.014005992896575831;0.7183243322803637;-0.01200247307612199;0.7184128420906657
4.63444;1.0437891560133092;0.8330998567995163;0.7981817564753111;-0.0016518755046301627;-0.0015826412019688356;1.0441863096703616;9.999216816012659;0.8335515679188651;0.014006007899316645;0.014005993399717686;0.718324185522284;-0.012002476251227863;0.7184113445485562
4.64444;1.0437918415558631;0.8330988974079546;0.798179571368904;-0.0016518751391584032;-0.0015826411228179486;1.0441853712117162;9.999195468545036;0.8335519990413902;0.014006007809791965;0.014005993888993006;0.7183240702831338;-0.012001479192557353;0.7184097881696871
4.65444;1.0437945757231835;0.8330982667870125;0.7981777171997143;-0.0016529807877413987;-0.0015837006892897452;1.0441854263224766;9.999173760749223;0.8335524495500801;0.01400600770987961;0.014005994363343637;0.7183239825367111;-0.012001481883728423;0.7184082122560326
4.66444;1.0437963980795666;0.8330968611086939;0.7981758607021898;-0.0016538448028935214;-0.0015845302034206226;1.0441854683352436;9.999151725063006;0.8335529187723376;0.014006007601927488;0.01400599482099757;0.718323917124165;-0.012000484311199945;0.7184065885421871
4.67444;1.0437992112352914;0.833095859040195;0.7981736680803729;-0.0016538444242209425;-0.0015845301187786555;1.044184491057108;9.999129390837435;0.8335534066444636;0.014006007488651115;0.014005995259755558;0.7183248680828644;-0.012000486461164089;0.7184059542014087
4.68444;1.043802058327023;0.8330952033564771;0.7981718100124042;-0.0016549500606604084;-0.0015855896801869522;1.0441844898583068;9.999106787073613;0.8335539127882927;0.01400600737279541;0.014005995677411148;0.7183248296050183;-0.011999488319325964;0.7184042791436948
4.69444;1.0438039823735175;0.8330937903537514;0.7981699544482201;-0.0016558140649695523;-0.001586419187943354;1.044184462536689;9.999083941147644;0.8335544365844315;0.014006007256886398;0.01400599607218095;0.7183247968437574;-0.011998489872723879;0.7184025829803053
4.70444;1.0438068861668999;0.8330927990752183;0.7981677678408553;-0.0016558136836976826;-0.0015864190957892326;1.0441844088219099;9.999060881766557;0.8335549781250028;0.014006007143518033;0.014005996442983873;0.718324765994675;-0.011998491112667315;0.7184008861177464
4.71444;1.0438098099754864;0.8330921729656052;0.7981659206727096;-0.0016569193225195965;-0.001587478647278257;1.04418332927264;9.999037648204782;0.8335555390721215;0.014006007035649224;0.014005996789511727;0.7183247342528502;-0.011997492036040211;0.7183991593411763
4.72444;1.043811792408491;0.8330908083816045;0.7981640807691253;-0.0016577833337393538;-0.00158830814253743;1.0441832246298808;9.99901429333666;0.8335561228136651;0.014006006936319038;0.014005997112126859;0.7183257000842909;-0.011997492643854777;0.7183984400253927
4.73444;1.043814731054606;0.8330898832477587;0.7981619152692742;-0.0016577829694983041;-0.0015883080376518392;1.0441830956145675;9.998990878646843;0.8335567339230086;0.014006006848215633;0.014005997411611565;0.7183256631702863;-0.011996492942828372;0.7183966990335113
