time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.74444;1.0438176603410614;0.8330893391927818;0.7981600968027999;-0.0016588886305651757;-0.001589367576800085;1.0441819426774765;9.998967471176993;0.8335573771948351;0.014006006773585596;0.014005997688925787;0.7183256239214024;-0.01199649294940936;0.7183949739421557
4.75444;1.0438205670249014;0.8330888314367831;0.7981582957346911;-0.0016599943028546688;-0.0015904271132998213;1.0441817657084584;9.998944141599633;0.8335580567995167;0.014006006714295652;0.014005997945093227;0.7183255833782125;-0.011995492687314539;0.7183932360516405
4.76444;1.0438224841679369;0.8330872534494668;0.7981561825914184;-0.0016597523363739014;-0.001590196947750817;1.0441815641289647;9.998920960934338;0.8335587758842952;0.01400600667184206;0.014005998181120943;0.7183255434389971;-0.011995492181018945;0.7183915226977517
4.77444;1.0438253067264776;0.8330868267453766;0.7981544285975795;-0.001660858033168413;-0.001591256480445372;1.0441813372600113;9.99889799987227;0.8335595364352322;0.014006006647449996;0.014005998397897818;0.7183265066412968;-0.011994491454699868;0.7183908023488635
4.78444;1.0438280693046555;0.8330864433172553;0.7981527034575807;-0.0016619637439204504;-0.001592316012113251;1.0441800847408345;9.998875329032785;0.8335603391327989;0.014006006642282963;0.014005998596154045;0.7183264752698029;-0.011994490532856785;0.7183891091457533
4.79444;1.0438298070024545;0.8330849945833178;0.7981506772188616;-0.0016617218166297574;-0.0015920858433599897;1.0441798068528472;9.998853015821132;0.8335611831824447;0.01400600665740949;0.014005998776534767;0.718326450410829;-0.011993489434491873;0.7183874098347784
4.80444;1.0438324168343556;0.8330847004324515;0.7981490220083037;-0.0016628275542384973;-0.0015931453764829037;1.044179504124946;9.998831118169258;0.8335620665191158;0.014006006693330048;0.01400599893967996;0.7183264319927707;-0.011993488166093736;0.7183857384593706
4.81444;1.0438349360770054;0.8330844515586369;0.7981474092979205;-0.0016639333045753144;-0.0015942049122426166;1.0441781763430242;9.998809679254268;0.8335629863687429;0.014006006749580878;0.014005999086164976;0.7183264198638637;-0.011992486722662983;0.7183840624434067
4.82444;1.043837357188485;0.8330838988087916;0.7981455098662376;-0.0016639330527834153;-0.001594204804056951;1.0441778223284384;9.998788726878823;0.8335639396985268;0.014006006824921063;0.014005999216426828;0.7183274145292176;-0.011992485096348439;0.7183834156471078
4.83444;1.0438390213384465;0.8330832191485577;0.7981439977913847;-0.001664036402876836;-0.0015943049463748723;1.044177440655977;9.998768275955017;0.8335649234160128;0.014006006917785606;0.014005999330967191;0.7183274167536872;-0.011991483285003088;0.7183817651060145
4.84444;1.0438412298965452;0.8330827499835186;0.7981422031001598;-0.0016640361691374933;-0.001594304845816758;1.0441770300753501;9.99874833083879;0.8335659343314411;0.014006007026604343;0.014005999430759038;0.7183274270733657;-0.011991481294920708;0.7183801440408969
4.85444;1.0438433270189627;0.8330826655590059;0.7981407979445034;-0.0016651419550198147;-0.0015953643956705776;1.044175589602241;9.998728887807435;0.8335669690204967;0.01400600714993411;0.014005999517445564;0.7183274462135171;-0.011990479140086337;0.7183785196308
4.86444;1.0438453107338146;0.8330826121944558;0.7981394496335867;-0.0016662477476234567;-0.001596423948278688;1.0441751187935149;9.998709940203618;0.8335680235982251;0.014006007286383666;0.014005999593192809;0.7183274756751038;-0.011990476840578135;0.7183769267003581
4.87444;1.043846226110802;0.8330814760426326;0.7981378255130567;-0.0016660058910591476;-0.0015961938008879808;1.0441746177729083;9.998691485528397;0.8335690935204003;0.01400600743452045;0.01400599966032439;0.7183275173863573;-0.011989474418889758;0.7183753339908172
4.88444;1.0438479801615863;0.8330814732549175;0.7981365934597338;-0.0016671116951954446;-0.001597253356372231;1.0441740871477851;9.998673528787206;0.8335701739232418;0.014006007592919738;0.014005999720952584;0.7183285730019985;-0.011989471896633274;0.7183747770082701
4.89444;1.0438496201383576;0.8330811428346055;0.7981350853021403;-0.0016671114944009236;-0.0015972532647617688;1.044172528607899;9.998656080165109;0.8335712602193383;0.014006007760243624;0.014005999776888042;0.718328643991137;-0.011988469292161786;0.7183732242063267
4.90444;1.043851147932698;0.8330811802620588;0.79813397001913;-0.001668217310862846;-0.0015983128183414887;1.0441719456010181;9.998639151744262;0.833572348012135;0.014006007935281227;0.014005999829732795;0.7183287320495386;-0.01198846661776275;0.718371709483596
4.91444;1.0438516118639798;0.8330801246220222;0.7981325809685911;-0.0016679754768514077;-0.0015980826663482878;1.0441713428641266;9.998622755499872;0.8335734325617159;0.014006008117022666;0.014005999880893034;0.7183288390697813;-0.011988463879869623;0.7183702171066908
4.92444;1.0438529209391696;0.8330801919951865;0.798131587145648;-0.0016690813047655865;-0.0015991422127200185;1.0441707252828956;9.99860690101776;0.8335745090938365;0.014006008304811027;0.014005999931603492;0.718328966851198;-0.011987461080619133;0.7183687327467486
4.93444;1.0438541227709073;0.8330799197097429;0.7981303215991242;-0.0016690811293793859;-0.0015991421079254498;1.0441690973506466;9.99859159430052;0.8335755739315963;0.014006008498302535;0.014005999983100132;0.7183301165439865;-0.011987458218410218;0.7183682933034258
4.94444;1.0438552188163552;0.8330800013280419;0.7981294532637786;-0.0016701869711827312;-0.0016002016455763139;1.0441684632542167;9.99857684034228;0.8335766250352723;0.014006008697114863;0.014006000036881535;0.7183302880194312;-0.011986455291042525;0.7183668698061783
4.95444;1.0438552575748206;0.8330793239275828;0.7981286477073349;-0.0016710511719238638;-0.0016010311228516652;1.0441678267771444;9.998562646462425;0.8335776618731222;0.01400600890062925;0.01400600009484275;0.718330480041055;-0.011986452298374285;0.718365499086571
4.96444;1.0438561490937386;0.8330790576049925;0.7981275682585816;-0.0016710510201274136;-0.0016010310059239718;1.0441671908285513;9.998549021487335;0.8335786854106869;0.014006009108208624;0.014006000159078411;0.7183306910191825;-0.011985449241321453;0.7183641503195783
4.97444;1.043856942185857;0.8330791372792308;0.7981268823882554;-0.001672156886614319;-0.0016020905325757086;1.0441665574386971;9.998535972159143;0.8335796978295786;0.0140060093195306;0.014006000231583387;0.718330919287529;-0.01198544612241961;0.7183628583950329
4.98444;1.0438576389128704;0.8330788643964409;0.7981259204790501;-0.0016721567545707305;-0.0016020904102923505;1.0441649287344303;9.99852349812906;0.8335807018438172;0.014006009534595736;0.01400600031427556;0.7183311631556456;-0.011984442948571455;0.71836159073832
4.99444;1.0438572873974785;0.8330781765861076;0.798125350418735;-0.0016730209919674833;-0.0016029198768951255;1.0441643078655665;9.998511584379175;0.8335817001388477;0.01400600975329075;0.014006000409207102;0.7183324212798132;-0.011984439732435966;0.7183613810116853
5.00444;1.0438577965018734;0.8330778996934309;0.7981245017021159;-0.0016730208849278679;-0.0016029197542246746;1.044163698790731;9.998500199139274;0.8335826947000186;0.014006009975041879;0.014006000518459558;0.7183326927928585;-0.01198443649241803;0.7183602129894854
5.01444;1.0438582134842613;0.8330779739264592;0.7981240421878949;-0.0016741268007704384;-0.0016039792798305625;1.0441631052337133;9.998489303344765;0.8335836863542059;0.01400601019901182;0.014006000643704908;0.7183329771281255;-0.01198343325008166;0.7183590694275949
5.02444;1.0438585388168555;0.8330777058049468;0.7981233023641094;-0.001674126725424822;-0.0016039791611891549;1.0441615299387836;9.998478861378961;0.8335846752856763;0.014006010424465493;0.014006000785824596;0.7183332741576696;-0.011983430025478171;0.7183579824425721
5.03444;1.0438587729297697;0.8330777978514154;0.7981229498577795;-0.0016752326754852196;-0.001605038691882155;1.0441609747500886;9.998468843475031;0.8335856616999218;0.014006010650876727;0.014006000944857244;0.7183335842617002;-0.011982426834885313;0.718356916684618
5.04444;1.0438579627967504;0.8330767967580496;0.7981223161210904;-0.0016749909827160727;-0.001604808521373844;1.0441604411089394;9.998459222514612;0.833586645793727;0.014006010877881548;0.014006001120362448;0.7183339076822669;-0.011982423691599412;0.7183559030833274
5.05444;1.0438580164864784;0.8330769272396233;0.7981220680297402;-0.0016760969686325988;-0.0016058680578606;1.04415993067313;9.998449969719555;0.8335876270997795;0.014006011105271363;0.01400600131181542;0.7183342437417263;-0.011982420606300052;0.7183549226040076
5.06444;1.0438579810407713;0.8330767356663676;0.7981215358390258;-0.0016760969667489211;-0.0016058679507145515;1.0441594456487808;9.998441048364079;0.833588603521171;0.01400601133300961;0.014006001518565884;0.7183355907362446;-0.011981417584750282;0.7183549563682221
5.07444;1.0438578581671318;0.8330769235757914;0.798121385246592;-0.001677202990299395;-0.0016069274926478546;1.044157988742271;9.99843241102262;0.8335895714037247;0.014006011561084697;0.014006001739684132;0.7183359463762146;-0.011981414625112706;0.71835403615313
5.08444;1.0438566978108639;0.8330760354170986;0.7981209454004846;-0.0016769613699639083;-0.0016066973322033768;1.044157563375441;9.998424006870312;0.8335905269514501;0.014006011789163919;0.01400600197410634;0.7183363080618608;-0.011981411717109612;0.718353143526209
5.09444;1.043856412108081;0.8330762923537672;0.7981208818073382;-0.001678067428243775;-0.0016077568785390663;1.0441571737124644;9.99841578842916;0.8335914668406083;0.014006012016390759;0.01400600222082769;0.7183366725630994;-0.011980408841295118;0.7183522604054402
5.10444;1.043856051793056;0.8330762360999864;0.798120525074819;-0.0016780674972585964;-0.0016077567811617443;1.0441568238914567;9.998407711529222;0.8335923873152162;0.014006012241570375;0.014006002478801946;0.7183370357476276;-0.011980405969850231;0.7183514187042364
5.11444;1.0438556206747294;0.8330762147016886;0.7981202084068169;-0.0016780675811990864;-0.0016077566872989312;1.0441565173954848;9.998399739226826;0.8335932835884179;0.014006012463546694;0.014006002746697931;0.7183373930414279;-0.01197940307070211;0.7183505834282119
5.12444;1.0438551226296136;0.8330765762165421;0.798120265571917;-0.001679173684405407;-0.0016088162443295493;1.044155257200161;9.99839185099784;0.8335941503033307;0.014006012681500042;0.0140060030228972;0.7183377398627157;-0.011979400113190881;0.7183497858574582
5.13444;1.0438536082901395;0.833075861430161;0.7981200287240225;-0.0016789321370393106;-0.0016085861015097407;1.0441550463306446;9.998384046863222;0.8335949819708082;0.014006012895023559;0.01400600330571408;0.7183390715331829;-0.01197939707560689;0.7183500062371916
5.14444;1.043852989775789;0.8330762888130125;0.7981201656512547;-0.0016800382638124396;-0.0016096456693489682;1.0441548886701482;9.998376342623006;0.8335957726672476;0.014006013103860843;0.014006003593556776;0.7183393832357021;-0.01197839395114425;0.7183492241265562
5.15444;1.043852318145639;0.8330763991641723;0.7981200082444193;-0.001680038397041483;-0.0016096455962659798;1.0441547895747938;9.998368756436337;0.8335965155833138;0.014006013307509134;0.014006003884934795;0.7183396700955726;-0.011978390746578603;0.7183484679792886
5.16444;1.0438515971573037;0.8330768899061819;0.7981202246186242;-0.0016811445441990375;-0.001610705174490482;1.0441547552833457;9.998361293251495;0.833597203054198;0.014006013505132779;0.01400600417833752;0.7183399275753426;-0.01197838747694711;0.7183477164411181
5.17444;1.0438508294996407;0.8330770633116605;0.7981201457638049;-0.0016811446945558066;-0.0016107051108484292;1.0441537916090942;9.99835394372251;0.8335978266396711;0.014006013695744708;0.014006004472062508;0.7183401523777333;-0.011977384162202568;0.7183469486378814
5.18444;1.043849064424856;0.8330768565908863;0.7981204402307167;-0.0016820091938970414;-0.0016115346375677943;1.0441539036121221;9.998346696309179;0.8335983771162844;0.014006013878335522;0.01400600476421682;0.7183403431640999;-0.011977380826365154;0.7183461939772311
5.19444;1.043848213262868;0.8330770942489546;0.7981204382828841;-0.0016820093536451975;-0.0016115345794768374;1.0441540960654492;9.99833954410106;0.8335988446353412;0.014006014051941266;0.014006005053081142;0.7183405006194606;-0.011977377495861079;0.718345432103603
5.20444;1.0438473265839572;0.8330773653377104;0.7981204738118812;-0.0016820095151665613;-0.0016115345217271148;1.0441543732651786;9.998332485791453;0.8335992188948337;0.014006014215643802;0.014006005337470973;0.7183416269116005;-0.011976374197726437;0.718345643236658
5.21444;1.0438464080960717;0.8330780194805313;0.7981208797863272;-0.0016831156794947042;-0.0016125941085884472;1.04415473799864;9.998325527638622;0.8335994895517806;0.014006014368434521;0.014006005616604589;0.7183417250034454;-0.011976370961219205;0.7183448588705597
5.22444;1.043845461082805;0.8330783590871841;0.7981209868213199;-0.0016831158373014309;-0.001612594045442413;1.0441551907230555;9.998318683468602;0.8335996467050028;0.014006014509132253;0.014006005889747977;0.7183417981382508;-0.01197636781706473;0.7183440607534278
5.23444;1.0438444888546237;0.8330790814887501;0.7981214632180403;-0.0016842219924933022;-0.0016136536223178063;1.044154729724908;9.998311971570134;0.8335996811324049;0.014006014636538007;0.01400600615610492;0.718341849075831;-0.011975364790641384;0.7183432316442718
5.24444;1.0438425411650247;0.8330787277731048;0.7981216409147509;-0.0016839804724463714;-0.0016134234841012633;1.0441553517192008;9.998305412178944;0.8335995849081611;0.014006014749752679;0.014006006414986907;0.718341879359986;-0.01197536189729789;0.7183424054067323
5.25444;1.0438415289965712;0.8330791683011817;0.7981218529047802;-0.0016839806046985636;-0.0016134233946395436;1.044156052233951;9.998299028231457;0.8335993521356277;0.014006014848379692;0.014006006666079594;0.7183418893917013;-0.011975359141830327;0.7183415665987163
5.26444;1.0438405029111573;0.8330799911240243;0.7981224333880659;-0.001685086725925422;-0.0016144829381002416;1.044156825618566;9.998292843373335;0.8335989787236315;0.014006014932367158;0.014006006909509549;0.7183418790843333;-0.01197435651700307;0.7183406995088262
5.27444;1.0438394677788791;0.8330804979696276;0.7981227129990496;-0.001685086829933998;-0.0016144828209576309;1.0441576649033324;9.998286872574605;0.8335984616231279;0.014006015001698967;0.014006007145555173;0.7183418485547942;-0.011974354002722995;0.7183398373749329
5.28444;1.0438384283278768;0.8330813853771375;0.7981233588055707;-0.0016861929198483782;-0.0016155423344540226;1.0441575623908397;9.99828111720317;0.8335977986347253;0.014006015056326145;0.014006007374407192;0.718341798585733;-0.011974351570466644;0.7183389624010927
5.29444;1.0438373886628185;0.8330819541612721;0.798123700772016;-0.0016861929899937647;-0.0016155421853926283;1.0441585106961169;9.998275571968547;0.8335969886184065;0.014006015096369197;0.014006007596421326;0.7183427307555242;-0.011973349190256203;0.7183390562006441
5.30444;1.0438353985930078;0.8330817913414347;0.7981240722777565;-0.0016859513757623659;-0.0016153119583541657;1.0441595032619493;9.998270231483286;0.8335960316143267;0.01400601512230881;0.014006007812421162;0.7183426472790303;-0.011973346833270537;0.7183381511005432
5.31444;1.0438343686118714;0.8330827672022343;0.7981248056396537;-0.0016870574083535051;-0.0016163714200480856;1.0441605346348966;9.998265086843091;0.8335949290670559;0.01400601513488627;0.01400600802348088;0.7183425506182542;-0.011973344470887418;0.7183372299729578
5.32444;1.0438333482428739;0.8330834242057826;0.7981252321472956;-0.0016870574195832423;-0.00161637121756539;1.044161600398878;9.998260119927615;0.8335936838125046;0.014006015134746962;0.014006008230464148;0.7183424431228735;-0.011973342075289098;0.7183362938058342
5.33444;1.0438323405487386;0.8330841131677463;0.7981256851458094;-0.0016870574109127115;-0.0016163709974832319;1.0441626962735069;9.998255306113625;0.8335922994421465;0.014006015122175641;0.014006008433767817;0.7183423270552913;-0.011972339620829489;0.7183353285124248
5.34444;1.0438316483476062;0.8330854270774115;0.7981264986775356;-0.0016874026043888386;-0.0016167010471962227;1.0441638173846781;9.998250622099821;0.8335907798543195;0.014006015097319297;0.014006008633322823;0.7183422051742847;-0.011972337083146928;0.7183343717166124
5.35444;1.0438306702004603;0.8330861873256503;0.798126999038955;-0.0016874025588460419;-0.0016167007959728545;1.0441639584582172;9.998246047866745;0.8335891294684428;0.014006015060725482;0.014006008828749252;0.7183420814846339;-0.011972334436276086;0.7183334121682361
5.36444;1.0438287510508932;0.8330865748644152;0.7981278544867686;-0.0016882668283724827;-0.001617530115035813;1.0441651141108497;9.998241559813417;0.833587353217627;0.014006015013524243;0.014006009019585515;0.7183419611055708;-0.011971331651586424;0.7183324386048227
5.37444;1.043827793451528;0.8330874154751728;0.7981283936011214;-0.0016882667489587497;-0.0016175298377666774;1.0441662789081727;9.998237123380093;0.8335854560086365;0.014006014957258598;0.01400600920545663;0.7183428491766297;-0.011971328701242456;0.7183324889522492
5.38444;1.043826837564296;0.8330882979691339;0.798128948676461;-0.001688266653181614;-0.001617529548505387;1.0441674472833826;9.998232697733538;0.8335834425916827;0.014006014893767422;0.014006009386102204;0.7183427502182522;-0.011971325562672752;0.7183315513281833
5.39444;1.0438258779952523;0.833089570162099;0.7981298507168728;-0.001689372541439315;-0.001618588893526572;1.044168612819532;9.998228250943004;0.8335813181038705;0.014006014824983627;0.014006009561348608;0.7183426684577482;-0.011971322218421416;0.7183306306349769
5.40444;1.0438249111070432;0.8330905319405876;0.7981304272905035;-0.0016893724142095518;-0.0016185885823290676;1.0441697676487969;9.998223768017915;0.8335790882372747;0.014006014752555217;0.014006009731026312;0.7183426078786748;-0.011970318651116486;0.7183297159975032
5.41444;1.0438239344941154;0.8330915295796494;0.7981310085529477;-0.0016893722721942092;-0.0016185882612940255;1.0441699032898284;9.998219245908738;0.8335767582866715;0.014006014677590398;0.014006009894810741;0.7183425715657025;-0.011970314839335822;0.7183288471450724
5.42444;1.0438219920640597;0.833092149422917;0.7981319256902584;-0.0016902364452868865;-0.0016194175142264283;1.0441710118546776;9.998214685136842;0.8335743322350395;0.01400601460073969;0.014006010052158688;0.7183425615513144;-0.011970310758647178;0.7183280142818506
5.43444;1.0438209877943114;0.8330932145904212;0.7981325067480132;-0.0016902362767737891;-0.001619417175909672;1.0441720859763517;9.998210084038604;0.8335718132389792;0.014006014522571282;0.014006010202445972;0.7183425793013003;-0.011970306386856418;0.7183272242196056
5.44444;1.0438199634844034;0.8330943130088848;0.7981330848469049;-0.0016902360963524728;-0.0016194168303077974;1.044173118181148;9.998205438669892;0.8335692047963014;0.01400601444395717;0.014006010345085255;0.7183426255688904;-0.011969301707591641;0.7183264662054705
5.45444;1.0438189136818237;0.8330954445740103;0.7981336588731459;-0.0016902359047458022;-0.0016194164784650153;1.044174101011299;9.998200746247027;0.8335665112036135;0.01400601436610784;0.014006010479451296;0.718342699509009;-0.01196929670604072;0.7183257778826382
5.46444;1.0438178321523799;0.8330969575658406;0.7981345619331454;-0.0016913417021020732;-0.0016204757669868776;1.044175027717728;9.998196002825832;0.8335637369169463;0.014006014290257836;0.014006010604782257;0.7183427982446731;-0.01196929136274205;0.7183251452332737
5.47444;1.0438167120236517;0.8330981529596367;0.7981351241746001;-0.0016913414927265838;-0.0016204754058571998;1.044175892965093;9.99819119925433;0.8335608855657184;0.014006014217357783;0.014006010720159322;0.7183429175558643;-0.01196928565494361;0.7183245696196469
5.48444;1.0438155459886027;0.8330993781847972;0.7981356782874534;-0.0016913412780312856;-0.0016204750418909565;1.044176693452191;9.998186322669687;0.8335579597164074;0.014006014148007064;0.014006010824570573;0.7183440532238697;-0.011968279561511037;0.7183250345585988
5.49444;1.0438143268500855;0.8331009812444972;0.7981365570769094;-0.0016924470593745174;-0.0016215343224097861;1.0441764281479675;9.998181354638307;0.8335549615325925;0.01400601408261255;0.01400601091722472;0.7183442021810743;-0.011968273065186774;0.7183245727359169
5.50444;1.043812094725332;0.8331015034438948;0.7981370916200499;-0.001692205167857323;-0.0016213038952063812;1.0441770977596703;9.99817626617889;0.8335518934730798;0.014006014021574873;0.014006010997941716;0.7183443629729358;-0.011968266154009342;0.7183241648818821
5.51444;1.043810752130857;0.8331028152816196;0.7981376148418949;-0.0016922049509693225;-0.0016213035340921695;1.0441777040064375;9.998171021309478;0.8335487583480435;0.014006013965318255;0.014006011067138802;0.7183445354768614;-0.01196825882397179;0.7183238069610303
5.52444;1.0438093414559744;0.8331045044466475;0.7981384613395114;-0.001693310734754463;-0.0016223628227194512;1.0441782494515228;9.998165587205552;0.8335455589829891;0.014006013914229532;0.014006011125534484;0.718344720060043;-0.01196725108167756;0.7183234773310905
5.53444;1.0438078593408568;0.8331058716153378;0.798138962878439;-0.001693310524858175;-0.0016223624712187808;1.044178737502494;9.998159943193725;0.8335422981726801;0.014006013868560704;0.014006011174019947;0.7183449167161371;-0.011967242943330153;0.7183232042148613
5.54444;1.0438063032218117;0.833107262759957;0.7981394545247836;-0.0016933103200331408;-0.0016223621257919051;1.0441791722403642;9.99815408663227;0.83353897912245;0.014006013828300539;0.014006011213594887;0.7183451246959619;-0.011967234428869005;0.71832296652804
5.55444;1.0438046718931815;0.8331086740733694;0.7981399376860814;-0.001693310121261849;-0.001622361787179013;1.044179558308053;9.998148033996122;0.8335356061964989;0.014006013793187916;0.014006011245152272;0.7183453423851333;-0.011967225558291878;0.7183227610090109
5.56444;1.043802966253401;0.833110450010025;0.7981407485426631;-0.0016944159272256564;-0.0016234211013857254;1.044179900636115;9.99814181445987;0.8335321858905737;0.014006013762829778;0.014006011269282045;0.7183455674193121;-0.011967216354496883;0.7183225854335921
5.57444;1.0438011897178938;0.8331118882918211;0.7981412209889277;-0.001694415742887301;-0.0016234207776889512;1.0441792037903914;9.99813546164212;0.8335287273806442;0.014006013736757939;0.014006011286122203;0.7183457973811419;-0.011966206845421618;0.7183224215895604
5.58444;1.0437983936050341;0.8331125730311598;0.7981416924841938;-0.0016941738903962203;-0.0016231903975718357;1.0441794712160457;9.998129012359627;0.8335252418364754;0.01400601371454127;0.014006011295203688;0.7183460305011958;-0.01196619706195764;0.7183223017362635
5.59444;1.0437964899388494;0.8331140225914814;0.7981421649716468;-0.0016941737201858083;-0.0016231900885527487;1.0441797046072994;9.998122506169263;0.8335217409328781;0.014006013695920774;0.014006011295610193;0.7183472658678242;-0.011966187035875707;0.7183232082596797
5.60444;1.043794528304032;0.8331158221479036;0.7981429757822308;-0.0016952795521676437;-0.0016242494319866204;1.044179903808777;9.998115979302092;0.8335182356763805;0.014006013680880766;0.014006011286486753;0.7183475033393208;-0.01196617679986136;0.7183231406487908
5.61444;1.0437925110222839;0.8331172709741121;0.7981434586341261;-0.0016952793914093915;-0.001624249136959248;1.0441800675799355;9.998109462794964;0.8335147359752905;0.014006013669773732;0.014006011267344382;0.7183477432560326;-0.011966166388564674;0.7183230984192511
5.62444;1.0437904404772869;0.8331187149043654;0.7981439497346378;-0.001695279232735935;-0.0016242488486088247;1.0441801947227503;9.998102988950874;0.833511250546024;0.014006013663294395;0.014006011237889318;0.718347986165778;-0.011965155836253655;0.7183230656174221
5.63444;1.0437883198290716;0.8331201507526594;0.7981444508885079;-0.0016952790742007506;-0.0016242485668757673;1.0441802850650814;9.998096596896948;0.8335077871595987;0.014006013662240047;0.014006011197705826;0.7183482325945563;-0.011965145171131068;0.7183230774756763
5.64444;1.0437861531864405;0.8331219236186873;0.7981452978571588;-0.0016963849105045574;-0.0016253079373297744;1.044180339967077;9.998090332994057;0.8335043537319209;0.014006013667391582;0.01400601114618015;0.7183484827869825;-0.011965134412999427;0.7183231201449484
5.65444;1.0437839453869537;0.8331233310673052;0.7981458231098821;-0.0016963847464051861;-0.001625307669913012;1.0441803622063146;9.99808425035839;0.8335009594127197;0.014006013679447373;0.014006011082590607;0.7183487367058118;-0.011965123576295741;0.7183231964100651
5.66444;1.04378170170831;0.8331247162402665;0.7981463611825798;-0.0016963845767845728;-0.0016253074106779037;1.0441793560487342;9.998078408745375;0.8334976140785633;0.014006013698863505;0.014006011006086104;0.7183489941396174;-0.011965112673699194;0.7183233079673889
5.67444;1.0437784738449498;0.8331253121789554;0.7981469125329451;-0.0016961427221419416;-0.0016250770956155825;1.0441793277668578;9.998072870008874;0.8334943266048344;0.014006013725763974;0.01400601091565806;0.7183492547707786;-0.011964101715637915;0.7183234384538683
5.68444;1.0437761738871296;0.8331269836975219;0.7981478106340543;-0.001697248531832953;-0.0016261364988628326;1.04417928544356;9.99806768933609;0.8334911035950658;0.014006013760002932;0.014006010810286523;0.7183495184280935;-0.011964090705757316;0.7183236205863331
5.69444;1.043773851510165;0.833128267690197;0.7981483877793528;-0.0016972483353150942;-0.0016261362652337237;1.0441792378839072;9.998062912216902;0.8334879492711257;0.014006013801241658;0.0140060106891072;0.7183497851523047;-0.011964079636854658;0.718323836658852
5.70444;1.0437715090416817;0.8331295091217307;0.7981489783190752;-0.0016972481268886434;-0.0016261360394774348;1.0441791939276999;9.998058583073623;0.8334848664740474;0.01400601384886863;0.014006010551500768;0.7183500547267536;-0.011964068494441059;0.7183240850888057
5.71444;1.0437691489323995;0.8331307043749793;0.7981495819433788;-0.0016972479060162705;-0.001626135820807119;1.0441791621156113;9.998054755650273;0.8334818577327545;0.014006013901899657;0.014006010397190384;0.7183503261448971;-0.011964057267408124;0.7183243638770094
5.72444;1.04376677447578;0.833131850079365;0.7981501979817243;-0.0016972476730418029;-0.0016261356079884097;1.0441791497434467;9.99805149204917;0.8334789250206266;0.014006013959029683;0.01400601022624705;0.718350597508363;-0.011964045954944992;0.718324671060997
5.73444;1.04376438943484;0.8331332920999136;0.7981511601601634;-0.001698353424505818;-0.0016271950447005407;1.0441791621954943;9.99804885493893;0.8334760689487234;0.014006014018777593;0.014006010038935812;0.7183518662553284;-0.011963034565383283;0.7183259881973346
5.74444;1.0437619970367213;0.8331343299321746;0.7981518004949858;-0.0016983531705621706;-0.0016271948389858326;1.0441792036288036;9.998046909921651;0.8334732887699388;0.01400601407964309;0.014006009835588583;0.7183521296036718;-0.011963023111746322;0.7183263476475853
5.75444;1.0437595994442312;0.8331353097837959;0.7981524552353015;-0.001698352908152009;-0.0016271946349100967;1.0441792780694237;9.998045737322812;0.8334705829866863;0.01400601414018971;0.014006009616531803;0.7183523851901095;-0.01196301160619696;0.7183267320232234
5.76444;1.0437571978224085;0.8331362293021518;0.7981531275719608;-0.0016983526387092476;-0.0016271944314738245;1.044179389830669;9.998045432698675;0.833467949896163;0.014006014199076927;0.014006009382037228;0.7183526314419154;-0.011963000054823942;0.7183271414313848
5.77444;1.0437547926121808;0.8331370864601817;0.7981538211343788;-0.001698352363671267;-0.0016271942276936393;1.0441785432944168;9.998046094596157;0.8334653877550262;0.014006014255020606;0.014006009132391745;0.7183528673416879;-0.01196298845708757;0.7183275764205425
5.78444;1.043751430688407;0.8331374673659578;0.7981548742140971;-0.0016992163989053603;-0.0016280236026148104;1.0441787424044924;9.99804781602589;0.8334628945747855;0.014006014306647654;0.01400600886802367;0.718353092099603;-0.01196297680863698;0.7183280375828187
5.79444;1.0437490210262796;0.8331381938367207;0.7981556207378431;-0.001699216117002836;-0.0016280233949560877;1.0441789900570244;9.998050682844099;0.8334604682040433;0.014006014352453333;0.014006008589579014;0.7183533053397028;-0.011961965102591609;0.7183285087421419
5.80444;1.0437466124074481;0.8331388521972577;0.7981563980536336;-0.0016992158341885165;-0.0016280231839617824;1.0441792878034235;9.998054774974944;0.833458107234562;0.014006014390908983;0.01400600829792152;0.7183535074176475;-0.011961953331266905;0.7183290235241073
5.81444;1.0437442073106946;0.8331394410098283;0.798157207675807;-0.0016992155526460728;-0.001628022969292669;1.0441796363035682;9.998060168071634;0.8334558117081377;0.014006014420491524;0.01400600799402205;0.718353699150068;-0.01196194149030232;0.7183295654360763
5.82444;1.0437418086714092;0.8331399585985453;0.7981580503680031;-0.0016992152748030991;-0.0016280227510547755;1.0441800359024613;9.998066934931543;0.8334535824233501;0.014006014439496757;0.014006007678820643;0.718353881176805;-0.011961929580742747;0.7183301346393938
5.83444;1.0437394210875879;0.8331407515117325;0.7981592605736282;-0.0017003209976900204;-0.0016290821745929677;1.0441804864895257;9.998075144490715;0.833451419751459;0.014006014445901242;0.014006007353189529;0.7183540538619764;-0.011961917608486819;0.7183307313778634
5.84444;1.0437370504692678;0.8331411194897064;0.7981601689854623;-0.0017003207350873542;-0.001629081949656375;1.0441809869549536;9.9980848565856;0.8334493233551734;0.014006014437656467;0.014006007017929145;0.71835421783971;-0.011961905585790649;0.71833135583051
5.85444;1.0437347028862458;0.8331414093796069;0.7981611079265669;-0.0017003204839515533;-0.0016290817213017702;1.0441815349098487;9.99809611991006;0.8334472926728668;0.014006014413069883;0.014006006673692338;0.7183543741592489;-0.011961893532576377;0.7183320082876732
5.86444;1.0437323844591508;0.8331416199778025;0.7981620747814988;-0.0017003202464766164;-0.001629081489516744;1.044182127044322;9.998108973574874;0.8334453274221817;0.01400601437079479;0.014006006320945258;0.7183545238215783;-0.011960881471800789;0.7183326727592899
5.87444;1.0437301013542677;0.8331417507266011;0.7981630666661513;-0.0017003200244032942;-0.0016290812544668407;1.0441827598397309;9.99812344402292;0.8334434276385778;0.01400601430977299;0.014006005960035178;0.7183546675540381;-0.011960869424697736;0.7183333830717328
5.88444;1.0437278593452195;0.8331418016486785;0.7981640809849582;-0.0017003198187252597;-0.0016290810162878015;1.0441834297276256;9.998139540777007;0.8334415932200803;0.014006014229372147;0.0140060055913026;0.7183548057063078;-0.01196085741535369;0.7183341222784551
5.89444;1.0437256637801826;0.8331421223107686;0.798165450231331;-0.001701425624080117;-0.0016301404197737112;1.0441841328957258;9.998157258373183;0.8334398233549851;0.01400601412934634;0.014006005215222928;0.718354937754938;-0.011960845479300219;0.7183348893710733
5.90444;1.0437235196811987;0.8331420160759653;0.7981665049937745;-0.001701425451385541;-0.0016301401735168276;1.0441848653615367;9.998176582664598;0.8334381161189351;0.014006014009474703;0.014006004832512173;0.7183560616636897;-0.011960833664678856;0.7183366829856392
5.91444;1.0437204776931368;0.833141072225274;0.798167579301264;-0.0017011836115525278;-0.0016299098552376807;1.044184622591376;9.998197494676834;0.8334364684346223;0.014006013869259558;0.014006004444155578;0.7183561737201439;-0.011960822026652695;0.7183375023044442
5.92444;1.0437184483309727;0.8331408136882933;0.7981686712412239;-0.0017011834709912451;-0.0016299095947697178;1.044185398822943;9.998219968702582;0.8334348764383134;0.01400601370797051;0.014006004051431677;0.7183562693261456;-0.011960810622246184;0.7183383468465333
5.93444;1.04371648008578;0.8331404809678034;0.7981697801052884;-0.0017011833458373312;-0.0016299093250216762;1.0441861875880878;9.998243967103514;0.8334333359966605;0.014006013524801736;0.014006003655966208;0.7183563441208441;-0.011960799506646481;0.7183392177254092
5.94444;1.0437145748127417;0.8331400748627558;0.7981709047050226;-0.0017011832352575912;-0.001629909045117763;1.0441869830599169;9.99826943296526;0.8334318432084105;0.014006013318941411;0.014006003259686813;0.7183563942272406;-0.011960788729064786;0.7183401173587373
5.95444;1.043712734213381;0.8331395961249187;0.7981720435368161;-0.0017011831382071903;-0.001629908754693276;1.0441877806515028;9.998296283690456;0.8334303947206854;0.014006013089685361;0.014006002864546663;0.7183564157874428;-0.011959778331375787;0.71834103176199
5.96444;1.043710959515218;0.8331393949377854;0.7981735286673234;-0.0017022890468832872;-0.0016309680988310954;1.044188577172604;9.998324414368092;0.8334289873959722;0.014006012836565024;0.014006002472218991;0.7183564050024769;-0.011959768353132305;0.7183419959970743
5.97444;1.0437092511736472;0.8331387751540662;0.7981746890451111;-0.0017022889736064378;-0.0016309677876416209;1.0441893712565384;9.998353711047237;0.8334276176274862;0.01400601255923965;0.014006002083935752;0.7183563588013132;-0.01195975883647967;0.7183429937967184
5.98444;1.043707608589917;0.8331380869229577;0.798175856945999;-0.0017022889109732256;-0.0016309674665019509;1.0441901631456167;9.998384063457397;0.833426281278616;0.014006012257220115;0.014006001700373416;0.7183562750288174;-0.011959749823319259;0.7183440244365211
5.99444;1.043706030164264;0.8331373313242249;0.7981770317518426;-0.0017022888585801;-0.0016309671359245339;1.0441909537991174;9.998415368984832;0.8334249741373915;0.014006011929800905;0.014006001321716283;0.7183561518878514;-0.01195974134973507;0.7183450865450606
6.00444;1.0437045136275618;0.8331365094482902;0.7981782140969632;-0.0017022888164338736;-0.0016309667964883045;1.0441917445340885;9.998447525155534;0.8334236922082716;0.01400601157626246;0.014006000948038553;0.7183559874530637;-0.011959733444856263;0.7183461783622938
6.01444;1.0437030556998352;0.8331356221991364;0.7981794053773545;-0.0017022887848475584;-0.0016309664486167511;1.0441925368902254;9.998480416152896;0.8334224318146938;0.014006011196220079;0.014006000579747298;0.7183557795438666;-0.011959726132385953;0.7183472979975404
6.02444;1.0437016515069495;0.8331346703253267;0.7981806070541909;-0.0017022887641564104;-0.0016309660925205543;1.0441933321565544;9.998513905728764;0.8334211897294052;0.014006010790038754;0.014006000217747465;0.7183555259703857;-0.011959719431739046;0.7183484434971387
6.03444;1.0437002953118493;0.8331336550580403;0.7981818198080043;-0.0017022887545491542;-0.0016309657283976064;1.04419413150269;9.998547842797288;0.8334199632038222;0.014006010358918214;0.014005999863227021;0.7183552251181302;-0.011959713358455455;0.7183496126757404
6.04444;1.043698982075396;0.8331329276042426;0.7981833775937877;-0.0017033947492514586;-0.0016320250016814023;1.0441949368660486;9.998582076292182;0.8334187495906187;0.014006009904388944;0.014005999517243363;0.7183548763577645;-0.011959707923293907;0.7183508033423099
6.05444;1.043697708077906;0.8331317935515524;0.7981846111552907;-0.001703394760953653;-0.0016320246227215915;1.0441957510874222;9.998616470225933;0.8334175460391791;0.01400600942767541;0.014005999180413462;0.7183544802568677;-0.011958703133423934;0.718351996973895
6.06444;1.043696470566021;0.8331306055099823;0.7981858538211596;-0.0017033947817852548;-0.0016320242367576716;1.0441965767535932;9.998650908521801;0.8334163501277236;0.014006008929539751;0.014005998853007604;0.7183540385064704;-0.011958698997269748;0.7183532251474029
6.07444;1.043695267585066;0.8331293673251763;0.7981871044692075;-0.0017033948103417301;-0.001632023843596552;1.0441974152142004;9.99868528617665;0.8334151609211912;0.014006008410625239;0.01400599853538409;0.7183535530893767;-0.011958695523913803;0.7183544694636358
6.08444;1.043694098128402;0.8331280826394052;0.7981883617286447;-0.001703394845523054;-0.0016320234427125036;1.0441982666575165;9.99871949336375;0.833413979197131;0.014006007871771134;0.014005998228171041;0.7183530254422491;-0.011958692715078767;0.7183557280669635
6.09444;1.0436920079182175;0.8331259940826733;0.7981896244064614;-0.0017031532012811172;-0.0016317929669610062;1.0441981305975303;9.998753408175148;0.8334128069038902;0.014006007314049404;0.014005997932004648;0.7183524566402251;-0.011958690561260902;0.7183569988646026
6.10444;1.0436909026841128;0.8331246269201217;0.7981908893618799;-0.0017031532488384496;-0.001631792548152402;1.0441990066126472;9.998786910156749;0.8334116465477903;0.014006006738804972;0.014005997647322396;0.718351848444869;-0.011958689046052568;0.7183582794914953
6.11444;1.0436898252496327;0.833123224714058;0.7981921542935473;-0.0017031533031755348;-0.0016317921190043896;1.0441998948893119;9.99881990193999;0.8334105006850396;0.014006006147787504;0.014005997374392006;0.7183512042387915;-0.01195868815167778;0.7183595674818986
6.12444;1.0436887711341316;0.8331217921244514;0.7981934163878608;-0.0017031533650278452;-0.0016317916789467218;1.0442007957568393;9.998852316189591;0.8334093716733073;0.014006005543242822;0.014005997113328363;0.7183505287286013;-0.011958687862345753;0.7183608606799943
6.13444;1.0436877363907275;0.833120333290622;0.79819467312488;-0.001703153435188992;-0.001631791227943367;1.0442017091808835;9.998884104361391;0.8334082615306313;0.014006004927886694;0.014005996864146145;0.7183498266612558;-0.011958688165916009;0.7183621577367825
6.14444;1.0436867181848366;0.8331191999783423;0.7981962560524655;-0.0017042595068457195;-0.0016328504112129985;1.044202635019509;9.998915218385944;0.8334071720964313;0.014006004304699789;0.014005996626993568;0.7183491021049853;-0.01195868905104579;0.7183634581363594
6.15444;1.0436857145905984;0.8331176962183571;0.7981974930748762;-0.0017042595969192916;-0.0016328499391033875;1.0442035734260595;9.998945599179729;0.8334061057931826;0.014006003676699937;0.014005996402358126;0.718348358921735;-0.011958690501319888;0.7183647616589051
6.16444;1.043684724791438;0.8331161722655708;0.7981987136828405;-0.0017042596993131402;-0.0016328494565922141;1.0442045248995386;9.99897518162897;0.8334050655608902;0.014006003046865908;0.014005996190987125;0.7183476015491215;-0.011958692494044626;0.718366067749344
6.17444;1.0436837495600595;0.8331146299792169;0.7981999124970185;-0.0017042598155673455;-0.0016328489632461524;1.0442054897952795;9.999003909767529;0.8334040536834735;0.014006002418238928;0.014005995993493682;0.7183468349455349;-0.011958695005673509;0.7183673749775027
6.18444;1.0436827909426154;0.8331130718953689;0.7982010842072282;-0.0017042599466415129;-0.0016328484581732813;1.0442064676657974;9.99903174494217;0.8334030716322839;0.01400600179406125;0.01400599580997123;0.7183470638200535;-0.01195869801833063;0.7183696805665303
6.19444;1.0436818512913484;0.8331115007379126;0.7982022236759557;-0.001704260092825432;-0.0016328479403486843;1.0442074572196949;9.999058660622557;0.8334021211750773;0.014006001177562122;0.014005995640116566;0.7183462923404151;-0.01195870151966251;0.7183709810684614
6.20444;1.043680932810974;0.8331099192776115;0.7982033258116557;-0.0017042602540589436;-0.0016328474087984692;1.0442084571175323;9.999084633202665;0.8334012051481096;0.014006000571491312;0.01400599548377627;0.7183455244865304;-0.011957705496936227;0.7183722554775428
6.21444;1.0436800377835385;0.8331083309674686;0.7982043858342109;-0.001704260430314785;-0.0016328468625785278;1.0442094666173847;9.99910963973716;0.8334003275242164;0.014005999978069622;0.014005995341342878;0.7183447640724374;-0.011957709935457287;0.7183735329277454
6.22444;1.043679168859551;0.8331067405767646;0.7982054000445644;-0.0017042606216467202;-0.0016328463008641273;1.044210485298075;9.999133664566013;0.8333994931583464;0.014005999399337428;0.014005995213789495;0.7183440140481269;-0.01195771482077988;0.7183747925163116
6.23444;1.0436783293195304;0.8331051540012745;0.798206366515274;-0.001704260828057263;-0.0016328457230725207;1.0442115131647638;9.999156706198358;0.8333987072006563;0.01400599883728815;0.014005995102412083;0.7183432757767011;-0.011957720137693528;0.7183760293423849
6.24444;1.0436775229687816;0.8331035774692974;0.7982072852846553;-0.001704261049501409;-0.0016328451288954934;1.044212551646164;9.999178777037836;0.8333979744601497;0.014005998293806575;0.014005995008486571;0.7183425491426155;-0.011957725869528863;0.7183772378658662
6.25444;1.043676753503209;0.8331020172780811;0.7982081584081087;-0.0017042612859377454;-0.001632844518429648;1.0442136033928435;9.999199899777068;0.8333972992246232;0.014005997770722813;0.014005994933212815;0.7183418335290084;-0.011957732000957734;0.7183784123004859
6.26444;1.0436760240024288;0.8331004802586073;0.7982089894071801;-0.0017042615372981948;-0.001632843892258879;1.044214670469204;9.999220104852986;0.8333966853496388;0.014005997269862448;0.014005994877800878;0.7183411289368689;-0.011957738517494987;0.7183795470342962
6.27444;1.043675336654388;0.8330989738189051;0.79820978203141;-0.0017042618034792748;-0.001632843251187309;1.0442157531566791;9.999239426196105;0.8333961360808236;0.014005996793024264;0.014005994843297545;0.7183404364005957;-0.011957745400147334;0.7183806372134556
6.28444;1.04367469255957;0.8330975052229824;0.7982105398107414;-0.001704262084382814;-0.001632842595897789;1.0442168503839897;9.9992578961076;0.8333956537830343;0.014005996341865785;0.014005994830316138;0.7183397574417032;-0.011957752623861966;0.7183816792571118
6.29444;1.043674091844565;0.833096080958439;0.7982112664302329;-0.0017042623798999808;-0.0016328419268606606;1.044217960627964;9.999275545883537;0.8333952402035593;0.014005995917577294;0.014005994838984922;0.718339093411719;-0.011957760160866557;0.7183826711911949
6.30444;1.0436735338777376;0.8330950555040741;0.7982122998715959;-0.0017053686820544547;-0.00163390088933759;1.0442190818323875;9.99929241296363;0.8333948967539326;0.014005995520641124;0.014005994869114729;0.7183384453929342;-0.011957767983192097;0.7183836127609402
6.31444;1.0436730172054127;0.83309373615546;0.7982129751086934;-0.0017053690060514202;-0.0016339001936220168;1.0442202105291973;9.999308544715383;0.8333946241396373;0.014005995150988524;0.014005994920387215;0.7183378140513591;-0.011957776063999486;0.7183845049169365
6.32444;1.0436725395786264;0.8330924765417752;0.7982136298722556;-0.001705369343545838;-0.0016338994847653685;1.0442213415706192;9.999323989816029;0.8333944221485551;0.014005994808218654;0.01400599499242704;0.7183371992846918;-0.01195778437717;0.7183853490362063
6.33444;1.0436720986874197;0.8330912809950288;0.7982142681793013;-0.0017053696936346913;-0.0016338987627278335;1.0442224688823945;9.999338784066058;0.833394289835551;0.014005994491615636;0.014005995084828648;0.7183366003569787;-0.011957792894893274;0.7183861464593024
6.34444;1.043671693231612;0.8330901527271277;0.7982148949518953;-0.001705370055020459;-0.0016338980272148109;1.0442235863704603;9.999352944662093;0.8333942255274783;0.014005994200314073;0.014005995197116379;0.7183360164072499;-0.011957801586630658;0.7183868981536088
6.35444;1.0436713233648605;0.8330890935709746;0.7982155162762623;-0.0017053704260816735;-0.0016338972776008707;1.0442246881568746;9.99936647468636;0.8333942268104434;0.014005993933687684;0.0140059953285255;0.7183354467963422;-0.011957810418917292;0.7183876047868221
6.36444;1.043670990578971;0.8330881046319444;0.7982161389173208;-0.001705370804966574;-0.0016338965129737678;1.0442257685697094;9.999379370156722;0.833394290634743;0.01400599369153711;0.014005995477873201;0.7183348915055522;-0.011957819355204846;0.7183882674434772
6.37444;1.043670697844796;0.8330871868195544;0.7982167689345087;-0.0017053711897309777;-0.001633895732312426;1.0442268227937668;9.999391627798381;0.8333944134856351;0.014005993473913922;0.01400599564386163;0.7183343516588054;-0.011957828359686888;0.7183888880485422
6.38444;1.0436704498156788;0.8330863405317045;0.7982174106874498;-0.0017053715785755258;-0.0016338949347858185;1.044227847551288;9.999403253063612;0.8333945916841321;0.014005993280826676;0.014005995825457742;0.718333829472658;-0.011957837402610944;0.7183894690887694
6.39444;1.043670252174984;0.8330855651845025;0.798218066926708;-0.0017053719700892284;-0.0016338941200125157;1.0442288407947855;9.999414259170509;0.8333948217164249;0.014005993112216146;0.014005996021860406;0.7183333277677467;-0.011957846459663956;0.718390013502271
6.40444;1.0436701101074275;0.8330848592907335;0.7982187391366553;-0.0017053723635022514;-0.001633893288047667;1.044229800859495;9.999424654547445;0.8333951003255161;0.014005992968221284;0.014005996232313985;0.7183328497331057;-0.011957855507794924;0.7183905250585004
6.41444;1.0436700269076893;0.8330842210499184;0.7982194276332573;-0.0017053727587862738;-0.001633892439106031;1.04423072590201;9.99943443381766;0.8333954241549586;0.014005992849278904;0.014005996456100137;0.7183323983823462;-0.011957864523840168;0.7183910082842129
6.42444;1.0436700038296238;0.8330836488906943;0.7982201316729574;-0.0017053731563041036;-0.0016338915733371698;1.0442316138245176;9.999443582023156;0.8333957893742999;0.014005992755797007;0.014005996692562464;0.7183319755319828;-0.011957873484103411;0.7183914678084571
6.43444;1.0436700413573206;0.8330831412714145;0.7982208496292527;-0.0017053735563609832;-0.001633890690813047;1.0442324625322952;9.999452081632478;0.8333961918708289;0.014005992687724247;0.01400599694104669;0.7183315816993426;-0.011957882362206304;0.7183919082490455
6.44444;1.0436701407138407;0.8330826962041634;0.7982215793399229;-0.0017053739591737838;-0.0016338897916029663;1.04423327018474;9.9994599163917;0.8333966277320392;0.014005992644512967;0.014005997200721874;0.7183312171811105;-0.011957891128171768;0.7183923346489876
6.45444;1.0436703043049818;0.8330823115880674;0.7982223186744452;-0.0017053743650481483;-0.0016338888759125849;1.044234035537962;9.99946707889435;0.8333970932024409;0.014005992625457852;0.014005997470328385;0.7183308828476662;-0.011957899747732781;0.7183927525805487
6.46444;1.043670535061081;0.833081985997979;0.7982230658323802;-0.0017053747744377988;-0.0016338879443426517;1.0442347585845138;9.999473578786269;0.8333975838766303;0.014005992629901662;0.014005997748180668;0.7183305798866214;-0.011957908179111899;0.7183931678424653
6.47444;1.0436708354696815;0.8330817188932613;0.7982238192094068;-0.00170537518795307;-0.0016338869981735512;1.0442354407207648;9.999479443452381;0.8333980941229516;0.014005992657163862;0.014005998032561202;0.71833030920345;-0.011957916373412376;0.718393586021975
6.48444;1.0436712068104679;0.8330815101838506;0.7982245772344517;-0.0017053756062883488;-0.001633886039398806;1.0442360845131138;9.999484713781865;0.8333986176088656;0.014005992706491083;0.014005998322153894;0.718330071483337;-0.011957924281794744;0.7183940119065058
6.49444;1.0436716489147433;0.8330813597447863;0.7982253379749519;-0.0017053760299740922;-0.0016338850704647287;1.0442366939801504;9.99948943753363;0.8333991486189312;0.014005992776999108;0.014005998616085156;0.7183298675980634;-0.011957931862304807;0.7183944490299878
6.50444;1.0436721607278054;0.8330812671025849;0.7982260987515184;-0.0017053764593122037;-0.0016338840941317644;1.044237274663206;9.999493660353432;0.8333996834305032;0.014005992867557328;0.014005998913580264;0.7183296983239953;-0.011957939081640544;0.7183948998132706
6.51444;1.0436727410022215;0.8330812310584915;0.7982268566220206;-0.001705376894715272;-0.0016338831134609117;1.0442378326312252;9.999497423198582;0.8334002208805037;0.014005992976842291;0.014005999213696718;0.7183295638977227;-0.011957945912597492;0.7183953658610899
6.52444;1.043673388632037;0.8330812496669677;0.7982276087386729;-0.001705377336927754;-0.0016338821316092642;1.0442383729272187;9.999500769708392;0.8334007616358559;0.01400599310345943;0.014005999515392602;0.7183294644920067;-0.01195795233068169;0.7183958478514166
6.53444;1.0436741028812204;0.8330813209809085;0.7982283518688988;-0.0017053777868432614;-0.0016338811517365298;1.0442388983668065;9.999503752865396;0.8334013067469418;0.014005993245990167;0.01400599981768295;0.7183294008786965;-0.011957958315124707;0.7183963453333211
