time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.54444;1.0436748830828126;0.8330814436815668;0.7982290825073876;-0.0017053782453237125;-0.001633880177205507;1.0442394092189817;9.999506438345037;0.8334018564075593;0.014005993403023088;0.014006000119606702;0.7183293741186355;-0.011957963853140987;0.7183968567367215
6.55444;1.0436757282884077;0.8330816171668682;0.798229797693571;-0.001705378713174445;-0.0016338792116213016;1.0442399038151973;9.999508907422888;0.8334024092885156;0.014005993573073422;0.014006000420202658;0.718329385005504;-0.01195796894013044;0.7183973796867593
6.56444;1.0436766376855462;0.8330818416562681;0.7982304952664655;-0.0017053791910382763;-0.0016338782585625898;1.0442403801618552;9.999511254113056;0.8334029626007798;0.014005993754522238;0.01400600071869311;0.7183294343675211;-0.011957973574981242;0.7183979115337094
6.57444;1.0436776106451437;0.8330821181554682;0.7982311734154168;-0.0017053796792328771;-0.0016338773213872184;1.0442408377637182;9.999513574916776;0.8334035127194012;0.014005993945765464;0.014006001014531064;0.7183295236584333;-0.011957977756262644;0.718398449681087
6.58444;1.0436786460222554;0.8330824479437791;0.7982318300404229;-0.0017053801777419148;-0.00163387640322859;1.0442412783908857;9.999515952291365;0.8334040559166589;0.014005994145256497;0.014006001307211606;0.7183296549757936;-0.011957981482338823;0.7183989916477797
6.59444;1.0436797416344057;0.83308283201021;0.7982324625400697;-0.00170538068631372;-0.001633875506930347;1.0442417057098985;9.999518441461689;0.8334045892665505;0.014005994351416228;0.01400600159622861;0.7183298308781397;-0.011957984753516173;0.7183995350133293
6.60444;1.0436808939554068;0.8330832708405945;0.7982330685883862;-0.0017053812045499887;-0.0016338746349883638;1.044242124060594;9.999521078695984;0.8334051112603955;0.014005994562708542;0.014006001881273296;0.718330054486696;-0.011957987572397666;0.7184000771669413
6.61444;1.0436820980336476;0.8330837643970395;0.7982336472231688;-0.0017053817320083465;-0.0016338737896411763;1.0442425370591675;9.999523902184135;0.8334056212463218;0.014005994777733706;0.014006002162372567;0.7183303291644079;-0.011957989943626927;0.7184006152365341
6.62444;1.0436833480195358;0.8330843117559547;0.7982341989522458;-0.001705382268238604;-0.001633872972859773;1.0442429472282397;9.999526960578228;0.8334061181575545;0.01400599499531339;0.014006002439733397;0.7183306575490112;-0.011957991877599428;0.7184011468401337
6.63444;1.0436846383157334;0.8330849103566581;0.7982347250720219;-0.0017053828127308803;-0.0016338721862409961;1.0442433564097962;9.999530305428063;0.833406599941425;0.014005995214777998;0.01400600271357784;0.7183310414186052;-0.011957993394289693;0.7184016708433894
6.64444;1.0436859648471097;0.8330855557567147;0.7982352273860559;-0.0017053833648762865;-0.0016338714310274965;1.0442437657624548;9.999533978703823;0.8334070642467838;0.014005995436218341;0.014006002984280714;0.7183314826107147;-0.01195799452024444;0.7184021870406522
6.65444;1.0436873256930266;0.8330862423305633;0.7982357083274486;-0.0017053839238330374;-0.0016338707080772407;1.0442441755334109;9.999538007312863;0.8334075092727755;0.014005995660282804;0.014006003252465682;0.7183319834259804;-0.011957995283215565;0.7184026955640589
6.66444;1.0436887205978664;0.8330869642264754;0.7982361708470426;-0.0017053844883325629;-0.0016338700177498573;1.044244585421118;9.999542407937115;0.8334079337213802;0.014005995887628596;0.014006003518885781;0.7183325462687788;-0.011957995711193175;0.7184031965807366
6.67444;1.043690149718743;0.8330877159069731;0.7982366184244515;-0.0017053850567284486;-0.0016338693601328628;1.0442449949911596;9.99954719411134;0.8334083363559882;0.014005996118569747;0.014006003784413794;0.7183331731365298;-0.011957995832370196;0.7184036899934201
6.68444;1.0436916129026261;0.8330884923251698;0.7982370551833515;-0.0017053856272464514;-0.001633868735526641;1.0442454035546538;9.999552378484129;0.833408715863904;0.014005996353200134;0.014006004050031986;0.7183338650223661;-0.011957995673844937;0.7184041754629111
6.69444;1.0436931099872826;0.8330892890579477;0.7982374853205397;-0.0017053861981996354;-0.0016338681445683039;1.0442458099786065;9.99955796885844;0.8334090708778239;0.014005996591727517;0.014006004316653843;0.7183346217769984;-0.011957995262500397;0.7184046524033496
6.70444;1.0436946408991363;0.8330897535167153;0.7982375781733996;-0.0017042807759228811;-0.0016328079430643057;1.0442462125651464;9.999563962272921;0.8334094002084563;0.01400599683455241;0.014006004585023078;0.7183354428427612;-0.01195799462764479;0.7184051196614627
6.71444;1.0436962050411942;0.8330905803873032;0.7982380052268098;-0.0017042813435889344;-0.0016328074216912184;1.0442466088527662;9.99957034662045;0.8334097033601554;0.014005997081996872;0.014006004855724978;0.7183363279618731;-0.011957993802838324;0.7184055757500276
6.72444;1.0436978012602087;0.8330914184609681;0.798238434754528;-0.0017042819074865954;-0.001632806936205287;1.0442469956323739;9.999577111305967;0.8334099806397899;0.014005997334032587;0.014006005129211522;0.7183372770298467;-0.011957992825250603;0.7184060195600852
6.73444;1.0436994288859256;0.8330922660787324;0.7982388687493899;-0.0017042824656999433;-0.001632806487011637;1.0442473695968142;9.999584257820427;0.8334102327586123;0.014005997590263632;0.014006005405846917;0.7183382896750182;-0.011957991733142407;0.7184064506172937
6.74444;1.043701088525056;0.833093121913189;0.7982393089580563;-0.0017042830161199697;-0.0016328060741371136;1.0442477284997527;9.999591802681016;0.8334104606943572;0.01400599785005378;0.014006005685948881;0.7183393654433529;-0.01195799056440177;0.7184068687300861
6.75444;1.0437027815783337;0.8330939845058003;0.7982397572279066;-0.0017042835566672277;-0.001632805697535362;1.044248071608603;9.999599771909256;0.8334106659790527;0.014005998112600511;0.014006005969840186;0.7183405040941001;-0.011958989355604964;0.7184072900589188
6.76444;1.043704508962101;0.8330948522833401;0.7982402150030019;-0.0017042840851563042;-0.0016328053574463407;1.0442483988124531;9.999608194035313;0.8334108510050762;0.014005998376969555;0.01400600625795627;0.7183417051795598;-0.011958988139478526;0.7184076801220771
6.77444;1.0437062701976596;0.8330957239274839;0.7982406821482397;-0.0017042845991210266;-0.0016328050543709697;1.0442487097306274;9.99961710090271;0.8334110191933797;0.014005998642114924;0.01400600655085251;0.7183429675143153;-0.01195898694225184;0.7184080536523548
6.78444;1.0437080633104634;0.833096598663852;0.798241156893638;-0.0017042850960453974;-0.0016328047887731179;1.0442490037211636;9.999626531690915;0.8334111748754811;0.014005998906792652;0.01400600684890491;0.7183442893345818;-0.0119589857832953;0.7184084082996232
6.79444;1.0437098851509563;0.8330974765728404;0.7982416376932657;-0.0017042855738468427;-0.0016328045610344896;1.0442492800039969;9.999636527348216;0.8334113227433082;0.014005999169449047;0.014006007151912117;0.718345668892116;-0.011958984677037605;0.7184087415047185
6.80444;1.0437117320568934;0.8330983586427091;0.7982421252054378;-0.0017042860311368673;-0.0016328043716140699;1.0442495376608487;9.999647118560434;0.833411467413527;0.014005999428315246;0.014006007458962806;0.718347104937119;-0.011958983635589646;0.7184090504943265
6.81444;1.0437136005622947;0.833099245892076;0.7982426223165586;-0.0017042864670448656;-0.001632804220937601;1.0442497757775318;9.999658319206443;0.8334116134193161;0.014005999681661756;0.014006007768614766;0.7183485967665053;-0.011958982669919745;0.7184093323256701
6.82444;1.043715487447845;0.8331001383628618;0.798243132407405;-0.0017042868807731404;-0.0016328041091069354;1.044249992961917;9.999670126674078;0.8334117650552146;0.014005999927850664;0.014006008079171349;0.7183501439203643;-0.01195898178883641;0.7184095842089037
6.83444;1.0437173895217606;0.8331010353204992;0.7982436577664279;-0.0017042872714081695;-0.0016328040357920712;1.0442501864009561;9.999682522773389;0.8334119260474833;0.014006000165097303;0.014006008388856059;0.7183517457865881;-0.011958980999484808;0.7184098040008874
6.84444;1.043719303510561;0.8331019362267559;0.7982441990567188;-0.001704287638168198;-0.0016328040003470794;1.044250351977228;9.999695474404183;0.8334120997034088;0.014006000391258528;0.014006008695859721;0.7183534010998067;-0.011958980311591443;0.7184099908145031
6.85444;1.0437212258809436;0.8331028416221883;0.7982447554827651;-0.0017042879805989357;-0.0016328040020341307;1.0442504851320653;9.999708938878866;0.8334122895610271;0.014006000603868994;0.014006008998476989;0.7183551076000513;-0.011958979739332205;0.7184101454515073
6.86444;1.043723153130449;0.8331037537567615;0.798245325486078;-0.001704288298548264;-0.001632804040136496;1.0442505809649532;9.999722870217187;0.8334124998315265;0.01400600080039327;0.01400600929552905;0.7183568623268494;-0.011958979297539946;0.7184102698993335
6.87444;1.0437250824365774;0.8331046765580398;0.7982459076106022;-0.0017042885920951533;-0.0016328041138748521;1.044250633663636;9.99973722126384;0.8334127354385049;0.014006000978421983;0.01400600958657631;0.718358662040536;-0.011958978999225033;0.7184103659211766
6.88444;1.043727011770261;0.833105265889567;0.7982461666915879;-0.0017031828691252222;-0.0016317445774436433;1.0442506363955089;9.99975194670877;0.8334130022585708;0.014006001135563878;0.014006009871508168;0.7183605030418561;-0.011958978856783667;0.7184104340348018
6.89444;1.0437289394152571;0.8331062239866669;0.7982467709403508;-0.0017031831139794043;-0.0016317447198961445;1.0442505817889811;9.9997670070347;0.8334133074217255;0.014006001269309494;0.014006010150115546;0.7183613810220032;-0.01195897888151775;0.7184094739121604
6.90444;1.0437308633083664;0.8331072059634301;0.7982473864895865;-0.0017031833340659028;-0.0016317448954223232;1.0442504625157811;9.999782367233058;0.8334136588316653;0.014006001377193052;0.014006010422003739;0.7183632913790011;-0.011958979081284305;0.7184094848209087
6.91444;1.0437327806304422;0.8331082157211248;0.7982480139449718;-0.0017031835288067738;-0.0016317451030843152;1.0442502720818365;9.99979799087543;0.8334140640893776;0.014006001457051583;0.01400601068654241;0.7183652292744518;-0.011958979460439258;0.7184094670473169
6.92444;1.0437346882130119;0.833109257439328;0.7982486534079923;-0.001703183697518348;-0.0016317453417991272;1.0442500054130117;9.999813834943437;0.8334145295283597;0.014006001507111517;0.014006010942825605;0.7183671895389373;-0.01195998002155756;0.7184094378660387
6.93444;1.0437365836347405;0.8331103354128242;0.7982493043499221;-0.001703183839592393;-0.0016317456103002396;1.0442506586685116;9.999829849602923;0.8334150596592348;0.014006001525937777;0.01400601118979505;0.7183691670121518;-0.011959980764950959;0.7184093648268898
6.94444;1.0437394193981233;0.8331122143006574;0.7982499654643674;-0.0017034256402820168;-0.0016319759734639324;1.0442502289758333;9.999845979723146;0.833415657360676;0.014006001512446136;0.014006011426499876;0.7183711568196103;-0.01195998168434176;0.7184092655673041
6.95444;1.0437412876647396;0.8331133752576797;0.798250636294554;-0.0017034257286733551;-0.0016319762969169119;1.044249714657422;9.999862166132628;0.8334163245272053;0.014006001466054914;0.014006011652244042;0.7183731542463846;-0.011959982762141162;0.718409141339062
6.96444;1.0437431418575809;0.8331145798046686;0.798251313602938;-0.001703425791051415;-0.0016319766456328487;1.0442491155802098;9.999878352521966;0.8334170624273494;0.014006001386765353;0.014006011866505023;0.7183751548648051;-0.011959983972523035;0.7184089940433812
6.97444;1.043744981637657;0.8331158262392914;0.7982519931761636;-0.0017034258285591316;-0.0016319770186848102;1.044248433605158;9.99989449352545;0.8334178718248376;0.014006001274997938;0.014006012068895282;0.718377155011499;-0.011959985291039777;0.7184088267234733
6.98444;1.0437468060030959;0.8331171110243245;0.7982526704529839;-0.0017034258427256115;-0.0016319774152495498;1.0442476731524624;9.999910552865662;0.8334187530885493;0.014006001131465043;0.01400601225920904;0.7183791516808316;-0.011959986699582951;0.718408643489189
6.99444;1.0437486134192242;0.833118430288817;0.7982533417135578;-0.0017034258355431372;-0.0016319778340004912;1.0442468407693692;9.999926494097592;0.8334197065606322;0.014006000957370682;0.014006012437401709;0.7183811417850664;-0.011959988187607145;0.718408448729791
7.00444;1.0437504030511109;0.8331194318906229;0.798253670533461;-0.001702319815942249;-0.0016309186278494778;1.0442459436437912;9.99994227371796;0.8334207332494958;0.014006000754602852;0.014006012603635072;0.718383121840932;-0.011959989754211888;0.718408246326495
7.01444;1.0437521755982178;0.833120810820258;0.7982543249451983;-0.0017023197726664934;-0.001630919084417621;1.0442449885370075;9.99995784089098;0.8334218349267623;0.014006000525542723;0.014006012758388463;0.7183850881303547;-0.011959991405937787;0.7184080392337735
7.02444;1.0437539330014511;0.8331222159443125;0.7982549712347268;-0.001702319714003252;-0.0016309195561571236;1.0442439812102882;9.999973141730006;0.8334230134783527;0.014006000272778292;0.01400601290249968;0.7183870365571805;-0.011959993150489076;0.7184078295195876
7.03444;1.043755677948879;0.8331236455458283;0.7982556097786851;-0.001702319641192624;-0.0016309200408122324;1.0442429259506458;9.99998812453644;0.833424270313324;0.014005999999084242;0.014006013037093722;0.7183889623842955;-0.011959994992862934;0.718407618969189
7.04444;1.0437574137125565;0.8331250980353733;0.7982562401893983;-0.0017023195553785679;-0.0016309205364367706;1.044241825681009;10.000002744762265;0.8334256056987404;0.014005999707441912;0.014006013163336887;0.7183908606235104;-0.011959996934827879;0.7184074095476525
7.05444;1.0437591437540708;0.8331265712069456;0.7982568609199486;-0.0017023194578936983;-0.0016309210412216446;1.0442406826144197;10.000016969613867;0.8334270179942723;0.014005999400860638;0.014006013282167855;0.7183927270198737;-0.011960998975749187;0.7184072200360289
7.06444;1.0437608707797765;0.8331280620949311;0.7982574688059848;-0.0017023193503238607;-0.001630921553242814;1.0442394985763883;10.000030779782124;0.833428503520625;0.014005999082203107;0.01400601339416027;0.7183945586699896;-0.011961001114012647;0.7184070196477181
7.07444;1.0437625958060135;0.8331295678345187;0.798258059202446;-0.0017023192343975503;-0.0016309220704275595;1.0442382745390626;10.000044163555433;0.8334300570642258;0.014005998754103013;0.01400601349953285;0.718396353634313;-0.011961003348338805;0.7184068280742333
7.08444;1.0437643176882796;0.8331310867060953;0.7982586266032548;-0.0017023191118358174;-0.0016309225907525638;1.044237010339842;10.000057104806942;0.8334316725637846;0.01400599841884694;0.014006013598414937;0.7183981099507387;-0.011961005678091809;0.7184066484102003
7.09444;1.0437660329993388;0.8331326182587897;0.7982591650338211;-0.0017023189842020783;-0.0016309231125227306;1.0442357053985214;10.000069575107869;0.8334333436464909;0.014005998078316907;0.014006013691136923;0.7183998250796898;-0.011961008101153685;0.7184064831492452
7.10444;1.0437677363378004;0.8331338137477649;0.7982593337034513;-0.0017012128595117258;-0.001629863989496094;1.0442343595493275;10.000081534943172;0.8334350636703469;0.014005997734062676;0.014006013778090987;0.7184014962613772;-0.011961010611206541;0.7184063338045457
7.11444;1.0437694212121356;0.8331353709698336;0.7982597938589664;-0.0017012127257413376;-0.0016298645109745818;1.0442329730210707;10.00009293870826;0.8334368255387212;0.014005997387378906;0.014006013859296496;0.7184031209092848;-0.011961013195910392;0.7184062010320015
7.12444;1.0437710810176275;0.8331369408983137;0.7982602040477534;-0.0017012125910898103;-0.0016298650313447624;1.0442315460349776;10.00010373843316;0.8334386217667258;0.014005997039468572;0.014006013934224792;0.7184046964000913;-0.011961015833129321;0.7184060851841738
7.13444;1.0437727095714153;0.8331385233578491;0.7982605582513634;-0.0017012124572353265;-0.0016298655501094605;1.0442300791638122;10.000113885828172;0.8334404445732638;0.014005996691629474;0.014006014001933272;0.7184062198385026;-0.011961018490799589;0.7184059868485303
7.14444;1.0437743011658394;0.833140118485923;0.7982608518772323;-0.0017012123256471587;-0.0016298660666252895;1.0442285743628636;10.000123336631827;0.8334422856414505;0.014005996345160256;0.014006014061136943;0.7184076880587168;-0.011961021135433009;0.7184059072561918
7.15444;1.043775850306114;0.8331417264853964;0.7982610812386137;-0.001701212197369855;-0.0016298665802084932;1.0442270349940086;10.000132056192541;0.8334441360145437;0.014005996001129532;0.014006014110271005;0.7184090978441;-0.011961023738107335;0.7184058483758418
7.16444;1.0437773515585587;0.8331433469481566;0.7982612432859777;-0.0017012120729984464;-0.0016298670905019583;1.044226464504436;10.000140017280378;0.8334459866315312;0.014005995660361977;0.01400601414772901;0.71841044641688;-0.011962026271699384;0.7184058292440573
7.17444;1.0437797535510356;0.8331457397045885;0.798261335205195;-0.0017014536361385736;-0.0016300976632734334;1.044224865697824;10.000147190547471;0.8334478290515268;0.014005995323680936;0.014006014172087439;0.7184117316371254;-0.011962028708130528;0.7184058190089029
7.18444;1.043781144540114;0.8331473824047213;0.798261356270124;-0.0017014535203299609;-0.0016300981672796734;1.0442232409189125;10.000153534969957;0.8334496558254888;0.014005994992111968;0.01400601418215039;0.7184129517443588;-0.011962031020133256;0.7184058363576081
7.19444;1.0437824741656359;0.833148686591919;0.798260970818825;-0.0017003474148122293;-0.0016290390237416017;1.044221591998749;10.000158994281358;0.8334514606823394;0.014005994666789198;0.014006014176965747;0.718414105253217;-0.011962033183267702;0.7184058823665059
7.20444;1.0437837382319668;0.8331503496118822;0.798260847337915;-0.001700347309052843;-0.0016290395237962443;1.0442199207552434;10.0001635050254;0.8334532388998951;0.014005994348793502;0.014006014155962658;0.718415190984238;-0.01196203517793128;0.7184059572009528
7.21444;1.0437849323535642;0.8331520215140363;0.7982606525100179;-0.0017003472092707286;-0.0016290400230612701;1.044218230326883;10.000167009495213;0.8334549873538691;0.01400599403913316;0.014006014119011924;0.7184162077287598;-0.01196203699322;0.7184060606141911
7.22444;1.0437860522815459;0.8331537002336946;0.7982603878190013;-0.001700347115811258;-0.0016290405221318959;1.0442165255945313;10.000169460337105;0.8334567039412718;0.014005993738690787;0.014006014066327968;0.7184171537839212;-0.01196203862707473;0.718406192157081
7.23444;1.0437870943249397;0.8331553830268018;0.7982600547365076;-0.001700347028306033;-0.0016290410215225308;1.0442148122294053;10.00017081842895;0.833458387449331;0.01400599344805009;0.014006013998398759;0.7184180269006291;-0.011962040080484156;0.7184063514096799
7.24444;1.0437880558072732;0.8331570670772129;0.7982596543707952;-0.0017003469456342113;-0.0016290415215824664;1.0442130954228697;10.000171053642037;0.8334600379466662;0.014005993167303573;0.014006013915939279;0.718417824526906;-0.01196204135245264;0.718405538684561
7.25444;1.0437889356089196;0.8331587502816021;0.7982591876827078;-0.0017003468663788265;-0.0016290420223914579;1.0442113792133996;10.00017014606841;0.8334616566806972;0.014005992895994308;0.0140060138198108;0.7184185439702747;-0.011962042438544153;0.7184057545766939
7.26444;1.0437897346890137;0.8331604315517789;0.7982586559753532;-0.0017003467892633718;-0.0016290425237129513;1.0442096669371306;10.000168083476115;0.8334632456332823;0.014005992633406187;0.01400601371095874;0.7184191824328641;-0.01196304333259403;0.7184060170876077
7.27444;1.0437904560994788;0.8331621102657729;0.7982580613475295;-0.0017003467130534103;-0.0016290430248588452;1.0442079622725708;10.000164858879284;0.8334648072031101;0.014005992379169118;0.014006013590492626;0.7184197369799392;-0.011963044030635339;0.7184062944345561
7.28444;1.0437911042798678;0.8331634369694617;0.7982570728219007;-0.0016992406418718097;-0.0016279838793804224;1.044206269846344;10.000160466197192;0.8334663438973092;0.014005992133599841;0.014006013459978418;0.7184202044161716;-0.011963044530825463;0.7184066051389891
7.29444;1.0437916839215517;0.8331651087453793;0.7982563633936214;-0.001699240562981546;-0.0016279843756214724;1.0442045953457324;10.000154899112061;0.8334678579194333;0.014005991897419254;0.014006013321681545;0.7184205812645501;-0.011963044828022068;0.7184069513266791
7.30444;1.0437921988213774;0.8331667756619019;0.7982556040930864;-0.0016992404802367244;-0.0016279848660840364;1.044202945127798;10.0001481635519;0.8334693505098214;0.014005991671328646;0.014006013178342464;0.718420864243124;-0.011963044910208463;0.7184073352607677
7.31444;1.0437926513170843;0.8331684358516313;0.7982548004093618;-0.0016992403919932459;-0.0016279853484815218;1.044201325181618;10.000140287347115;0.8334708212702263;0.014005991455919211;0.014006013032553609;0.7184210508406047;-0.011963044759344482;0.7184077588535123
7.32444;1.043793042444973;0.8331700864575872;0.7982539580362373;-0.0016992402967595584;-0.0016279858210060945;1.0441997402160141;10.000131310813988;0.8334722682445376;0.014005991251791892;0.014006012886300358;0.7184211392054489;-0.011963044354341716;0.7184082232435881
7.33444;1.043793372429677;0.8331717236389187;0.7982530830149039;-0.0016992401933261629;-0.0016279862823289906;1.0441981933142062;10.000121273444933;0.8334736887284308;0.0140059910595342;0.014006012740797193;0.7184211279582409;-0.011963043674744402;0.7184087289627152
7.34444;1.0437936413863877;0.8331733429669047;0.7982521816428247;-0.0016992400810334255;-0.0016279867313734003;1.0441966858724465;10.000110210517983;0.8334750797274484;0.014005990879489347;0.01400601259644129;0.718421016757184;-0.011963042703713175;0.718409276025209
7.35444;1.0437948037363585;0.8331753519453686;0.7982509257676879;-0.0016983756455209412;-0.001627157587095914;1.0441962179386022;10.000098152251462;0.8334764376380371;0.014005990711626153;0.014006012453068066;0.7184208067840488;-0.011964041429468554;0.718409880259169
7.36444;1.04379495382297;0.8331769227209547;0.798249991406179;-0.001698375516470924;-0.0016271580088619668;1.0441947889973233;10.000085120353772;0.833477757876343;0.014005990555618228;0.014006012310330813;0.7184205002403315;-0.011964039845113416;0.7184105065251696
7.37444;1.0437950477776266;0.8331784634992437;0.7982490497891077;-0.0016983753808098602;-0.0016271584158739803;1.0441933987617196;10.000071127901787;0.8334790349376396;0.01400599041086617;0.014006012167708718;0.7184200992804383;-0.01196403794942738;0.7184111687691287
7.38444;1.0437950883330953;0.8331799707655816;0.7982481056232827;-0.0016983752403124158;-0.00162715880748764;1.044192047592722;10.000056182625553;0.8334802627847385;0.01400599027644216;0.014006012024305363;0.71841960539912;-0.01196403574984099;0.7184118633517425
7.39444;1.0437950783881245;0.8331814413867887;0.7982471619799898;-0.0016983750969210925;-0.0016271591829205942;1.0441907364135854;10.000040288351185;0.833481435205832;0.014005990151287073;0.014006011878795193;0.7184190198310794;-0.011964033261981841;0.7184125855615728
7.40444;1.0437950214670688;0.8331828727577295;0.7982462205125586;-0.001698374952648151;-0.0016271595411313292;1.0441894662661002;10.000023447269013;0.833482545710644;0.014005990034496475;0.014006011729465482;0.7184183442813389;-0.011964030504714337;0.7184133302117591
7.41444;1.0437949220815546;0.8331842626839452;0.7982452824313337;-0.0016983748096897342;-0.0016271598809801586;1.0441882376425575;10.000005667035191;0.8334835874781065;0.014005989925281664;0.014006011574217955;0.7184175811598412;-0.011964027497637154;0.7184140927378647
7.42444;1.0437947850062816;0.8331852603359245;0.7982440151734808;-0.0016972686748060915;-0.0016261005563229997;1.0441870499098422;9.999986966671582;0.8334845542351875;0.014005989822872454;0.014006011410636466;0.7184167334689602;-0.01196402426257308;0.718414869758199
7.43444;1.043794613973751;0.8331865614765811;0.7982430898817762;-0.0016972685410623425;-0.0016261008571372012;1.0441859015490758;9.999967372280521;0.8334854415904671;0.014005989726617341;0.014006011236321494;0.7184158045215087;-0.011964020824066572;0.7184156588641315
7.44444;1.0437944114654905;0.8331878147646969;0.798242176079303;-0.0016972684140570617;-0.0016261011378974305;1.044184790893955;9.999946907379035;0.8334862475952154;0.014005989636076742;0.014006011049276231;0.7184147975451323;-0.011965017206807147;0.7184164746615523
7.45444;1.0437941794827523;0.8331890165801418;0.7982412783965456;-0.0016972682942191228;-0.0016261013982693663;1.0441837164226817;9.999925591631902;0.833486972037259;0.014005989551025732;0.014006010847995012;0.7184137154620361;-0.011965013431250643;0.7184172816077079
7.46444;1.043793919753983;0.8331901622993779;0.7982404020317211;-0.0016972681815420078;-0.00162610163781015;1.0441826769671094;9.99990344584878;0.8334876151495921;0.014005989471475811;0.014006010631424532;0.7184125609212105;-0.011965009509153687;0.7184180940125293
7.47444;1.0437936334247004;0.8331912473740115;0.7982395528288853;-0.0016972680757274762;-0.001626101855977319;1.0441816721542272;9.999880494129142;0.8334881769322479;0.014005989397760226;0.014006010399045697;0.7184113364475688;-0.01196500544261848;0.7184189100790668
7.48444;1.0437933213435338;0.8331922678254005;0.7982387372899071;-0.001697267976398302;-0.0016261020520487183;1.0441807024234608;9.999856765996475;0.8334886573970537;0.014005989330485066;0.014006010150935827;0.7184100447696286;-0.011965001227555555;0.7184197291781276
7.49444;1.0437929849044187;0.8331928709425563;0.7982376276848425;-0.0016961618879043586;-0.0016250425798609975;1.0441797685029224;9.999832297562456;0.8334890571327541;0.01400598927026617;0.014006009887608842;0.7184076892904185;-0.011964996856609345;0.7184195520313077
7.50444;1.0437926262661108;0.833193750631829;0.7982368982348294;-0.0016961618016675699;-0.0016250427288361914;1.0441788705406627;9.99980712880053;0.8334893776325927;0.014005989217499615;0.014006009609713764;0.7184062740933327;-0.011964992320633883;0.7184203794582132
7.51444;1.0437932011694246;0.8331953152192804;0.7982362189474058;-0.0016964034003993265;-0.0016252729170311627;1.0441790072425603;9.999781303219141;0.8334896211359062;0.014005989172325862;0.014006009317846308;0.7184048033361521;-0.011965987612769232;0.7184212290764209
7.52444;1.0437928035458581;0.8331960399159752;0.7982355946212643;-0.0016964033290917404;-0.0016252730144920256;1.0441781757362936;9.99975486995493;0.8334897903520744;0.014005989134669213;0.014006009012604183;0.7184032808532788;-0.01196598273323755;0.7184220676387622
7.53444;1.043792387981453;0.8331966830670167;0.79823502777984;-0.0016964032662580791;-0.0016252730847995985;1.0441773721848855;9.999727880971754;0.8334898884637765;0.01400598910424025;0.014006008694842111;0.7184017102816543;-0.011965977689746058;0.7184229109662579
7.54444;1.043791955574286;0.8331972433850953;0.7982345201820467;-0.0016964032127747134;-0.001625273127469388;1.0441765925621467;9.999700385148744;0.8334899189156911;0.014005989080590904;0.01400600836583877;0.7184000953064276;-0.011965972494761709;0.7184237579665615
7.55444;1.0437915075875526;0.8331977202137607;0.7982340719569274;-0.0016964031694308363;-0.0016252731425999097;1.0441758331078208;9.999672426213666;0.8334898845394841;0.014005989063096152;0.014006008027070442;0.7183984397076468;-0.01196596716496734;0.7184246079093337
7.56444;1.0437910448996603;0.8331977639902208;0.7982333477205256;-0.0016952971402980465;-0.0016242134857178596;1.0441750906860772;9.999644043792232;0.8334897865900392;0.014005989050730049;0.0140060076798398;0.7183967471714565;-0.011965961722765801;0.7184254603392854
7.57444;1.0437905675871666;0.8331980718722103;0.7982330146968304;-0.001695297119650487;-0.0016242134489147168;1.0441743635687901;9.9996152763631;0.8334896247603519;0.014005989042084152;0.01400600732515474;0.7183950211886;-0.011965956194661368;0.7184263151095993
7.58444;1.0437900750902167;0.83319829490918;0.7982327378614114;-0.0016952971120531863;-0.0016242133884199774;1.04417365183818;9.999586166543715;0.833489398385737;0.01400598903589278;0.01400600696376459;0.7183932651323666;-0.01196595060784989;0.7184271725337628
7.59444;1.0437895668922392;0.8331984332977034;0.7982325166753556;-0.0016952971188412224;-0.0016242133058628609;1.0441729564630298;9.999556760910634;0.8334891076954427;0.014005989031594723;0.014006006596180329;0.7183914822272623;-0.011966944990931176;0.7184280499421849
7.60444;1.0437890435351567;0.8331984872816723;0.7982323507785972;-0.0016952971410833177;-0.0016242132032241478;1.0441722784113585;9.99952710177636;0.8334887541305381;0.014005989029456782;0.014006006222671178;0.7183896753021618;-0.011966939375455992;0.7184289151845749
7.61444;1.0437885073003783;0.8331984574693461;0.7982322400914788;-0.0016952971793003288;-0.0016242130830674986;1.0441716190769823;9.999497223055164;0.8334883399623091;0.014005989030222299;0.014006005843247486;0.7183878466381977;-0.011966933791299348;0.718429786971841
7.62444;1.0437879619397972;0.8331979965129296;0.7982318503448409;-0.0016941912368503803;-0.0016231533031047416;1.0441709801713548;9.999467156739964;0.8334878675825144;0.014005989034721559;0.014006005457701183;0.718385998196869;-0.01196692826081574;0.7184306683749342
7.63444;1.0437874119001398;0.8331978049620171;0.7982318498317768;-0.001694191306880274;-0.0016231531573013258;1.0441703621797933;9.999436941283479;0.8334873386452004;0.014005989043928831;0.014006005065677953;0.7183841319390356;-0.011966922800400294;0.718431563046978
7.64444;1.0437868616110437;0.833197538205888;0.7982319037391326;-0.0016941913925500216;-0.0016231530035819945;1.044169763891482;9.999406619880597;0.8334867538027978;0.01400598905909045;0.014006004666631017;0.7183822501466839;-0.01196691742585797;0.718432474544304
7.65444;1.0437872685327192;0.8331979621741571;0.7982320104593863;-0.0016944331692626204;-0.0016233829087143922;1.0441701833811148;9.999376227611048;0.8334861131559791;0.01400598908135915;0.014006004259726593;0.7183803558141817;-0.011966912154933175;0.7184334059419505
7.66444;1.0437867278660393;0.833197560191657;0.7982321693466499;-0.0016944332856910205;-0.0016233827475615492;1.0441696182904305;9.999345779809286;0.8334854164485216;0.0140059891113492;0.014006003843885641;0.7183784526000684;-0.01196790700716201;0.7184343764204029
7.67444;1.0437861943390154;0.8331970967369924;0.7982323780744546;-0.0016944334171382837;-0.001623382585957336;1.0441690655355487;9.99931527224752;0.8334846630444883;0.014005989149132363;0.014006003417935217;0.7183765442589232;-0.011967902001366128;0.7184353545931236
7.68444;1.0437856677982016;0.8331962253818032;0.7982323001587127;-0.0016933275656743545;-0.0016223227798997505;1.0441685214059795;9.999284691048034;0.8334838524642307;0.014005989194426876;0.014006002980790697;0.718374634145143;-0.011967897152080686;0.7184363584019006
7.69444;1.0437851476232631;0.8331956460190547;0.7982326014295418;-0.001693327726785005;-0.0016223226211164027;1.044167981629593;9.99925402127714;0.8334829850086152;0.014005989246695338;0.014006002531505456;0.7183727251127043;-0.011967892470219973;0.7184373886044321
7.70444;1.043784633069189;0.8331950128335018;0.7982329444605744;-0.0016933279025024561;-0.0016223224646801809;1.0441674411280837;9.999223246976763;0.833482061470521;0.01400598930524735;0.014006002069050895;0.7183698195977671;-0.011967887967754448;0.7184374457741145
7.71444;1.0437841231382552;0.8331943297279537;0.7982333253042381;-0.0016933280925128713;-0.0016223223110047944;1.0441668937362658;9.999192350067304;0.8334810823053974;0.0140059893693597;0.014006001592254243;0.7183679193637372;-0.011967883660176823;0.7184385295731519
7.72444;1.043783616656458;0.833193600659679;0.7982337397485529;-0.0016933282966018963;-0.0016223221604341935;1.0441663322354302;9.9991613152804;0.8334800478003579;0.014005989438370692;0.014006001100183293;0.7183660250809765;-0.01196787956784133;0.7184396393340425
7.73444;1.043783112513705;0.8331928293690345;0.7982341846246167;-0.0016933285147240577;-0.001622322013110926;1.0441657491311411;9.999130132706714;0.8334789593245224;0.014005989511868367;0.014006000592430838;0.7183641367619543;-0.011968875719290315;0.7184407903959107
7.74444;1.0437826092524278;0.8331916706741124;0.7982343241690695;-0.001692222749073649;-0.0016212622235262527;1.044165137944815;9.999098795178002;0.8334778196806858;0.014005989589882048;0.014006000068982258;0.7183622549266373;-0.0119688721500842;0.7184419478397513
7.75444;1.0437821045720284;0.8331908257729751;0.7982348262379371;-0.001692222995022995;-0.0016212620822646615;1.0441644940680161;9.9990673016483;0.8334766318125786;0.014005989672756599;0.014005999529995405;0.718360381064346;-0.011968868893651513;0.7184431263977336
7.76444;1.0437815962946908;0.8331899489889859;0.7982353558450451;-0.0016922232544590479;-0.0016212619434250385;1.0441638147860155;9.999035667451611;0.8334753975294974;0.01400598976080698;0.01400599897565285;0.7183585170139314;-0.011968865973321363;0.718444323824821
7.77444;1.043781083923882;0.833189043970802;0.7982359119612785;-0.0016922235271720943;-0.0016212618064456931;1.044163099024867;9.999003931103385;0.8334741178025538;0.01400598985422998;0.014005998406036703;0.7183566640711168;-0.011968863403630615;0.7184455374256663
7.78444;1.0437815225729612;0.8331888761049756;0.7982364934143261;-0.001692465486622629;-0.0016214917339028964;1.0441633469807714;9.998972151908696;0.8334727941138173;0.014005989953209027;0.01400599782121977;0.7183548223826347;-0.011968861195879225;0.7184467637419251
7.79444;1.043781007242423;0.8331875800139489;0.7982367670928164;-0.0016913597875156357;-0.0016204319530666058;1.044162558999903;9.998940400573428;0.8334714291009317;0.014005990057798514;0.014005997221596836;0.7183529909810459;-0.011968859360117153;0.7184479986174501
7.80444;1.043780493633488;0.8331866195193358;0.7982374017503927;-0.0016913601009832446;-0.0016204318171919331;1.0441617342064786;9.998908751518316;0.8334700260000105;0.014005990167858294;0.014005996607923779;0.7183511684445812;-0.011969857904741638;0.7184492542864436
7.81444;1.043779982738766;0.833185651859479;0.798238063533238;-0.0016913604276784506;-0.0016204316794416179;1.0441608704637637;9.99887728225281;0.8334685877153942;0.014005990283331922;0.014005995980934972;0.718349353489468;-0.01196985683593085;0.7184504928911721
7.82444;1.043779474665293;0.8331846838984797;0.79823875207822;-0.0016913607665400962;-0.0016204315381558138;1.0441599659634133;9.998846074600866;0.8334671164268855;0.014005990404470878;0.014005995341056364;0.7183475451865173;-0.011969856155110871;0.7184517263927783
7.83444;1.043778969227779;0.8331837226770757;0.7982394660901527;-0.001691361115864255;-0.0016204313914460846;1.0441590206990492;9.998815210828544;0.8334656141439872;0.01400599053174449;0.014005994688339074;0.7183457428010906;-0.01196985585546665;0.718452950359843
7.84444;1.0437784666215957;0.8331827750700901;0.7982402031328875;-0.0016913614734192528;-0.0016204312373574229;1.0441580360776743;9.99878476389763;0.8334640833383719;0.014005990665625502;0.014005994022445184;0.7183439453621292;-0.01196985592102656;0.7184541612585259
7.85444;1.0437779673625944;0.8331814987185194;0.7982406256340159;-0.0016902558376417397;-0.001619371428364869;1.0441570132811757;9.99875478849928;0.8334625269321932;0.01400599080641658;0.01400599334279909;0.7183421518955382;-0.011969856328872836;0.7184553562576534
7.86444;1.0437774711838694;0.8331805972842022;0.798241398614233;-0.0016902562030195664;-0.0016193712535663926;1.044155952229957;9.998725320324226;0.8334609481245675;0.014005990954019791;0.014005992648921311;0.7183403622869721;-0.011969857053207291;0.7184565323829656
7.87444;1.0437769760717728;0.8331797273926771;0.7982421848445337;-0.0016902565667505224;-0.0016193710656242403;1.0441548518569612;9.998696380926745;0.8334593504526484;0.014005991107672254;0.014005991940681896;0.7183385771674436;-0.011970858069460312;0.718457702821031
7.88444;1.0437764786868116;0.8331788943931394;0.7982429818821096;-0.0016902569247900202;-0.0016193708628709897;1.0441537109655417;9.99866798237521;0.8334577379911781;0.014005991265982355;0.014005991218302863;0.7183367967628796;-0.011970859355892271;0.7184588308282002
7.89444;1.0437759758579779;0.8331781034044055;0.7982437872866648;-0.001690257273536683;-0.001619370643761319;1.0441525284675341;9.998640133076611;0.8334561150383704;0.014005991427341088;0.014005990482130479;0.7183340204419406;-0.011970860893954433;0.7184589305378491
7.90444;1.0437764194411434;0.8331777708860344;0.7982442631490212;-0.001689393281230478;-0.001618540823890523;1.04415130257329;9.998612846511344;0.8334544852168371;0.014005991590348765;0.014005989732466225;0.7183322474812818;-0.011970862669048747;0.7184599996852422
7.91444;1.043775901730661;0.8331770767188823;0.798245074870542;-0.00168939360348984;-0.0016185405681270258;1.0441510300035486;9.99858614736767;0.8334528513972644;0.014005991753930941;0.014005988969751186;0.7183304780609806;-0.011970864669016559;0.7184610365695101
7.92444;1.0437753767392608;0.8331764355223321;0.7982458836999796;-0.0016893939096972457;-0.0016185402924745735;1.0441497063475247;9.99856006899232;0.8334512165146759;0.014005991917194809;0.014005988194827746;0.7183287136900625;-0.011970866881875852;0.7184620391948586
7.93444;1.0437748444900512;0.8331758490195484;0.7982466864131396;-0.0016893941980901702;-0.0016185399963959078;1.0441483269101999;9.998534646887578;0.8334495837061897;0.014005992079297463;0.014005987408951334;0.7183269569130127;-0.011971869296185503;0.718463022095519
7.94444;1.0437743046092351;0.8331753183963092;0.7982474811256437;-0.0016893944664979534;-0.0016185396799990484;1.0441468872907262;9.99850991485611;0.8334479558474757;0.014005992239447177;0.014005986613712433;0.7183252107069024;-0.011971871901664564;0.7184639502827274
7.95444;1.0437737569884982;0.8331748449237727;0.7982482673148146;-0.0016893947124191325;-0.001618539344149177;1.0441453838460673;9.998485903178722;0.8334463355759135;0.014005992396892273;0.014005985811041847;0.7183234782162347;-0.011971874690055631;0.7184648401041857
7.96444;1.0437732022745418;0.8331740816443518;0.7982487110350843;-0.0016882889334949682;-0.001617479344843492;1.0441438138917272;9.99846263932006;0.8334447257353013;0.014005992550771501;0.014005985003251424;0.7183217629765204;-0.01197187765667877;0.7184656927725802
7.97444;1.0437726417294069;0.8331737294721552;0.79824948157644;-0.0016882891279384432;-0.0016174789756069545;1.044142175966425;9.998440152325884;0.8334431295697495;0.014005992700004239;0.014005984193075612;0.718320068815892;-0.011971880798063229;0.7184665106671906
7.98444;1.043772076511377;0.8331734442260482;0.7982502458934657;-0.0016882892946911837;-0.0016174785933873378;1.0441404703458481;9.998418477911512;0.8334415505400934;0.01400599284343354;0.014005983383747546;0.7183183990155265;-0.011971884105901609;0.718467296893236
7.99444;1.0437715071542772;0.8331732312863298;0.7982510050734686;-0.0016882894334309241;-0.0016174782005854641;1.0441386989198511;9.998397658044524;0.8334399921580673;0.014005992980133226;0.014005982578911351;0.7183167559460215;-0.011971887561044291;0.7184680545289039
8.00444;1.0437709336249612;0.8331730955006632;0.7982517599787295;-0.0016882895444676309;-0.0016174777993732104;1.0441368643544626;9.998377731055584;0.8334384577294521;0.01400599310960545;0.014005981782146189;0.7183151415890016;-0.011972891131639057;0.7184688024257048
8.01444;1.0437703554895394;0.8331726915546385;0.7982521773713687;-0.001687183628424463;-0.001616417746402327;1.0441349691595887;9.998358719988;0.8334369498031019;0.014005993231806865;0.014005980996429319;0.718313557717703;-0.01197289478030732;0.7184695083467775
8.02444;1.043770726114422;0.8331734797293211;0.7982529262181741;-0.0016874253536235066;-0.0016166473972328336;1.044133015022414;9.998340631901135;0.833435469998114;0.014005993347152029;0.014005980223979765;0.7183120057860155;-0.01197289847359432;0.7184701896811475
8.03444;1.0437701388448737;0.8331735891653733;0.798253673747615;-0.001687425384813937;-0.0016166469847050677;1.0441320028315313;9.998323463548198;0.8334340196334473;0.014005993456432622;0.014005979466357128;0.7183104872810537;-0.011972902184768536;0.7184708475974058
8.04444;1.0437695495461408;0.8331737782439986;0.7982544197203925;-0.0016874253899345408;-0.0016166465725821052;1.0441299331893932;9.998307200115637;0.8334326006996162;0.014005993560620706;0.014005978724487313;0.7183090038980783;-0.011972905894642859;0.7184714837078513
8.05444;1.0437689616906012;0.833174043269452;0.798255164151078;-0.0016874253691545446;-0.0016166461625439466;1.0441278069678495;9.998291814358613;0.833431216405866;0.014005993660746147;0.014005977998635559;0.718307556970043;-0.011972909593208195;0.7184720995791744
8.06444;1.043768379344854;0.8331740307599139;0.7982555725803542;-0.0016863193217334302;-0.0016155861105728367;1.0441256260060947;9.998277275279307;0.8334298708322024;0.014005993757783872;0.014005977288502098;0.7183061470971158;-0.011973913276262824;0.7184727130354932
8.07444;1.0437678062530233;0.8331744333584438;0.7982563129504047;-0.0016863192506530063;-0.001615585709924825;1.0441233935693222;9.998263552697194;0.8334285683421803;0.014005993852432397;0.014005976593552613;0.7183037748497746;-0.011973916937479635;0.7184722915510985
8.08444;1.0437672454745999;0.8331748970486199;0.7982570499795948;-0.0016863191558007587;-0.0016155853166958506;1.044121114012619;9.998250613391894;0.8334273134788015;0.014005993945081858;0.014005975913653844;0.7183024414989673;-0.011973920563799024;0.7184728521423999
8.09444;1.0437666996836998;0.8331754164526869;0.7982577823138608;-0.0016863190380175294;-0.001615584932568728;1.0441187920058699;9.998238423440045;0.8334261110244248;0.014005994036121664;0.01400597524964127;0.7183011485538702;-0.011973924136490226;0.7184733960396342
8.10444;1.043766171604578;0.8331759858255285;0.7982585089367311;-0.0016863188978746002;-0.0016155845590265882;1.0441164320977598;9.998226956420917;0.833424965846512;0.0140059941261363;0.014005974603166969;0.7182998969460667;-0.01197392763491209;0.7184739245484625
8.11444;1.043765664405849;0.8331762502601758;0.7982588953092256;-0.0016852127347884703;-0.0016145245515833445;1.0441140389900985;9.998216195441554;0.8334238824528512;0.014005994215741713;0.0140059739759771;0.718298686823613;-0.011973931041563543;0.718474438736294
8.12444;1.043765181937853;0.8331769011267383;0.7982596101479593;-0.0016852125516976272;-0.0016145242027562857;1.0441116180099173;9.998206124974214;0.8334228645630969;0.014005994305443933;0.014005973369401598;0.7182975176270397;-0.011974934346012574;0.7184749560809197
8.13444;1.0437647286633043;0.8331775830121702;0.79826031972784;-0.0016852123484933429;-0.0016145238679540668;1.0441091747902147;9.998196717921756;0.8334219151658236;0.01400599439569807;0.014005972784292678;0.7182963883202953;-0.011974937546191977;0.718475443534569
8.14444;1.0437652627770502;0.833179050203054;0.7982610243960199;-0.0016854537919901462;-0.0016147536096501598;1.0441067139949323;9.99818792894231;0.8334210368907367;0.014005994486875353;0.01400597222114788;0.7182952977451845;-0.011974940647729323;0.7184759167871587
8.15444;1.043764880583146;0.8331797750353619;0.798261726599319;-0.0016854535524020453;-0.0016147533064651848;1.0441052382515303;9.998179696406803;0.8334202324103133;0.014005994579099233;0.01400597168025001;0.7182942448740705;-0.011974943660260362;0.7184763732613347
8.16444;1.0437645381142815;0.8331801642486332;0.7982620942738109;-0.001684347294239901;-0.0016136933749970597;1.044102748243584;9.998171950839902;0.8334195048225481;0.014005994672168665;0.014005971161659693;0.7182932290274204;-0.011974946592466718;0.7184768092862506
8.17444;1.0437642367548627;0.8331809116028951;0.7982627990971829;-0.0016843470229817256;-0.0016136931080700861;1.044100243341445;9.998164630553703;0.8334188576724738;0.01400599476552713;0.014005970665025817;0.718292249819964;-0.011974949450628507;0.7184772210379986
8.18444;1.0437639778176233;0.8331816652699824;0.7982635093055973;-0.001684346737320615;-0.001613692861191913;1.0440977219605156;9.998157691021465;0.8334182943108118;0.01400599485829966;0.014005970189594548;0.7182913068023725;-0.011975952240528517;0.7184776218473736
8.19444;1.0437637630368126;0.8331824229087884;0.798264226213471;-0.0016843464378843312;-0.0016136926359159966;1.044095181950311;9.998151096892567;0.8334178169721149;0.01400599494953675;0.01400596973450878;0.7182903993895214;-0.01197595496959931;0.7184779755853586
8.20444;1.0437635944035715;0.8331831824730952;0.7982649505818664;-0.001684346124923656;-0.0016136924339687558;1.0440926213163908;9.99814481377149;0.833417426345456;0.01400599503844999;0.014005969298932401;0.7182895272608736;-0.011975957648954212;0.7184782966943206
8.21444;1.0437634742966553;0.8331835934030563;0.7982653489467029;-0.0016832397961959438;-0.0016126326113058368;1.0440900389664598;9.998138813143331;0.8334171218838649;0.014005995124535858;0.014005968882000208;0.7182886907604563;-0.011975960294835029;0.7184785838443807
8.22444;1.0437634057575245;0.8331843522479493;0.7982660908764571;-0.001683239455963031;-0.0016126324614029743;1.04408743504092;9.99813307527576;0.8334169024040399;0.014005995207722569;0.014005968483068959;0.7182878907473372;-0.011975962929441619;0.7184788370761678
8.23444;1.0437633924905814;0.8331851089446696;0.7982668439035351;-0.0016832391017981066;-0.0016126323404547164;1.0440848102043325;9.998127583437192;0.8334167664235347;0.014005995288412069;0.014005968102087528;0.7182861279938323;-0.011975965581817904;0.7184780580793386
8.24444;1.043763438742539;0.8331858615397061;0.7982676101942018;-0.0016832387336322189;-0.0016126322504259705;1.0440821643615932;9.99812232407763;0.8334167119668724;0.014005995367337553;0.014005967739443886;0.718285402748565;-0.011976968286085455;0.7184782659359856
8.25444;1.043764502334539;0.8331873681436206;0.7982683906624616;-0.0016834800148980594;-0.0016128622533872676;1.0440794965179825;9.998117291884117;0.8334167361824177;0.01400599544540344;0.014005967395504365;0.7182847147667394;-0.011976971076677317;0.7184784306944547
8.26444;1.0437646786992103;0.8331877553201005;0.7982688518015277;-0.0016823736159075294;-0.0016118025827796415;1.044077805791019;9.998112490878894;0.8334168354446867;0.014005995523624928;0.01400596707062149;0.7182840639077216;-0.011976973983909917;0.7184785722774201
8.27444;1.0437649222407337;0.8331884785180464;0.798269659952071;-0.0016823732073004219;-0.0016118025913037161;1.0440750922477966;9.998107938884115;0.8334170058483712;0.014005995603097931;0.014005966765465679;0.7182834508710817;-0.011976977031386277;0.7184786939622034
8.28444;1.043765232501129;0.8331891864599865;0.7982704782019318;-0.0016823727866260843;-0.001611802633170049;1.0440723571429364;9.998103675995567;0.833417243474148;0.01400599568480686;0.014005966481068317;0.7182828769551063;-0.011976980235808786;0.7184787998447925
8.29444;1.0437656094394865;0.8331898781763016;0.7982713034400897;-0.0016823723547328368;-0.0016118027084643998;1.0440696027163778;9.998099769508322;0.8334175445491433;0.01400599576922259;0.014005966218687976;0.7182823431279571;-0.01197698360709769;0.7184788950482631
8.30444;1.0437660537621207;0.8331905541982493;0.7982721326030906;-0.0016823719123855736;-0.0016118028168822652;1.0440668320829218;9.99809631450809;0.8334179057251724;0.014005995855989094;0.014005965979671934;0.7182818498347169;-0.011977987146205078;0.7184790013969483
8.31444;1.0437665661955924;0.833190867369152;0.7982726287527585;-0.001681265457213666;-0.0016107433114933678;1.0440640490142559;9.998093424823466;0.8334183241224968;0.014005995944087794;0.014005965765160507;0.7182813974344114;-0.01197799084412728;0.7184790897090372
8.32444;1.0437671472876242;0.8331915182041094;0.7982734579214239;-0.001681264997234938;-0.0016107434823907018;1.0440612569687744;9.998091213612097;0.8334187971244345;0.014005996032335197;0.014005965575771514;0.7182809863467267;-0.011977994686035507;0.7184791795542527
