time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.33444;1.0437677977826583;0.8331921613613049;0.7982742831346311;-0.0016812645306300239;-0.001610743681296869;1.0440584582927033;9.99808977895457;0.8334193222352005;0.014005996119629318;0.014005965411462306;0.7182806167107385;-0.011977998658322;0.7184792728555097
8.34444;1.0437685188523398;0.8331928002946982;0.7982751010281464;-0.0016812640586283032;-0.0016107439053760016;1.044055654002237;9.998089205325698;0.8334198970215903;0.014005996204812831;0.014005965271645307;0.7182802881060053;-0.011978002753632139;0.7184793709686895
8.35444;1.0437693122540757;0.8331934376230897;0.7982759076611236;-0.001681263582001721;-0.0016107441516588908;1.0440528436017908;9.998089569451166;0.8334205188787096;0.014005996286493426;0.014005965155526535;0.7182800000700236;-0.011978006970120251;0.7184794748114469
8.36444;1.0437711341115892;0.8331944864309884;0.7982763640999675;-0.0016803987580004327;-0.0016099148314319873;1.0440500260368966;9.998090932143027;0.8334211847870248;0.014005996363040498;0.014005965062282178;0.7182797528058426;-0.011979011305869711;0.7184796017166694
8.37444;1.0437720796931276;0.8331951220709661;0.7982771355734296;-0.0016803982740616658;-0.0016099151142059862;1.0440482016401413;9.99809332389267;0.8334218917214588;0.014005996432766132;0.014005964990893271;0.7182795471857342;-0.011979015755891869;0.718479719248455
8.38444;1.0437731042661935;0.833195753606271;0.7982778832145572;-0.0016803977880318023;-0.0016099154118482625;1.0440453725524346;9.998096744560206;0.8334226373129904;0.014005996494163599;0.014005964940044208;0.7182793843838501;-0.01197902031571581;0.7184798453665759
8.39444;1.0437739065617722;0.833196135127753;0.7982786011711474;-0.0016811580815558702;-0.0016106450783668715;1.0440425415174803;9.99810117646816;0.8334234197285296;0.01400599654608235;0.01400596490833013;0.7182792652581553;-0.011979024985237188;0.7184799812209364
8.40444;1.0437750859403565;0.8331967452037581;0.798279288112252;-0.0016811575965030136;-0.001610645400204039;1.044039710796806;9.998106599013123;0.8334242371764625;0.014005996587778907;0.014005964894501424;0.7182781894714222;-0.011979029767952785;0.7184791275607318
8.41444;1.0437763384843943;0.8331969887168368;0.7982796050307411;-0.0016800511101035655;-0.0016095860856148358;1.0440368816722865;9.998112996043668;0.8334250879348198;0.014005996618860221;0.014005964897447524;0.7182781549481646;-0.011980034668341372;0.7184793006496324
8.42444;1.0437776612043;0.8331975590712825;0.7982802186411461;-0.0016800506327000054;-0.001609586426178302;1.0440340546896676;9.9981203553251;0.8334259705349923;0.014005996639240936;0.014005964916017912;0.7182781580722094;-0.01198003969001746;0.7184794659648184
8.43444;1.0437790517939713;0.8331981031004234;0.7982807942860182;-0.0016800501614553272;-0.0016095867748130738;1.0440312305348827;9.99812866839709;0.8334268838756015;0.014005996649079488;0.014005964949027278;0.7182781943141412;-0.011980044833710632;0.7184796375976248
8.44444;1.043780508556682;0.8331986163231455;0.7982813320179065;-0.0016800496982783118;-0.001609587131035929;1.0440284108841702;9.998137930847957;0.8334278278747879;0.014005996648657206;0.01400596499552039;0.7182782587251835;-0.011980050094768366;0.7184798125908939
8.45444;1.0437820294035973;0.8331990940615231;0.7982818313683189;-0.0016800492451654902;-0.0016095874945700583;1.0440255990635978;9.998148135515683;0.8334288041273066;0.014005996638362899;0.014005965055009824;0.7182783464858569;-0.011980055463471986;0.7184799886018634
8.46444;1.0437845642291763;0.8331999438105436;0.7982819567483723;-0.0016791844573696758;-0.0016087582774558054;1.0440228004109835;9.998159263809788;0.8334298155590669;0.014005996618683365;0.014005965127434012;0.718278453749252;-0.011980060928360703;0.7184801639900086
8.47444;1.04378619971854;0.833200338568162;0.7982823773143056;-0.001679184030087576;-0.0016087586541399489;1.044020022076876;9.998171283364538;0.8334308655005421;0.014005996590009057;0.014005965212816338;0.7182785780089257;-0.011981066477461187;0.7184803540507881
8.48444;1.0437878820791775;0.8332006892207848;0.7982827591911288;-0.001679183618416338;-0.0016087590361626544;1.0440182722208566;9.998184150032417;0.8334319570742933;0.014005996552528726;0.014005965310899792;0.718278717618041;-0.011981072095194712;0.718480524080904
8.49444;1.0437896036964696;0.8332009970337498;0.7982831036337705;-0.001679183223852679;-0.0016087594227932117;1.0440155587780156;9.998197814904177;0.8334330931199123;0.014005996506467507;0.014005965421133899;0.7182788711981203;-0.011981077759989254;0.7184806893556194
8.50444;1.0437913585579823;0.8332009162805272;0.7982830772999551;-0.0016780768419275022;-0.001607700167089347;1.044012888621188;9.998212234528857;0.8334342761423685;0.01400599645233978;0.014005965542904342;0.7182790373864901;-0.011981083447973787;0.7184808480397837
8.51444;1.0437931431582828;0.8332011494589723;0.7982833491391095;-0.0016780764843291913;-0.0016077005614574342;1.044010267587479;9.998227373472464;0.8334355080028798;0.014005996390888752;0.014005965675660249;0.7182792148367066;-0.011981089138969803;0.7184809976469331
8.52444;1.0437949556358548;0.8332013538043981;0.7982835852669132;-0.0016780761456026566;-0.0016077009592618023;1.0440077004995836;9.99824319801479;0.8334367897906645;0.014005996322899663;0.01400596581895187;0.7182794020991335;-0.011981094820430168;0.7184811355277018
8.53444;1.0437967940950186;0.8332015356501921;0.7982837860612702;-0.0016780758255880398;-0.0016077013606777466;1.0440051905051626;9.998259667442719;0.8334381215869329;0.014005996249126542;0.014005965972446962;0.7182795969447783;-0.011982100489261014;0.7184812763359596
8.54444;1.0437986555796364;0.8332017005288958;0.7982839518065841;-0.0016780755240710789;-0.0016077017662991038;1.044002738769705;9.998276727450369;0.8334395020133323;0.014005996170350775;0.014005966135955786;0.7182797959819494;-0.011982106149163571;0.7184813859453714
8.55444;1.0438005360582676;0.8332015040810941;0.7982837485452835;-0.0016769692353510906;-0.001606642530589968;1.0440003457933236;9.998294309561722;0.8334409288128891;0.014005996087459815;0.01400596630938835;0.7182789954509792;-0.011982111804428762;0.7184804817431452
8.56444;1.0438024307657916;0.8332016475190608;0.7982838455642216;-0.0016769689705600842;-0.0016066429473827932;1.043998013081345;9.998312332418728;0.8334424004196138;0.014005996001358299;0.014005966492430659;0.7182791921298673;-0.011982117453270213;0.7184805648846958
8.57444;1.0438052881464839;0.8332025453489755;0.7982839098081026;-0.0016772103798435268;-0.0016068734293867581;1.0439957431927185;9.998330703435855;0.8334439167469054;0.014005995912773095;0.014005966684311375;0.7182793836128286;-0.011982123082974746;0.7184806373540559
8.58444;1.0438071957052257;0.8332026777927627;0.7982839441835309;-0.0016772101521134709;-0.001606873861253008;1.043993538824451;9.998349328831203;0.8334454783750219;0.014005995822212895;0.014005966884096444;0.7182795683224988;-0.011983128671198696;0.7184807179074864
8.59444;1.0438091027515393;0.8332028063941842;0.7982839496714926;-0.0016772099425624162;-0.0016068743017410296;1.0439924023908023;9.998368125099468;0.8334470850597159;0.014005995730019696;0.014005967091041094;0.718279745239202;-0.011983134192947718;0.7184807753769845
8.60444;1.0438110054435596;0.8332025822017477;0.798283592721311;-0.001676103743709283;-0.0016058151045970682;1.0439903360789506;9.99838701987809;0.8334487348888362;0.014005995636312303;0.014005967304570969;0.7182799137541523;-0.011983139627978406;0.7184808286188958
8.61444;1.0438128998093932;0.8332027026852425;0.7982835422260028;-0.001676103567783117;-0.001605815562805118;1.0439883418570508;9.998405947653074;0.8334504244809868;0.014005995540928257;0.014005967524117969;0.7182800738467714;-0.011983144964342806;0.7184808798753124
8.62444;1.0438147814367662;0.8332028191722767;0.7982834643376749;-0.0016761034069033163;-0.0016058160297412595;1.043986421358446;9.998424845252122;0.8334521499253856;0.014005995443535067;0.014005967749037713;0.7182802258015112;-0.01198315019679531;0.7184809318092278
8.63444;1.0438166450865256;0.8332029324277286;0.7982833592495535;-0.0016761032596933213;-0.0016058165053186018;1.0439845754564017;9.998443648690788;0.8334539077835705;0.014005995343845218;0.014005967978663996;0.7182803692664328;-0.011983155323032664;0.7184809875537737
8.64444;1.0438184844419574;0.8332026943266537;0.7982828928280725;-0.0016749971178765663;-0.001604757342819747;1.043982803467932;9.99846229501417;0.8334556953081096;0.01400599524168764;0.014005968212418582;0.7182805023764341;-0.011984160340412359;0.7184810666926883
8.65444;1.0438202926870161;0.833202802706338;0.7982827339815927;-0.0016749969932067358;-0.0016047578346606566;1.0439811032662465;9.998480724369712;0.8334575099479717;0.014005995136778634;0.014005968449886975;0.718280621619035;-0.011984165244738392;0.7184811377664028
8.66444;1.0438220629120278;0.8332029083227452;0.798282549277576;-0.0016749968777690508;-0.0016047583333269047;1.043979472937705;9.998498879585156;0.833459348806008;0.014005995028371767;0.014005968690818875;0.7182807225825474;-0.011984170031815436;0.7184812183682595
8.67444;1.0438247408757775;0.8332037713757198;0.7982823392462945;-0.00167523842395941;-0.001604988895048279;1.0439779119613422;9.998516706749527;0.8334612083736964;0.014005994915293868;0.014005968934929322;0.7182808012488249;-0.011984174698540125;0.7184813089470323
8.68444;1.0438264095166014;0.8332038691537121;0.7982821056971426;-0.0016752383243559617;-0.0016049894031079795;1.0439764207524278;9.998534155998394;0.8334630847784036;0.014005994796531175;0.014005969181628095;0.7182808550416188;-0.011984179241706904;0.7184814096560368
8.69444;1.0438280119275067;0.8332036111799702;0.7982815144733624;-0.0016741322239609766;-0.0016039302660552364;1.0439760002119147;9.998551183821334;0.8334649745000791;0.01400599467164331;0.014005969429980973;0.7182808830107105;-0.011984183655192354;0.7184815200521568
8.70444;1.0438295377953233;0.833203691320473;0.7982812344525169;-0.0016741321380007743;-0.0016039307741960958;1.043974651858112;9.99856775739688;0.833466874715004;0.014005994540588025;0.014005969678931373;0.7182808854103954;-0.01198518792811546;0.7184816555656883
8.71444;1.0438309773056067;0.8332037560676582;0.7982809319547822;-0.001674132058384884;-0.0016039312778352696;1.0439733773415003;9.99858385190272;0.8334687826820313;0.014005994403549483;0.014005969927554682;0.7182798632499434;-0.011985192049836422;0.7184807810443431
8.72444;1.0438323211025815;0.8332038014141167;0.7982806078827832;-0.001674131984595389;-0.0016039317740572782;1.0439721777682078;9.998599437978278;0.8334706950089857;0.01400599426101952;0.014005970175122461;0.7182798180883853;-0.01198519601794357;0.7184809106662097
8.73444;1.0438335607425289;0.8332034759574687;0.7982799295327674;-0.0016730259082988713;-0.0016028726137636126;1.0439710541109521;9.998614472405732;0.8334726074994449;0.014005994113680413;0.014005970421000742;0.7182797518088389;-0.011985199838152305;0.7184810425005405
8.74444;1.0438346894648491;0.8332034759833009;0.798279567814904;-0.0016730258448613767;-0.0016028730881004444;1.043970008144557;9.998628903535241;0.8334745150186166;0.014005993962105024;0.01400597066459667;0.7182796659884917;-0.011985203519674647;0.7184811747422443
8.75444;1.043835702586731;0.8332034514973028;0.7982791918742455;-0.0016730257868422934;-0.0016028735486966136;1.0439690425108705;9.998642683923364;0.8334764115721133;0.014005993806736745;0.014005970905454135;0.7182795612694234;-0.011986207075914588;0.7184813222025574
8.76444;1.043836597539434;0.8332034012419253;0.7982788060900278;-0.0016730257348635937;-0.001602873994130165;1.0439681598897435;9.998655775452324;0.8334782915467995;0.014005993648021858;0.014005971143354601;0.7182794374100667;-0.011986210526052;0.718481449526154
8.77444;1.043837374070455;0.8332033240330272;0.7982784155209299;-0.0016730256894078562;-0.0016028744233716875;1.043967362631663;9.998668147898059;0.8334801512168097;0.014005993486294294;0.01400597137829057;0.7182792937214324;-0.01198621389038435;0.7184815718192474
8.78444;1.0438389880993117;0.8332036312152112;0.7982776903023947;-0.0016721612927790882;-0.001602045245871429;1.043966652954107;9.998679779255284;0.8334819886521887;0.014005993321672435;0.014005971610389122;0.7182791293147011;-0.011986217185506624;0.7184816881707032
8.79444;1.0438395366565656;0.8332034992086518;0.7982773036219688;-0.0016721612602175685;-0.0016020456407870682;1.043966032370264;9.998690658865202;0.8334838020746508;0.014005993154291118;0.014005971839954036;0.7182789432430339;-0.011986220426745882;0.7184817979288125
8.80444;1.0438399787581258;0.8332033407125335;0.7982769233614478;-0.0016721612333192386;-0.0016020460181619036;1.043966500712688;9.99870079145263;0.8334855884567375;0.014005992984536475;0.014005972067600538;0.7182787344784305;-0.011986223633127584;0.7184819005893206
8.81444;1.0438403189848655;0.8332031563534226;0.798276551067167;-0.0016721612112511263;-0.0016020463779556086;1.0439660558326513;9.998710198353866;0.8334873433850195;0.014005992812972039;0.014005972294198121;0.7182785019623114;-0.011987226826239426;0.7184820130746234
8.82444;1.0438405608013195;0.8332029459235185;0.7982761872547772;-0.001672161193229235;-0.0016020467200633865;1.0439656939538002;9.998718910297171;0.8334890613975982;0.014005992640069954;0.014005972520638057;0.7182782453286292;-0.011987230024535417;0.7184821032165519
8.83444;1.0438407077952565;0.8332023595772194;0.7982754973635701;-0.001671055169995537;-0.0016009873975784564;1.0439654103698381;9.998726952085594;0.8334907363115811;0.014005992466012238;0.014005972747802117;0.7182779656006949;-0.011987233241229769;0.7184821891795601
8.84444;1.0438407642997694;0.83320209381825;0.7982751491189981;-0.0016710551595492207;-0.0016009877035254095;1.043965199828741;9.99873433071945;0.8334923620887909;0.014005992290732345;0.014005972976751418;0.7182776649888386;-0.01198723648520612;0.7184822721010982
8.85444;1.0438407349123413;0.8332017983769324;0.7982748071534278;-0.001671055153576798;-0.0016009879905367415;1.043965056475461;9.998741036849133;0.8334939338288097;0.014005992113982457;0.014005973208826124;0.7182773464391385;-0.011987239758402508;0.718482352997963
8.86444;1.0438406245223943;0.8332014712116455;0.7982744698036293;-0.0016710551525608585;-0.00160098825770788;1.043964973957137;9.998747055229702;0.8334954480523761;0.014005991935272029;0.014005973445529741;0.718276013711181;-0.011988243052051305;0.7184814501889464
8.87444;1.0438404387576727;0.8332007601911557;0.7982738006796208;-0.0016699491477687011;-0.0015999288573940015;1.0439649456750602;9.998752377293254;0.8334969025452953;0.014005991753970637;0.014005973688332842;0.7182756714953863;-0.011988246348611646;0.71848153210733
8.88444;1.0438411372100096;0.8332011192345613;0.798273465503275;-0.0016701908045813963;-0.001600159138270868;1.0439649649819953;9.998757010729653;0.833498295912339;0.01400599156961945;0.014005973938545843;0.7182753249095836;-0.011988249626506072;0.7184816177958817
8.89444;1.04384081750945;0.8332006728406175;0.798273129049307;-0.0016701908181248482;-0.0016001593403865038;1.0439650254078245;9.998760979629125;0.8334996267769007;0.014005991382096898;0.014005974197135302;0.7182749789835675;-0.011988252862360058;0.7184817091291494
8.90444;1.0438404364413392;0.8332001770452695;0.7982727896916028;-0.0016701908357047248;-0.001600159519268611;1.0439661207193218;9.99876431936446;0.8335008934874362;0.014005991191550528;0.014005974464461618;0.718274638757965;-0.011988256033871174;0.7184818073341983
8.91444;1.0438399951442519;0.8331996278740114;0.7982724471492557;-0.0016701908570450044;-0.0016001596746453124;1.0439662448049407;9.998767073820334;0.833502094430355;0.01400599099833931;0.014005974740234652;0.7182743092902099;-0.011988259123038516;0.718481912666391
8.92444;1.043839494214366;0.8331986738754363;0.7982717680844195;-0.0016690848720721635;-0.0015991001597429895;1.0439663920169318;9.998769291748845;0.8335032279003297;0.01400599080317178;0.01400597502366994;0.7182739952716097;-0.01198926211527753;0.7184820409090663
8.93444;1.0438389357496378;0.833198011765343;0.7982714230386027;-0.0016690849006834026;-0.0015991002681392651;1.0439665579732924;9.998771019197843;0.8335042918548289;0.014005990607300465;0.014005975313715863;0.7182737008277933;-0.01198926499725896;0.7184821570209486
8.94444;1.043838324128788;0.8331972928593538;0.7982710803044823;-0.0016690849325103718;-0.0015991003526223601;1.0439667400534904;9.998772294396966;0.8335052843868648;0.014005990412468193;0.014005975609420625;0.718273429395946;-0.011989267754845094;0.7184822762691614
8.95444;1.0438376652168926;0.8331965183527679;0.7982707420930967;-0.0016690849668302568;-0.0015991004123950213;1.0439669371898377;9.998773152384889;0.8335062042981825;0.014005990220616323;0.014005975910153208;0.7182731835544928;-0.011989270369446909;0.7184823985537242
8.96444;1.0438369651178767;0.8331953413554017;0.7982700756154958;-0.0016679789926877066;-0.0015980407998425381;1.0439671490830624;9.998773633600088;0.8335070509615606;0.01400599003365098;0.014005976215397422;0.7182729649348566;-0.011989272817636825;0.7184825256090511
8.97444;1.043836229357439;0.8331944616258484;0.7982697501479056;-0.0016679790291868367;-0.0015980408080391985;1.0439673755406766;9.998773782953128;0.8335078236070815;0.014005989853469724;0.014005976524568767;0.718272773951972;-0.011990275076196768;0.7184826773562596
8.98444;1.0438364162494405;0.8331942924722058;0.798269431426239;-0.0016682207112492591;-0.0015982708456216672;1.0439676162818912;9.998773638690164;0.8335085210494259;0.014005989682105419;0.014005976837227523;0.7182726095822594;-0.011990277124926955;0.7184828241081036
8.99444;1.0438356225133354;0.833193312914755;0.7982691205478136;-0.0016682207473767859;-0.0015982708017572716;1.0439678705969693;9.998773223657542;0.8335091422838354;0.014005989521656782;0.014005977153239115;0.7182724699218177;-0.01199027894389345;0.7184829853951828
9.00444;1.0438348064297502;0.83319228361242;0.7982688171144784;-0.0016682207829001045;-0.0015982707329505266;1.043968136744932;9.998772546352313;0.8335096869231734;0.014005989374055155;0.014005977472603787;0.7182723532487111;-0.011990280513791116;0.7184831624848796
9.01444;1.0438339737095916;0.8331908550292756;0.798268186785844;-0.001667114806619799;-0.0015972109939075257;1.0439694119397387;9.99877160781607;0.8335101550739631;0.014005989240960113;0.01400597779531876;0.7182712582600753;-0.011990281821959894;0.7184823555845604
9.02444;1.0438331306056368;0.833189723932089;0.7982678974309235;-0.0016671148408166003;-0.0015972108804509283;1.043969693262434;9.998770406520894;0.8335105473477923;0.01400598912378145;0.014005978121465871;0.7182711834238681;-0.011990282864593966;0.7184825638766158
9.03444;1.0438322832166689;0.8331896465905739;0.7982686733721811;-0.0016667660101227215;-0.001596876507931289;1.043969978647784;9.998768939112274;0.8335108652568554;0.014005989023689693;0.014005978451351228;0.7182711269441096;-0.011991283642821633;0.7184828032733727
9.04444;1.043831437579385;0.8331884106313484;0.7982683939384371;-0.001666766043610898;-0.001596876358579478;1.0439702672425135;9.998767205076177;0.8335111113293804;0.014005988941512688;0.014005978785492354;0.7182710876336221;-0.011991284157791226;0.7184830392989096
9.05444;1.0438305999359072;0.8331867738634195;0.7982677829220216;-0.0016656600657275207;-0.0015958165476440606;1.0439705594749833;9.998765213592021;0.8335112882404021;0.014005988877524288;0.014005979124439702;0.7182710654479892;-0.011991284407347673;0.7184832871969594
9.06444;1.0438297759489807;0.8331854361226656;0.7982675075104859;-0.0016656600985186475;-0.0015958163706302304;1.0439708569647148;9.99876298161927;0.8335113978085247;0.014005988831389257;0.01400597946865372;0.7182710609825173;-0.011991284386151472;0.7184835446261915
9.07444;1.0438289693144043;0.8331840520373981;0.7982672332052376;-0.001665660130555667;-0.0015958161819969216;1.0439711619257386;9.998760528665146;0.8335114411697121;0.014005988802332578;0.01400597981862066;0.7182710746205305;-0.011991284087893416;0.7184838080844734
9.08444;1.0438291353445255;0.8331833864315005;0.7982669601359307;-0.0016659018046896001;-0.0015960460380754307;1.043971476556742;9.998757875928796;0.8335114194769423;0.014005988789207518;0.014005980175060951;0.7182711063165345;-0.01199228350780774;0.7184840898315995
9.09444;1.0438283676859264;0.8331819215550879;0.7982666896876983;-0.0016659018338195993;-0.0015960458290354006;1.0439718026866474;9.998755047435667;0.8335113338452684;0.014005988790395309;0.014005980538874464;0.7182711558578923;-0.011992282646563709;0.7184843519366583
9.10444;1.0438276218732347;0.8331800730376422;0.7982660867929988;-0.0016647958488437765;-0.001594985963513737;1.0439721414316228;9.998752070394552;0.833511184916995;0.0140059888038702;0.014005980910898268;0.718271223201671;-0.011992281513311498;0.7184846070694106
9.11444;1.0438269009065126;0.8331785427252107;0.7982658189404713;-0.0016647958739974987;-0.0015949857357317918;1.043973493306937;9.998748971956024;0.8335109730557151;0.01400598882749604;0.014005981291923188;0.7182713091124451;-0.011992280127118721;0.7184848513432727
9.12444;1.0438262081729972;0.8331769860963782;0.7982655512066299;-0.0016647958967122918;-0.0015949854990049829;1.0439738585467488;9.998745775523316;0.8335106991305993;0.014005988859268539;0.014005981682841263;0.7182714156295638;-0.011992278517647484;0.7184850806443486
9.13444;1.0438255465430089;0.8331754069399216;0.7982652841211605;-0.00166479591670258;-0.0015949852537576734;1.043974236977444;9.998742502233616;0.8335103651147783;0.014005988897416641;0.014005982084568424;0.7182715455574896;-0.011993276721388266;0.7184853079199739
9.14444;1.0438249179331298;0.8331734596017601;0.7982646854581278;-0.0016636899215541183;-0.0015939253534415848;1.0439746279563695;9.998739175312314;0.8335099740601085;0.0140059889404719;0.014005982497854208;0.7182717014455148;-0.011993274774750859;0.7184854969719975
9.15444;1.0438243235423021;0.8331718452099472;0.7982644267457073;-0.0016636899352417678;-0.0015939250922915736;1.0439750310294518;9.998735821334588;0.8335095296861642;0.014005988987392148;0.014005982923049812;0.7182718850652905;-0.01199327270971015;0.718485662450016
9.16444;1.0438237645513337;0.8331702187229457;0.798264176631821;-0.0016636899446332977;-0.0015939248231880384;1.0439754468136182;9.998732463961392;0.8335090359876278;0.014005989037689943;0.014005983359911541;0.718271097366213;-0.011993270551783512;0.7184848028083497
9.17444;1.0438232422465255;0.8331685840892842;0.7982639363693464;-0.0016636899486861284;-0.0015939245456501607;1.043975877094995;9.998729116959948;0.8335084970512499;0.014005989091339198;0.014005983807730705;0.7182713385397248;-0.011993268320467529;0.71848491613115
9.18444;1.0438237110000232;0.8331677059422232;0.7982637047492729;-0.0016639315875811168;-0.0015941543137989297;1.0439763241476159;9.998725789630988;0.83350791695555;0.014005989148464355;0.014005984265609894;0.7182716084475615;-0.01199326603336207;0.718485000643423
9.19444;1.0438232630218534;0.8331657176442911;0.7982631465388191;-0.001662825565074311;-0.0015930943709377477;1.0439767901346284;9.998722498050931;0.8335072996214847;0.01400598920911274;0.014005984732431396;0.7182719071108987;-0.011994263708328031;0.7184850707086623
9.20444;1.0438228503020746;0.8331640816989488;0.7982629272456798;-0.0016628255487490748;-0.0015930940658277595;1.04397727726201;9.998719265725748;0.8335066485310657;0.014005989273271121;0.014005985206770861;0.7182722347033189;-0.011994261360695568;0.7184850905657104
9.21444;1.0438224695965121;0.8331624537266237;0.7982627096634928;-0.0016628255256036343;-0.0015930937514669766;1.0439787883140241;9.998716116716418;0.8335059660735038;0.014005989340953706;0.014005985687212027;0.7182725914077523;-0.011994259002408485;0.7184850749708876
9.22444;1.0438221160528782;0.8331608388204316;0.7982624908093013;-0.0016628254961912959;-0.0015930934280101396;1.043979326477331;9.998713072163179;0.8335052530023049;0.01400598941209442;0.014005986172651896;0.718272977206929;-0.011994256645575388;0.7184850225203907
9.23444;1.0438217838535975;0.8331588936917224;0.7982619338628132;-0.001661719447777358;-0.001592033448517184;1.043979894440604;9.998710147222358;0.8335045085998071;0.014005989486387082;0.014005986662113562;0.7182733915050729;-0.011994254303662103;0.7184849321868484
9.24444;1.0438214670300534;0.833157322189716;0.7982617053037467;-0.0016617194077022815;-0.0015920331073214333;1.043980493911988;9.998707344536605;0.8335037310451258;0.014005989563382143;0.014005987154550802;0.7182738331811396;-0.011995251988812418;0.7184848197117433
9.25444;1.0438211600850078;0.8331557824300722;0.7982614696909299;-0.0016617193634221239;-0.0015920327575739213;1.0439811260558525;9.998704651638375;0.833502917627419;0.014005989642625005;0.014005987649031484;0.7182743009253605;-0.011995249710264897;0.7184846504877007
9.26444;1.043820858481707;0.833154281887886;0.7982612268003909;-0.0016617193159410401;-0.0015920323995111054;1.0439817918842536;9.998702044568322;0.8335020648368816;0.014005989723579557;0.014005988144770217;0.7182747932666973;-0.011995247474048188;0.718484439791459
9.27444;1.0438205585587415;0.8331528273566975;0.7982609772966002;-0.0016617192664626522;-0.0015920320331948947;1.0439824917248262;9.998699493216535;0.8335011683711577;0.014005989805581107;0.014005988640787852;0.7182753087844559;-0.011995245282188314;0.7184841865079884
9.28444;1.0438212108196037;0.8331518360343378;0.7982603874525879;-0.0016608548405381276;-0.0015912020653639624;1.0439832244914884;9.998696969207916;0.8335002236602291;0.01400598988801676;0.014005989135679466;0.7182758466121031;-0.011995243133706406;0.7184838901747435
9.29444;1.0438209051463125;0.8331504880604116;0.7982601270278982;-0.0016608547900677625;-0.001591201682144443;1.0439839879864268;9.998694455740678;0.8334992271105268;0.01400598997059542;0.014005989627724893;0.7182764063918518;-0.01199524102738999;0.7184835509802076
9.30444;1.0438205928646571;0.8331491985671925;0.7982598607564874;-0.0016608547400646266;-0.001591201290211872;1.043984780169367;9.99869195270133;0.8334981774508768;0.014005990053442666;0.014005990115195826;0.7182769876966156;-0.011996238960953044;0.7184831863814725
9.31444;1.0438202720807093;0.8331479700517102;0.7982595877131361;-0.0016608546910364076;-0.0015912008894537202;1.043985600110793;9.998689471926939;0.8334970763573485;0.014005990136910588;0.014005990596499901;0.7182765896890766;-0.011996236924397592;0.7184817641525993
9.32444;1.043819941720998;0.8331464555511968;0.7982589728836782;-0.0016597486290881728;-0.001590140832882056;1.0439874479953106;9.9986870268637;0.833495927652089;0.014005990221339193;0.01400599106991598;0.7182772112914113;-0.01199623489411082;0.718481301516315
9.33444;1.0438196014918704;0.8331453549403586;0.7982586842463211;-0.0016597485838550383;-0.0015901404154257887;1.043988324800553;9.998684625115919;0.8334947358955677;0.014005990307026995;0.014005991533318786;0.7182778513988064;-0.011996232834181348;0.7184807989231764
9.34444;1.043819251279834;0.8331443219595867;0.7982583877464267;-0.001659748542000978;-0.0015901399906064582;1.043989231989247;9.998682264219985;0.8334935059420602;0.014005990394335775;0.014005991984331456;0.7182785087658191;-0.01199623070360663;0.7184802561534571
9.35444;1.043818890833852;0.8331433584611351;0.7982580846236563;-0.0016597485051173747;-0.001590139559096744;1.043990170946695;9.998679930518474;0.833492243117817;0.014005990483725231;0.014005992420648341;0.7182791819083335;-0.011997228465077347;0.7184796893982848
9.36444;1.043818520185208;0.833142464416102;0.7982577767835591;-0.0016597484752267015;-0.0015901391216451598;1.0439911424559118;9.998677603457859;0.8334909528398825;0.014005990575739041;0.014005992840119488;0.7182798692652219;-0.011997226091438393;0.7184790651627553
9.37444;1.0438181401155788;0.8331412891068118;0.7982571318140366;-0.0016586424399612709;-0.0015890790321407926;1.043992146976348;9.998675259821315;0.8334896397600474;0.014005990671016467;0.01400599324074002;0.7182805696509866;-0.011997223567395854;0.7184784009868681
9.38444;1.0438187056809392;0.8331412883650676;0.7982568188180746;-0.001658884065487626;-0.001589308639679217;1.043993185503743;9.998672877632142;0.8334883073329895;0.014005990770203033;0.014005993620827563;0.7182812828257467;-0.011997220887897002;0.7184776983683139
9.39444;1.0438183111200696;0.8331405894770428;0.7982565042766128;-0.0016588840675894234;-0.0015893081918925188;1.0439942598020577;9.998670446057787;0.833486958366887;0.014005990873750936;0.014005993979187874;0.7182820095864607;-0.011997218055044702;0.7184769587839888
9.40444;1.043817911964197;0.833139951822592;0.7982561864616754;-0.001658884083026898;-0.0015893077435300703;1.0439953719048143;9.998667975161926;0.8334855960871251;0.01400599098182568;0.014005994315025267;0.7182827515253078;-0.011997215072802063;0.7184761832591305
9.41444;1.0438175104846734;0.8331390257554024;0.7982555302162692;-0.001657778097484248;-0.0015882476487087186;1.0439965237416275;9.99866549812141;0.8334842248256811;0.014005991094337584;0.014005994627711214;0.7182835107545309;-0.011998211940794734;0.7184753891867056
9.42444;1.0438171089288752;0.8331385084875771;0.7982552050019549;-0.0016577781432904027;-0.0015882472032676047;1.0439987169220457;9.99866306874588;0.8334828500428965;0.014005991210931304;0.014005994916623092;0.7182842892219247;-0.01199820865259204;0.7184745442641048
9.43444;1.0438167082700587;0.8331380508776842;0.7982548794898731;-0.0016577782058880392;-0.0015882467609437817;1.0439999524305827;9.99866075506154;0.8334814779733826;0.014005991331074283;0.01400599518115725;0.718285087895774;-0.011998205200356975;0.7184736672121619
9.44444;1.0438163073898383;0.8331376531981209;0.7982545573880833;-0.0016577782858923163;-0.0015882463225145266;1.0440012305413382;9.998658628042612;0.8334801154535385;0.014005991454438715;0.014005995420796134;0.7182859063965162;-0.011998201578986671;0.7184727605678544
9.45444;1.043815903565253;0.8331373162580907;0.7982542427780921;-0.001657778383499343;-0.0015882458886456099;1.044002551336214;9.998656749570399;0.8334787699208022;0.014005991581196121;0.014005995635162386;0.7182867430048381;-0.01199819778436003;0.7184718265725986
9.46444;1.0438154933819048;0.8331366919319869;0.7982536065459139;-0.0016566724829534633;-0.0015871858126963287;1.044003915457394;9.998655164722116;0.8334774489081329;0.01400599171182255;0.014005995824079222;0.7182865950368695;-0.01199919381129763;0.7184698834378992
9.47444;1.043815073197081;0.8331364782402947;0.7982533234812911;-0.0016566726147600216;-0.0015871853898517336;1.0440053240672915;9.998653900451218;0.8334761592375184;0.014005991846694243;0.014005995987554913;0.7182874597158705;-0.011999189655655202;0.7184688982309744
9.48444;1.0438146392902785;0.8331363262281711;0.7982530655402553;-0.001656672762323807;-0.0015871849734095658;1.044006777730409;9.998652968436499;0.8334749067789907;0.014005991985926869;0.01400599612575666;0.7182883348778474;-0.01199918531519608;0.7184678888158036
9.49444;1.0438151414229149;0.833136996251658;0.7982528370714771;-0.0016569145575529671;-0.0015874146166075572;1.044008275299064;9.998652368423189;0.8334736968521501;0.014005992129469784;0.014005996238996258;0.7182892188350684;-0.011999180787075965;0.7184668567301786
9.50444;1.04381466764563;0.833136617407535;0.7982523084097267;-0.0016558087154455964;-0.0015863545671831688;1.0440098140397145;9.998652092327607;0.8334725347974961;0.014005992277170547;0.014005996327644087;0.7182901099661543;-0.011999176067409361;0.7184658034388908
9.51444;1.0438141659388696;0.8331366479866492;0.7982521508230844;-0.0016558089008373192;-0.0015863541732685617;1.0440113905820296;9.998652128631628;0.8334714260920628;0.014005992428681757;0.014005996392079712;0.7182910064077148;-0.011999171153739748;0.7184647300408479
9.52444;1.043813629343156;0.8331367388541192;0.7982520325916628;-0.0016558090950411868;-0.001586353788276084;1.0440140013137134;9.998652463399216;0.8334703757597636;0.01400599258330285;0.014005996432813169;0.7182919056837519;-0.012000166045759814;0.7184636542681743
9.53444;1.0438130500490335;0.8331368891623894;0.7982519548020857;-0.001655809295972881;-0.0015863534130043987;1.0440156423784843;9.998653079253227;0.8334693879605655;0.014005992739915587;0.014005996450640722;0.7182928047528816;-0.012000160743656932;0.7184625440128921
9.54444;1.04381242016708;0.8331370969748989;0.7982519173099257;-0.001655809501836501;-0.0015863530480889113;1.044017310022572;9.998653955778861;0.8334684662331102;0.014005992897238775;0.014005996446587432;0.7182937002814952;-0.012000155246554348;0.71846141804897
9.55444;1.0438117320252949;0.8331370099330289;0.7982515850941775;-0.0016547036947871005;-0.0015852930465262269;1.0440190008370478;9.998655069916456;0.833467613467759;0.014005993054312944;0.01400599642175943;0.7182945884240938;-0.012000149551964259;0.7184602798103087
9.56444;1.043810977892707;0.8331373210047752;0.7982516252110309;-0.0016547039077006252;-0.0015852927032795352;1.0440207117645914;9.998656392940873;0.8334668315730198;0.014005993210709427;0.01400599637738543;0.7182954648165714;-0.012000143657095484;0.7184591335784112
9.57444;1.043810149702406;0.8331376762901507;0.7982517011928573;-0.0016547041238786084;-0.0015852923712466344;1.044022440480131;9.99865788731852;0.8334661217027183;0.014005993366363574;0.014005996314980102;0.7182963251972075;-0.012001137561941728;0.7184579996515201
9.58444;1.0438092387092095;0.8331380712620307;0.7982518105576085;-0.001654704343201947;-0.001585292050906617;1.0440241859049988;9.998659512234429;0.8334654845802468;0.014005993521389721;0.014005996236312756;0.7182971655147141;-0.012001131270678336;0.7184568467212032
9.59444;1.0438091889485483;0.8331389141003743;0.7982516166490412;-0.0016538401785718595;-0.0015844621475522623;1.0440259479847334;9.998661235930665;0.8334649203748127;0.01400599367600603;0.014005996143080098;0.7182979815662591;-0.012001124789989688;0.7184556923908277
9.60444;1.0438080833246077;0.8331393782208203;0.7982517873107908;-0.0016538404026551962;-0.0015844618526063329;1.0440277267069697;9.998663043027829;0.8334644287643217;0.014005993830533608;0.014005996036652637;0.7182987692773407;-0.012001118127653811;0.7184545366755662
9.61444;1.043806867590657;0.8331398739675325;0.7982519862916052;-0.0016538406280316737;-0.0015844615712012982;1.0440295212920057;9.998664930672136;0.8334640093329538;0.014005993985347269;0.014005995918140956;0.7182985251804174;-0.012001111292932916;0.7184523790878604
9.62444;1.0438055372333317;0.8331404005019737;0.7982522125942281;-0.0016538408540195488;-0.0015844613035793339;1.0440313303049695;9.998666899228825;0.8334636616734837;0.014005994140619085;0.014005995788482764;0.7182992463939811;-0.01200110429599845;0.718451218584087
9.63444;1.0438040912700544;0.8331409568116184;0.7982524667059984;-0.0016538410801119883;-0.0015844610498678229;1.044034152495119;9.998668948169584;0.8334633852343961;0.014005994296025703;0.014005995648404688;0.7182999304778296;-0.012002097144691488;0.7184500713751806
9.64444;1.0438022303903685;0.8331409509471793;0.798252414603252;-0.0016534960693100535;-0.0015841305044823819;1.0440359874445753;9.998671078857992;0.8334631793232193;0.014005994450684133;0.01400599549845135;0.7183005755152427;-0.012002089842974411;0.7184489032282
9.65444;1.0438005597363869;0.8331415623637635;0.7982527291923247;-0.001653496294693024;-0.0015841302798889488;1.0440378354591775;9.998673299332063;0.8334630429844692;0.014005994603347647;0.014005995338992617;0.718301180466486;-0.012002082394341619;0.7184477294130036
9.66444;1.0437987847810897;0.8331421993413487;0.7982530753017936;-0.0016534965193155905;-0.0015841300710243806;1.0440396970142107;9.998675626521734;0.83346297471727;0.01400599475277414;0.014005995170249325;0.7183017453246263;-0.012002074806802094;0.7184465480764486
9.67444;1.043796915016859;0.8331428611774625;0.798253452362671;-0.0016534967428137061;-0.0015841298785070957;1.0440415719501355;9.998678082423517;0.8334629725425486;0.014005994898098893;0.014005994992619328;0.718302270780265;-0.012002067095302398;0.7184453578019204
9.68444;1.0437949622097915;0.8331431986120776;0.7982535248071342;-0.0016523909467814413;-0.0015830700547731014;1.0440434586147884;9.998680686888365;0.8334630343087681;0.014005995038940226;0.01400599480696426;0.7183027580810093;-0.0120030592807394;0.718444174900437
9.69444;1.0437938926321142;0.8331446694846221;0.7982539589841555;-0.0016526327933350563;-0.0015832999462571846;1.044045354137587;9.99868345241086;0.8334631578326707;0.014005995175139641;0.014005994614484684;0.7183032093517641;-0.012003051388356358;0.718442966395573
9.70444;1.0437918111427964;0.8331454018752416;0.7982544199762688;-0.0016526330070982913;-0.0015832998039291787;1.0440472557085863;9.998686383829778;0.8334633410802776;0.014005995306418438;0.014005994416501228;0.7183036277108366;-0.01200304344507714;0.7184417498060593
9.71444;1.0437896826396704;0.83314615373962;0.7982549058707912;-0.0016526332130599453;-0.0015832996792126675;1.0440491608172093;9.99868948012496;0.8334635824031299;0.014005995432173037;0.014005994214316619;0.7183040166833884;-0.012003035473375074;0.7184405260857905
9.72444;1.043787517270311;0.8331469206598655;0.7982554150549458;-0.0016526334081672744;-0.0015832995729892273;1.0440510667054796;9.998692732498766;0.8334638802373979;0.014005995551411294;0.014005994008997822;0.7183043792681653;-0.012003027487992262;0.7184392964911286
9.73444;1.0437853243002584;0.8331473479984102;0.798255611490818;-0.0016515275708079214;-0.001582239838650433;1.044053970467694;9.998696124408987;0.8334642326168259;0.014005995662899857;0.014005993801240558;0.7183047174880965;-0.012003019501361392;0.7184380629029127
9.74444;1.043783112534492;0.8331481271115851;0.7982561619560874;-0.001651527736587578;-0.0015822397736198273;1.0440558691871145;9.9986996396408;0.8334646373891358;0.014005995765422325;0.014005993591480321;0.71830503270667;-0.012004011530417016;0.7184368445538111
9.75444;1.0437808908992976;0.8331489032073199;0.7982567305378697;-0.0016515278847804352;-0.001582239731683332;1.0440577602634307;9.998703268712612;0.8334650927304397;0.014005995857909303;0.014005993379994513;0.7183053262031918;-0.012004003594446325;0.71843561073287
9.76444;1.0437786685620198;0.8331496712297121;0.798257315275104;-0.0016515280136405156;-0.00158223971409119;1.0440596423863906;9.998707007205345;0.8334655969412968;0.014005995939449584;0.014005993166755002;0.7183055993774485;-0.012003995707143552;0.7184343803830302
9.77444;1.0437764545182893;0.8331504264125384;0.7982579142254824;-0.0016515281216507582;-0.0015822397218587532;1.0440615159946;9.998710851623226;0.8334661474647129;0.014005996009288035;0.014005992951200669;0.718304853756929;-0.01200398787241808;0.7184321550505628
9.78444;1.0437742568697108;0.833150814907185;0.7982581918665806;-0.0016504221889338717;-0.0015811801081215416;1.04406338285709;9.998714800056376;0.8334667399578926;0.01400599606685562;0.014005992732333949;0.7183050913738135;-0.012003980084903462;0.7184309350597461
9.79444;1.043773035797116;0.8331522905319098;0.7982588159051942;-0.0016506638783660658;-0.0015814102196350115;1.044065245086698;9.998718855223784;0.8334673682448919;0.014005996111845087;0.014005992509170031;0.718305315122173;-0.012004972333022149;0.7184297373208155
9.80444;1.0437708888336634;0.8331529791363558;0.7982594537986522;-0.001650663919856172;-0.0015814103086178796;1.0440671042718748;9.998723016721177;0.833468025204406;0.0140059961442199;0.01400599228107961;0.7183055282707532;-0.01200496460301448;0.7184285283517675
9.81444;1.0437687735238728;0.8331536387415582;0.7982601068041018;-0.0016506639391537451;-0.001581410425283182;1.0440689617455519;9.99872726971731;0.8334687038450516;0.0140059961640337;0.014005992047726564;0.7183057333182685;-0.012004956881621766;0.7184273251503834
9.82444;1.0437666931141987;0.8331539187434724;0.798260442539871;-0.0016495579167520446;-0.0015803509212686032;1.0440708190497243;9.998731592459345;0.8334693981065621;0.014005996171309473;0.01400599180881608;0.7183059313639703;-0.012004949158393551;0.718426128709069
9.83444;1.043764650451547;0.8331545159990759;0.7982611307729827;-0.0016495578935513337;-0.0015803510918141672;1.0440726774024178;9.99873597452466;0.8334701031871635;0.01400599616623718;0.014005991563947925;0.7183061227109526;-0.01200494142782293;0.7184249405689173
9.84444;1.0437626481967823;0.8331550804387989;0.7982618381849422;-0.0016495578509094588;-0.0015803512880463828;1.0440755369144;9.998740422757113;0.8334708151965915;0.014005996149380171;0.014005991312603293;0.7183063079671383;-0.012004933689440032;0.7184237623034752
9.85444;1.043760689142545;0.8331556095673327;0.7982625656543408;-0.001649557790478936;-0.001580351508817392;1.0440773962613836;9.998744955481769;0.8334715306270861;0.014005996121601244;0.014005991054246967;0.7183064885616177;-0.012005925946038004;0.7184226121917101
9.86444;1.0437587763893574;0.8331561002523681;0.7982633137742482;-0.0016495577139253293;-0.001580351752785332;1.0440792530359961;9.998749596596012;0.8334722461784457;0.014005996083903263;0.014005990788527567;0.7183066667068994;-0.012005918201457362;0.718421458885398
9.87444;1.0437569133335898;0.8331562011743211;0.7982637481879279;-0.0016484516026576393;-0.0015792923705532742;1.0440811051264405;9.998754371796378;0.8334729590193731;0.014005996037406439;0.01400599051543468;0.7183068452667026;-0.012005910460980733;0.7184203220844889
9.88444;1.043755103887977;0.8331566087836577;0.798264536230408;-0.001648451497613803;-0.0015792926564446132;1.0440829520508401;9.998759305331351;0.833473667221534;0.014005995983259717;0.014005990235262694;0.7183070272847831;-0.012005902734541798;0.7184192057255718
9.89444;1.043753352559558;0.8331569738638843;0.7982653416211998;-0.0016484513792295978;-0.0015792929604895103;1.0440847947545735;9.998764418315407;0.8334743695167698;0.014005995922301428;0.014005989948406954;0.7183072150183284;-0.012005895037925818;0.7184181141063238
9.90444;1.0437526174980873;0.8331580575729958;0.7982661616510026;-0.0016486928710143477;-0.0015795233298489214;1.0440866342059139;9.998769732180653;0.8334750642710578;0.01400599585494203;0.014005989655112919;0.7183074093149964;-0.012005887393815884;0.7184170505941148
9.91444;1.0437509950469233;0.8331579904726419;0.7982666608942093;-0.0016475867055059427;-0.0015784640145649837;1.0440884698029869;9.998775278196463;0.8334757489067254;0.01400599578155299;0.014005989355328673;0.7183076098623293;-0.012006879835848553;0.7184160335892101
9.92444;1.0437494416613273;0.8331582324975684;0.7982675051357322;-0.0016475865490920847;-0.0015784643572343074;1.0440902986837939;9.99878110181443;0.8334764202088176;0.014005995702856966;0.014005989048829765;0.7183068153902858;-0.012006872406959782;0.7184140306680236
9.93444;1.0437479590331835;0.8331584366336825;0.7982683579860252;-0.0016475863822045945;-0.0015784647064443196;1.0440921164492132;9.998787252711342;0.8334770746010006;0.014005995619901642;0.014005988735456481;0.7183070234077968;-0.012006865148977062;0.7184130596355697
9.94444;1.043746547441128;0.8331586050355981;0.7982692181336433;-0.0016475862069906567;-0.0015784650588488744;1.0440949181313568;9.99879377552945;0.8334777079691635;0.014005995533717066;0.014005988415147897;0.718307230442595;-0.012006858094796798;0.7184121228373487
9.95444;1.043745205948004;0.8331587395496938;0.7982700851014586;-0.0016475860257851407;-0.0015784654113551305;1.0440966985210294;9.998800713767977;0.8334783155209425;0.014005995444986891;0.014005988087802809;0.7183074329175194;-0.01200685126942801;0.7184112228475508
9.96444;1.043743933039506;0.8331584921090012;0.7982706240654853;-0.0016464798195292077;-0.0015774061132215478;1.0440984522682626;9.998808110944244;0.8334788922832368;0.014005995353904704;0.014005987753066785;0.7183076278025773;-0.012007844694233535;0.7184103789256456
9.97444;1.04374272680607;0.833158560106442;0.7982715022159609;-0.001646479632097894;-0.0015774064583826716;1.0441001741706326;9.998816000067139;0.8334794342237271;0.014005995260125914;0.014005987410066052;0.7183078124545013;-0.012007838386303548;0.718409559971959
9.98444;1.0437415846930287;0.8331585935071246;0.7982723838166784;-0.001646479443857427;-0.0015774067970305084;1.0441018595850313;9.998824396902908;0.833479938793208;0.014005995162845584;0.014005987057390073;0.7183079838238127;-0.012007832355055622;0.7184087848357683
9.99444;1.043740503322566;0.8331585903873782;0.7982732677788802;-0.001646479256183821;-0.001577407127774912;1.0441035048621274;9.998833302981144;0.8334804041280715;0.014005995061162423;0.014005986693526635;0.7183081382458831;-0.012007826603490672;0.7184080553891466
10.00444;1.0437404320541308;0.8331593090809436;0.7982741529227859;-0.0016467206912657375;-0.0015776374983346598;1.0441051074124086;9.998842708076502;0.8334808279304959;0.014005994954537665;0.01400598631727679;0.7183082721378339;-0.012007821131129127;0.7184073723637919
10.01444;1.0437394581681942;0.8331588765822098;0.7982747050571518;-0.001645614485461809;-0.0015765781614056626;1.0441066649412178;9.99885258910937;0.8334812069635963;0.014005994842877999;0.014005985927750928;0.7183083822138885;-0.012007815935051088;0.7184067345459021
10.02444;1.0437385292562533;0.8331587491801832;0.7982755904996625;-0.0016456143052464309;-0.0015765784610962028;1.0441081746840672;9.998862912413022;0.8334815371509122;0.01400599472630286;0.01400598552422203;0.7183084651481226;-0.012008811011538806;0.7184061562102839
10.03444;1.0437376391200508;0.8331585766940466;0.7982764719419946;-0.0016456141297337995;-0.0015765787484227503;1.04410963360309;9.998873641299598;0.8334818143749788;0.014005994605092784;0.01400598510605551;0.7183085180831965;-0.012008806357769896;0.7184056016670624
10.04444;1.0437367819993264;0.8331583584425376;0.7982773449352607;-0.0016456139605926351;-0.0015765790231802234;1.0441110388957007;9.998884740782733;0.8334820356937441;0.014005994479772804;0.014005984672700757;0.7183085395853689;-0.01200880197295186;0.7184050859296195
10.05444;1.0437359526834284;0.8331577448091585;0.7982778698633343;-0.0016445077772796592;-0.0015755196376551965;1.0441133879167144;9.998896175799276;0.8334821996923983;0.014005994350978672;0.01400598422380373;0.7183085298113612;-0.012008797858811449;0.7184046071619106
10.06444;1.0437351460584645;0.8331574327979206;0.7982787098076148;-0.001644507625766757;-0.001575519889042306;1.0441146777949493;9.998907908058005;0.8334823057032242;0.01400599421925044;0.014005983759277883;0.718308490100064;-0.01200879402010171;0.7184041629315191
10.07444;1.0437343567695676;0.8331570733045106;0.7982795263707985;-0.0016445074853135469;-0.0015755201300855905;1.0441159054160145;9.998919892856994;0.8334823533289266;0.014005994085131562;0.014005983279078017;0.7183084223207137;-0.012008790466663803;0.7184037506006157
10.08444;1.043733579698137;0.8331566666110904;0.7982803173291882;-0.0016445073573607084;-0.0015755203615249506;1.0441170674953975;9.998932079466377;0.8334823427632667;0.014005993949422667;0.01400598278292714;0.7183073282069548;-0.012009787213188957;0.718402384722169
10.09444;1.0437328102403733;0.8331562136093535;0.7982810819584061;-0.001644507243129975;-0.0015755205840625578;1.0441181599173297;9.99894442151529;0.8334822750554555;0.014005993813102007;0.014005982270427741;0.7183072091558139;-0.012009784274270114;0.7184020295335954
10.10444;1.0437320437522408;0.833155367305414;0.7982814858135515;-0.0016434011212686662;-0.0015744611504953775;1.0441191767816134;9.99895688889518;0.8334821519558983;0.014005993676932723;0.01400598174136053;0.7183070661988348;-0.01200978165926078;0.7184016995707025
10.11444;1.0437322294305464;0.8331555892753936;0.7982821968553836;-0.001643642654446311;-0.0015746914068496688;1.0441201107703726;9.998969469880779;0.8334819755848781;0.014005993541116316;0.01400598119584143;0.7183068998261433;-0.012009779371484943;0.7184013919575357
