time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.12444;1.0437314566844478;0.8331550130545543;0.7982828820024657;-0.0016436425849899155;-0.001574691610345184;1.0441209548956276;9.9989821650913;0.8334817480361059;0.014005993405160804;0.014005980634477078;0.7183067099150322;-0.012009777410339189;0.7184011032225494
10.13444;1.0437306774330266;0.8331544033575573;0.7982835409910859;-0.00164364253064134;-0.0015746918110933568;1.044121703808144;9.998994978911554;0.8334814709425449;0.014005993267983437;0.014005980058441307;0.7183064958437185;-0.012010775772505793;0.7184008459407784
10.14444;1.0437298907985535;0.8331537629624494;0.7982841731889944;-0.0016436424912382502;-0.001574692010614735;1.0441223540002147;9.999007913514975;0.8334811452078351;0.01400599312812048;0.014005979469294647;0.7183062566467431;-0.01201077445417016;0.7184005823978261
10.15444;1.0437290967797208;0.8331527438852837;0.7982844427384947;-0.001642536443044133;-0.0015736325617005382;1.0441229037425754;9.99902096642737;0.8334807710456473;0.01400599298386368;0.014005978868842514;0.7183059910654976;-0.012010773453931853;0.7184003258719892
10.16444;1.043728296752243;0.8331520429286526;0.7982850161630632;-0.0016425364319972947;-0.0015736327615251922;1.044124352991502;9.999034130116813;0.8334803482733106;0.014005992833372834;0.014005978259162426;0.7183056976430026;-0.01201077277204674;0.7184000735483836
10.17444;1.0437274936218508;0.8331513094856132;0.7982855577370599;-0.0016425364335489689;-0.0015736329623015641;1.0441247028701202;9.999047396254849;0.8334798765844094;0.014005992674941969;0.014005977642531451;0.718305374892735;-0.01201077240726927;0.7183998219033858
10.18444;1.043726691417238;0.8331505420700821;0.7982860666808149;-0.0016425364458753625;-0.001573633164442978;1.0441249548738663;9.999060762802262;0.833479355510561;0.01400599250733781;0.014005977021189131;0.7183050211510005;-0.012010772352970059;0.7183995661968883
10.19444;1.0437258949642259;0.833149740015934;0.7982865427317339;-0.0016425364666551624;-0.0015736333683771953;1.044125110614184;9.999074237188951;0.8334787842903824;0.014005992329921096;0.014005976397148083;0.7183046343269356;-0.012011772594561952;0.71839931841008
10.20444;1.0437251096525841;0.8331485547841486;0.7982866516877712;-0.001641430469995453;-0.0015725739263503095;1.044125172252985;9.99908783514677;0.8334781621782218;0.01400599214246323;0.014005975772194054;0.7183042119758197;-0.012011773111507817;0.7183990421723718
10.21444;1.0437243405564856;0.8331476852271121;0.7982870624495683;-0.0016414304999390634;-0.0015725741353752232;1.044125142859984;9.999101578774994;0.8334774894099792;0.014005991944804555;0.014005975147918378;0.7183037515685616;-0.012011773879329625;0.7183987535425121
10.22444;1.0437245451734054;0.8331475448540189;0.798287441634737;-0.0016416721460585384;-0.0015728043952901308;1.0441250264078803;9.999115495202387;0.8334767680387816;0.01400599173653981;0.014005974525572236;0.7183032509996077;-0.01201177486799935;0.7183984529945656
10.23444;1.0437238188438538;0.8331466140454643;0.7982877925260871;-0.0016416721746360548;-0.0015728046115126026;1.04412482748482;9.999129615104149;0.833476001491667;0.014005991516975404;0.01400597390598006;0.7183017092942134;-0.012011776043438196;0.7183971412729829
10.24444;1.0437231175359285;0.8331456558219864;0.7982881176056977;-0.0016416721987306316;-0.001572804832666925;1.044124550734855;9.999143969604596;0.8334751932403452;0.014005991285431096;0.014005973289732899;0.7183011270379425;-0.012011777374751802;0.7183968187000066
10.25444;1.0437224432413914;0.8331443235752857;0.798288085559283;-0.0016405661915807027;-0.0015717454114604634;1.044124200547394;9.999158586536156;0.833474345771656;0.014005991041625518;0.014005972677371812;0.7183005064206143;-0.012012778838355312;0.7183965027718846
10.26444;1.0437217975203112;0.8331433169885092;0.7982883674683926;-0.0016405662001247397;-0.001571745645405964;1.0441237818039517;9.999173492048934;0.8334734602961845;0.014005990785973659;0.014005972069405199;0.7182998510314805;-0.012012780415128162;0.7183961607232701
10.27444;1.04372118137795;0.8331422888765301;0.7982886311927071;-0.001640566198342452;-0.0015717458865366757;1.0441243014519364;9.99918871787734;0.8334725374163655;0.014005990519692011;0.014005971466311825;0.718299165315864;-0.012012782087398241;0.7183958102372779
10.28444;1.043720594666423;0.8331412411042277;0.7982888784321301;-0.0016405661846912558;-0.0015717461348766712;1.0441237692511098;9.999204305669531;0.8334715783530532;0.014005990244578282;0.01400597086863911;0.718298454126299;-0.012012783838472227;0.7183954529044807
10.29444;1.0437200358705143;0.8331398275228661;0.7982887764389401;-0.001639460132896701;-0.0015706867418455311;1.0441231967891451;9.999220305742007;0.833470585465994;0.014005989962708847;0.014005970277223707;0.7182977229433439;-0.012012785652109899;0.718395091119253
10.30444;1.0437195033314028;0.8331387494901229;0.798288994580979;-0.0016394600896187498;-0.001570687003786302;1.044122595963507;9.999236773235104;0.8334695618440447;0.014005989676363618;0.014005969693280667;0.7182969780192409;-0.012012787514344333;0.7183947282514519
10.31444;1.04371899628196;0.8331376617465189;0.798289198677903;-0.0016394600278294524;-0.0015706872718915083;1.04412197852091;9.999253762405502;0.8334685110206068;0.014005989388037042;0.014005969118084317;0.7182962257527958;-0.012013789418415835;0.7183943853682814
10.32444;1.0437194680427426;0.8331373276512517;0.7982893879827416;-0.0016397015581969153;-0.0015709175927628152;1.0441213565359342;9.999271319275733;0.8334674367382946;0.014005989100391143;0.01400596855254967;0.7182954722239474;-0.012013791364496004;0.7183940336623358
10.33444;1.043719010423068;0.8331362268600703;0.7982895631321153;-0.0016397014516959596;-0.0015709178721740632;1.0441207421780299;9.999289475767783;0.8334663419502453;0.014005988816271346;0.014005967997192035;0.718294723295232;-0.012013793352803165;0.7183936940029075
10.34444;1.0437185754476535;0.8331347711729012;0.798289388873694;-0.0016385952942453898;-0.0015698585086969155;1.0441201463137848;9.999308247983604;0.8334652279493748;0.01400598853858689;0.014005967452450398;0.7182939844629332;-0.012013795380506167;0.7183933698150289
10.35444;1.043718160832647;0.833133657141555;0.7982895326086532;-0.0016385951355846649;-0.0015698587993131638;1.0441195775909695;9.999327639466724;0.8334640947294812;0.014005988269836624;0.014005966919024396;0.7182932605936911;-0.012013797443932637;0.7183930636923634
10.36444;1.0437177643972284;0.8331325341721759;0.798289659275933;-0.0016385949493029715;-0.0015698590958507289;1.0441190428275597;9.999347650946062;0.8334629419936324;0.0140059880118045;0.014005966397867598;0.7182925560266165;-0.012013799539188415;0.7183927772318311
10.37444;1.043717384404037;0.8331314004291329;0.7982897693499078;-0.0016385947350311867;-0.0015698593989688671;1.044118547495422;9.999368284771958;0.8334617699712722;0.014005987765879491;0.01400596588986206;0.718291874704101;-0.012014801661629389;0.718392527704073
10.38444;1.0437170189318503;0.833130254207466;0.7982898648943196;-0.001638594492565433;-0.001569859709597329;1.0441190956077877;9.999389530218528;0.8334605797844764;0.014005987533577107;0.014005965395625524;0.7182912202566879;-0.012014803805848824;0.7183922810964715
10.39444;1.043716665311902;0.8331287451080264;0.798289614791417;-0.0016374881961087092;-0.0015688003802144198;1.0441186899635277;9.999411346281372;0.8334593732313289;0.014005987316730929;0.014005964915666531;0.71829059601568;-0.012014805963659203;0.718392052418058
10.40444;1.0437163205887539;0.833127569340438;0.7982896905924036;-0.0016374878967372647;-0.0015688007084368673;1.044118333284129;9.99943366374515;0.8334581524000935;0.014005987117339615;0.014005964450610907;0.718289004657993;-0.012014808121332541;0.7183908390028507
10.41444;1.0437159821746762;0.8331263762141572;0.7982897602263852;-0.0016374875692429282;-0.0015688010462413247;1.044118029358982;9.99945639843551;0.8334569195707474;0.014005986937256203;0.014005964001190249;0.7182884477709789;-0.012014810260471992;0.7183906368426295
10.42444;1.0437156476773322;0.8331251635531387;0.7982898251964308;-0.0016374872140592777;-0.001568801393890728;1.0441177834042492;9.999479461924057;0.8334556771633467;0.01400598677791136;0.0140059635680945;0.7182879259877564;-0.012014812362114007;0.7183904417017447
10.43444;1.0437162680721546;0.8331246901033101;0.7982898868206377;-0.0016377284424078258;-0.001569031798035976;1.0441176015737823;9.99950277077833;0.8334544277923633;0.014005986640243176;0.014005963151976506;0.718287439593403;-0.012015814409715098;0.718390265845635
10.44444;1.0437159329670218;0.8331230838479762;0.7982896144632255;-0.0016366220051388894;-0.0015679725175456393;1.0441174897796253;9.9995262529951;0.8334531745556174;0.014005986524831676;0.014005962753581153;0.718286988837817;-0.012015816390606166;0.7183900724413376
10.45444;1.043715593099192;0.8331218017159865;0.7982896798399279;-0.001636621566423791;-0.0015679728961288401;1.044117452309396;9.99954984704993;0.8334519213372646;0.014005986432046756;0.014005962373835473;0.7182865738953674;-0.012015818296555413;0.7183898767770628
10.46444;1.0437152459403842;0.833120492789637;0.7982897531156405;-0.0016366210997258428;-0.0015679732857208774;1.044117490978729;9.99957349853308;0.833450673011633;0.014005986362075808;0.014005962013802435;0.7182861949859449;-0.01201582012062695;0.7183896789299788
10.47444;1.043714889380967;0.833119154804488;0.7982898391705133;-0.0016366206056860012;-0.0015679736873883705;1.044117605734325;9.999597160823484;0.8334494350826028;0.014005986314961388;0.014005961674501985;0.7182858526791904;-0.012015821851827186;0.7183894797312749
10.48444;1.0437145212279288;0.8331177857226058;0.7982899434347575;-0.0016366200852549189;-0.0015679741027010271;1.0441177968012259;9.999620798388767;0.833448212739766;0.014005986290717037;0.014005961356879293;0.7182855479053274;-0.012015823472880499;0.718389280582638
10.49444;1.0437141387209092;0.8331160347465694;0.7982897376167942;-0.0016355135128012087;-0.0015669148849070341;1.0441180661064569;9.999644387498034;0.8334470103945882;0.014005986289324437;0.014005961061892775;0.7182852814155382;-0.012016824961320553;0.7183891000298036
10.50444;1.043713738491095;0.8331145974718833;0.7982898958592146;-0.0016355129427805825;-0.0015669153329476663;1.0441194161200995;9.999667912350708;0.8334458320412186;0.014005986310602936;0.014005960790280915;0.7182850535118284;-0.012016826290958817;0.7183889065424157
10.51444;1.0437133165629464;0.8331131226679848;0.7982900884027296;-0.0016355123498881738;-0.0015669157999592068;1.044119848120049;9.999691359040227;0.8334446815452857;0.01400598635424988;0.01400596054219693;0.7182848648036757;-0.012016827433085539;0.7183887189009438
10.52444;1.043712868467835;0.8331116078828866;0.7982903185914155;-0.001635511735783292;-0.0015669162872374784;1.0441203621754274;9.999714712111867;0.8334435624351426;0.014005986420087966;0.01400596031713075;0.7182847171699137;-0.012016828358944694;0.7183885393526411
10.53444;1.0437123898358391;0.8331100507913591;0.798290589285304;-0.0016355111024179206;-0.001566916795760238;1.0441209577715402;9.999737956268692;0.8334424773961631;0.014005986508134715;0.014005960113938875;0.7182846139801196;-0.012016829043049794;0.7183883698307174
10.54444;1.043711876888377;0.833108100777522;0.7982905692152134;-0.0016344044253785589;-0.0015658576779386548;1.0441216337328025;9.999761081827465;0.8334414274329255;0.014005986618440828;0.014005959930966731;0.7182845597647838;-0.012016829463278384;0.7183882116192185
10.55444;1.0437122798330791;0.8331072157184695;0.7982909298875067;-0.001634645368227235;-0.0015660882775782984;1.0441223878647528;9.999784090500256;0.8334404111978145;0.014005986751006394;0.014005959766469947;0.7182845597536573;-0.012017829599685998;0.7183880823737516
10.56444;1.043711687487848;0.8331055256210426;0.7982913417273528;-0.0016346446911505968;-0.0015660888555142092;1.044123217170651;9.99980699530958;0.8334394252816406;0.014005986905728584;0.0140059596190281;0.7182836191726356;-0.01201782943654537;0.718386949377207
10.57444;1.0437110496506499;0.8331037922896585;0.7982918075810205;-0.0016346440040332542;-0.0015660894576438181;1.0441241188888344;9.999829816803587;0.8334384650317963;0.014005987082344216;0.014005959487573678;0.7182837423028186;-0.012017828963019327;0.7183868289919517
10.58444;1.0437103636755345;0.8331020172667063;0.7982923296400691;-0.0016346433086078828;-0.0015660900835692364;1.0441250909811464;9.999852583457383;0.8334375253151269;0.014005987280461365;0.014005959371198603;0.7182839320305389;-0.012017828170378;0.7183867204602498
10.59444;1.0437096289906385;0.833099853893326;0.7982925740450554;-0.0016335365787590547;-0.0015650310838829077;1.0441261312299563;9.99987533191477;0.8334366014131429;0.014005987499446062;0.014005959269026026;0.7182841902266536;-0.012017827050790205;0.7183866222544641
10.60444;1.0437088468190185;0.8330980026561062;0.7982932074987467;-0.0016335358719538548;-0.0015650317549949298;1.0441272366509748;9.999898104125439;0.8334356894442643;0.014005987738182103;0.014005959180206015;0.7182845180624063;-0.012017825599183941;0.7183865323700621
10.61444;1.0437080191985157;0.8330961176323107;0.7982938923612081;-0.001633535162434343;-0.0015650324473569384;1.0441294039735014;9.99992094633552;0.8334347857972542;0.014005987995133551;0.014005959104006361;0.7182849156146558;-0.012018823814310159;0.7183864648227273
10.62444;1.0437071474779207;0.8330942016665284;0.7982946241872128;-0.0016335344520954564;-0.0015650331600240352;1.0441306301153341;9.999943907553076;0.8334338867315239;0.014005988268721162;0.014005959039756054;0.718285381650356;-0.012018821695472763;0.7183863822981145
10.63444;1.0437062311870364;0.8330922578042964;0.7982953978950594;-0.0016335337427036383;-0.0015650338919164584;1.0441319124432764;9.99996703444199;0.8334329888855366;0.014005988557554395;0.0140059589866235;0.7182859141925135;-0.012018819239033644;0.7183862965945951
10.64444;1.043705268299512;0.833089940977613;0.798295874183099;-0.0016324270080200918;-0.0015639749930094773;1.0441332485003814;9.999990366748918;0.8334320897770113;0.014005988860337324;0.014005958943655635;0.7182865109958956;-0.012018816439051996;0.718386202647773
10.65444;1.0437042564492525;0.8330879537565041;0.7982967173030767;-0.0016324263047701314;-0.0015639757588756917;1.0441346350225857;10.000013935130942;0.8334311876169891;0.014005989175732505;0.014005958909911378;0.7182871695037766;-0.01201881328818315;0.7183860965348265
10.66444;1.0437041478323519;0.8330867138591393;0.7982975895669503;-0.0016326672115786337;-0.0015642065841907312;1.044136067590727;10.000037757456559;0.8334302810575762;0.014005989502348137;0.0140059588842742;0.7182878867389191;-0.012018809778077372;0.7183859757555465
10.67444;1.04370303542995;0.8330847058909017;0.7982984896960131;-0.0016326665179084588;-0.0015642073774619811;1.044137541073891;10.000061834294087;0.8334293693914095;0.014005989838736646;0.014005958865323073;0.7182886593862494;-0.012019805902766224;0.7183858548873656
10.68444;1.043701875549449;0.8330826964287729;0.7982994151868077;-0.0016326658296162485;-0.0015642081830446071;1.0441390496750875;10.000086152606917;0.8334284526362227;0.014005990183368858;0.01400595885158275;0.7182894838686086;-0.012019801662116122;0.7183856977858688
10.69444;1.0437006726676674;0.8330803414926359;0.7983000292685298;-0.0016315591179648001;-0.0015631493517473366;1.044140586759346;10.000110695810534;0.8334275312014678;0.014005990534644984;0.014005958841790813;0.7182903561099138;-0.012019797062990648;0.7183855182512452
10.70444;1.0436994324082947;0.8330783426462882;0.7983009970933943;-0.0016315584408869745;-0.0015631501804755394;1.0441421451376058;10.000135445103941;0.833426605674553;0.014005990890989254;0.01400595883492533;0.718291271306035;-0.012019792119659358;0.7183853137682642
10.71444;1.0436981610021034;0.8330763542710355;0.798301980386816;-0.001631557769602153;-0.0015631510196511753;1.0441437176850172;10.000160373692367;0.8334256769673618;0.01400599125092124;0.014005958830138452;0.7182922241876087;-0.012019786851782599;0.7183850825719353
10.72444;1.0436968645452633;0.833074379404167;0.7983029743213648;-0.0016315571040046524;-0.0015631518683062598;1.0441452976202117;10.000185447968056;0.8334247466648733;0.014005991613002597;0.014005958826740175;0.7182932095542519;-0.0120197812801033;0.7183848233799948
10.73444;1.0436955483589958;0.8330724209044933;0.7983039730478713;-0.0016315564437183858;-0.001563152725568222;1.0441478780718745;10.000210635975957;0.8334238174762674;0.014005991975850122;0.014005958824239516;0.7182932226596586;-0.012020775423571252;0.7183835517725029
10.74444;1.043694217096116;0.8330701329125997;0.7983046353594561;-0.001630449759368167;-0.0015620939419304961;1.0441494518219254;10.000235915966423;0.8334228934552154;0.014005992338170582;0.014005958822415305;0.7182942592755096;-0.012020769299491836;0.7183832328471027
10.75444;1.043692875241064;0.8330682166704187;0.7983056217307084;-0.0016304491085332173;-0.0015620948141053417;1.0441510118528006;10.00026127656694;0.8334219793895755;0.014005992698517626;0.014005958821386211;0.7182953153849814;-0.012020762924162567;0.7183828828064304
10.76444;1.043691527203629;0.833066327104313;0.7983065896799296;-0.0016304484627663028;-0.0015620956926091075;1.044152551810505;10.000286704018052;0.8334210795918133;0.014005993055091833;0.014005958821485448;0.7182963868565763;-0.012020756310751656;0.7183825012319024
10.77444;1.0436901767577889;0.8330644678292222;0.7983075321056624;-0.0016304478230891638;-0.001562096576690694;1.0441540657846105;10.000312170209883;0.8334201972581466;0.014005993406103732;0.014005958822746079;0.7182974695484752;-0.012020749467718224;0.7183820873653126
10.78444;1.043689780124824;0.8330634029441171;0.7983084434909533;-0.0016306887941867393;-0.001562327509845676;1.0441555481153042;10.000337636231;0.8334193345788321;0.014005993750360591;0.014005958824453409;0.7182985595251541;-0.012020742401558085;0.7183816395558414
10.79444;1.0436884312135104;0.8330616141509368;0.7983093216600672;-0.001630688171029945;-0.0015623284017568506;1.0441569935922024;10.00036306203091;0.8334184927243593;0.01400599408736977;0.014005958825406587;0.7182996529416876;-0.012020735119224999;0.7183811551901651
10.80444;1.0436870842050947;0.8330595168469983;0.7983098303782367;-0.0016295815288855464;-0.0015612696461860297;1.0441583976238227;10.000388410425753;0.8334176717884977;0.014005994416947339;0.01400595882454784;0.7183007458730812;-0.012021727627766468;0.7183806478113608
10.81444;1.0436857397620651;0.8330578121563095;0.7983106376096033;-0.0016295809298730514;-0.0015612705385981253;1.0441597563674199;10.000413653708483;0.8334168713099199;0.014005994738888345;0.014005958821185792;0.7183018343514284;-0.012021719934956416;0.7183800804184352
10.82444;1.0436843997309044;0.8330561537952279;0.79831140959168;-0.001629580346157167;-0.0015612714280116321;1.0441610669806338;10.000438785051019;0.8334160909048459;0.014005995052986213;0.014005958814767516;0.7183029143676825;-0.012021712051318792;0.7183794661078808
10.83444;1.0436830673893314;0.8330545431684298;0.7983121479280277;-0.0016295797797669807;-0.0015612723125888696;1.0441623276861995;10.000463820885258;0.8334153305412257;0.014005995359214363;0.014005958804595008;0.7183039818032189;-0.012021703993308376;0.7183788018186901
10.84444;1.0436817470351827;0.8330529805182258;0.7983128547891167;-0.0016295792324014064;-0.0015612731906941395;1.0441635372835745;10.00048879282975;0.8334145908115262;0.014005995657861665;0.01400595878972965;0.7183050328663408;-0.012021695787300063;0.7183780857831709
10.85444;1.0436804434800482;0.8330511161788478;0.7983131976783746;-0.0016284726752369251;-0.0015602144118857953;1.0441656946876348;10.000513736253273;0.8334138728744882;0.014005995949535617;0.014005958769070279;0.7183060650524676;-0.012021687468819585;0.7183773175779499
10.86444;1.0436791614808731;0.8330496468798467;0.798313846409615;-0.0016284721688318588;-0.0015602152720143234;1.0441667993401724;10.000538677682208;0.8334131776596285;0.014005996234987645;0.014005958741457122;0.7183070775481023;-0.012022679074874674;0.7183765143589187
10.87444;1.043677905567075;0.8330482238883203;0.7983144685965681;-0.0016284716833671158;-0.0015602161200398874;1.044167851862847;10.00056363277402;0.8334125052580741;0.014005996514920306;0.014005958705839558;0.7183080707197859;-0.012022670636588755;0.7183756436390331
10.88444;1.0436766807136724;0.83304684901619;0.7983150670262141;-0.0016284712190325111;-0.0015602169536612547;1.0441688539110232;10.000588617298638;0.8334118553099177;0.014005996789963645;0.014005958661462207;0.7183090453240323;-0.012022662177906413;0.71837472378862
10.89444;1.043676446789333;0.8330462862269309;0.7983156449496788;-0.0016287123773582807;-0.0015604478146614893;1.0441698076433321;10.000613649432443;0.8334112281227579;0.014005997060731376;0.014005958607810893;0.7183100016993356;-0.012022653716514587;0.7183737572834291
10.90444;1.0436753037583255;0.833044669083704;0.7983158737053696;-0.0016276059257428876;-0.0015593889645698145;1.0441707155220468;10.000638739313287;0.8334106256550873;0.014005997327856784;0.014005958544416199;0.7183099394690498;-0.012022645263288398;0.7183717480008552
10.91444;1.0436742125726528;0.8330434605843482;0.7983164266819203;-0.0016276055284994552;-0.0015593897434125208;1.0441715801343425;10.000663880197743;0.8334100515304741;0.014005997592051494;0.014005958470748165;0.7183108579762635;-0.012022636822818967;0.7183707007716831
10.92444;1.043673178795205;0.8330423165970816;0.7983169744106678;-0.0016276051555429592;-0.0015593905005163694;1.0441724038712659;10.000689039584392;0.8334095102480782;0.014005997854141333;0.01400595838618887;0.7183117564896901;-0.012022628397245189;0.7183696212307719
10.93444;1.0436722058642915;0.8330412411594422;0.798317519708266;-0.0016276048077779937;-0.0015593912339339135;1.0441731887432413;10.000714150647607;0.8334090064402762;0.014005998114950255;0.014005958290174038;0.7183126340037905;-0.012023619990980701;0.7183685310024516
10.94444;1.043671296060538;0.8330402370370187;0.7983180635785309;-0.0016276044859104785;-0.0015593919415544707;1.0441739365311202;10.000739118103464;0.8334085444836214;0.014005998375137255;0.014005958182474057;0.7183134891355839;-0.012023611610626926;0.7183674011059363
10.95444;1.0436701510029684;0.833038716094808;0.7983182704702283;-0.0016272589403486118;-0.0015590622988533973;1.0441746495775162;10.00076383624349;0.8334081281700024;0.014005998635305331;0.014005958063126852;0.7183143202395228;-0.012023603260930686;0.7183662530680923
10.96444;1.0436693759472104;0.8330378619455716;0.7983188115977063;-0.0016272586711022139;-0.0015590629485206277;1.044175331843854;10.000788202578425;0.8334077604021096;0.014005998896340589;0.014005957931946722;0.7183151257009469;-0.012023594943283686;0.7183650923780261
10.97444;1.0436686746865385;0.8330370870915473;0.7983193517229874;-0.0016272584278880736;-0.001559063566099316;1.0441769890010453;10.000812126118205;0.8334074431353302;0.01400599915954609;0.01400595778826617;0.7183159038494329;-0.012023586657321254;0.7183639252354691
10.98444;1.0436680510572314;0.8330363944792365;0.7983198920226435;-0.001627258210353959;-0.0015590641494991025;1.0441776271134773;10.00083553458597;0.8334071773435151;0.014005999426475527;0.014005957631166514;0.71831665249605;-0.012023578403148686;0.7183627581330183
10.99444;1.043667506855663;0.8330357864993407;0.7983204338458892;-0.0016272580180921971;-0.0015590646965103537;1.0441782513926503;10.000858373566103;0.8334069630121788;0.014005999698699858;0.01400595745979008;0.7183173690899712;-0.012024570182650159;0.7183616139909589
11.00444;1.0436670421289898;0.8330352641749188;0.7983209783145302;-0.0016272578504819774;-0.001559065204789034;1.0441788662129579;10.000880598099481;0.8334067994275428;0.014005999977590193;0.01400595727352154;0.7183180515501769;-0.012024561998896746;0.7183604645672544
11.01444;1.043667609454303;0.8330352385475771;0.7983211915672406;-0.0016263932732913102;-0.0015582360652915462;1.0441794752179616;10.000902167931558;0.833406685436021;0.014006000264281658;0.014005957072127024;0.7183186988640696;-0.012024553854775034;0.718359330374434
11.02444;1.0436672992496947;0.8330348834422872;0.7983217433752239;-0.001626393152010844;-0.0015582364893135393;1.0441800805821095;10.000923048533554;0.8334066197586268;0.014006000559871374;0.01400595685580409;0.7183193110143179;-0.012024545752731769;0.7183582135996955
11.03444;1.0436670622473296;0.833034608556748;0.7983222989105484;-0.0016263930517627656;-0.0015582368685078858;1.0441806825968765;10.000943212495638;0.8334066013998894;0.01400600086549432;0.01400595662516011;0.7183198883844005;-0.01202453769713841;0.7183571148165584
11.04444;1.0436668953053774;0.8330344132414393;0.7983228571254908;-0.00162639297059522;-0.0015582372016668576;1.0441812805381976;10.000962641319427;0.8334066294351523;0.01400600118228851;0.014005956381341937;0.718320431180601;-0.012024529698499434;0.7183560331716626
11.05444;1.0436667948242528;0.8330342985757409;0.7983234157842848;-0.001626392906354195;-0.001558237488045859;1.0441818740732325;10.000981327407873;0.8334067022813408;0.014006001511593426;0.014005956126254602;0.7183209394109936;-0.012024521775649305;0.7183549672285373
11.06444;1.0436667559876323;0.8330339175258875;0.7983236374405454;-0.0016252868246982364;-0.001557178078027295;1.0441824641759425;10.00099927280561;0.8334068171197362;0.014006001855133603;0.014005955862485953;0.718321413269726;-0.012025513954203126;0.7183539325522321
11.07444;1.0436667721987736;0.8330339690061783;0.7983241870530433;-0.0016252867880246255;-0.0015571782703811229;1.0441830530352547;10.001016487445597;0.833406969882069;0.01400600221482407;0.014005955592715563;0.7183218533568032;-0.012025506264139821;0.718352894812855
11.08444;1.043666835248612;0.8330341039088904;0.7983247274018571;-0.001625286762133651;-0.0015571784162527183;1.0441836429902793;10.001032987504978;0.8334071560435968;0.014006002592436595;0.014005955318969384;0.7183212605818694;-0.012025498736887697;0.7183508701602567
11.09444;1.0436669362954936;0.8330343210700499;0.7983252563796986;-0.0016252867451618026;-0.001557178516502468;1.044184235772764;10.001048788393444;0.8334073716722173;0.014006002989387301;0.014005955042400185;0.7183216360812247;-0.012025491400209897;0.7183498580836523
11.10444;1.0436670670379482;0.8330346192003762;0.7983257723915876;-0.001625286735333573;-0.0015571785722538862;1.0441858330063738;10.001063895096527;0.833407614007292;0.014006003406684234;0.01400595476368055;0.718321981033504;-0.012025484274710405;0.7183488595384874
11.11444;1.0436672209330216;0.8330349963993018;0.7983262738406717;-0.0016252867309727405;-0.0015571785848172773;1.0441864367137603;10.001078297375889;0.8334078817572828;0.014006003845130656;0.014005954483474626;0.718322295890507;-0.012025477374547783;0.7183478761531764
11.12444;1.0436673942688126;0.8330351002977486;0.798326425322658;-0.0016241806983093145;-0.0015561189064012884;1.0441870487986937;10.00109197385109;0.8334081752430643;0.014006004305642542;0.014005954202671055;0.7183225796614713;-0.012026470708865313;0.7183469263278042
11.13444;1.0436675864288303;0.8330356235056663;0.7983268956344185;-0.0016241807002486406;-0.0015561188375085404;1.0441876705670183;10.001104905809825;0.8334084959522554;0.0140060047892977;0.014005953922464516;0.7183228302700116;-0.01202646428246129;0.7183459779052856
11.14444;1.043668752634942;0.8330369720294395;0.7983273521099168;-0.0016244222985492501;-0.0015563487727138317;1.0441883030389567;10.001117089984536;0.8334088457207589;0.014006005297044296;0.0140059536442536;0.7183230456307271;-0.012026458097659844;0.7183450488076104
11.15444;1.0436689872734213;0.8330376184002762;0.798327798399393;-0.0016244223006488237;-0.001556348629970366;1.0441889473482056;10.00112853739552;0.8334092262191757;0.014006005829370019;0.014005953369396223;0.7183232246698991;-0.012026452158029445;0.7183441401415483
11.16444;1.0436692444909872;0.8330383178580447;0.7983282365933895;-0.0016244223008752053;-0.0015563484527459739;1.04418960458457;10.001139263931766;0.8334096385015914;0.014006006386154634;0.014005953099153983;0.7183233678674598;-0.012026446471668752;0.7183432526574806
11.17444;1.0436695235588038;0.8330387165652577;0.7983283343797407;-0.001623316264793644;-0.0015552885930189904;1.0441902752112033;10.001149282375925;0.833410082260822;0.014006006966694807;0.0140059528347483;0.7183234766423593;-0.012026441050750864;0.7183423867973789
11.18444;1.043669823190814;0.8330395082485493;0.7983287614766904;-0.0016233162579896542;-0.0015552883510354335;1.0441909586518372;10.001158599974936;0.8334105554826868;0.014006007569863026;0.01400595257724704;0.7183235518845037;-0.0120264359075788;0.7183415432751377
11.19444;1.043670141174888;0.8330403410554479;0.7983291842776081;-0.0016233162461048063;-0.0015552880786702337;1.0441916531715933;10.001167222428993;0.8334110549702987;0.014006008194302554;0.014005952327437461;0.7183235935610388;-0.01202743105160349;0.7183407400258015
11.20444;1.0436704733814544;0.8330412122682899;0.7983296027930246;-0.0016233162281869787;-0.001555287777168701;1.0441923557255486;10.001175153201222;0.8334115773051861;0.014006008838475997;0.014005952085908236;0.7183236017575408;-0.012027426491209912;0.7183399446712337
11.21444;1.043670813760525;0.8330421187310209;0.7983300168833097;-0.0016233162033098836;-0.001555287447876696;1.0441930622056887;10.001182386608765;0.8334121196192076;0.014006009500619294;0.014005951853288606;0.7183235771719756;-0.012027422238037197;0.718339174433976
11.22444;1.0436711558370986;0.8330430570237042;0.7983304272702664;-0.0016233161706426234;-0.0015552870923969892;1.044194768301816;10.001188908952193;0.833412679866071;0.014006010178865857;0.01400595163046549;0.7183235206790543;-0.012027418305343176;0.7183384294114145
11.23444;1.0436714942824727;0.8330436753431516;0.7983305017614728;-0.001622210096284093;-0.0015542270632185322;1.0441954699187919;10.001194707831434;0.8334132568980329;0.014006010871439675;0.014005951418666174;0.718323433366216;-0.012027414698216969;0.7183377098402633
11.24444;1.0436718253920234;0.8330446692937744;0.7983309116907074;-0.0016222100467007448;-0.0015542266615065005;1.0441961627898755;10.001199777499242;0.8334138505897861;0.014006011576561743;0.014005951219409346;0.7183233168472086;-0.012027411408102111;0.7183370160324192
11.25444;1.0436721467642607;0.8330456884567117;0.7983313258650425;-0.0016222099887047425;-0.001554226240535873;1.0441968422719274;10.001204116896234;0.833414461629106;0.014006012292192779;0.014005951034356706;0.7183231728831619;-0.012027408419474098;0.7183363480833069
11.26444;1.0436734103656302;0.8330474921341032;0.7983317466702136;-0.001622451516001057;-0.0015544558446281525;1.044197504055663;10.001207727211892;0.833415091110123;0.014006013015962725;0.014005950865154066;0.7183230028013404;-0.012028405716689722;0.7183357225366795
11.27444;1.0436737072264777;0.8330485567840937;0.7983321775442123;-0.0016224514423828944;-0.0015544553942582692;1.0441981454331501;10.001210611424192;0.8334157405803565;0.014006013745360799;0.014005950713427152;0.7183218075689533;-0.012028403281935452;0.7183341054293616
11.28444;1.0436739893033673;0.833049640211698;0.7983326203476534;-0.0016224513616720317;-0.0015544549337255544;1.044198765811574;10.001212771196315;0.8334164123806744;0.014006014477980671;0.0140059505809515;0.7183215884829223;-0.012028401092487373;0.7183335122108268
11.29444;1.043674254635566;0.8330503895392153;0.7983327430013585;-0.0016213452399789718;-0.0015533948161409069;1.0441993657294983;10.001214201063886;0.8334171101195688;0.014006015211477095;0.014005950469860258;0.7183213476376332;-0.012028399122680737;0.7183329419720246
11.30444;1.0436745010211155;0.833051497778952;0.7983332159478215;-0.0016213451468723146;-0.001553394342834329;1.0441999457115012;10.001214883789885;0.8334178389486582;0.014006015943310088;0.014005950382876603;0.7183210875800986;-0.012028397347892267;0.7183323939289147
11.31444;1.0436747262583832;0.8330526108467644;0.798333706561419;-0.0016213450486901068;-0.001553393866213824;1.044200506459411;10.00121478789674;0.8334186047341129;0.014006016670623251;0.014005950323429337;0.7183208107308214;-0.012028395747398677;0.7183318674727164
11.32444;1.0436749280447728;0.8330537228740748;0.7983342159094386;-0.0016213449462212015;-0.0015533933877989025;1.0442010492347193;10.001213871036457;0.8334194127461778;0.014006017390255001;0.014005950295285483;0.7183205191053863;-0.012028394302270111;0.7183313618514677
11.33444;1.0436751033543386;0.8330548274668026;0.798334744738557;-0.001621344840196221;-0.0015533929086762126;1.0442015753954799;10.001212092114683;0.8334202667578263;0.01400601809894927;0.014005950301899654;0.7183202140303574;-0.012029392992563052;0.718330892952221
11.34444;1.0436752486017138;0.8330555696131581;0.798334959698141;-0.001620238696814834;-0.0015523327801125319;1.0442020862923458;10.001209421089202;0.833421168249675;0.01400601879382702;0.014005950346088925;0.7183198958523871;-0.012029391800416435;0.7183304267713024
11.35444;1.043675360843362;0.8330566419894351;0.7983355301684666;-0.0016202385854288002;-0.0015523323018678888;1.044203583720477;10.001205835660494;0.8334221162385519;0.014006019472644689;0.014005950430099178;0.7183195641565535;-0.012029390714586988;0.7183299798511749
11.36444;1.0436754384814992;0.8330576922423739;0.7983361220298589;-0.0016202384717647273;-0.001552331825156435;1.0442040704715947;10.001201313506764;0.8334231083111359;0.014006020133610133;0.01400595055579148;0.7183192184087853;-0.012029389731851615;0.718329551745109
11.37444;1.0436754812655904;0.8330587186255662;0.798336734068561;-0.0016202383557502404;-0.0015523313507709447;1.0442045510961284;10.001195834731586;0.83342414172002;0.014006020775225713;0.014005950724752195;0.7183188583844679;-0.012029388854679307;0.7183291418263319
11.38444;1.0436754904757184;0.8330597209368601;0.7983373638153008;-0.0016202382371536229;-0.0015523308795269914;1.0442050318750464;10.001189390835021;0.8334252135108363;0.014006021396423252;0.014005950938188546;0.718318484106027;-0.012029388085796629;0.7183287499122092
11.39444;1.0436764222421757;0.8330614605806385;0.7983380070811257;-0.0016204797066159563;-0.0015525604528529272;1.0442055194454543;10.001181986651662;0.8334263201824071;0.014006021996682968;0.014005951196705196;0.7183180953938413;-0.01202938742727963;0.7183283762331335
11.40444;1.0436763714317172;0.8330620681260467;0.7983383259085208;-0.0016193735457102076;-0.0015515003401856604;1.044206019307301;10.001173634496437;0.8334274575885613;0.014006022575856291;0.014005951500106296;0.7183176913072434;-0.012030386886948054;0.7183280374858524
11.41444;1.043676293160969;0.8330630038188934;0.7983389839715933;-0.0016193734161184538;-0.0015514998816633914;1.044206535368303;10.001164344894454;0.8334286212423941;0.014006023133829643;0.014005951847256478;0.7183172698189221;-0.012030386481536771;0.7183276992943165
11.42444;1.0436761889385346;0.8330639214025537;0.798339644058723;-0.0016193732819720504;-0.0015514994274813622;1.0442070708320577;10.00115412084933;0.8334298067997498;0.01400602367030846;0.014005952236166738;0.7183168279087371;-0.012030386232446361;0.7183273764682698
11.43444;1.0436760608310367;0.8330648235252992;0.7983403047095959;-0.001619373143091955;-0.0015514989769169344;1.0442076297227507;10.001142963757975;0.8334310105337374;0.014006024184667575;0.014005952664408487;0.7183163619986067;-0.012030386160707313;0.7183270662924424
11.44444;1.043675910993;0.8330657124037271;0.7983409647567103;-0.0016193729993530597;-0.0015514985287473956;1.0442082172676648;10.001130883032697;0.8334322297018127;0.014006024675869522;0.014005953129589695;0.7183158683996951;-0.012030386283856534;0.7183267660169913
11.45444;1.043675741807129;0.8330665902238457;0.7983416218439444;-0.001619372850672897;-0.0015514980816027809;1.0442088387863646;10.001117900177448;0.8334334622883811;0.014006025142695232;0.014005953629525645;0.71831534351593;-0.012030386613825656;0.7183264733017207
11.46444;1.0436755565713687;0.8330671104356727;0.7983419382684752;-0.0016182666614211326;-0.0015504379846486803;1.044209498808962;10.001104049934101;0.8334347061875815;0.014006025584089993;0.014005954162171692;0.7183137841103671;-0.01203038715516779;0.7183251863134823
11.47444;1.0436753594080022;0.8330679727014633;0.7983425789127144;-0.001618266502467115;-0.0015504375360958188;1.0442102011225742;10.001089378466764;0.8334359587199078;0.014006025999363255;0.014005954725645583;0.7183131880390657;-0.012031387903863447;0.7183249201140097
11.48444;1.0436751545669258;0.8330688293041498;0.7983432057084907;-0.0016182663376186645;-0.0015504370853486797;1.044210949260867;10.001073937823705;0.8334372166957194;0.01400602638824727;0.014005955318249353;0.7183125549375309;-0.012031388849661886;0.7183246408735142
11.49444;1.0436749460210961;0.8330696807105931;0.7983438131263437;-0.0016182661658611414;-0.0015504366316194962;1.044212746983648;10.001057780439506;0.8334384765551985;0.014006026750791446;0.014005955938325924;0.7183118863172545;-0.012031389980493076;0.7183243655467678
11.50444;1.0436747377953137;0.8330705268263269;0.798344393380612;-0.0016182659861581424;-0.0015504361745852036;1.0442135981018057;10.001040957529673;0.8334397344932406;0.014006027087208169;0.014005956584195593;0.7183111853431475;-0.01203139128498505;0.7183240943043749
11.51444;1.0436745344161142;0.8330713666948949;0.7983449378606379;-0.0016182657978041698;-0.0015504357144237326;1.0442145059717738;10.001023523853428;0.8334409869410189;0.01400602739773089;0.014005957254209403;0.7183104562861532;-0.012031392755594603;0.7183238269188245
11.52444;1.0436752942698846;0.833072610140753;0.7983451044695004;-0.0016174011526901998;-0.0015496056418793259;1.0442154731524;10.001005545478538;0.8334422310838342;0.014006027682482073;0.014005957946684501;0.7183097036955046;-0.012031394390231034;0.7183235630758895
11.53444;1.0436751146876306;0.8330734304121795;0.7983455571665671;-0.001617400946146261;-0.0015496051764173305;1.0442165008734317;10.000987104251465;0.8334434648889544;0.014006027941438591;0.01400595865985928;0.7183089320221697;-0.012031396187592119;0.7183233029626656
11.54444;1.0436749547304611;0.8330742365346783;0.7983459571122427;-0.0016174007299363468;-0.0015496047084157497;1.0442175890966665;10.000968297779938;0.8334446873853625;0.014006028174485874;0.014005959392037222;0.7183081459371999;-0.01203139814295074;0.7183230474830529
11.55444;1.0436748205122819;0.8330750263168174;0.7983463002828484;-0.0016174005032957499;-0.001549604238050939;1.0442187372827052;10.00094923742348;0.8334458994684488;0.014006028381483184;0.014005960141709038;0.7183073507802443;-0.012032400248185901;0.7183228145189174
11.56444;1.043674717883868;0.8330757983760321;0.798346582917614;-0.001617400265289602;-0.0015496037659808442;1.0442199443317401;10.000930044912055;0.8334471039444143;0.014006028562278575;0.01400596090745392;0.7183065526086503;-0.0120324024921482;0.7183225713055396
11.57444;1.0436746518006974;0.8330765516098263;0.7983468025901952;-0.0016174000149662478;-0.0015496032932988584;1.044221208063337;10.000910844339566;0.8334483042918859;0.014006028716635721;0.014005961687710526;0.7183057577908468;-0.012032404862004133;0.7183223349835017
11.58444;1.0436746265053656;0.83307693542581;0.7983466247344077;-0.00161629371489981;-0.001548543171673393;1.0442225251501323;10.000891749846573;0.8334495033007162;0.014006028844084232;0.01400596248071193;0.7183049723085795;-0.012032407345534265;0.7183221060078311
11.59444;1.0436746457097879;0.8330776447717226;0.7983467192270328;-0.0016162934380846213;-0.0015485427020719353;1.0442238911007746;10.000872853692993;0.833450702690475;0.014006028943919602;0.014005963284663452;0.7183042010414183;-0.012032409932507353;0.7183218848934295
11.60444;1.043674712285164;0.8330783272777078;0.7983467539770477;-0.0016162931481139191;-0.0015485422361680313;1.0442253006868154;10.000854218344996;0.8334519035825937;0.01400602901550317;0.01400596409786007;0.7183034477929301;-0.012032412615903001;0.7183216721909272
11.61444;1.0436748276554404;0.8330789792951939;0.7983467312496059;-0.0016162928459026852;-0.001548541774997556;1.0442267490741863;10.000835879707031;0.8334531072162733;0.014006029058569146;0.014005964918552556;0.7183027163091436;-0.012032415391114083;0.7183214687291921
11.62444;1.0436749912780316;0.8330795977318362;0.7983466535123837;-0.001616292532833521;-0.001548541319156905;1.0442282325596204;10.000817862559016;0.8334543157262522;0.014006029073299633;0.01400596574483004;0.7183020110656101;-0.012033418251806316;0.7183212920192176
11.63444;1.0436752006602303;0.8330801803225255;0.7983465241147523;-0.0016162922104837449;-0.001548540868860696;1.044230748554885;10.000800193660158;0.8334555326542652;0.014006029060324197;0.014005966574817053;0.7183013369165913;-0.012033421187921847;0.718321108714484
11.64444;1.0436754523139848;0.8330803764582794;0.798346013981056;-0.0016151858438519262;-0.0015474807743695355;1.044232295576525;10.000782902901642;0.8334567627847779;0.014006029020801874;0.01400596740700104;0.7183006982687475;-0.012033424187982908;0.718320935763453
11.65444;1.0436757431189234;0.8330808825490045;0.7983457982497828;-0.0016151855079850545;-0.0015474803348870972;1.0442338731792067;10.000766019028589;0.833458011728824;0.014006028956313312;0.01400596824040139;0.7183000986378202;-0.012033427240836468;0.7183207743064177
11.66444;1.0436770247669467;0.833082109632635;0.7983455490465806;-0.0016154267533671322;-0.0015477099395196324;1.0442354812925034;10.000749564407615;0.8334592855136267;0.014006028868328683;0.014005969074498999;0.7182985403888034;-0.012033430337016104;0.7183196262800301
11.67444;1.0436773890218487;0.8330825351167188;0.7983452734751724;-0.0016154264101480706;-0.0015477095087456719;1.0442371194806614;10.000733547122222;0.8334605899073154;0.014006028757780365;0.01400596990893717;0.7182980242032363;-0.0120334334725517;0.718319492789336
11.68444;1.0436777896814755;0.8330829180024738;0.798344976690918;-0.001615426064748603;-0.001547709081273161;1.0442387868106904;10.000717958494247;0.8334619297875453;0.01400602862520487;0.01400597074330416;0.7182975488667569;-0.012033436651019854;0.7183193738606467
11.69444;1.043678228074948;0.8330832559348067;0.7983446638205185;-0.0016154257177854417;-0.0015477086566230227;1.0442404822230875;10.000702781602445;0.8334633090633392;0.014006028471019326;0.014005971577195183;0.7182971119240369;-0.012034439879788288;0.7183192845872868
11.70444;1.0436787067577797;0.8330831976875372;0.7983440056855291;-0.0016143193320848268;-0.0015466485845352115;1.044242204987435;10.00068799863115;0.8334647308138684;0.01400602829565028;0.014005972410243433;0.7182967106528121;-0.012034443162877701;0.7183191895656914
11.71444;1.043679228708487;0.8330834391057088;0.7983436757247503;-0.0016143189839715767;-0.0015466481639928467;1.0442439544913196;10.000673589042158;0.8334661968209686;0.014006028099810422;0.014005973242000093;0.7182963428065965;-0.012034446496903375;0.7183191044241058
11.72444;1.0436797964146722;0.83308363019403;0.7983433439781105;-0.00161431863670026;-0.0015466477442979973;1.0442457289518865;10.00065952688083;0.8334677066945623;0.01400602788468986;0.014005974071857627;0.7182960069903678;-0.01203444987522763;0.7183190289239054
11.73444;1.0436804110357583;0.8330837700924851;0.7983430135631255;-0.001614318291600734;-0.0015466473246230899;1.0442475243908544;10.000645786086533;0.833469257846144;0.014006027651644243;0.014005974899060978;0.7182957025614354;-0.012034453294320584;0.7183189636592286
11.74444;1.0436810718263865;0.833083857602457;0.7983426866328927;-0.0016143179502303064;-0.001546646904500828;1.0442493350530548;10.000632349783979;0.8334708466182141;0.01400602740182751;0.014005975722775723;0.7182954290444721;-0.012034456753627631;0.7183189095352851
11.75444;1.0436817768308568;0.8330838915128609;0.798342364868462;-0.0016143176142632122;-0.0015466464837719754;1.044251154194736;10.000619210197215;0.8334724694011829;0.014006027136280255;0.014005976542186466;0.7182951856875504;-0.012034460252550585;0.7183188667466803
11.76444;1.0436825241875232;0.8330835221913477;0.7983417156330106;-0.001613211247688447;-0.0015455864124840778;1.0442529743967424;10.000606356445596;0.8334741231425009;0.0140060268561426;0.014005977356558614;0.7182949719215833;-0.012034463790847428;0.7183188345713254
11.77444;1.043683312362493;0.8330834466990696;0.7983414089861741;-0.0016132109279564137;-0.0015455859900346714;1.0442557879156613;10.00059376664261;0.8334758056289177;0.014006026562527031;0.014005978165294083;0.7182947881201505;-0.012035467371827818;0.7183188288864512
11.78444;1.0436841393048342;0.8330833152225827;0.7983411119153953;-0.0016132106193532715;-0.0015455855662247974;1.044257587086018;10.000581416870489;0.8334775155408322;0.01400602625627632;0.014005978968077442;0.7182946355672305;-0.012035471006009147;0.7183188154432265
11.79444;1.0436850019526023;0.8330831265606152;0.7983408246720803;-0.0016132103241463314;-0.0015455851404317146;1.0442593646464196;10.000569296454294;0.8334792523526297;0.014006025937988222;0.014005979764925533;0.7182945157981122;-0.012035474711958385;0.7183188098178538
11.80444;1.0436868510918254;0.8330836402855722;0.7983405459103934;-0.001613451628046362;-0.0015458147505860637;1.0442611141020597;10.000557413679106;0.8334810164115127;0.014006025608219645;0.014005980555854775;0.7182944301870526;-0.012035478511740725;0.718318810078736
11.81444;1.0436877785788092;0.8330833340711479;0.7983402749157417;-0.0016134513666616749;-0.0015458143183224473;1.0442628297496557;10.000545791003669;0.8334828088424545;0.014006025267779599;0.014005981340431172;0.7182943800142355;-0.012035482426358721;0.7183188140191774
11.82444;1.043688739817879;0.8330829685066471;0.7983400094984011;-0.0016134511254429194;-0.001545813881840751;1.0442645066274672;10.000534452472102;0.8334846310066536;0.014006024918067192;0.014005982117746162;0.718294366503014;-0.012035486475237354;0.7183188197935507
11.83444;1.0436897378329466;0.8330821943139864;0.798339413424292;-0.0016123448675773907;-0.001544753790907105;1.0442661406435023;10.000523410308329;0.8334864840991366;0.014006024561069525;0.014005982886775637;0.7182943906169197;-0.012035490676534614;0.7183188260958705
11.84444;1.0436907759557925;0.833081707873653;0.7983391525278858;-0.0016123446728224253;-0.0015447533451759385;1.0442677282203499;10.000512665718997;0.8334883692197613;0.014006024198930565;0.014005983646584393;0.718294452935163;-0.012035495049229405;0.7183188320835397
11.85444;1.0436918572418834;0.8330811586127359;0.7983388895334844;-0.0016123445038920864;-0.0015447528948472331;1.0442692659061652;10.00050222002746;0.833490287625227;0.014006023833607427;0.014005984396270417;0.7182945536143216;-0.012036499615041822;0.7183188543375912
11.86444;1.043692983602221;0.833080545664066;0.798338621196086;-0.0016123443618957978;-0.0015447524404305331;1.0442707503322206;10.000492080380889;0.8334922409585086;0.014006023466845662;0.014005985134973541;0.7182946921900523;-0.012036504393061608;0.7183188603325672
11.87444;1.04369415471289;0.8330798697017411;0.7983383438493304;-0.0016123442477672246;-0.001544751982488314;1.0442721778305795;10.000482260236687;0.8334942313446602;0.014006023100205166;0.014005985861987863;0.7182938674852306;-0.012036509392606982;0.7183178691365989
11.88444;1.0436953678423833;0.8330791329517613;0.7983380531429844;-0.0016123441626356035;-0.0015447515211020248;1.0442735442255648;10.000472780185268;0.8334962613241593;0.014006022734987102;0.014005986576854819;0.7182940778598492;-0.012036514614084405;0.7183178831405462
11.89444;1.0436966191776447;0.8330779900562162;0.7983374098935312;-0.0016112380688177328;-0.0015436914057567863;1.0442748453251962;10.000463665349288;0.8334983337918844;0.014006022372120711;0.014005987279344302;0.7182943213127043;-0.012036520053997177;0.7183179052066376
