time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.90444;1.0436979049984323;0.8330771430166177;0.7983370776189871;-0.001611238045068904;-0.001543690935207025;1.0442760773670532;10.000454935676073;0.8335004518525039;0.014006022012089952;0.014005987969381435;0.7182945952965556;-0.01203652570648031;0.7183179383137028
11.91444;1.0436992212917209;0.8330762472274762;0.7983367179149472;-0.001611238053266544;-0.0015436904583725278;1.0442772370833433;10.00044659911008;0.8335026183048155;0.014006021655086794;0.01400598864717199;0.7182948968403432;-0.012036531561557708;0.7183179857490666
11.92444;1.0437005629257887;0.833075306443344;0.7983363277194729;-0.0016112380941008006;-0.0015436899742591653;1.0442793216329007;10.000438657067352;0.8335048348259261;0.014006021301400788;0.014005989313290165;0.7182952229576877;-0.012036537604049073;0.718318050655079
11.93444;1.0437019235561755;0.8330743240519972;0.7983359052871409;-0.0016112381682343367;-0.0015436894820161121;1.0442803284018172;10.000431112839594;0.8335071013615306;0.014006020951510276;0.014005989968392453;0.718295570590238;-0.012037543815103822;0.7183181522378567
11.94444;1.0437032959248849;0.8330733030181833;0.798335450422995;-0.0016112382763452233;-0.0015436889806755446;1.0442812545880007;10.000423971620457;0.8335094163417881;0.014006020605563513;0.014005990612902643;0.7182959361695711;-0.012037550173375626;0.7183182586891462
11.95444;1.0437056264063096;0.8330730061853775;0.7983349637467156;-0.0016114800002706383;-0.0015439185072581082;1.0442820967998956;10.000417238181257;0.8335117775856187;0.014006020262839253;0.014005991246900513;0.7182963157875516;-0.012037556652478762;0.7183183883098
11.96444;1.0437070023199257;0.8330715643038047;0.7983341135901378;-0.0016103741385095785;-0.001542858334544781;1.0442828505574218;10.000410918859606;0.8335141830517798;0.014006019921825066;0.014005991870100477;0.7182967059585667;-0.012037563218241228;0.7183185431562116
11.97444;1.0437083756466723;0.8330704370155125;0.798333569978567;-0.0016103743526616509;-0.0015428578004936407;1.0442835097071625;10.000405018340164;0.8335166308425597;0.014006019580830517;0.014005992481982333;0.7182971040511281;-0.012037569831166531;0.7183187261224857
11.98444;1.043709747149246;0.8330692773041892;0.7983330011451142;-0.0016103746027376577;-0.0015428572555969435;1.0442840667299174;10.000399530283447;0.8335191182212615;0.014006019238687469;0.01400599308197953;0.7182975080994032;-0.012037576453281667;0.7183189406628707
11.99444;1.0437111172551834;0.8330680873915833;0.7983324101260444;-0.0016103748882554145;-0.0015428567008606898;1.0442845136931782;10.000394435675405;0.8335216404880809;0.014006018895131684;0.014005993669502448;0.7182979163020344;-0.012037583054509573;0.718319190030225
12.00444;1.043712484270507;0.833066868931312;0.7983318006785585;-0.0016103752082745107;-0.0015428561376725303;1.0442848431492715;10.000389708930204;0.8335241912487665;0.014006018550664946;0.014005994243898215;0.7182983267949247;-0.0120375896162255;0.7183194769270379
12.01444;1.0437138441588645;0.833065622569262;0.798331177649483;-0.0016103755612765407;-0.0015428555677777177;1.044285049405661;10.000385323358817;0.8335267637413176;0.014006018206101542;0.014005994804532877;0.718298737870108;-0.01203859613226371;0.7183198204787865
12.02444;1.0437151910249665;0.8330639994106067;0.7983302130327368;-0.001609269905142416;-0.0015417953430400817;1.044285129413289;10.00038125540525;0.8335293516539715;0.014006017862235697;0.014005995350902146;0.7182991480248158;-0.012038602607024215;0.7183201891010387
12.03444;1.043716517671323;0.8330626970763144;0.7983295825641801;-0.001609270317508137;-0.0015417947651024232;1.0442850826327668;10.00037748806165;0.8335319489052796;0.01400601751987085;0.014005995882521214;0.7182995557198357;-0.012038609052169457;0.7183206006218511
12.04444;1.0437178158844727;0.8330613669488794;0.7983289593991549;-0.0016092707562311301;-0.0015417941852600584;1.044284910593158;10.000374013487544;0.8335345487342368;0.014006017180014015;0.014005996398658292;0.7182999593643574;-0.012038615485370571;0.7183210552499077
12.05444;1.0437190766369737;0.8330600099492714;0.7983283500913144;-0.0016092712194441354;-0.001541793604805142;1.0442846162743362;10.000370834402828;0.8335371430985302;0.014006016843815814;0.014005996898222529;0.7183003574699142;-0.01203862192915301;0.7183215527273564
12.06444;1.0437202907987086;0.8330586278611394;0.7983277602213481;-0.0016092717053569842;-0.0015417930252127877;1.0442842033214275;10.00036795882675;0.8335397231179905;0.014006016512258664;0.01400599737981728;0.7183007486281494;-0.012038628405907068;0.7183220926178863
12.07444;1.0437214502673924;0.8330572231814422;0.7983271948739241;-0.001609272212267319;-0.0015417924480298428;1.044284675164884;10.000365389391376;0.8335422797651926;0.0140060161859678;0.014005997841821816;0.718301131418673;-0.012038634932977866;0.7183226742449599
12.08444;1.0437225483914276;0.8330557992166645;0.7983266583985246;-0.0016092727384903443;-0.001541791874687996;1.044284034171672;10.000363119153452;0.8335448037885808;0.014006015865276255;0.014005998282525639;0.7183015041922153;-0.012038641523169333;0.7183232964190568
12.09444;1.0437235789667219;0.8330540117621495;0.798325819207776;-0.0016081672420533895;-0.0015407316563604083;1.0442832815556828;10.000361136242732;0.8335472853722702;0.014006015550429312;0.014005998700323641;0.7183008645763672;-0.012039648189170162;0.7183229742353707
12.10444;1.0437254885075617;0.8330533253559559;0.7983253462339466;-0.0016084093784725834;-0.0015409611314197078;1.0442824180114951;10.00035942812962;0.8335497146517762;0.014006015241741807;0.014005999093932152;0.7183012094125105;-0.012039654947664215;0.7183236717373969
12.11444;1.0437263610140102;0.8330518761762777;0.798324906474658;-0.0016084099499935323;-0.0015409605756983046;1.0442814445068873;10.000357981509728;0.8335520828225088;0.014006014939568443;0.014005999462557383;0.7183015355594572;-0.012039661818663458;0.7183244036447686
12.12444;1.0437271404767166;0.8330504314550223;0.7983245001278511;-0.0016084105325055139;-0.0015409600274772343;1.044280363181195;10.000356781324566;0.8335543828943541;0.014006014644254054;0.014005999805874492;0.7183018403335069;-0.012039668820350876;0.7183251677345718
12.13444;1.043727816985893;0.833048997284062;0.7983241279133703;-0.001608411124428235;-0.0015409594880074567;1.0442791777108165;10.000355810569834;0.8335566098575357;0.014006014356299551;0.014006000123886137;0.7183021210042487;-0.01203967596894938;0.7183259615033767
12.14444;1.043728381714008;0.83304757940332;0.7983237896331071;-0.0016084117244223272;-0.001540958958929433;1.0442778925775766;10.000355047697894;0.8335587603269247;0.014006014076594995;0.014006000416884138;0.7183023747979886;-0.012039683284893325;0.7183267819842473
12.15444;1.0437288282031496;0.8330461833215063;0.7983234835696408;-0.00160841233141757;-0.0015409584419770646;1.0442765124840065;10.000354463715643;0.8335608320127562;0.014006013806343132;0.014006000685494985;0.7183025999085406;-0.012039690792210511;0.7183276255649521
12.16444;1.0437291527417711;0.8330444654009543;0.798322872435505;-0.0016073069034682763;-0.0015398982888324786;1.0442750432636774;10.000354024070058;0.8335628233812465;0.014006013546642894;0.014006000930644523;0.7183027960607011;-0.012039698508783853;0.7183284880238974
12.17444;1.0437293537725254;0.8330431277298685;0.79832262039872;-0.0016073075219579507;-0.001539897801664984;1.0442734930945794;10.000353690528902;0.8335647334617995;0.014006013298160716;0.014006001153404028;0.7183029638821041;-0.012040706440022192;0.7183293817570746
12.18444;1.0437294312147658;0.833041824552931;0.7983223877674406;-0.0016073081447788868;-0.001539897332413831;1.0442718717646606;10.000353419716918;0.8335665614741379;0.014006013061051899;0.014006001354917563;0.718303104241476;-0.012040714580593947;0.7183302693034849
12.19444;1.0437293862112826;0.8330405580871556;0.7983221684457034;-0.0016073087707946594;-0.001539896883081327;1.0442701884054;10.000353163767892;0.8335683062796986;0.014006012834914114;0.014006001536426066;0.7183032182710137;-0.012040722917418166;0.718331164199358
12.20444;1.043729221016591;0.833039329938819;0.7983219564520925;-0.0016073093986939018;-0.0015398964556409829;1.0442684504199158;10.000352873180091;0.8335699664583408;0.01400601261885779;0.014006001699140333;0.7183033072328359;-0.012040731431205508;0.7183320639985437
12.21444;1.0437289387986244;0.8330381408098106;0.7983217466832748;-0.0016073100271004335;-0.0015398960521307127;1.044266664404725;10.000352498429526;0.833571540689538;0.014006012411809425;0.014006001844113;0.7183033723375463;-0.01204074009881517;0.7183329669839834
12.22444;1.0437285432509436;0.8330369901254469;0.7983215355356146;-0.001607310654973289;-0.001539895674756943;1.0442648371430008;10.00035198897661;0.8335730273231114;0.01400601221270853;0.014006001972308597;0.7183034151725489;-0.012040748896732411;0.718333872038372
12.23444;1.043728037642445;0.8330355270509323;0.7983209868741337;-0.0016062052407612507;-0.001538835675777797;1.0442639756859466;10.000351286749819;0.8335744240481239;0.01400601202032978;0.014006002084700351;0.7183034379505174;-0.01204075780640526;0.7183347784801684
12.24444;1.0437274237700715;0.8330344464870028;0.7983207688868366;-0.0016062058667487083;-0.0015388353576217318;1.0442620869997334;10.000350320533686;0.8335757286731436;0.014006011833064796;0.01400600218225538;0.7183034431966019;-0.01204076681854129;0.718335685660416
12.25444;1.0437276561460098;0.8330341576257907;0.7983205482150812;-0.0016064480677669387;-0.001539065108754366;1.0442601774423106;10.000349011612924;0.8335769399437226;0.014006011649096938;0.014006002265853522;0.7183034337261763;-0.012040775930927707;0.7183365924390228
12.26444;1.043726829096317;0.8330331367879481;0.7983203285493662;-0.0016064486932961055;-0.0015390648568375741;1.0442582526661945;10.000347283608562;0.8335780575271824;0.01400601146676705;0.014006002336333652;0.7183034130126661;-0.012041785143696361;0.7183375137122107
12.27444;1.043725899505132;0.8330321437242244;0.7983201135172489;-0.0016064493194605212;-0.0015390646398568914;1.0442563182311275;10.000345065543017;0.8335790815765344;0.014006011284759713;0.014006002394695833;0.718303385041538;-0.012041794457696486;0.718338413208128
12.28444;1.0437248711250895;0.8330311790572312;0.7983199079982007;-0.00160644994650186;-0.0015390644586992296;1.0442543802201634;10.000342288809305;0.8335800122188295;0.014006011102047867;0.014006002442106072;0.7183033534079056;-0.01204180387300391;0.7183393039882718
12.29444;1.0437237476047798;0.8330313509074511;0.7983207764793518;-0.0016061017120069002;-0.0015387300841856223;1.0442524452835393;10.00033888363771;0.8335808491372041;0.014006010917653055;0.01400600247963815;0.7183033205302024;-0.01204181338631294;0.7183401818065985
12.30444;1.04372253243047;0.8330301012165402;0.7983202695816245;-0.0016049962977209514;-0.001537670324552289;1.044250520126113;10.00033477930765;0.8335815916139985;0.014006010730563373;0.014006002508159145;0.7183032875250762;-0.012041822990645818;0.7183410425367149
12.31444;1.0437212287839182;0.8330292371059478;0.7983201190364995;-0.001604996925216113;-0.0015376702492730663;1.0442486108876536;10.000329907767687;0.8335822392209981;0.014006010540045244;0.014006002528374284;0.718303254391383;-0.012041832676612702;0.7183418825603494
12.32444;1.0437198395580727;0.8330284132639241;0.798319994068732;-0.0016049975514699762;-0.0015376702060297509;1.0442467227996692;10.00032420970848;0.8335827927287031;0.014006010345909531;0.014006002540818938;0.718302220322561;-0.012041842432481303;0.7183416985895575
12.33444;1.043718367841141;0.833027633178889;0.7983198981703008;-0.001604998175685416;-0.0015376701923905322;1.0442448599282756;10.00031763921217;0.8335832541437254;0.014006010148322838;0.014006002545891674;0.7183021841878461;-0.012041852243740908;0.7183424865762079
12.34444;1.0437168171336753;0.8330269002422332;0.7983198354576467;-0.0016049987972339274;-0.0015376702057632464;1.0442430250178458;10.000310161582288;0.8335836257389198;0.014006009947447592;0.014006002543941687;0.7183021448046728;-0.01204186209373968;0.718343243133216
12.35444;1.0437151907831672;0.8330262175360229;0.7983198110128596;-0.0016049994155443832;-0.0015376702434786596;1.0442412200703988;10.00030174779435;0.8335839095634408;0.014006009743299654;0.014006002535304287;0.7183021009254125;-0.012042871965035742;0.7183439830371774
12.36444;1.0437134915305815;0.8330255872922593;0.7983198300651126;-0.0016050000298628991;-0.0015376703030700765;1.0442394473417498;10.000292370726942;0.8335841078942399;0.014006009535749953;0.014006002520273548;0.7183020514664294;-0.012042881838960432;0.718344672368059
12.37444;1.0437117216783012;0.8330246615332183;0.7983195626836194;-0.0016038945969466226;-0.001536610732284526;1.044237710127555;10.000282005596345;0.833584223326494;0.014006009324481013;0.014006002499057913;0.718301995789822;-0.012042891693013199;0.7183453279594241
12.38444;1.043709883586624;0.8330241374210696;0.798319680067626;-0.001603895199998968;-0.001536610829718655;1.04423601353753;10.000270635185647;0.8335842582944515;0.014006009109013716;0.014006002471809005;0.7183019333520195;-0.012042901501313012;0.7183459498535881
12.39444;1.043707980497328;0.8330236647298841;0.7983198486784595;-0.001603895795538438;-0.0015366109433562383;1.0442353646314089;10.000258254785683;0.8335842152836407;0.01400600888894583;0.014006002438821654;0.7183018632555417;-0.01204291123883331;0.7183465380902853
12.40444;1.0437060170245602;0.8330232421822126;0.7983200669937702;-0.0016038963825905795;-0.0015366110714576597;1.0442337716308367;10.00024487102428;0.8335840976073638;0.014006008664185603;0.014006002400690986;0.7183017845199086;-0.012042920881992193;0.7183470924336801
12.41444;1.0437039985905128;0.8330228686102238;0.7983203317779212;-0.0016038969604451742;-0.0015366112125920729;1.0442322431736606;10.000230496532408;0.8335839095001909;0.014006008434979591;0.01400600235801754;0.7183016965064346;-0.012042930403701796;0.7183476127440916
12.42444;1.0437028842958727;0.8330233028410567;0.7983206386445112;-0.0016041391016389274;-0.001536841402246413;1.0442307874373498;10.000215148329499;0.8335836555738991;0.014006008201802185;0.014006002310940895;0.7183015989560363;-0.012042939768329552;0.7183481000118855
12.43444;1.0437007721103901;0.8330230197026106;0.798320984695026;-0.0016041396585305704;-0.0015368415666438685;1.044229411007947;10.00019885297886;0.833583340310446;0.014006007965234872;0.014006002259157817;0.71830149206824;-0.012042948930819973;0.7183485564984649
12.44444;1.0436986211720656;0.8330227746054062;0.7983213661326538;-0.001604140203610156;-0.0015368417416676838;1.0442281189963871;10.000181653083102;0.8335829677291684;0.014006007725973353;0.014006002202301492;0.7183013765934261;-0.012043957839835808;0.7183490017609346
12.45444;1.0436964364809933;0.8330222119527997;0.7983214457828646;-0.001603034692958668;-0.0015357822762257127;1.0442269164559481;10.000163603255379;0.8335825412588556;0.014006007484905289;0.014006002140087003;0.7183012536400988;-0.012043966442172722;0.7183494050949983
12.46444;1.0436942217511571;0.8330220218040484;0.7983218893869841;-0.001603035212649608;-0.001535782470073416;1.0442258091074357;10.000144756446852;0.8335820637330795;0.014006007243039569;0.014006002072168889;0.7183011244829346;-0.012043974686889607;0.7183497859106304
12.47444;1.0436919793273414;0.833021847293775;0.7983223598243027;-0.001603035718671924;-0.0015357826722487134;1.0442248030494405;10.000125157397063;0.8335815374592969;0.014006007001290677;0.01400600199813738;0.7183009903069751;-0.012043982526702758;0.7183501464808211
12.48444;1.0436897105653142;0.8330216807829269;0.7983228536244888;-0.0016030362105532712;-0.0015357828821033453;1.044223904841084;10.000104840880566;0.8335809645735638;0.014006006760360509;0.014006001917671065;0.718300851625875;-0.01204398991593739;0.7183504889208501
12.49444;1.0436874164410967;0.8330215154116024;0.7983233666122809;-0.0016030366881047277;-0.0015357830985449111;1.0442231216234674;10.00008382406806;0.8335803474691402;0.014006006520841056;0.014006001830487948;0.7183007077956283;-0.01204399681032697;0.7183508156433556
12.50444;1.0436850986784836;0.8330213451721997;0.7983238943679206;-0.001603037151040888;-0.0015357833198165326;1.0442224598397976;10.000062104130699;0.8335796888597434;0.014006006283342275;0.014006001736189006;0.7183005570470191;-0.012044003170147156;0.7183511290416201
12.51444;1.0436827608162278;0.8330211647597937;0.7983244329160302;-0.0016030375985892028;-0.0015357835436499924;1.0442219231187666;10.000039671819481;0.8335789916400644;0.014006006048523664;0.014006001634311045;0.718300397141755;-0.012044008962088302;0.7183514306638484
12.52444;1.0436804082692672;0.8330206205192381;0.7983246447034371;-0.0016019319861843712;-0.0015347241171922092;1.044221511176248;10.000016529153697;0.8335782589293144;0.014006005817180651;0.01400600152452653;0.7183002265077225;-0.012044014159130747;0.7183517211897998
12.53444;1.0436780474148377;0.8330204058092273;0.7983251952902575;-0.0016019323990890961;-0.0015347243384356577;1.0442212204832206;9.999992694881879;0.8335774942452213;0.01400600559035121;0.014006001406715386;0.7183000448938911;-0.012045018740981066;0.7183520176607993
12.54444;1.0436756846976458;0.8330201678603272;0.7983257477061858;-0.0016019327925055676;-0.0015347245548322569;1.0442210458118348;9.99996819813781;0.8335767014378522;0.014006005369280546;0.014006001280776977;0.7182998528906475;-0.012045022695305331;0.718352286332102
12.55444;1.0436733263724391;0.8330199034298037;0.7983262992791204;-0.0016019331649124377;-0.0015347247647993624;1.0442209812768701;9.999943068863663;0.8335758843732828;0.014006005155306518;0.014006001146446288;0.7182996511282597;-0.012045026017504852;0.7183525431006407
12.56444;1.0436709786035603;0.8330196103039051;0.7983268475974595;-0.0016019335149288184;-0.0015347249673125208;1.0442220206200135;9.999917330636983;0.8335750468933613;0.01400600494965606;0.014006001003391586;0.7182994400160109;-0.01204502870657427;0.7183527867612942
12.57444;1.0436686475753332;0.8330192875785135;0.7983273909294221;-0.0016019338414954881;-0.0015347251616096632;1.0442221571725663;9.99989100039024;0.833574193091905;0.014006004753162103;0.014006000851320108;0.7182982199720334;-0.012045030759198496;0.7183520163392972
12.58444;1.043666339226276;0.8330189356798954;0.798327928656299;-0.0016019341437255462;-0.0015347253470426698;1.0442223837882678;9.999864095865478;0.8335733271626868;0.014006004566179677;0.01400600068982448;0.7182979918978109;-0.012045032168673961;0.718352230897349
12.59444;1.0436650122590374;0.8330193172411504;0.7983284609515837;-0.0016021759917318483;-0.0015349555590627602;1.0442226929892882;9.999836643211957;0.8335724525643066;0.014006004388700966;0.014006000518181676;0.7182977579381186;-0.012045032928855464;0.7183524306712487
12.60444;1.043662763292168;0.8330185651141697;0.7983286557139839;-0.0016010701977621387;-0.0015338960753729332;1.044223076870324;9.999808677945738;0.8335715712559929;0.014006004220435101;0.014006000335371397;0.7182975220447697;-0.012045033035903551;0.7183526164692048
12.61444;1.0436605498003257;0.833018141588656;0.7983291814602275;-0.0016010704210312897;-0.0015338962331015909;1.0442235266338433;9.999780245492836;0.8335706836857851;0.014006004060909743;0.014006000140374243;0.7182972893541858;-0.012045032486536312;0.7183527895982829
12.62444;1.0436583762139342;0.8330177011814698;0.7983297025527196;-0.0016010706168821597;-0.0015338963826451667;1.0442240329828845;9.999751407313378;0.8335697892476556;0.014006003909702368;0.014005999932574537;0.7182970648356136;-0.012046031278285362;0.7183529685936002
12.63444;1.0436559466746367;0.8330170057893395;0.7983302143607333;-0.0016018315678762083;-0.0015346258376826107;1.044224587467907;9.999722245947272;0.8335688868349271;0.014006003766595327;0.01400599971200063;0.7182968525119587;-0.012046029414111528;0.718353122429647
12.64444;1.0436538670768762;0.8330165427100319;0.7983307158127864;-0.001601831710441716;-0.001534625973464672;1.0442251829228937;9.999692858696248;0.8335679756042464;0.014006003631350438;0.014005999479290094;0.7182966553291269;-0.012046026907356166;0.7183532714822782
12.65444;1.0436518396821117;0.8330160746461296;0.7983312020710316;-0.0016018318280149723;-0.0015346261033866379;1.0442258124395327;9.999663340713228;0.8335670554154139;0.014006003503348408;0.01400599923538776;0.7182964754639994;-0.012046023781043845;0.7183534203628251
12.66444;1.0436498675400234;0.833015605233315;0.7983316703456287;-0.0016018319215648528;-0.0015346262278189203;1.0442264687540805;9.999633774113985;0.8335661265572476;0.014006003381685927;0.014005998981177858;0.7182963149035667;-0.012046020062332545;0.7183535743376102
12.67444;1.043647954775056;0.833015137396274;0.7983321181213964;-0.0016018319913921341;-0.00153462634694009;1.0442271448897327;9.999604231965302;0.8335651897214214;0.014006003265561767;0.014005998717415685;0.7182961755661655;-0.012046015779138325;0.7183537389776055
12.68444;1.043646106099111;0.8330143248480664;0.798332208489899;-0.0016007259928651845;-0.0015335668101535953;1.0442278347711482;9.999574786180041;0.8335642463359817;0.014006003154363112;0.01400599844493206;0.7182960590898433;-0.01204601096153929;0.7183539193633773
12.69444;1.043644325853923;0.833013868124755;0.7983326067638754;-0.001600726014672094;-0.0015335669190323139;1.044228533308596;9.99954551129179;0.8335632983248661;0.014006003047576506;0.014005998164695681;0.718295966910815;-0.012046005643951955;0.7183541193085711
12.70444;1.0436426176477436;0.8330134220131614;0.7983329751849537;-0.0016007260124284242;-0.0015335670230925288;1.0442292362661496;9.99951648626067;0.8335623476801184;0.014006002944822734;0.014005997877630108;0.718295900208379;-0.012045999862881003;0.7183543415954313
12.71444;1.0436409843338448;0.8330129911899676;0.7983333101479408;-0.0016007259864026916;-0.0015335671223878876;1.0442299397195645;9.99948779520501;0.8335613961773823;0.01400600284583528;0.014005997584426565;0.7182958593623543;-0.012045993651284396;0.7183545886148437
12.72444;1.0436394281641963;0.8330125809660813;0.7983336081774465;-0.0016007259369819162;-0.0015335672166958316;1.044230639492391;9.999459525217548;0.8335604449493768;0.014006002750301111;0.014005997285430786;0.7182958434611334;-0.012046987037653025;0.7183548789903192
12.73444;1.0436379513355567;0.8330121964690077;0.7983338661820072;-0.0016007258646844214;-0.0015335673057078577;1.0442313313212723;9.99943176101451;0.8335594949544941;0.014006002657756509;0.014005996980492916;0.7182958501218231;-0.012046980050030588;0.7183551803030548
12.74444;1.043636556354914;0.8330118418446478;0.7983340816945335;-0.0016007257701761406;-0.0015335673894980514;1.0442320112325856;9.999404578690186;0.8335585485555193;0.01400600256762282;0.01400599666878971;0.7182958754117003;-0.012046972717164733;0.7183555103193033
12.75444;1.0436352454666695;0.8330115198729267;0.798334252793138;-0.0016007256543557188;-0.0015335674688511623;1.0442336753264778;9.999378039510223;0.8335576105164129;0.014006002479268847;0.014005996348863889;0.718295914124957;-0.012046965066902726;0.7183558703974904
12.76444;1.0436349734597166;0.8330116439990833;0.7983340434921885;-0.0015998610417539123;-0.0015327379288818414;1.0442343194639059;9.999352182833666;0.8335566875107385;0.014006002392001851;0.01400599601907811;0.7182959605854907;-0.012046957126376313;0.7183562622557051
12.77444;1.04363383283267;0.8330113909376545;0.7983341227375307;-0.001599860887009651;-0.0015327380028118658;1.044234939604751;9.999327024548457;0.833555786657172;0.014006002305047805;0.014005995678158575;0.7182960094813228;-0.012046948923841583;0.7183566880440514
12.78444;1.0436327765576363;0.8330111721836101;0.7983341563463205;-0.0015998607146268788;-0.0015327380752939092;1.04423553272711;9.999302568912285;0.8335549143986645;0.014006002217410808;0.014005995325305186;0.7182960562970312;-0.012046940490690269;0.7183571502333099
12.79444;1.0436318038316166;0.8330109861692978;0.7983341452990164;-0.0015998605256175812;-0.0015327381472982414;1.0442360974715985;9.99927882449301;0.8335540761099042;0.014006002127492295;0.014005994960030833;0.718296097066521;-0.01204693186263238;0.7183576511544849
12.80444;1.0436309133631192;0.8330108305512934;0.7983340906520666;-0.0015998603208718495;-0.0015327382202789325;1.0442366336979139;9.999255810661957;0.8335532756294842;0.014006002032879012;0.014005994582196991;0.718296127637459;-0.012046923077644166;0.7183581926654599
12.81444;1.043630102765945;0.8330107031038536;0.798333993088935;-0.0015998601011541808;-0.0015327382960094603;1.044237141590037;9.999233556200982;0.8335525152221708;0.014006001930666038;0.014005994192114677;0.7182961433372096;-0.012046914171071102;0.7183587760161867
12.82444;1.043629369276904;0.833010602525869;0.798333852493941;-0.001599859867170611;-0.00153273837642443;1.0442376213837261;9.999212098333423;0.8335517963859124;0.014006001818032516;0.014005993790423846;0.7182961394447339;-0.012047905171979349;0.71835941822579
12.83444;1.043628711342976;0.833010528852883;0.7983336679464819;-0.0015998596195557;-0.0015327384634714857;1.0442380734956964;9.99919148615035;0.8335511203070207;0.014006001692588525;0.014005993377868902;0.7182951118422997;-0.012047896102114953;0.7183590846169043
12.84444;1.0436281295187628;0.83301013445532;0.7983331043692586;-0.0015987533131487915;-0.0015316789081378248;1.0442384986977051;9.999171783312288;0.8335504877338609;0.014006001552409783;0.014005992955163676;0.718295057346248;-0.012047886977097293;0.7183597889796293
12.85444;1.0436276265847317;0.8330101187425034;0.7983328306765116;-0.0015987530392343734;-0.0015316790135237823;1.0442388984810573;9.999153065499353;0.8335498989174863;0.014006001396016116;0.014005992522954898;0.718294973999098;-0.012047877810224095;0.7183605280344019
12.86444;1.0436272068287151;0.8330101343661359;0.798332514753444;-0.0015987527523998446;-0.0015316791298693288;1.0442392751667566;9.99913541533352;0.8335493535513182;0.014006001222425067;0.014005992081938336;0.7182948613041542;-0.012047868616826447;0.7183612981080749
12.87444;1.0436268742571702;0.8330101826184445;0.7983321598285005;-0.0015987524527706404;-0.001531679257559927;1.044239631089805;9.999118915126335;0.8335488511077817;0.014006001031216074;0.014005991633148671;0.7182947201637856;-0.01204785941643101;0.7183620951944891
12.88444;1.0436266308275164;0.8330102646778157;0.7983317696321146;-0.0015987521403701636;-0.0015316793964257943;1.0442399671341664;9.999103637471404;0.8335483917709491;0.01400600082246321;0.014005991178095287;0.7182945526969204;-0.01204785023441362;0.7183629146286602
12.89444;1.0436264759526799;0.8330103816675258;0.798331347628574;-0.0015987518151999514;-0.0015316795459912;1.0442402818698344;9.999089638425772;0.8335479767484245;0.014006000596521332;0.014005990718617259;0.7182943617084265;-0.012047841104068492;0.7183637510265715
12.90444;1.043626407213711;0.8330105347767125;0.7983308964937154;-0.0015987514774838617;-0.001531679705695301;1.0442405716367702;9.999076958121123;0.8335476074264729;0.014006000353967742;0.014005990256745482;0.7182941498483747;-0.01204783206564261;0.7183645987544417
12.91444;1.0436264209824422;0.8330107255162273;0.7983304185038584;-0.0015987511278743336;-0.0015316798750019606;1.044240830720942;9.999065624728251;0.8335472844879952;0.014006000095758107;0.014005989794638995;0.7182939193624217;-0.012047823163642224;0.7183654526365989
12.92444;1.043626512589635;0.8330106069864286;0.7983295817324908;-0.0015976447218766577;-0.0015306204026795805;1.0442410519536407;9.99905565287627;0.8335470082965664;0.014005999823231186;0.014005989334454428;0.7182936723827978;-0.012048814445758478;0.7183663252647691
12.93444;1.0436266772001186;0.8330108786382947;0.798329056749851;-0.001597644351877757;-0.0015306205902973157;1.044241228523499;9.999047040230137;0.8335467800035794;0.014005999537915469;0.01400598887820598;0.7182934106693232;-0.0120488059606929;0.7183671800171134
12.94444;1.0436269110870449;0.8330111922126774;0.7983285109232304;-0.0015976439736526515;-0.0015306207878377546;1.044242355749971;9.999039770501971;0.8335466015426515;0.014005999241381479;0.014005988427772901;0.7182931349830325;-0.012048797752957547;0.7183680314033871
12.95444;1.04362816542867;0.8330123082397164;0.7983279446087898;-0.0015978851541183228;-0.001530851030942727;1.0442424312143217;9.99903382188752;0.8335464746533652;0.014005998935156555;0.014005987984932173;0.7182928451455508;-0.01204878985917119;0.718368877692629
12.96444;1.0436285307962;0.8330127048865988;0.7983273584418068;-0.0015978847636301525;-0.0015308512538492523;1.0442424540643014;9.999029176381748;0.8335464003286127;0.014005998620669048;0.01400598755129575;0.7182925406987528;-0.012048782310735332;0.7183697177157559
12.97444;1.0436289591557002;0.8330131428084998;0.7983267507292535;-0.0015978843693452722;-0.0015308514928920373;1.0442424248413107;9.999025821794392;0.833546378728332;0.014005998299285132;0.01400598712826564;0.7182922217425725;-0.012048775137480096;0.7183705509955797
12.98444;1.0436294498561813;0.833013621994639;0.7983261195136667;-0.0015978839729160641;-0.001530851750231968;1.0442423454004537;9.999023743545155;0.8335464093911031;0.014005997972324814;0.014005986716921106;0.7182918896067321;-0.01204876836339745;0.7183713775911412
12.99444;1.0436300036665438;0.8330141429153521;0.7983254624865554;-0.0015978835759650229;-0.0015308520277842012;1.0442422183672284;9.999022919632697;0.8335464918699499;0.014005997640922039;0.014005986317857155;0.7182915466989601;-0.012048761998493264;0.7183721979703275
13.00444;1.0436306218324052;0.8330147064724077;0.7983247774939356;-0.0015978831800377903;-0.0015308523274225419;1.0442420466433349;9.999023324500047;0.8335466259524528;0.014005997305886454;0.014005985931234678;0.718291195790123;-0.012048756036109129;0.7183730131062775
13.01444;1.0436313044045453;0.8330149642643282;0.798323728896754;-0.0015967767399726566;-0.0015297930003538994;1.0442418331284933;9.999024929771597;0.833546811025476;0.01400599696768246;0.014005985556926618;0.7182908394307442;-0.012048750457785943;0.7183738244139636
13.02444;1.0436320495778406;0.833015613359087;0.798322984546406;-0.001596776350860896;-0.0015297933505364805;1.0442415802794125;9.999027700389925;0.8335470456817408;0.014005996626461297;0.014005985194587808;0.7182904793846989;-0.012049745241718894;0.7183746503678321
13.03444;1.0436328546933489;0.8330163034264643;0.7983222097801344;-0.0015967759682787277;-0.001529793728782856;1.0442412897945836;9.999031594410067;0.8335473279833403;0.014005996282221975;0.014005984843698712;0.718290116099902;-0.012049740369006343;0.7183754594769901
13.04444;1.0436337174619519;0.8330170326950296;0.7983214037175722;-0.0015967755946682699;-0.0015297941360609163;1.044240962954181;9.999036566080685;0.8335476555085575;0.014005995935094606;0.014005984503562418;0.7182897487174705;-0.012049735825538881;0.718376270970134
13.05444;1.0436346365206226;0.8330177989466921;0.7983205651756268;-0.0015967752322664818;-0.0015297945726803297;1.0442406014711232;9.999042569354549;0.8335480252635089;0.014005995585448293;0.014005984173331223;0.7182893755740185;-0.012049731600832397;0.7183770873035698
13.06444;1.0436356116689223;0.8330185990465642;0.7983196933529071;-0.001596774883069854;-0.0015297950384959504;1.044240207892103;9.999049558211114;0.8335484341105177;0.014005995233764265;0.014005983852096449;0.7182889947091498;-0.012049727685403298;0.7183779104796918
13.07444;1.0436366436467566;0.8330194286256167;0.7983187884874919;-0.0015967745489106036;-0.0015297955332641362;1.0442397849923437;9.999057482943735;0.8335488791100897;0.014005994880535477;0.014005983538809587;0.7182886044140803;-0.012049724069177222;0.7183787423741145
13.08444;1.0436377337381566;0.8330202822975874;0.7983178523495422;-0.0015967742313833795;-0.0015297960568331935;1.0442393349895074;9.999066288615131;0.8335493572657431;0.014005994526203528;0.014005983232085366;0.7182882039170152;-0.012049720741003491;0.7183795855144514
13.09444;1.0436388839579818;0.8330211548118399;0.7983168881037492;-0.0015967739317667752;-0.001529796608985641;1.0442388592706557;9.999075915523077;0.8335498652830594;0.014005994171119382;0.014005982930298885;0.7182877934418914;-0.012049717686613658;0.7183804432511404
13.10444;1.0436400972916504;0.8330216933092297;0.7983155650798794;-0.001595667604438505;-0.0015287375384153072;1.0442383589934074;9.999086299779819;0.8335503998757863;0.01400599381572836;0.014005982631894096;0.718287373343352;-0.012049714886137616;0.7183813193069006
13.11444;1.0436413773334872;0.8330225926514528;0.7983145548434869;-0.0015956673437028536;-0.0015287381462729007;1.0442378363001341;9.999097377270363;0.8335509586404741;0.014005993460868916;0.014005982335417866;0.7182859432822899;-0.012049712314352305;0.7183812173199481
13.12444;1.0436427278768234;0.8330235016021112;0.7983135258396761;-0.001595667103805998;-0.001528738780690061;1.0442372944699718;9.999109083735467;0.8335515407007567;0.014005993107912068;0.014005982039333736;0.7182855019330734;-0.012049709944855134;0.718382139542163
13.13444;1.0436441527368416;0.8330244181013244;0.7983124806600017;-0.0015956668854570687;-0.0015287394402461517;1.0442367372274808;9.99912134527162;0.8335521461639984;0.014005992758680764;0.014005981742063089;0.7182850470816454;-0.012050707756343695;0.7183831039543643
13.14444;1.043645655542215;0.8330253405470301;0.7983114216942505;-0.0015956666890647767;-0.0015287401231575115;1.0442371689073284;9.999134072738562;0.8335527748960255;0.014005992415180881;0.014005981442315378;0.7182845762472596;-0.012050705734976828;0.7183840768657502
13.15444;1.0436481932365669;0.8330270286904927;0.7983103497270082;-0.0015959080780080653;-0.0015289708609287737;1.0442365947493946;9.999147168326363;0.8335534259190818;0.014005992079300528;0.014005981139286834;0.7182840873553051;-0.01205070387126112;0.7183850742513073
13.16444;1.0436498612600755;0.8330279606357512;0.798309265005119;-0.0015959079250583868;-0.0015289715851333323;1.0442360204966363;9.999160534510807;0.8335540978413898;0.014005991752657371;0.0140059808324818;0.7182835786944389;-0.012050702156470333;0.7183860947737123
13.17444;1.0436516158444789;0.8330288973550672;0.7983081653740195;-0.001595907792231035;-0.001528972327758278;1.0442354517106875;9.99917407911524;0.8335547894463002;0.014005991436531324;0.014005980521503845;0.7182830486166173;-0.012050700579999844;0.7183871366350831
13.18444;1.0436534592937876;0.8330298385525642;0.7983070493796922;-0.0015959076777810877;-0.001528973087599243;1.0442348927416474;9.999187723959249;0.8335554995616368;0.014005991131679621;0.01400598020619033;0.7182824957451597;-0.012050699127995891;0.7183881981105233
13.19444;1.0436553928095726;0.8330304337388623;0.7983055819811598;-0.001594801532217611;-0.0015279142124638506;1.0442343460639414;9.999201417606123;0.8335562266023147;0.014005990838192407;0.014005979886948183;0.7182819193355475;-0.012050697787126934;0.7183892779969481
13.20444;1.0436574157237224;0.8330313780522013;0.7983044309414353;-0.0015948014495704218;-0.001527915002962202;1.044233812626232;9.999215134869294;0.8335569684654619;0.014005990555793097;0.0140059795649259;0.7182813188603875;-0.012050696549762183;0.7183903756315388
13.21444;1.0436595260167134;0.8330323194293261;0.7983032611214245;-0.0015948013806310736;-0.0015279158066346349;1.0442332922576463;9.999228859116918;0.8335577227229732;0.014005990284373897;0.01400597924188701;0.7182806928953578;-0.01205069541184267;0.718391490533951
13.22444;1.043661721026706;0.8330332539595475;0.7983020716451417;-0.0015948013239106063;-0.0015279166220766604;1.044232783811282;9.999242566449581;0.8335584870115983;0.014005990024195388;0.014005978919930018;0.7182800388158094;-0.01205069436779121;0.7183926215746123
13.23444;1.0436639970723753;0.8330341775640884;0.7983008618200699;-0.0015948012778393254;-0.0015279174479270084;1.0442322856657154;9.99925622216141;0.8335592594400312;0.0140059897756626;0.014005978601178273;0.7182793540913152;-0.012050693409699487;0.7183937663812716
13.24444;1.043666348635976;0.8330350862994162;0.7982996308037551;-0.0015948012409708857;-0.0015279182827385694;1.044231796700058;9.999269782570016;0.833560038554024;0.014005989539029288;0.014005978287437685;0.7182786379425232;-0.01205169252909268;0.7183949384205827
13.25444;1.0436687680949563;0.8330359759947475;0.7982983775843152;-0.001594801212157771;-0.0015279191248997808;1.044231317033867;9.999283195754595;0.8335608229252512;0.01400598931435222;0.014005977980037507;0.7182778918654028;-0.01205169172072063;0.718396100390089
13.26444;1.0436712461910003;0.833036842474086;0.7982971014110046;-0.0015948011904601993;-0.0015279199726374074;1.0442308476357693;9.999296403763879;0.8335616108622091;0.014005989101550811;0.014005977680058708;0.7182771190807724;-0.01205169098733346;0.7183972650713472
13.27444;1.043673773092111;0.8330376820652587;0.7982958018876452;-0.0015948011750516256;-0.001527920824158092;1.0442303896527163;9.999309345745575;0.8335624003036552;0.014005988900326057;0.014005977388666995;0.7182763238466571;-0.012051690342213367;0.7183984284787773
13.28444;1.0436763394792974;0.833038142699336;0.798294144489218;-0.0015936951175237579;-0.001526862026877378;1.0442299442970673;9.999321957897184;0.8335631885983177;0.014005988710146708;0.01400597710724214;0.7182755109214144;-0.012051689808767332;0.7183995870390824
13.29444;1.0436789372155624;0.833038919219302;0.7982927971584683;-0.0015936951130115682;-0.0015268628815246466;1.0442295121904595;9.999334175740525;0.833563972430135;0.014005988530444007;0.014005976837304682;0.7182746851513182;-0.012051689415444482;0.7184007379929765
13.30444;1.0436815596522597;0.8330396602080731;0.7982914247265491;-0.001593695113439604;-0.0015268637361669612;1.044229092385286;9.999345941250011;0.8335647484674981;0.014005988360807638;0.01400597658038598;0.7182738514002127;-0.012051689187040844;0.7184018794794769
13.31444;1.043684201176482;0.833040363243129;0.7982900259838406;-0.0015936951185798914;-0.0015268645898329754;1.0442286823965816;9.99935720761059;0.8335655142305409;0.014005988201118817;0.01400597633805481;0.7182730147286339;-0.012051689140747958;0.7184030099592656
13.32444;1.0436868562513983;0.8330410258187213;0.7982885999141568;-0.0015936951281901516;-0.001526865441227951;1.0442282787548018;9.999367938523863;0.8335662681068614;0.014005988051701643;0.014005976112105939;0.7182721805458957;-0.012051689290857613;0.7184041273907232
13.33444;1.0436895195870444;0.8330416455249268;0.7982871461287767;-0.0015936951419917229;-0.0015268662889795768;1.0442278773978;9.999378104109525;0.8335670091322699;0.01400598791335069;0.014005975904648438;0.7182713548516454;-0.012051689656434583;0.7184052289642827
13.34444;1.0436921872662517;0.833042220290707;0.7982856649745924;-0.001593695159847617;-0.0015268671319550258;1.0442274739549613;9.999387678634715;0.8335677372549419;0.014005987787029352;0.014005975717970489;0.7182705444224157;-0.01205169026555398;0.7184063112946785
13.35444;1.0436948568883817;0.8330427480349978;0.7982841574985944;-0.0015936951818707615;-0.0015268679690439789;1.0442280638913521;9.999396643792068;0.8335684527097689;0.014005987673491078;0.014005975554368062;0.7182697561913831;-0.012051691153217827;0.7184073703551722
13.36444;1.043698480821147;0.8330439872216142;0.7982826253577539;-0.0015939367694497173;-0.0015270988317374892;1.0442276432476854;9.999404992534147;0.8335691545032935;0.014005987573220259;0.014005975415997657;0.7182689962736205;-0.01205269235445966;0.718408418070134
13.37444;1.0437011519701225;0.8330444145687064;0.7982810728298885;-0.0015939368007869782;-0.001527099653319328;1.0442272098405458;9.99941272737958;0.8335698399217687;0.01400598748651175;0.014005975304612749;0.7182682699306454;-0.012052693898107661;0.7184094157468135
13.38444;1.0437038268277126;0.8330444416686497;0.7982791694324708;-0.0015928307885912662;-0.0015260408144779425;1.0442267632582038;9.999419851983255;0.8335705053673581;0.01400598741347215;0.014005975221311239;0.7182675819791938;-0.012052695804505001;0.7184103755438735
13.39444;1.0437065109939785;0.8330447666876634;0.798277587938307;-0.001592830830818011;-0.001526041616351671;1.0442263041700692;9.999426363096125;0.8335711476998933;0.014005987354212606;0.014005975166555808;0.7182669367209912;-0.012052698085196246;0.7184112932687764
13.40444;1.0437092116735702;0.833045040806331;0.7982759982251545;-0.0015928308782728374;-0.0015260424065655564;1.0442258346525002;9.999432252988587;0.833571765240621;0.014005987309242417;0.014005975140455741;0.7182663376405013;-0.012052700743895745;0.7184121647252314
13.41444;1.0437119347868837;0.833045263400317;0.7982744038749436;-0.0015928309305065582;-0.0015260431835169312;1.0442253588807353;9.999437514861633;0.8335723579132189;0.01400598727961938;0.014005975143064264;0.7182657870304344;-0.012052703780477405;0.7184129858845465
13.42444;1.0437146821833805;0.8330454339693993;0.798272807915933;-0.0015928309872790516;-0.0015260439453317763;1.0442248829749912;9.999442138963769;0.8335729269422786;0.014005987266723533;0.014005975174505648;0.7182642858007309;-0.012052707195157967;0.7184127533961794
13.43444;1.043717450889691;0.8330455531649134;0.7982712132584041;-0.0015928310485286957;-0.001526044690073514;1.0442244138677559;9.999446111845533;0.8335734743346639;0.014005987271925167;0.014005975234886465;0.7182638339458772;-0.012052710988573188;0.7184134642831953
13.44444;1.0437202341453105;0.8330456231269695;0.7982696232206065;-0.0015928311141441935;-0.0015260454159186116;1.0442239580389674;9.999449430645054;0.8335740018413182;0.014005987296334657;0.014005975324099577;0.7182634314333564;-0.012052715159147359;0.7184141170540925
13.45444;1.0437230234146306;0.833045647005527;0.7982680416819907;-0.001592831183822484;-0.0015260461211569543;1.044223521358688;9.999452112909754;0.8335745097955873;0.014005987340729142;0.014005975441794521;0.7182630786507871;-0.012052719702679023;0.7184147111206217
13.46444;1.043725810886654;0.8330456283274581;0.7982664727553853;-0.00159283125705252;-0.0015260468043204844;1.0442231095422119;9.999454187454296;0.8335749968696301;0.014005987405626794;0.014005975587545192;0.7182627759822647;-0.01205272461456929;0.7184152466385241
13.47444;1.043728591002029;0.8330452215490112;0.7982645858786647;-0.001591725284205377;-0.0015249878132734215;1.0442227279408023;9.999455683599258;0.8335754610490738;0.014005987491267205;0.014005975760981408;0.718262523195443;-0.01205272989041222;0.7184157243646415
13.48444;1.0437313600432847;0.8330451270860966;0.7982630521877205;-0.0015917253620372376;-0.0015249884494416117;1.0442223806142281;9.999456633321314;0.8335759006517619;0.014005987597532379;0.014005975961883906;0.718262319216171;-0.012053735524386976;0.7184161622791424
13.49444;1.0437341148427717;0.8330449986268793;0.7982615396405418;-0.0015917254402914006;-0.0015249890610243796;1.0442220694615076;9.999457077226042;0.8335763142248354;0.014005987724048027;0.014005976190307568;0.7182621619839279;-0.012053741507413201;0.7184165279367487
13.50444;1.0437368516789047;0.8330448397047349;0.798260050955276;-0.001591725517078792;-0.0015249896470605092;1.044221794198426;9.999457062196498;0.8335766999224977;0.014005987870309124;0.014005976446560653;0.7182620485391942;-0.012053747825913494;0.7184168385573192
13.51444;1.043739565732415;0.8330446551133118;0.7982585895864867;-0.0015917255897873559;-0.0015249902062322183;1.0442215529728678;9.999456633064701;0.8335770555355674;0.01400598803553905;0.014005976731005213;0.7182619756533795;-0.012053754463028822;0.7184170939173194
13.52444;1.0437422511536931;0.8330444499403792;0.7982571591558806;-0.0015917256551598682;-0.0015249907371317195;1.0442213431269232;9.999455828354746;0.8335773788693167;0.014005988218466872;0.014005977043842398;0.7182619402688082;-0.012053761402121027;0.7184172938380132
13.53444;1.0437449013464386;0.8330442285961658;0.798255762980966;-0.0015917257096340444;-0.0015249912386141738;1.044221162175099;9.999454680977285;0.8335776675435358;0.014005988417496194;0.014005977384880366;0.7182619394951226;-0.012053768629343955;0.7184174389958676
13.54444;1.043747509474503;0.8330439945794084;0.7982544037584802;-0.0015917257495934724;-0.0015249917099117158;1.0442210085225154;9.99945321754547;0.8335779187875516;0.014005988631196523;0.014005977753286106;0.7182619706260498;-0.012053776133578173;0.7184175311478024
13.55444;1.04375006938953;0.833043750680827;0.7982530833300706;-0.0015917257715599268;-0.0015249921506062794;1.0442208813066518;9.999451457659982;0.8335781304674301;0.014005988858471966;0.014005978147575239;0.7182620310225631;-0.012053783905796388;0.7184175724617122
13.56444;1.0437525765760718;0.8330434990077238;0.7982518030799587;-0.001591725772433108;-0.0015249925605900654;1.044220779738742;9.999449413775212;0.8335783023906562;0.014005989098207985;0.014005978565931184;0.7182621180128252;-0.012053791939234334;0.7184175642661154
13.57444;1.0437550283672556;0.8330432403901015;0.7982505643438395;-0.0015917257493801463;-0.00152499294003917;1.0442207026298986;9.999447088281373;0.8335784359981632;0.01400598934900714;0.01400597900650001;0.7182622291588602;-0.012053800228113224;0.7184175064513906
13.58444;1.0437583770388839;0.8330433857505676;0.7982490328569111;-0.0015908612083086742;-0.0015241636703169725;1.0442216483917854;9.999444474419242;0.8335785331883635;0.01400598960943363;0.014005979467403215;0.718262362382134;-0.012053808765003074;0.7184173980219243
13.59444;1.0437607151532224;0.8330431088432004;0.7982478765806037;-0.0015908611282818494;-0.0015241639899638553;1.044221615465613;9.999441562838747;0.8335785957301491;0.014005989878379253;0.014005979946706482;0.7182625155399701;-0.012053817539347172;0.7184172376509593
13.60444;1.0437629987393455;0.8330428188600936;0.7982467586779618;-0.0015908610152655753;-0.0015241642804137;1.0442216028551567;9.999438345895046;0.8335786247633372;0.014005990155188745;0.014005980442585672;0.7182626861707173;-0.012054826536799793;0.718417040479831
13.61444;1.0437652326636637;0.8330425134163564;0.7982456774874678;-0.0015908608668712767;-0.001524164542056778;1.0442216104132678;9.999434819984758;0.8335786203046998;0.014005990439656626;0.014005980953471591;0.7182628722707824;-0.012054835738368661;0.7184167710540075
13.62444;1.043767423339566;0.8330421903313676;0.7982446321565267;-0.0015908606812460608;-0.0015241647751620922;1.0442216386446992;9.999430987242413;0.8335785815970577;0.014005990731944157;0.014005981477964884;0.718263073308017;-0.012054845120413315;0.7184164443407755
13.63444;1.0437695775514424;0.8330418475225506;0.7982436228107627;-0.0015908604569855832;-0.001524164979955167;1.044221688253456;9.999426853719456;0.8335785078556093;0.014005991032335014;0.014005982014735569;0.7182632901766025;-0.012054854654742401;0.7184160589703151
13.64444;1.0437717009827836;0.833041483262304;0.7982426507796945;-0.001590860193122238;-0.0015241651567234162;1.0442217600507997;9.999422423913815;0.8335783985959447;0.014005991340958422;0.014005982562518749;0.7182635244222976;-0.012054864307230231;0.7184156140801816
13.65444;1.0437737975680816;0.8330410962452327;0.7982417182576159;-0.0015908598892375502;-0.0015241653058622284;1.044221854658059;9.999417695380837;0.8335782535655513;0.014005991657718717;0.01400598312004598;0.7182637776460539;-0.012054874037373235;0.718415109354173
13.66444;1.043775870730797;0.8330406860111922;0.7982408275646489;-0.0015908595456775015;-0.001524165427927878;1.0442219714595202;9.999412659080859;0.833578072305835;0.014005991982472365;0.014005983685975285;0.71826405128898;-0.012054883799328758;0.7184145454031091
13.67444;1.043777924489547;0.8330402537942173;0.7982399807936926;-0.001590859163706267;-0.0015241655236027303;1.044222108093763;9.999407304979313;0.8335778537146841;0.014005992315242898;0.014005984258937763;0.7182643465517774;-0.012054893542550646;0.7184139239456839
13.68444;1.0437799625670692;0.8330394535814796;0.7982388460573413;-0.0015897526953331045;-0.001523105942289353;1.044222260602143;9.99940162704298;0.8335775961988852;0.01400599265618115;0.014005984837621279;0.7182646640414763;-0.012054903214396416;0.7184132472096562
