time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.69444;1.0437819874310386;0.8330389868201429;0.7982380945940866;-0.0015897522427723411;-0.0015231059865220614;1.0442224233450932;9.999395625619787;0.8335772979860603;0.014005993005210757;0.014005985420777408;0.7182650032460625;-0.012054912765366238;0.7184125170908048
13.70444;1.0437840007337178;0.8330385090388555;0.7982373943577961;-0.0015897517579627598;-0.0015231060046976394;1.0442225894689285;9.999389308060236;0.8335769574579105;0.014005993361714974;0.014005986007086732;0.7182653627552233;-0.012054922154131972;0.7184117350333509
13.71444;1.0437860034930906;0.8330380253331083;0.7982367458398643;-0.0015897512425543192;-0.0015231059959081978;1.0442227518592915;9.999382687835435;0.8335765741359197;0.014005993724629101;0.01400598659509931;0.7182657411315696;-0.012054931351679956;0.7184109025728336
13.72444;1.0437879955053198;0.833037541360241;0.7982361478645147;-0.0015897506981438368;-0.0015231059590441304;1.0442229032289425;9.999375784756678;0.833576149485445;0.014005994092779436;0.014005987183409441;0.7182661369768231;-0.012054940342538378;0.7184100217505843
13.73444;1.043789975238526;0.8330370631051235;0.7982355978613933;-0.0015897501264270422;-0.0015231058930290052;1.044223035775884;9.999368626311151;0.833575686330874;0.014005994465017558;0.014005987770738545;0.7182665481742417;-0.012055949122276817;0.7184091118627683
13.74444;1.0437919402348743;0.8330365968863481;0.7982350916394634;-0.0015897495293115686;-0.0015231057969041161;1.0442231415903305;9.999361245506782;0.8335751875264081;0.01400599484004376;0.01400598835584492;0.7182669715999138;-0.012055957694887818;0.7184081420589142
13.75444;1.0437938872803674;0.8330361497470358;0.7982346236153257;-0.0015897489089916716;-0.0015231056698672535;1.0442232133554161;9.99935367720288;0.8335746550282889;0.014005995216195687;0.014005988937651329;0.7182674035278824;-0.012055966069618628;0.7184071318178151
13.76444;1.04379581237315;0.8330357293699849;0.7982341880346465;-0.0015897482678758324;-0.0015231055113498738;1.0442232444319783;9.999345955642076;0.8335740897444801;0.0140059955914123;0.014005989515538867;0.7182678402454018;-0.012055974256224754;0.7184060839557846
13.77444;1.0437977109214092;0.8330353431852877;0.7982337799879253;-0.0015897476084248525;-0.001523105321092095;1.044223228659975;9.999338112585958;0.8335734919717457;0.014005995963461953;0.014005990089399954;0.7182672786074639;-0.012055982263041616;0.718404001966586
13.78444;1.0437995780102678;0.8330349974573797;0.7982333955054471;-0.0015897469329696477;-0.0015231050991957376;1.0442231608443353;9.999330178306806;0.8335728619931405;0.01400599633038474;0.014005990659496108;0.7182677163032443;-0.012055990098998853;0.71840288964583
13.79444;1.0438014082879499;0.8330343477643914;0.798232697147978;-0.0015886401935042006;-0.001522045195145672;1.0442230379941446;9.999322182433902;0.833572200254986;0.014005996690766857;0.014005991226315833;0.7182681519398413;-0.012055997774991238;0.7184017519873965
13.80444;1.043803195748043;0.833034094081707;0.7982323508723107;-0.0015886394915044129;-0.0015220449127898133;1.0442228602366055;9.999314152350554;0.8335715068946795;0.014005997043671205;0.014005991790393215;0.7182685850078511;-0.012056005302077392;0.7184005947468827
13.81444;1.0438049338611712;0.8330338878356649;0.7982320204847045;-0.0015886387777764475;-0.0015220446031076861;1.0442226306092748;9.999306114280785;0.8335707814043639;0.014005997388428943;0.01400599235208655;0.718269015187919;-0.012056012689773167;0.7183994238347663
13.82444;1.0438075698313478;0.8330344888637615;0.7982317038116699;-0.0015888796079985216;-0.0015222743000322901;1.044223353921965;9.99929809657488;0.8335700230924934;0.014005997724321314;0.014005992911392378;0.7182694412993263;-0.012056019947505405;0.7183982437157691
13.83444;1.0438091908031273;0.8330343741883971;0.7982314002398606;-0.00158887887079268;-0.0015222739433609562;1.0442230351391377;9.999290129731031;0.8335692319753738;0.01400599805035662;0.014005993467893524;0.7182698611002244;-0.01205602708518966;0.7183970566750286
13.84444;1.0438107465843194;0.8330343031168743;0.7982311082187382;-0.0015888781214251709;-0.0015222735672322913;1.0442226783107291;9.999282242618165;0.8335684093469539;0.014005998365463694;0.014005994020967416;0.7182702719865832;-0.012056034110348727;0.7183958635812147
13.85444;1.043812234343911;0.8330342741773826;0.7982308269002081;-0.0015888773598137678;-0.0015222731740818186;1.044222286938148;9.99927445848202;0.8335675575169058;0.01400599866876674;0.014005994570148247;0.7182706716109931;-0.01205604102797287;0.7183946652042194
13.86444;1.0438136508974112;0.8330342857303011;0.7982305554432917;-0.0015888765862411207;-0.001522272766104831;1.0442218645426715;9.99926679410463;0.8335666790967359;0.014005998959570925;0.014005995115220604;0.7182710579961734;-0.012056047844835749;0.7183934631999186
13.87444;1.043814991633523;0.8330343356950938;0.7982302928022356;-0.0015888758013668856;-0.0015222723455682447;1.044221414420587;9.999259259790206;0.8335657768110505;0.014005999237357148;0.014005995655894459;0.7182714295414844;-0.01205705456929068;0.718392277059585
13.88444;1.043816250724646;0.8330344215786688;0.7982300376573187;-0.0015888750060863155;-0.0015222719149506792;1.0442209396583548;9.99925185517585;0.8335648534667257;0.014005999502015105;0.014005996191477642;0.7182717850933299;-0.012057061203763975;0.7183910762482485
13.89444;1.0438174220428953;0.8330345410232222;0.7982297887430837;-0.001588874201439951;-0.001522271476785954;1.0442204437237277;9.999244569290639;0.833563911054139;0.014005999753958722;0.014005996720876135;0.7182721237488665;-0.012057067740127115;0.7183898801777073
13.90444;1.0438184992472013;0.8330343434831133;0.7982292114233199;-0.001587767337529639;-0.0015212113821760813;1.044219930596545;9.999237393984327;0.8335629500079045;0.014005999993984235;0.014005997242752984;0.7182724445557012;-0.012057074162162815;0.7183886911974765
13.91444;1.043819475089745;0.8330345256759417;0.7982289753032408;-0.0015877665178909638;-0.0015212109357814077;1.0442194043413926;9.99923033608019;0.8335619695005297;0.014006000223285213;0.014005997755576082;0.7182727463686525;-0.012057080448284534;0.7183875115124341
13.92444;1.043820341475206;0.8330347379442897;0.798228748561618;-0.001587765692644801;-0.0015212104881176616;1.0442188690706355;9.999223415480259;0.8335609677378941;0.014006000443575922;0.01400599825755751;0.7182730276306979;-0.01205708657361143;0.7183863426492407
13.93444;1.0438210906442422;0.8330349791517337;0.7982285333803412;-0.001587764862956048;-0.0015212100406933242;1.0442183295544931;9.999216658740126;0.8335599422819002;0.014006000656854051;0.014005998746690014;0.7182732863845335;-0.012057092513386382;0.7183851852526094
13.94444;1.0438217162955663;0.8330352477342163;0.7982283306209605;-0.0015877640300638546;-0.0015212095947355019;1.044217791555822;9.999210095284731;0.8335588908117756;0.014006000864924272;0.014005999221048804;0.7182735209682217;-0.01205709824370855;0.7183840395460775
13.95444;1.0438222138428301;0.8330355424443796;0.7982281402459637;-0.0015877631952881989;-0.0015212091511762516;1.0442172611344458;9.999203755591129;0.8335578116171639;0.014006001069057014;0.014005999679213564;0.7182737307898559;-0.01205710374035117;0.7183829057699471
13.96444;1.0438225798846472;0.8330358639158315;0.7982279623159427;-0.0015877623599143257;-0.0015212087107233524;1.0442167435534133;9.999197673104996;0.8335567039264508;0.01400600126996079;0.014006000120332963;0.7182739164562536;-0.012057108979547882;0.7183817844503946
13.97444;1.0438228115341788;0.8330362159383091;0.7982277976445009;-0.0015877615250227438;-0.0015212082740298073;1.0442162425567247;9.999191887591888;0.8335555683252995;0.01400600146814416;0.014006000543627613;0.7182740793834692;-0.012057113939717427;0.7183806764721833
13.98444;1.0438229065570739;0.833036605087866;0.7982276478713412;-0.0015877606913915756;-0.0015212078417722772;1.0442157600131734;9.999186443916178;0.8335544066374478;0.014006001664355722;0.014006000947849434;0.718274221279926;-0.012057118603552755;0.7183795830456228
13.99444;1.0438228643957483;0.8330370390890844;0.7982275147116112;-0.0015877598596798308;-0.001521207414505204;1.0442152960958484;9.99918138432111;0.833553221553586;0.014006001859704364;0.014006001331355744;0.7182743437549938;-0.01205712295786995;0.7183785057915865
14.00444;1.04382268682704;0.8330375253164534;0.798227398886387;-0.0015877590308091718;-0.0015212069924584778;1.0442148494528312;9.999176743682737;0.8335520166685051;0.014006002055421974;0.014006001692668075;0.7182744484395143;-0.01205712698955623;0.7183774467705752
14.01444;1.0438223771120663;0.8330380703220098;0.7982272995681704;-0.0015877582061460459;-0.0015212065755843159;1.044214417096923;9.999172557951347;0.8335507961466914;0.014006002252381938;0.014006002030763149;0.7182745375968326;-0.012058130684576871;0.71837642491728
14.02444;1.0438219385864993;0.8330383313896395;0.7982268805704975;-0.0015866513363019784;-0.0015201465126599202;1.044213995177225;9.999168872704868;0.8335495636809019;0.014006002450669795;0.014006002344808755;0.7182746142910711;-0.01205813403218342;0.718375408243108
14.03444;1.043821374663001;0.8330390124960322;0.7982268084119252;-0.0015866505254729935;-0.0015201461067889273;1.0442135799623222;9.999165737501311;0.833548322096961;0.01400600264965595;0.014006002633737514;0.7182746816822315;-0.012058137026988854;0.7183744143707573
14.04444;1.0438206899226634;0.8330397713843927;0.7982267478194308;-0.0015866497246353943;-0.0015201457078244723;1.0442131675922584;9.999163195287556;0.8335470741505933;0.014006002848636304;0.014006002896119328;0.7182747422808444;-0.012058139668901437;0.7183734439496833
14.05444;1.0438198903064138;0.8330406145467862;0.7982266989218747;-0.0015866489357395132;-0.001520145317283505;1.044212753733245;9.99916128021286;0.8335458233519046;0.014006003047451164;0.01400600313048301;0.7182747978320481;-0.012058141965931161;0.7183724977574892
14.06444;1.0438189822551802;0.8330415469411521;0.7982266630225343;-0.0015866481604062887;-0.0015201449366773246;1.0442123340786669;9.99916002699596;0.8335445737104199;0.01400600324651355;0.01400600333587021;0.7182748494873664;-0.012058143934943446;0.7183715765087718
14.07444;1.0438179721932128;0.8330425710882106;0.7982266420556176;-0.001586647399944901;-0.0015201445672250204;1.0442119045165787;9.99915947911042;0.8335433288264561;0.014006003446465711;0.014006003512168384;0.7182748977114348;-0.012058145596771918;0.7183706808038438
14.08444;1.043817820377164;0.8330444487061075;0.7982266375892116;-0.0015868882088755389;-0.0015203742407018787;1.044211460671125;9.999159684311767;0.8335420916196795;0.014006003647900592;0.0140060036598803;0.7182749420119919;-0.012058146971981765;0.7183698115056891
14.09444;1.0438166263652298;0.8330456589164704;0.7982266525071695;-0.0015868874818629193;-0.001520373896213685;1.0442119979926727;9.999160690822883;0.83354086459131;0.014006003851263119;0.014006003779663257;0.7182749805555726;-0.012058148080424724;0.7183689700326876
14.10444;1.0438153510414674;0.8330469631064156;0.7982266882306952;-0.0015868867739178495;-0.0015203735651640982;1.0442115121573872;9.999162554174962;0.8335396497084883;0.01400600405700429;0.014006003872274833;0.7182750097501676;-0.012058148943109337;0.718368157889978
14.11444;1.0438140014929496;0.8330483611412057;0.7982267462250144;-0.0015868860870548785;-0.0015203732479278115;1.0442109987512778;9.999165340450451;0.8335384483407331;0.01400600426582671;0.014006003938819211;0.7182750246149656;-0.012058149584517782;0.7183673759233572
14.12444;1.043812584197919;0.8330498518143729;0.7982268274295173;-0.0015868854233760158;-0.0015203729446503975;1.044210452779015;9.999169115987376;0.8335372617004874;0.014006004478750195;0.014006003980802878;0.7182750197645867;-0.012058150032323038;0.7183666242677387
14.13444;1.0438111046860568;0.8330514329717424;0.7982269318903967;-0.0015868847846102747;-0.001520372655216909;1.0442098685878307;9.999173936772117;0.8335360910595253;0.014006004696999459;0.01400600399999101;0.7182749900027257;-0.012058150313217565;0.7183659028010873
14.14444;1.0438095676863024;0.8330527527085573;0.7982267244610047;-0.0015857781195020623;-0.0015193127279774378;1.044209239833725;9.999179851653171;0.8335349375790242;0.014006004921785364;0.0140060039982233;0.7182749308617813;-0.012058150447772347;0.7183652114898367
14.15444;1.043807977810402;0.8330545042703418;0.7982268723813306;-0.0015857775327578617;-0.0015193124654753233;1.0442085595648292;9.999186911378267;0.8335338021737618;0.014006005154050162;0.01400600397723024;0.7182738391371548;-0.01205815044979596;0.7183635506555631
14.16444;1.043806340089734;0.8330563320283952;0.7982270405239287;-0.0015857769719986382;-0.0015193122163563249;1.0442078207794703;9.999195169183126;0.8335326854185259;0.014006005394262316;0.01400600393858014;0.7182737124038787;-0.012059150331872485;0.7183629373057131
14.17444;1.0438046595962323;0.8330582270947301;0.7982272286710203;-0.0015857764366725912;-0.0015193119808776243;1.0442070178312486;9.999204671996685;0.8335315873210505;0.014006005642373002;0.01400600388379542;0.7182735480191333;-0.01205915011059344;0.7183623394661627
14.18444;1.0438029409062615;0.8330601796780116;0.7982274376306812;-0.0015857759257016757;-0.0015193117594126352;1.0442061482237404;9.999215452064593;0.8335305068039667;0.014006005898017877;0.014006003814535936;0.7182733429434154;-0.012059149805244954;0.7183617773833255
14.19444;1.043801188343344;0.8330621800689372;0.7982276690512465;-0.001585775437621405;-0.0015193115523417238;1.044205212792059;9.999227529790337;0.8335294417249369;0.01400600616081787;0.014006003732717728;0.7182730943650438;-0.01205914943230398;0.7183612569732956
14.20444;1.043799406093344;0.8330642193539278;0.7982279249542152;-0.0015857749710024677;-0.0015193113602459977;1.0442042141057255;9.999240923132344;0.8335283902232257;0.014006006430497129;0.014006003640418044;0.7182728002565401;-0.012059149000917414;0.7183607860597461
14.21444;1.0437975976620864;0.8330662901720847;0.7982282077472689;-0.0015857745248410249;-0.001519311184142212;1.0442031552580247;9.99925564554462;0.8335273520489578;0.014006006706788813;0.014006003539699809;0.7182724590059418;-0.012059148512965715;0.7183603730731688
14.22444;1.0437957656453833;0.8330683869309182;0.7982285205939698;-0.0015857740987274766;-0.0015193110252087008;1.0442020394562557;9.999271691387474;0.8335263283427548;0.014006006989391535;0.014006003432569926;0.7182720683327697;-0.01205914796846038;0.7183600254717212
14.23444;1.0437939122094981;0.8330705051884872;0.7982288675319551;-0.0015857736928240277;-0.0015193108843349753;1.0442008693249833;9.999289029710221;0.8335253205083092;0.014006007277956327;0.01400600332086998;0.7182716247130563;-0.01205914736946389;0.7183597489056257
14.24444;1.043792039576968;0.8330726406283349;0.7982292530050951;-0.0015857733076466258;-0.001519310762113248;1.044199646093261;9.999307615498523;0.833524329470701;0.014006007571925558;0.014006003206026883;0.7182711237754639;-0.012059146716176833;0.7183595475885125
14.25444;1.0437901499222062;0.8330747881230196;0.7982296806536274;-0.001585772943633755;-0.0015193106590046827;1.0441983699537594;9.999327402520922;0.8335233552100065;0.014006007870471548;0.014006003089038706;0.718270561316301;-0.012059145999511873;0.7183594250089667
14.26444;1.0437882450882474;0.8330765923751576;0.7982298178710187;-0.0015846665486557786;-0.001518250923923078;1.0441970414420774;9.999348345057621;0.8335223965170213;0.014006008172723775;0.014006002970724468;0.71826993435831;-0.01205914519852356;0.7183593841097299
14.27444;1.0437863263302811;0.8330787434449507;0.7982303328899898;-0.0015846662270859574;-0.0015182508597181175;1.0441956618066894;9.999370394771043;0.83352145174168;0.014006008477978726;0.014006002851951098;0.7182692413561633;-0.012059144285730223;0.7183594271566937
14.28444;1.0437843936334268;0.8330808839847381;0.798230890475295;-0.0015846659267890028;-0.0015182508150364065;1.0441942320474187;9.999393499145183;0.8335205198132151;0.014006008785674906;0.014006002733823741;0.7182684814740851;-0.01205914323682661;0.7183595555456627
14.29444;1.0437824458665974;0.8330830050661595;0.798231488940074;-0.0015846656482093823;-0.0015182507897782637;1.0441927522957397;9.99941760171681;0.8335196002063384;0.014006009095361267;0.014006002617777574;0.7182676541328962;-0.012059142038822225;0.7183597695990889
14.30444;1.0437804826944044;0.8330850975819535;0.7982321254834793;-0.001584665392185888;-0.0015182507836119285;1.0441912218296974;9.999442645897435;0.8335186922689293;0.014006009406826643;0.014006002505402789;0.7182667595293897;-0.012059140692781228;0.7183600688398103
14.31444;1.043778505602509;0.8330871525733672;0.7982327966979179;-0.0015846651597194359;-0.0015182507960907082;1.0441896391990455;9.999468580733899;0.833517794762122;0.014006009720143127;0.014006002398133136;0.7182657994205258;-0.012060139212202184;0.7183604688850307
14.32444;1.0437765166634267;0.8330891619234061;0.7982334997644694;-0.0015846649516082422;-0.001518250826841525;1.0441880029868709;9.999495365091857;0.8335169057450162;0.0140060100354484;0.014006002297006012;0.7182647772271015;-0.012060137619022275;0.7183609334513827
14.33444;1.0437745175517754;0.8330911191632523;0.798234233089018;-0.0015846647682961792;-0.0015182508755717992;1.0441863129727313;9.999522967502521;0.8335160227262474;0.014006010352736345;0.014006002202542996;0.718263697350411;-0.012060135937438078;0.7183614747414784
14.34444;1.0437725095165584;0.8330930197263812;0.7982349959012283;-0.0015846646100447874;-0.0015182509419938482;1.0441845702204202;9.999551361051704;0.833515142904898;0.01400601067180711;0.01400600211481118;0.7182625644242626;-0.012060134189656738;0.7183620873797718
14.35444;1.0437704928038547;0.8330948603826289;0.7982357873855829;-0.0015846644772637124;-0.0015182510258295407;1.044182776123467;9.999580516560194;0.8335142635285026;0.014006010992209016;0.014006002033692821;0.7182613834301675;-0.012060132396727943;0.7183627661727068
14.36444;1.0437684660441198;0.8330966381525235;0.7982366062595704;-0.0015846643706932228;-0.0015182511268776204;1.044180931785951;9.999610394015432;0.8335133825071253;0.01400601131321433;0.014006001959219075;0.7182601605866153;-0.012060130579817968;0.7183635060303671
14.37444;1.0437673798873266;0.8330991101739942;0.7982374504862875;-0.0015849058423625956;-0.0015184812752660661;1.0441790381791052;9.999640934602775;0.8335124988618111;0.014006011633969851;0.014006001891778589;0.7182589036962828;-0.012060128757083708;0.7183643014485402
14.38444;1.0437653223151593;0.8331007506937125;0.7982383189888337;-0.0015849057908614332;-0.0015184814105697925;1.0441780965225296;9.999672058295705;0.8335116127020972;0.014006011953804432;0.014006001832130471;0.7182576211726572;-0.012060126937606877;0.718365146181561
14.39444;1.0437632414942768;0.833102316976677;0.7982392085833039;-0.0015849057678333127;-0.0015184815629532026;1.0441761083128616;9.999703665569886;0.8335107251889005;0.014006012272464494;0.014006001781314335;0.7182563205633268;-0.012060125118304944;0.7183660333505627
14.40444;1.043761132471;0.8331034582361506;0.798239781207619;-0.0015837997201208827;-0.0015174220805352842;1.0441740751137059;9.999735642868124;0.8335098386372282;0.014006012589968414;0.014006001740518182;0.7182550077135847;-0.01206012328771118;0.7183669557416194
14.41444;1.0437589922024297;0.8331048713751508;0.7982407003504948;-0.0015837997542366305;-0.0015174222652583245;1.0441719986246412;9.999767872032137;0.8335089561584236;0.0140060129062448;0.014006001710829068;0.7182536869787792;-0.012060121433477846;0.7183679061017918
14.42444;1.0437568206456067;0.833106206575882;0.7982416259793035;-0.0015837998165064424;-0.001517422464150833;1.0441698808513755;9.999800240093172;0.8335080810143595;0.014006013220957887;0.014006001692956639;0.7182523623459651;-0.012060119547229079;0.7183688775877163
14.43444;1.0437546208125859;0.8331074619365983;0.7982425521519984;-0.0015837999066452403;-0.001517422675551396;1.044167724059957;9.999832647645418;0.8335072165649122;0.01400601353356537;0.014006001687132718;0.7182510386074242;-0.012060117626353705;0.7183698640487877
14.44444;1.0437523974127565;0.833108634874555;0.7982434735654391;-0.00158380002472602;-0.0015174228979246307;1.044165530791677;9.999865013031744;0.8335063662975364;0.01400601384341277;0.014006001693187099;0.7182497216869361;-0.012060115675340361;0.7183708599493753
14.45444;1.043750155603044;0.8331097234917771;0.7982443863859179;-0.0015838001712555102;-0.0015174231299153382;1.0441633039366882;9.999897269629614;0.8335055332484873;0.014006014149671016;0.014006001710700045;0.7182484184488958;-0.012060113704330772;0.7183718602437095
14.46444;1.0437479005138635;0.8331107279560974;0.7982452888013093;-0.0015838003469036501;-0.001517423370305069;1.0441610469822635;9.99992936131457;0.8335047195795796;0.01400601445118047;0.014006001739232159;0.7182471365985345;-0.0120601117245778;0.7183728600698215
14.47444;1.043745636817152;0.8331116503971309;0.798246180600144;-0.001583800552195605;-0.0015174236179695138;1.0441587647351696;9.999961240031475;0.8335039266491648;0.014006014746458463;0.014006001778600275;0.7182458840410064;-0.012060109745335173;0.7183738542094366
14.48444;1.0437433683235264;0.8331124937193576;0.798247062334068;-0.001583800787337451;-0.001517423871712536;1.0441564637230225;9.999992861738349;0.8335031553033212;0.014006015033857816;0.014006001828936146;0.7182446672842009;-0.012061107773591399;0.7183748536835564
14.49444;1.0437410981981134;0.8331132610595358;0.7982479347340423;-0.0015838010522289797;-0.0015174241300498254;1.044154151602857;10.000024182061514;0.8335024064827493;0.01400601531169472;0.01400600189045676;0.7182434902995007;-0.012061105813425359;0.7183758188192653
14.50444;1.0437388300537154;0.8331139560705662;0.7982487983502424;-0.0015838013467513365;-0.0015174243911705253;1.0441518360033826;10.000055155474255;0.8335016816239436;0.01400601557839449;0.014006001963257976;0.7182423547986885;-0.012061103863622774;0.7183767602243518
14.51444;1.0437365693156453;0.8331145828875083;0.7982496535101143;-0.0015838016710059486;-0.0015174246530490355;1.0441495237760998;10.00008573108173;0.8335009823823449;0.01400601583273953;0.01400600204728084;0.7182412611177638;-0.012061101918020385;0.7183776720228809
14.52444;1.0437343234406975;0.8331151454144633;0.7982505003036741;-0.0015838020251632181;-0.0015174249137276503;1.0441472215835568;10.000115842620547;0.8335003101830674;0.014006016073957753;0.014006002142445554;0.7182402092615374;-0.012061099968822825;0.7183785490706421
14.53444;1.0437321001384643;0.8331152978782879;0.7982510038050751;-0.001582696355900948;-0.0015163655202721418;1.0441449369392966;10.000145407222988;0.8334996658042899;0.014006016301502392;0.014006002248854952;0.7182391999644616;-0.012061098006554997;0.7183793869551937
14.54444;1.0437299050956899;0.8331157405163238;0.7982518305801877;-0.0015826967697570324;-0.001516365774728818;1.0441426781904573;10.00017433974741;0.8334990491534299;0.014006016514905071;0.014006002366808662;0.7182382349589248;-0.012061096016871642;0.7183801816913159
14.55444;1.0437277413937973;0.8331161269655563;0.7982526442003296;-0.001582697213185181;-0.0015163660248742614;1.0441404536966663;10.000202566809033;0.8334984596746167;0.014006016713826695;0.014006002496614767;0.7182373166047573;-0.0120610939797189;0.7183809296033629
14.56444;1.0437256103217118;0.833116459689695;0.7982534434392519;-0.0015826976857699535;-0.0015163662697186854;1.0441382711722245;10.00023002974531;0.8334978968775718;0.014006016898037396;0.014006002638434562;0.7182364478948132;-0.0120610918724996;0.7183816275995768
14.57444;1.0437235124290516;0.8331167406347825;0.7982542282743152;-0.0015826981867144427;-0.001516366507966301;1.0441361377430185;10.000256682676062;0.833497360231268;0.014006017067330232;0.014006002792393182;0.7182356325859676;-0.012061089674149733;0.7183822735245907
14.58444;1.0437214486736388;0.8331169708495924;0.7982549991104095;-0.0015826987147186916;-0.001516366738112426;1.04413406028533;10.000282486730027;0.8334968487655525;0.014006017221446494;0.014006002958880014;0.7182348745153826;-0.012061087367431254;0.7183828662837418
14.59444;1.0437194211938132;0.8331171503260386;0.7982557560169941;-0.0015826992680035158;-0.0015163669586685565;1.0441320454921104;10.000307402673407;0.8334963611218581;0.014006017360078542;0.014006003138540363;0.7182331762865952;-0.012061084939500907;0.7183824059537063
14.60444;1.0437174331357404;0.8331172783205645;0.7982564986119952;-0.0015826998445426493;-0.001516367168424715;1.0441300999640726;10.000331392665172;0.8334958960783617;0.014006017483087822;0.014006003331922144;0.7182325385181692;-0.012061082379974284;0.7183828930738034
14.61444;1.0437154881242574;0.8331173543178744;0.7982572261007103;-0.0015827004423262835;-0.0015163673664620285;1.044128230203666;10.000354427024549;0.8334954530773966;0.014006017590728767;0.014006003539390386;0.7182319603882484;-0.012061079680111227;0.7183833291841074
14.62444;1.0437135900679326;0.8331173785798005;0.7982579368565196;-0.0015827010594582005;-0.0015163675519964876;1.0441264425515877;10.000376482892499;0.8334950323322261;0.014006017683570461;0.014006003761379648;0.7182314406982944;-0.012061076836539454;0.7183837159650832
14.63444;1.0437117426756861;0.8331173517525579;0.7982586281016769;-0.0015827016940694622;-0.0015163677244243068;1.044124743561755;10.000397536275312;0.8334946342845169;0.014006017762221743;0.014006003998465818;0.7182309782531308;-0.012061073850710459;0.718384055369716
14.64444;1.0437099486212804;0.8331172745287687;0.7982592961733479;-0.0015827023441755273;-0.0015163678834376596;1.0441231402255526;10.00041755949957;0.8334942589420126;0.014006017827043247;0.014006004251190085;0.7182305713881381;-0.0120610707220484;0.7183843495851431
14.65444;1.0437082096921189;0.8331171474810195;0.7982599369815632;-0.0015827030075683357;-0.0015163680288457818;1.0441216394341577;10.000436529480162;0.8334939059712932;0.014006017877906835;0.014006004519912144;0.7182302173040039;-0.01206206744748095;0.7183846174206072
14.66444;1.0437065278564266;0.833116970533725;0.7982605464393109;-0.0015827036817532513;-0.0015163681603673062;1.0441202473455928;10.000454433763654;0.8334935753303659;0.014006017914132671;0.01400600480470703;0.7182299120267736;-0.01206206402693197;0.7183848271524705
14.67444;1.0437049057594494;0.8331167425405183;0.7982611209170168;-0.001582704364103839;-0.0015163682777097885;1.0441189693973578;10.000471261802756;0.833493267417388;0.014006017934689193;0.014006005105302637;0.7182296510193935;-0.012062060463207819;0.7183849982507645
14.68444;1.0437043000474129;0.8331168732456298;0.7982613226172387;-0.0015818405465910404;-0.0015155387586410505;1.04411781052361;10.000486993412308;0.8334929824121848;0.014006017938504773;0.014006005421097466;0.7182294296829802;-0.012062056758987536;0.7183851351854197
14.69444;1.0437028062589597;0.8331165359943065;0.7982618175760832;-0.0015818412380745111;-0.001515538846862285;1.0441167748747142;10.000501599310574;0.8334927195955247;0.01400601792460668;0.01400600575108977;0.7182292434481174;-0.012062052917139528;0.718385243895551
14.70444;1.043701380734329;0.8331161401438347;0.7982622671329906;-0.0015818419309884186;-0.0015155389204864157;1.0441158651337434;10.00051504944626;0.8334924773742974;0.014006017892069232;0.014006006093796333;0.7182290878031027;-0.012062048939890605;0.7183853305559363
14.71444;1.0437000255072997;0.8331156844827136;0.7982626669121122;-0.0015818426237029066;-0.0015155389799919325;1.044116081680019;10.00052731906409;0.8334922538328117;0.014006017840023359;0.014006006447459715;0.7182289585714183;-0.01206204482652336;0.7183854007514785
14.72444;1.0436987418868482;0.833115169712655;0.7982630133154851;-0.0015818433150643573;-0.0015155390259103392;1.0441154224705353;10.000538389574944;0.8334920472585552;0.014006017767873588;0.014006006810342744;0.7182288522488935;-0.012062040574378659;0.7183854593336665
14.73444;1.043697531014685;0.8331145982875442;0.7982633045020271;-0.0015818440044982787;-0.0015155390584899887;1.0441148844696937;10.000548246506673;0.8334918563566454;0.014006017675621723;0.014006007180821796;0.7182287659461939;-0.012062036181876682;0.718385510361137
14.74444;1.0436963943220303;0.8331139740275315;0.7982635402383343;-0.0015818446920958878;-0.0015155390776599345;1.0441144650335163;10.00055687944637;0.8334916803145267;0.014006017564025794;0.014006007557424826;0.7182286968779092;-0.012062031650535938;0.7183855568595905
14.75444;1.0436953328508023;0.8331133016732934;0.7982637213155663;-0.0015818453785552838;-0.0015155390832003015;1.0441141617236542;10.000564283990162;0.8334915190503307;0.01400601743458467;0.014006007938834155;0.7182286418758185;-0.012062026985839053;0.7183856005357762
14.76444;1.0436943463103634;0.8331125862196901;0.7982638495528854;-0.0015818460650927665;-0.0015155390750191675;1.0441139717412;10.00057046227887;0.833491373418075;0.014006017289587657;0.014006008323854674;0.7182285973477885;-0.012062022198643657;0.7183856416446502
14.77444;1.0436934333277004;0.8331118324336436;0.798263928108831;-0.0015818467533437039;-0.001515539053398496;1.0441138919299193;10.000575427861932;0.8334912447747328;0.014006017132080627;0.014006008711609884;0.7182285596416403;-0.012062017305784288;0.7183856793457664
14.78444;1.0436925919816749;0.833111045009165;0.7982639616512731;-0.0015818474451394149;-0.001515539019049914;1.0441139188773234;10.000579214227805;0.8334911342131835;0.014006016965450075;0.014006009101791348;0.7182285256394789;-0.012062012327080322;0.7183857129332044
14.79444;1.0436918192997977;0.8331102290582236;0.798263956130101;-0.001581848142273446;-0.0015155389729767672;1.0441140486929257;10.000581873539456;0.8334910422894416;0.014006016792834733;0.014006009494547363;0.7182284930777784;-0.012062007283713285;0.7183857429905697
14.80444;1.0436911108306455;0.8331093904897261;0.7982639180845499;-0.0015818488464054588;-0.0015155389161825644;1.04411427655581;10.00058346355222;0.8334909690761876;0.01400601661679785;0.014006009890149057;0.7182284601143162;-0.01206200220186323;0.7183857709755258
14.81444;1.0436904616414817;0.8331085361353743;0.7982638540580275;-0.0015818495589502858;-0.001515538849362207;1.0441145969862973;10.00058403319544;0.8334909138932656;0.014006016439356127;0.014006010288747471;0.7182284248023793;-0.012061997113891644;0.7183857982078042
14.82444;1.043689867818418;0.8331076734978679;0.7982637703465099;-0.0015818502808660811;-0.0015155387728999594;1.0441150050099874;10.00058361954617;0.8334908749171166;0.014006016262203751;0.01400601069027544;0.7182283854073008;-0.01206199205253268;0.7183858258648661
14.83444;1.0436893269673226;0.8331064612904077;0.7982633386250553;-0.0015807449581002203;-0.0015144790356656204;1.0441154968930146;10.00058225732227;0.8334908493255999;0.014006016086947959;0.014006011094469391;0.7182283410901319;-0.012061987046614141;0.7183858551915246
14.84444;1.0436888375558941;0.8331056042616629;0.798263232906674;-0.0015807456993725687;-0.0015144789415472246;1.0441160697274507;10.000579983806736;0.8334908338304886;0.014006015915199248;0.014006011500993086;0.7182282915562656;-0.012062982120784363;0.7183859038591338
14.85444;1.0436883979820684;0.8331047594418841;0.7982631242418388;-0.0015807464495095742;-0.001514478839842423;1.0441167202457695;10.000576833571431;0.8334908250529666;0.014006015748547903;0.014006011909620569;0.718228235990936;-0.012062977293058028;0.7183859384377463
14.86444;1.0436880062971017;0.8331039311262096;0.7982630173327677;-0.00158074720730281;-0.0015144787311920406;1.044117444217988;10.000572836112351;0.8334908198441684;0.014006015588572583;0.014006012320412823;0.7182281732237805;-0.012062972573879303;0.7183859750904185
14.87444;1.0436876607369108;0.8331031224212344;0.7982629163034015;-0.0015807479712002413;-0.0015144786160731585;1.044118237149587;10.000568020159665;0.833490815487947;0.014006015436752;0.014006012733788277;0.7182281030475373;-0.012062967970625643;0.7183860123777666
14.88444;1.0436873604878072;0.8331023363179456;0.7982628253520635;-0.0015807487393520176;-0.0015144784951062128;1.0441190947445813;10.00056241737125;0.8334908093957974;0.014006015294115248;0.014006013150367005;0.7182280268151734;-0.012062963493608723;0.7183860484144343
14.89444;1.0436871061125164;0.8331015761880755;0.7982627491850308;-0.0015807495096868361;-0.0015144783691264014;1.044120012445332;10.000556061561701;0.8334907988530705;0.01400601516096069;0.01400601357068769;0.7182279470741522;-0.01206295916158163;0.7183860815137294
14.90444;1.043686899267043;0.8331008459139804;0.7982626928121335;-0.0015807502801040017;-0.0015144782389887445;1.0441209854713651;10.00054898418263;0.8334907815612806;0.014006015037041686;0.014006013995025426;0.718227867322118;-0.012062955002875901;0.7183861102940706
14.91444;1.043686741674073;0.8331001500009918;0.7982626613662563;-0.0015807510485436516;-0.0015144781053773692;1.0441220095802464;10.00054121179825;0.8334907562803747;0.014006014922005055;0.014006014423298126;0.7182277919088369;-0.01206295105037557;0.7183861331710152
14.92444;1.0436866342871478;0.8330994926265587;0.7982626599815544;-0.0015807518128759497;-0.0015144779687594303;1.044123081395869;10.000532768345138;0.8334907226526518;0.014006014815656446;0.014006014855064019;0.718227725550731;-0.01206294733796846;0.7183861476311174
14.93444;1.043686577445974;0.8330988761574035;0.7982626931088834;-0.0015807525708237664;-0.0015144778294329834;1.0441241979752336;10.000523676075938;0.8334906807834203;0.014006014718000791;0.014006015289681914;0.7182276726638503;-0.012062943901455757;0.7183861496063051
14.94444;1.0436865715799872;0.8330983010035224;0.7982627636114503;-0.001580753319976437;-0.001514477687547325;1.0441253557196437;10.00051395819805;0.833490631381434;0.014006014629180705;0.014006015726481295;0.718227637023636;-0.012062940777885767;0.7183861335155008
14.95444;1.043686618040199;0.8330977664489987;0.798262872373649;-0.0015807540578942072;-0.0015144775430605368;1.0441265492579304;10.000503649038516;0.83349057594051;0.014006014549389977;0.014006016164833043;0.7182276219590739;-0.01206293800167784;0.718386092945146
14.96444;1.0436867194223816;0.8330972707973804;0.7982630183929933;-0.0015807547823404676;-0.0015144773957477314;1.0441277716262385;10.000492798800751;0.8334905161480191;0.014006014478721945;0.014006016604187611;0.7182276305062538;-0.01206293560205833;0.7183860211123236
14.97444;1.0436868785789382;0.833096810893422;0.7982631993558467;-0.0015807554914395638;-0.0015144772453302517;1.044129015389786;10.000481462788304;0.8334904531910724;0.014006014416933511;0.014006017044088232;0.7182276650001794;-0.012062933603580796;0.7183859111255232
14.98444;1.0436870975982144;0.8330963823775539;0.7982634125136613;-0.0015807561836574625;-0.001514477091638818;1.0441302732489974;10.000469688187415;0.8334903882338588;0.014006014363348982;0.014006017484122345;0.7182277269296343;-0.012062932027217938;0.7183857566236499
14.99444;1.0436873781416869;0.8330956320594196;0.798263320777215;-0.0015796508034074124;-0.0015134172831766132;1.0441315383275658;10.000457513950753;0.8334903232562302;0.0140060143170185;0.01400601792393056;0.7182278174255663;-0.012062930889984131;0.7183855523482823
15.00444;1.043687722092564;0.8330952542557833;0.7982635893340958;-0.0015796514589431802;-0.0015134171234180344;1.0441328049227316;10.000444979024383;0.8334902605593719;0.014006014276968607;0.014006018363433194;0.7182279374748605;-0.012062930202900373;0.7183852940698184
15.01444;1.0436881315274713;0.8330948974545028;0.7982638802461423;-0.001579652095642148;-0.0015134169614209707;1.0441340691818073;10.000432121164826;0.833490201579405;0.014006014242327872;0.014006018802969459;0.7182280876553472;-0.012062929968242436;0.718384978403062
15.02444;1.043688608341637;0.8330945593750201;0.7982641897691478;-0.001579652713641056;-0.0015134167982124478;1.0441353287676187;10.000418963858163;0.8334901465072835;0.014006014212213504;0.014006019242957319;0.7182282675515024;-0.012062930179755776;0.7183846031102197
15.03444;1.0436891540290472;0.8330942382504787;0.7982645145644274;-0.0015796533134162017;-0.0015134166350544746;1.044136581949784;10.000405508557721;0.833490094681439;0.014006014185628897;0.014006019683438458;0.7182284750603574;-0.0120629308268714;0.7183841674203474
15.04444;1.0436907234096147;0.8330946938554785;0.798264851275264;-0.0015798954414683848;-0.001513646501817338;1.0441378274745157;10.000391740354257;0.8334900452385244;0.014006014161618187;0.014006020124022382;0.7182287066416163;-0.012063931896581613;0.7183836887031987
15.05444;1.0436914095771717;0.8330944042414943;0.7982651979588722;-0.0015798960080000751;-0.0015136463411082248;1.0441390650307203;10.000377637493772;0.833489997838297;0.014006014139357;0.014006020564102183;0.7182289584416053;-0.012063933371654035;0.7183831352425912
15.06444;1.0436921652524616;0.8330941303127414;0.7982655513128337;-0.0015798965600471867;-0.0015136461816362295;1.0441402950940082;10.000363179403934;0.8334899532214743;0.014006014117957212;0.014006021002994239;0.7182292269907808;-0.012063935230728285;0.7183825270444377
15.07444;1.0436929878944965;0.8330938726362679;0.798265908639464;-0.0015798970993080134;-0.0015136460227548826;1.044141518129008;10.000348354065055;0.8334899134101166;0.014006014096459104;0.014006021439986978;0.7182295094229593;-0.012063937450375694;0.7183818680076967
15.08444;1.043693873820391;0.8330936317448386;0.7982662676530478;-0.0015798976277002599;-0.0015136458635398606;1.044143733940108;10.000333157963441;0.8334898812715388;0.014006014074225154;0.014006021874421052;0.7182298036553603;-0.012063940007502945;0.7183811617829486
15.09444;1.0436948183265098;0.8330934075357321;0.7982666263075752;-0.0015798981470773578;-0.0015136457029738426;1.0441449420801525;10.000317589698751;0.8334898592659552;0.014006014051170582;0.014006022305733981;0.7182301082646895;-0.012063942882570046;0.7183804120621522
15.10444;1.043695816184558;0.8330931991217573;0.7982669824705978;-0.0015798986591209958;-0.001513645540048838;1.044146143018604;10.000301651861854;0.8334898482692129;0.014006014027597444;0.014006022733426056;0.7182304219767827;-0.012063946059261645;0.7183796235536222
15.11444;1.043696862476074;0.8330930051671254;0.798267334001276;-0.0015798991655511937;-0.0015136453737367903;1.0441473382383615;10.000285360121968;0.8334898476010417;0.014006014004060787;0.014006023156911816;0.7182297433210265;-0.012063949519049245;0.7183778017944646
15.12444;1.0436979522767367;0.8330928241904411;0.7982676792749239;-0.0015798996682243795;-0.0015136452030278839;1.044148529188831;10.000268742847819;0.8334898559867286;0.01400601398141229;0.014006023575317878;0.7182300708498853;-0.012063953238635992;0.7183769514447286
15.13444;1.043699079686458;0.8330926545263476;0.7982680175798915;-0.0015799001689854452;-0.0015136450272979253;1.0441497166756637;10.00025183001436;0.8334898722767609;0.014006013960716893;0.01400602398755911;0.7182304035659632;-0.012063957192234742;0.7183760768873403
15.14444;1.043700237703921;0.8330924941977115;0.7982683486053179;-0.0015799006695191946;-0.0015136448466751165;1.0441509007535728;10.000234648071867;0.833489895273287;0.014006013943006733;0.014006024392648794;0.718230741190134;-0.012063961352418492;0.71837518192166
15.15444;1.043701418559702;0.8330923406904124;0.7982686712317035;-0.0015799011712913447;-0.0015136446619028673;1.0441520807910294;10.000217227292184;0.8334899234881794;0.014006013929239721;0.014006024789855236;0.7182310841036003;-0.01206396568883741;0.7183742702085532
15.16444;1.0437026138283427;0.8330921904549047;0.7982689831970152;-0.001579901675494222;-0.0015136444738917468;1.0441532559645994;10.00019960913067;0.833489955711545;0.01400601392048911;0.014006025178679958;0.7182314328843642;-0.012063970168244433;0.7183733459585611
15.17444;1.0437038148502435;0.8330916897255348;0.7982689480193219;-0.0015787961275407134;-0.0015125846318166543;1.0441544254251922;10.000181845308438;0.8334899914152173;0.01400601391792616;0.014006025558766606;0.7182317880123873;-0.012063974755598216;0.7183724142097317
15.18444;1.0437050134281496;0.8330915306250334;0.7982692328953849;-0.0015787966394247217;-0.0015125844397379162;1.0441555878069382;10.000163993561193;0.8334900304203168;0.014006013922474669;0.014006025929799265;0.7182321500070437;-0.012063979413254303;0.7183714799738785
15.19444;1.0437062025987391;0.8330913590275874;0.79826950298149;-0.0015787971562555552;-0.0015125842465354158;1.0441567412041952;10.000146114314328;0.8334900727384166;0.014006013934509053;0.014006026291681099;0.7182325193087847;-0.012063984100218347;0.7183705472555688
15.20444;1.0437073775537313;0.833091170147172;0.7982697573647521;-0.0015787976781534213;-0.0015125840525475917;1.0441578839566943;10.000128269219552;0.8334901186928086;0.014006013953868045;0.014006026644992538;0.7182328959598889;-0.012063988776232675;0.718369619344681
15.21444;1.0437085353572204;0.8330909596328072;0.7982699945472413;-0.0015787982047163309;-0.0015125838580587092;1.0441590151402242;10.000110521697415;0.8334901688577975;0.01400601398010755;0.014006026991099556;0.718233279974264;-0.01206399340842296;0.71836869986613
15.22444;1.043709673468834;0.8330907239499699;0.798270212981041;-0.0015787987353972958;-0.001512583663325186;1.0441601340492597;10.000092932940811;0.8334902238082895;0.014006014012789036;0.014006027331629577;0.7182336720965009;-0.012063997974028134;0.718367792851742
15.23444;1.0437107894094533;0.8330904604188468;0.7982704117457504;-0.0015787992697283632;-0.001512583468406033;1.0441612397091604;10.000075550762253;0.8334902838373388;0.014006014051610232;0.014006027667846014;0.7182340738022956;-0.012064002457762237;0.7183669019761786
15.24444;1.0437118816458024;0.8330901670391982;0.7982705906283203;-0.0015787998073140757;-0.0015125832730031854;1.0441623313479271;10.00005840471628;0.8334903488104781;0.014006014096294848;0.014006028000439317;0.718234486615648;-0.01206400684874161;0.718366030229933
15.25444;1.0437129500930173;0.833089842644203;0.7982707497320517;-0.0015788003479269392;-0.00151258307633573;1.044163408843746;10.000041513886874;0.8334904182655204;0.014006014146293719;0.014006028329692893;0.7182349115786575;-0.01206401113995384;0.7183651799893489
15.26444;1.0437139957878965;0.8330894872402118;0.7982708892723874;-0.0015788008916910934;-0.0015125828771284514;1.0441644721853465;10.000024895763522;0.8334904918288405;0.014006014200562439;0.014006028655675927;0.7182353489478001;-0.012065015327133565;0.7183643700261412
15.27444;1.043715019992552;0.8330891019680303;0.7982710093167108;-0.0015788014391471047;-0.001512582673878469;1.0441655206768863;10.00000857025726;0.8334905696440527;0.0140060142577245;0.014006028978269166;0.7182357979078104;-0.012065019407442435;0.7183635685888626
15.28444;1.0437160238267091;0.8330886880467967;0.7982711090988643;-0.0015788019911700437;-0.001512582465167741;1.0441665529647446;9.999992562906263;0.8334906523684464;0.01400601431639589;0.014006029297147688;0.7182362566033588;-0.012065023380724673;0.71836279406367
15.29444;1.0437170087927865;0.8330882456459048;0.798271186764334;-0.0015788025487728835;-0.0015125822497204127;1.044167567468256;9.99997690955607;0.833490740922705;0.014006014375272548;0.014006029611783268;0.7182367227026988;-0.012065027248341832;0.7183620476113128
15.30444;1.0437179766656832;0.8330877742602546;0.7982712398890839;-0.0015788031129224183;-0.0015125820263924672;1.0441685622171537;9.9999616621517;0.8334908363404465;0.014006014433117726;0.014006029921406317;0.7182371939345723;-0.012065031009165773;0.7183613298854897
15.31444;1.0437189285748814;0.8330872736401143;0.7982712658273973;-0.0015788036844275103;-0.0015125817943262008;1.0441695345731232;9.999946893536968;0.8334909396678376;0.014006014488867343;0.014006030225052377;0.7182376681382759;-0.012065034659949644;0.7183606409694071
15.32444;1.0437198646611576;0.8330867439264076;0.7982712615967511;-0.0015788042636821046;-0.0015125815530811475;1.0441704817559685;9.999932695557597;0.833491051827201;0.01400601454162888;0.014006030521716882;0.7182381433406233;-0.012065038196785715;0.7183599804829869
15.33444;1.043720784169318;0.8330861855376948;0.7982712240024186;-0.0015788048503484096;-0.0015125813025710481;1.044171401627403;9.99991916684869;0.8334911734277789;0.014006014590419544;0.01400603081042771;0.7182386181971592;-0.012065041613092077;0.7183593477335369
15.34444;1.0437216854241869;0.8330855992326859;0.7982711501752392;-0.001578805443456977;-0.0015125810429979629;1.0441722927834325;9.999906398091445;0.8334913045230814;0.014006014633928348;0.014006031090182194;0.718239092161851;-0.012065044900656751;0.7183587420263008
15.35444;1.0437225662639964;0.8330846373657559;0.7982707035241174;-0.0015776999863059535;-0.0015115211232044664;1.044173154377901;9.999894465627273;0.8334914445688988;0.014006014670563892;0.01400603135994695;0.7182395649321526;-0.012065048054162166;0.7183581631352025
15.36444;1.0437234246951779;0.8330839992546692;0.7982705499610284;-0.0015777005889827458;-0.0015115208472901006;1.04417398668973;9.999883434387641;0.8334915927426433;0.014006014698824223;0.014006031618933351;0.7182400355126324;-0.012065051071430688;0.7183576112731836
15.37444;1.0437242590456386;0.8330833374365663;0.7982703517880962;-0.0015777011950256288;-0.0015115205645461491;1.0441747918232143;9.999873363464387;0.8334917481989277;0.01400601471768341;0.014006031866852484;0.7182405016917589;-0.01206505395038767;0.7183570866254264
15.38444;1.043725068080038;0.8330826523909209;0.7982701047796171;-0.0015777018036573817;-0.001511520275923981;1.0441755729539721;9.999864307158921;0.8334919098779112;0.014006014726484477;0.014006032103776449;0.7182409604872069;-0.012065056688677859;0.7183565891768742
15.39444;1.043725851112623;0.8330819434034923;0.7982698045826222;-0.0015777024144869773;-0.0015115199820321381;1.044176332724289;9.999856309734358;0.8334920763907352;0.014006014724617545;0.01400603232994928;0.718241408946179;-0.01206505928611281;0.7183561189841571
15.40444;1.0437266073753668;0.8330812089164735;0.79826944670656;-0.0015777030276295694;-0.0015115196829640046;1.0441770728352855;9.999849399276183;0.8334922464019222;0.014006014711693576;0.014006032545886794;0.7182418443318558;-0.012065061747373188;0.7183556765376585
15.41444;1.0437273350760357;0.833080447181073;0.7982690263436273;-0.001577703643372966;-0.0015115193785159024;1.0441777948781044;9.999843587507849;0.8334924188221096;0.014006014687905423;0.014006032752474187;0.7182422638104119;-0.01206506408183943;0.718355262833923
15.42444;1.0437280312533368;0.8330796568743973;0.7982685386066525;-0.0015777042617468563;-0.0015115190685823024;1.0441785006960793;9.999838875536305;0.8334925927515872;0.014006014653949624;0.014006032950789513;0.7182426646314739;-0.01206506629878334;0.7183548790819397
15.43444;1.0437286925836;0.8330788379155276;0.7982679784378932;-0.001577704882384486;-0.0015115187533645048;1.0441791916394234;9.999835257995468;0.8334927676278822;0.014006014610812502;0.014006033141820886;0.7182430450726227;-0.012065068402804111;0.718354526357779
15.44444;1.0437293167135064;0.8330779921405678;0.7982673400324634;-0.0015777055047521004;-0.0015115184332376453;1.044179867922334;9.99983272104043;0.8334929427891283;0.014006014559733758;0.014006033326364246;0.7182434049502295;-0.01206507039517204;0.7183542054457627
15.45444;1.0437299033010774;0.8330771230254311;0.7982666168011769;-0.0015777061285237352;-0.0015115181086299534;1.044180528708495;9.999831238891968;0.8334931162515543;0.014006014502048;0.014006033505130187;0.7182437451148799;-0.012065072278562282;0.718353916785068
15.46444;1.0437314072147441;0.8330769958052007;0.7982658017344096;-0.001577948296997828;-0.0015117478084701725;1.0441811722823513;9.999830775642335;0.8334932841485058;0.014006014438944059;0.01400603367880529;0.7182440668231717;-0.01206507405895632;0.7183536602464429
15.47444;1.0437319221907617;0.8330760940381811;0.7982648900187067;-0.0015779489235499585;-0.0015117474771243194;1.0441817964959965;9.999831294055749;0.8334934415353998;0.014006014371533454;0.01400603384793597;0.7182443714734915;-0.012065075744257827;0.7183534347099039
