time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.48444;1.043732401867863;0.833075183879355;0.7982638767777908;-0.0015779495515890148;-0.0015117471438508378;1.0441823995646988;9.999832765418159;0.8334935833030865;0.014006014301056767;0.01400603401278934;0.7182446603153937;-0.012065077342070095;0.7183532376750648
15.49444;1.0437328450252075;0.8330742702921105;0.7982627585830321;-0.0015779501814075707;-0.0015117468095858211;1.044182980273354;9.999835170208762;0.8334937041575368;0.01400601422882757;0.014006034173277645;0.718244933925933;-0.012065078855417544;0.7183530651267888
15.50444;1.043733250181734;0.8330733575244678;0.7982615324031761;-0.001577950813557745;-0.0015117464752263299;1.0441835377313309;9.99983848828124;0.8334937985729529;0.014006014156074024;0.014006034328866553;0.7182451916845821;-0.012066080279279757;0.7183529290116576
15.51444;1.0437336165152926;0.8330724493241751;0.7982601951747583;-0.0015779514486490918;-0.0015117461414755004;1.04418507125906;9.999842688270496;0.8334938613213265;0.014006014083841707;0.01400603447849857;0.7182454315682886;-0.012066081602925828;0.7183527914562914
15.52444;1.043733944018306;0.8330715491583919;0.7982587440411235;-0.0015779520869990428;-0.0015117458087820774;1.0441855802089894;9.999847727210657;0.8334938878872534;0.01400601401285631;0.014006034620732221;0.7182456508729755;-0.012066082814542032;0.718352666324897
15.53444;1.0437342334560362;0.8330706602123882;0.7982571770446596;-0.0015779527282892617;-0.0015117454775450403;1.0441860640579868;9.999853562112419;0.8334938748817056;0.014006013943512339;0.014006034754081109;0.718245847661602;-0.012066083903574122;0.7183525518751696
15.54444;1.0437344861016153;0.8330697858890633;0.7982554936781678;-0.0015779533714879899;-0.0015117451481910997;1.0441865231600485;9.999860158137047;0.8334938206173597;0.014006013876003623;0.014006034877200268;0.718246021335297;-0.012066084860546007;0.718352447457589
15.55444;1.0437347027908097;0.8330685817008472;0.7982533606582858;-0.0015768479583946448;-0.001510685169242048;1.0441869592712034;9.999867481959136;0.8334937247593313;0.014006013810361385;0.014006034988811708;0.7182461718488178;-0.012066085675426847;0.7183523537743385
15.56444;1.0437348832684825;0.8330677501451981;0.7982514485028455;-0.0015768486005950297;-0.0015106848442752712;1.0441873747178847;9.99987549332143;0.8334935872034228;0.01400601374646484;0.014006035087733803;0.7182462986599198;-0.012066086337287573;0.7183522728228242
15.57444;1.0437350268924575;0.8330669459561807;0.798249425891569;-0.0015768492397339976;-0.001510684521452402;1.044187770682428;9.999884146117331;0.8334934077951536;0.014006013684171599;0.014006035173093156;0.7182464002726977;-0.012066086837113172;0.7183522071144751
15.58444;1.043735133818028;0.8330661709657214;0.7982472960330131;-0.0015768498743598766;-0.001510684200676316;1.0441881465551868;9.999893393303363;0.8334931867270297;0.014006013623538134;0.014006035244377516;0.7182464746315955;-0.012066087171307345;0.7183521588523789
15.59444;1.043735205324942;0.8330654257089148;0.7982450618003684;-0.0015768505032001752;-0.0015106838818216806;1.0441885008867808;9.999903190450251;0.833492924449609;0.014006013564958293;0.014006035301382115;0.7182465197478156;-0.012066087343946697;0.7183521299595884
15.60444;1.0437352436319507;0.8330647097276778;0.7982427255936393;-0.001576851125015653;-0.001510683564554217;1.0441888324729247;9.999913498372184;0.8334926214483066;0.014006013509115633;0.014006035344238582;0.7182465338293939;-0.012066087369370326;0.7183521224267554
15.61444;1.0437352514933316;0.8330640221190755;0.7982402896723556;-0.0015768517385924344;-0.0015106832483428076;1.0441891409321675;9.999924284063217;0.8334922782625701;0.01400601345690208;0.014006035373389266;0.7182465152640419;-0.012066087272212655;0.718352138148499
15.62444;1.0437352315881747;0.8330633624440362;0.7982377567485733;-0.001576852342681416;-0.0015106829327154617;1.044189427154146;9.999935516656983;0.8334918949437871;0.014006013409273597;0.014006035389532594;0.7182464627320702;-0.012066087081678053;0.7183521786874894
15.63444;1.0437351869499565;0.8330627306892909;0.7982351306876957;-0.0015768529358158845;-0.0015106826173186595;1.0441896935382624;9.99994716576752;0.8334914704393845;0.014006013366873838;0.014006035393687319;0.7182463753443579;-0.012066086826458159;0.7183522453580339
15.64444;1.0437351221081246;0.8330621266094589;0.7982324169180414;-0.001576853516333465;-0.0015106823018234045;1.0441899436639797;9.999959212182228;0.8334910033882841;0.014006013329689022;0.014006035387231339;0.7182462531516579;-0.012066086533473668;0.7183523395468199
15.65444;1.0437350428293604;0.8330615499832252;0.7982296226202363;-0.0015768540825699896;-0.0015106819859047036;1.044190181507361;9.99997165422783;0.8334904934304331;0.014006013297023475;0.014006035371706454;0.7182460976167196;-0.012066086225599763;0.7183524632156821
15.66444;1.0437349546473627;0.8330610013654665;0.7982267569020421;-0.0015768546329245658;-0.0015106816691436366;1.0441904108268534;9.999984493961055;0.8334899413457548;0.01400601326772088;0.014006035348541149;0.7182459110716066;-0.01206608591852668;0.7183526187045711
15.67444;1.0437348621857065;0.8330604820328673;0.7982238305190157;-0.00157685516591647;-0.0015106813508791418;1.04419063526614;9.999997721532322;0.8334893486127591;0.014006013240495569;0.014006035318989788;0.7182456954646126;-0.012066085619842133;0.7183528076441265
15.68444;1.0437347697374437;0.8330599934907359;0.7982208548397769;-0.0015768556803825349;-0.0015106810302781652;1.0441908592052112;10.000011313684565;0.833488717545427;0.01400601321422535;0.014006035284326594;0.7182454515281868;-0.012066085329756192;0.7183530304466204
15.69444;1.0437346821535884;0.8330595374502859;0.7982178402989194;-0.001576856175581994;-0.0015106807066542723;1.0441910883758185;10.000025239693942;0.8334880515879963;0.014006013188051714;0.01400603524613084;0.7182451790647947;-0.012066085039996354;0.7183532867080515
15.70444;1.04373460511753;0.83305911585561;0.7982147952389841;-0.001576856651100221;-0.0015106803798024609;1.0441913293242968;10.000039464999192;0.8334873550235712;0.014006013161315098;0.014006035206408772;0.7182448779562636;-0.01206608473102774;0.7183535755871527
15.71444;1.0437345441262416;0.8330587302374496;0.7982117260017522;-0.0015768571067263594;-0.001510680050039143;1.0441915886085538;10.000053948963279;0.8334866321941332;0.014006013133556235;0.014006035167396945;0.7182445484818125;-0.0120660843744745;0.718353896022165
15.72444;1.043734503197968;0.8330583809983174;0.7982086378817341;-0.001576857542467378;-0.001510679717821619;1.0441918726601949;10.000068644318256;0.833485886865664;0.014006013104583194;0.014006035131272708;0.7182441905240134;-0.012066083939453529;0.7183542471291176
15.73444;1.0437344849151728;0.8330580675332385;0.7982055363024048;-0.0015768579587389132;-0.0015106793833030519;1.0441921875558702;10.00008350475344;0.833485122529094;0.014006013074251745;0.014006035100166457;0.7182438031157633;-0.01206608339451178;0.7183546286913364
15.74444;1.0437344910879407;0.8330577888582736;0.7982024274701559;-0.0015768583565055855;-0.0015106790463371973;1.0441925382830086;10.000098494057523;0.83348434293218;0.014006013042010868;0.014006035076336411;0.7182433850310058;-0.012066082708470276;0.7183550412606433
15.75444;1.0437345229139496;0.8330575440452137;0.7981993178594385;-0.0015768587370758448;-0.0015106787067366107;1.0441929282839437;10.00011358792493;0.8334835514889587;0.01400601300664812;0.01400603506211976;0.7182429355472258;-0.012066081854463583;0.7183554857466296
15.76444;1.0437345808353042;0.8330573325011009;0.7981962136030893;-0.0015768591018505656;-0.0015106783641130918;1.044193359453646;10.000128766690688;0.8334827503900003;0.01400601296632783;0.014006035059835832;0.7182424548900523;-0.012067080810550313;0.7183559798607622
15.77444;1.0437346645001613;0.8330568052837098;0.7981927865368513;-0.001575753395822608;-0.0015096183657377284;1.0441938321595452;10.00014400590795;0.8334819409964791;0.014006012918775616;0.014006035071773512;0.7182409442559043;-0.012067079555226037;0.7183554910997639
15.78444;1.0437347730139042;0.8330566600603851;0.7981897113064839;-0.0015757537344588683;-0.0015096180137154456;1.04419434547768;10.000159272242742;0.833481125411112;0.014006012861506758;0.014006035099999602;0.71824040537919;-0.012067078065647751;0.7183560371734148
15.79444;1.0437349056157983;0.8330565470501475;0.7981866595275287;-0.0015757540634658517;-0.0015096176548925178;1.0441948979105917;10.000174524095716;0.8334803076269484;0.014006012792074987;0.014006035146008892;0.7182398403022512;-0.012067076321467406;0.7183566198017477
15.80444;1.0437350622371684;0.8330564643791515;0.7981836362878908;-0.0015757543850382914;-0.00150961728805007;1.044195488151302;10.000189712040092;0.8334794931215007;0.014006012708397656;0.014006035210552088;0.7182392517185057;-0.012067074308243008;0.7183572405441647
15.81444;1.0437352429464912;0.8330564100605483;0.7981806462423361;-0.0015757547010377426;-0.0015096169121140881;1.0441961153711248;10.000204779088879;0.833478687635051;0.014006012609075295;0.014006035293822773;0.7182386431642593;-0.012067072016560114;0.7183579000183395
15.82444;1.0437354471147549;0.8330563827328001;0.798177694143007;-0.001575755013217052;-0.0015096165263295501;1.044196779102964;10.000219664447881;0.833477896307766;0.014006012493484874;0.01400603539577187;0.7182380184398659;-0.01206706944036621;0.7183585973661111
15.83444;1.0437356735405128;0.8330563814217062;0.7981747849653059;-0.0015757553236542823;-0.0015096161304237884;1.044197479180147;10.000234308776754;0.8334771234722491;0.014006012361604946;0.014006035516186715;0.718237380799665;-0.012067066576669904;0.718359330319656
15.84444;1.0437359209974366;0.8330564047504866;0.7981719239827597;-0.0015757556350102795;-0.001509615724537447;1.0441982158034524;10.000248658027916;0.833476372818245;0.014006012213830746;0.014006035654640292;0.7182367328393439;-0.012067063424960636;0.7183600953466339
15.85444;1.043736188823013;0.833056451005462;0.7981691170084289;-0.0015757559503172644;-0.001509615309077629;1.0441989891192247;10.00026266556561;0.8334756474396204;0.014006012050936618;0.014006035810614024;0.7182360770435336;-0.012067059986588361;0.7183608881058033
15.86444;1.0437364768606798;0.8330565190925175;0.7981663703167485;-0.00157575627260821;-0.001509614884591608;1.044199798489764;10.000276291046013;0.8334749496088264;0.014006011873976956;0.014006035983554948;0.7182354162002552;-0.012067056263747234;0.7183617041461775
15.87444;1.0437367842244532;0.8330566090858157;0.7981636901879807;-0.0015757566048600698;-0.00150961445179608;1.0442006426084398;10.000289498856471;0.8334742806538977;0.014006011684110288;0.01400603617267554;0.7182347532950663;-0.01206705225577833;0.7183625389276953
15.88444;1.0437371089288054;0.833056722025378;0.7981610822569074;-0.001575756949959486;-0.001509614011858083;1.0442015201062722;10.000302257767629;0.8334736413759619;0.014006011482591483;0.014006036376833479;0.7182340910967832;-0.012067047954785368;0.7183633874504587
15.89444;1.0437374490648406;0.8330568596454511;0.7981585510125542;-0.001575757310371359;-0.0015096135665015975;1.044202429851104;10.000314539990795;0.8334730327914289;0.014006011270785552;0.014006036594499621;0.7182334319654586;-0.012067043345184658;0.7183642446583662
15.90444;1.0437378033322982;0.8330570244701921;0.7981560997817431;-0.0015757576879109206;-0.0015096131176655788;1.0442033714387229;10.000326321025888;0.833472456389798;0.01400601104997869;0.014006036823686075;0.7182327781719301;-0.012067038408425674;0.7183651064799873
15.91444;1.0437378698262956;0.8330569782769125;0.7981537293915911;-0.0015765188660817823;-0.0015103419659006508;1.0442043455722283;10.000337577664004;0.8334719139264459;0.014006010821280123;0.014006037062047151;0.7182321319618159;-0.012067033129847186;0.7183659703604163
15.92444;1.0437382491115965;0.8330572073800867;0.7981514434257724;-0.0015765192813479412;-0.001510341515861382;1.0442053539094296;10.000348281747772;0.8334714075182839;0.014006010585844216;0.014006037307107323;0.7182314949896272;-0.012067027501339127;0.7183668348488225
15.93444;1.043738639615043;0.8330574723248987;0.7981492396684098;-0.0015765197163838086;-0.0015103410683398033;1.0442063988450345;10.000358393359615;0.8334709394723089;0.014006010345039874;0.014006037556450362;0.7182308681346112;-0.012067021518351685;0.7183676988485332
15.94444;1.043739041074919;0.8330577741905789;0.7981471158122243;-0.0015765201710104591;-0.0015103406255458397;1.044207483006073;10.00036785777559;0.8334705112244284;0.0140060101002272;0.014006037807830067;0.7182302518722264;-0.012067015177252536;0.7183685612347993
15.95444;1.043740407568139;0.8330588745355816;0.7981450683283074;-0.0015767621856507528;-0.0015105702167816496;1.0442086087047335;10.000376609197328;0.8334701226543204;0.014006009852445008;0.01400603805906813;0.7182296465119596;-0.01206700847627801;0.7183694211314932
15.96444;1.0437408327144826;0.8330592523273597;0.7981430947294251;-0.0015767626772651422;-0.0015105697901931785;1.0442097778801394;10.000384578618027;0.8334697724100271;0.014006009602411036;0.014006038307865683;0.7182290521166818;-0.012067001419338164;0.7183702785756684
15.97444;1.0437412717359762;0.8330596683421733;0.7981411910793559;-0.0015767631861817943;-0.0015105693750331224;1.0442109918259057;10.000391701948026;0.8334694587640669;0.01400600935067096;0.014006038551780647;0.7182284680917889;-0.012066994019251301;0.7183711350297631
15.98444;1.043741726385138;0.8330601221148357;0.7981393540186524;-0.0015767637113733267;-0.001510568973258314;1.0442122507570235;10.000397929116657;0.8334691804667874;0.014006009097584444;0.014006038788283775;0.718227893175658;-0.012066986296612238;0.7183719935390275
15.99444;1.0437421976958507;0.8330606130938862;0.7981375808422309;-0.0015767642513387803;-0.0015105685866610137;1.0442135543183582;10.000403229013768;0.8334689363344926;0.014006008843194567;0.014006039014860432;0.7182273263731009;-0.012066978277447382;0.7183728583121001
16.00444;1.0437426854334697;0.8330611406798862;0.7981358697516662;-0.0015767648043640162;-0.0015105682168973238;1.0442149027315215;10.000407584349967;0.8334687239327084;0.014006008587268536;0.014006039229235788;0.7182267675521855;-0.012066969993038659;0.7183737340118614
16.01444;1.0437431888719815;0.8330613552158864;0.7981338852514834;-0.0015756593110060352;-0.0015095082131192982;1.0442162970931732;10.00041098321533;0.8334685393551327;0.014006008329609815;0.0140060394295762;0.7182262168021335;-0.012066961480724983;0.7183746257533846
16.02444;1.0437437077874399;0.8330619535174949;0.7981322941603385;-0.0015756598850445913;-0.0015095078804397795;1.0442177382738553;10.000413414630454;0.8334683780366706;0.01400600807034385;0.014006039614504306;0.7182256736128589;-0.01206695278363852;0.7183755393486057
16.03444;1.0437442423788867;0.8330625857526537;0.7981307600327645;-0.00157566046657861;-0.001509507567080863;1.0442202256763409;10.000414868603512;0.8334682354028863;0.014006007809892793;0.014006039782981318;0.7182251368791434;-0.01206694394579786;0.7183764806429164
16.04444;1.0437447923123064;0.8330632509150544;0.7981292809053714;-0.001575661053164217;-0.0015095072733256726;1.044221757127456;10.000415337326263;0.8334681072554959;0.014006007548708593;0.01400603993422908;0.7182246054636248;-0.012066935003803507;0.7183774545000284
16.05444;1.0437453558207204;0.8330639482201894;0.7981278558222951;-0.0015756616423955804;-0.001509506999614875;1.0442233293287317;10.000414813754398;0.8334679900689932;0.014006007287019982;0.014006040067689685;0.7182240787529361;-0.01206792598141342;0.7183784812774995
16.06444;1.0437459298262528;0.8330646772942537;0.7981264845854597;-0.0015756622323696357;-0.00150950674668856;1.0442249382361797;10.000413290006271;0.8334678808710086;0.014006007024600715;0.014006040182895457;0.7182235567442468;-0.012067916891947847;0.7183795299716975
16.07444;1.0437465112664697;0.8330654380963078;0.7981251671244608;-0.001575662821789377;-0.0015095065156161826;1.0442265795556624;10.000410756724703;0.8334677766221088;0.014006006760568585;0.014006040279258175;0.7182230395193822;-0.012067907749238794;0.718380619348127
16.08444;1.0437470987627184;0.8330662306904929;0.7981239036545109;-0.0015756634095829784;-0.00150950630763292;1.0442282489647343;10.000407200720197;0.8334676737590789;0.014006006493588671;0.014006040355885757;0.7182225269188144;-0.012067898576328494;0.7183817506706207
16.09444;1.0437476932032324;0.8330670548535116;0.798122695191888;-0.001575663994474665;-0.0015095061237883926;1.044229941995297;10.000402606025558;0.8334675683788348;0.01400600622240241;0.014006040411628222;0.7182220187809211;-0.012067889401753122;0.7183829239565949
16.10444;1.0437482966623257;0.8330679094889886;0.7981215433454787;-0.001575664574999247;-0.0015095059647050558;1.0442316542962233;10.000396964939597;0.833467456918111;0.014006005946137545;0.014006040445375432;0.7182215149156458;-0.012067880250353711;0.7183841375293346
16.11444;1.0437489113817284;0.8330687924325475;0.7981204498440053;-0.0015756651498524772;-0.0015095058305915894;1.0442333819687684;10.000390290142569;0.8334673369845106;0.014006005664287164;0.014006040456246538;0.71822101496641;-0.012067871139333119;0.7183853884849817
16.12444;1.0437495400214882;0.8330697009273796;0.7981194162510005;-0.001575665718034114;-0.0015095057213599704;1.0442351213167929;10.000382617127643;0.8334672076676799;0.014006005376534784;0.014006040443528373;0.7182205189065277;-0.012067862081990014;0.7183866736419962
16.13444;1.0437501853451754;0.8330706321113189;0.7981184436354631;-0.0015756662786911182;-0.0015095056368612562;1.0442368687637853;10.000373999030458;0.8334670689043857;0.014006005082614351;0.014006040406611974;0.7182200273898199;-0.012067853094658253;0.7183879898921364
16.14444;1.0437508487229115;0.8330715832819869;0.7981175325589012;-0.001575666831032686;-0.0015095055771432691;1.0442386214077168;10.000364498867075;0.8334669205907297;0.014006004782348924;0.0140060403450424;0.7182195412040853;-0.012067844198824281;0.7183893340039034
16.15444;1.0437515299303306;0.8330725521184292;0.7981166835761528;-0.0015756673743963965;-0.0015095055424470827;1.0442403773753532;10.000354186305332;0.8334667620735827;0.014006004475744627;0.014006040258644454;0.7182190605503965;-0.01206783541799928;0.7183907026474996
16.16444;1.0437522282719756;0.8330735365636975;0.7981158978355443;-0.0015756679082119145;-0.0015095055330320512;1.0442421355421758;10.000343141636868;0.8334665920501256;0.0140060041629868;0.014006040147622963;0.7182185848672268;-0.012067826775935856;0.7183920926074618
16.17444;1.0437529427015748;0.8330745342490382;0.7981151776056687;-0.0015756684318346719;-0.0015095055490658097;1.0442438950859614;10.00033145761756;0.8334664090945251;0.014006003844390413;0.014006040012458844;0.718218113242456;-0.0120678182966527;0.7183935007456547
16.18444;1.043753671514663;0.8330755421330064;0.798114526385985;-0.0015756689444569054;-0.0015095055906362332;1.0442456550715178;10.000319232176519;0.8334662124446507;0.014006003520320871;0.014006039853719102;0.7182176450205149;-0.012067810003907617;0.7183949240936114
16.19444;1.0437544125236062;0.8330765568969718;0.7981139481116292;-0.001575669445169142;-0.0015095056578380455;1.0442474138219882;10.000306556644997;0.8334660023895788;0.014006003191122916;0.014006039672020246;0.7182171797987972;-0.012067801920418496;0.7183963601478505
16.20444;1.0437551629534705;0.8330775753935705;0.7981134462263181;-0.0015756699331509654;-0.0015095057508191948;1.0442491685133526;10.000293507152529;0.833465780219143;0.014006002857283354;0.01400603946801806;0.7182167166814605;-0.012067794066520731;0.7183978067615485
16.21444;1.0437559197964852;0.8330785943408556;0.7981130238076456;-0.001575670407886795;-0.0015095058697138554;1.0442509156306545;10.000280143650947;0.8334655478284311;0.014006002519659326;0.014006039242393737;0.7182162537314618;-0.012067786459017507;0.7183992619010178
16.22444;1.043756680903388;0.8330796099020822;0.7981126841245598;-0.001575670869130598;-0.0015095060144332138;1.0442526519672026;10.000266517307457;0.8334653074364786;0.014006002179203161;0.014006038996072195;0.7182157880352326;-0.012067779109927214;0.718400723847417
16.23444;1.0437574452803275;0.8330806180180379;0.7981124304001286;-0.0015756713166334788;-0.0015095061844018838;1.0442543754938889;10.000252674815126;0.8334650617172571;0.01400600183643923;0.014006038730483936;0.7182153159449756;-0.012067772024381793;0.7184021913934487
16.24444;1.0437582126119171;0.8330816150766458;0.798112265198624;-0.001575671750027377;-0.0015095063784282613;1.0442560855668779;10.000238652921372;0.8334648136736083;0.014006001491496679;0.014006038447464515;0.7182148335761128;-0.01206776520091374;0.7184036635950751
16.25444;1.0437589833370435;0.8330825982170014;0.7981121903287123;-0.0015756721689409474;-0.0015095065947623842;1.0442577823543104;10.000224474745147;0.8334645660684894;0.014006001144559629;0.014006038148960105;0.7182143376808444;-0.012067758633240657;0.7184051395916056
16.26444;1.0437597590566159;0.8330835653469333;0.7981122068530138;-0.0015756725730644598;-0.0015095068313479782;1.0442594657955029;10.000210151704586;0.8334643213130096;0.014006000796128196;0.014006037836884769;0.7182138262381126;-0.012067752309763646;0.7184066186332447
16.27444;1.0437605421164122;0.8330841661896662;0.79811198035505;-0.0015745669042927421;-0.0015084474339996246;1.044261134074377;10.00019568936245;0.8334640819995613;0.014006000447055206;0.014006037512974563;0.7182132983948225;-0.012067746214347062;0.7184080997678023
16.28444;1.043761334858572;0.8330850975814256;0.7981121773277637;-0.001574567277791746;-0.0015084477051371563;1.044262782432498;10.000181096283676;0.8334638513073189;0.014006000098487726;0.014006037178480594;0.7182127541520255;-0.012067740330833958;0.7184095812773833
16.29444;1.0437621396376624;0.8330860102780939;0.7981124601134004;-0.001574567635448476;-0.0015084479906155228;1.0442644039470201;10.000166384819357;0.8334636329250688;0.014005999751714428;0.014006036833913316;0.7182121944120871;-0.01206773464662416;0.7184110603787395
16.30444;1.0437629590116775;0.8330869042503746;0.7981128245590361;-0.0015745679771434842;-0.0015084482882380312;1.044265991623914;10.000151563595939;0.8334634307460472;0.014005999408024963;0.014006036479080022;0.7182116213009494;-0.012067729153446399;0.7184125334737271
16.31444;1.0437637954778567;0.8330877794472676;0.7981132660458532;-0.0015745683029762295;-0.00150844859565893;1.0442675395979975;10.000136634532614;0.8334632485665878;0.014005999068606388;0.014006036113436777;0.7182110378624464;-0.012067723846406093;0.718413996957741
16.32444;1.0437646512842722;0.8330886357777296;0.7981137793194052;-0.0015745686130099283;-0.0015084489105590107;1.0442690430849073;10.000121594984485;0.8334630894696522;0.01400599873444393;0.014006035736429407;0.7182104472890968;-0.012067718720727975;0.7184154479989109
16.33444;1.0437655284311431;0.8330894738206494;0.7981143589735495;-0.0015745689069290667;-0.0015084492308919412;1.0442704981705926;10.00010643900151;0.8334629549978122;0.014005998406345949;0.014006035347512743;0.7182098527428629;-0.012067713767963553;0.7184168847531297
16.34444;1.0437664285141126;0.8330902955338976;0.7981150006988361;-0.0015745691840079344;-0.0015084495549969618;1.044271901652278;10.00009115758357;0.8334628451572139;0.014005998085124843;0.014006034946003441;0.7182092574998209;-0.012067708974866205;0.7184183062372502
16.35444;1.0437673528026201;0.8330911041176421;0.7981157021329726;-0.001574569443455666;-0.0015084498814327797;1.0442732506761954;10.000075741635321;0.8334627594687091;0.01400599777178395;0.014006034531077148;0.7182086648857413;-0.012067704325429243;0.7184197120340188
16.36444;1.0437683027877953;0.8330919031676712;0.7981164622567827;-0.0015745696846477366;-0.0015084502088325048;1.0442745424991275;10.000060188496617;0.8334626979201034;0.014005997467562925;0.014006034101911145;0.7182080784536091;-0.012067699804893025;0.7184211015831503
16.37444;1.043769280385775;0.8330926957623948;0.7981172799371214;-0.0015745699069090997;-0.0015084505359987902;1.044275774279529;10.000044506979338;0.8334626607881971;0.014005997173873623;0.014006033657785296;0.7182075021442667;-0.012067695403517403;0.7184224732202719
16.38444;1.043770287716839;0.8330934841726677;0.7981181531429435;-0.0015745701092547996;-0.0015084508619780219;1.0442769424982494;10.000028719884721;0.8334626478403554;0.014005996892228124;0.014006033198116845;0.718206939827846;-0.012067691117002668;0.7184238238724373
16.39444;1.0437713270838649;0.8330942702586587;0.7981190791774392;-0.0015745702905700292;-0.0015084511859801066;1.0442780425980178;10.00001286302455;0.8334626580239902;0.014005996624171633;0.014006032722500922;0.7182063948047439;-0.012068686944003254;0.7184251664358813
16.40444;1.0437724007371758;0.833095055753615;0.7981200552673579;-0.0015745704499242773;-0.0015084515072694758;1.0442790694732038;9.99999697789157;0.8334626895593272;0.014005996371214276;0.0140060322307703;0.7182058697675818;-0.012068682885765727;0.7184264628357101
16.41444;1.0437735104407229;0.8330958422203462;0.7981210789044526;-0.0015745705865238266;-0.0015084518250100768;1.0442800183892404;9.999981110034065;0.8334627400620087;0.01400599613475049;0.014006031723084726;0.7182053669327962;-0.0120686789477848;0.7184277246781275
16.42444;1.043774657641048;0.8330966311904217;0.7981221477847601;-0.0015745706994749293;-0.0015084521382256535;1.0442808857563648;9.999965320830189;0.8334628066742786;0.014005995916033869;0.01400603119999982;0.7182048882890509;-0.012068675138466309;0.7184289469094144
16.43444;1.0437758437414648;0.8330974244171943;0.7981232595309014;-0.0015745707877446022;-0.0015084524461077937;1.044281669552863;9.999949694885366;0.8334628860579925;0.014005995716202485;0.014006030662378682;0.7182044359166153;-0.012068671467662832;0.7184301259717351
16.44444;1.043777069800957;0.8330982238147082;0.7981244112025291;-0.0015745708503750436;-0.0015084527483246143;1.044282369035853;9.99993433117047;0.833462974547306;0.014005995536199115;0.014006030111154713;0.7182040120843617;-0.012068667948807616;0.7184312598400138
16.45444;1.0437783362740904;0.8330990313167513;0.7981255987892418;-0.0015745708867246594;-0.001508453044955493;1.0442829836111618;9.9999193261699;0.8334630685900924;0.014005995376655214;0.01400602954719677;0.7182036193882492;-0.012068664599561883;0.7184323469325122
16.46444;1.0437796431927189;0.8330998490903648;0.7981268174584547;-0.0015745708964543944;-0.0015084533362240084;1.0442835118829197;9.999904757195079;0.8334631647654573;0.014005995237925981;0.014006028971418854;0.7182032612775808;-0.012068661439912188;0.7184333852888953
16.47444;1.0437809902490855;0.8331006796821944;0.7981280624288503;-0.001574570879306878;-0.0015084536222118338;1.0442839518244327;9.999890673751143;0.8334632592675545;0.014005995120263008;0.014006028384942254;0.7182029424475403;-0.012068658491950626;0.7184343724800331
16.48444;1.0437823763499807;0.8331015256644995;0.798129329278544;-0.0015745708349352802;-0.0015084539026536856;1.0442843015334164;9.999877099700086;0.8334633476848511;0.014005995024008532;0.01400602778906746;0.7182026686462119;-0.012068655779998478;0.7184353058982916
16.49444;1.0437837990365169;0.833102389302574;0.7981306136035472;-0.001574570762864772;-0.0015084541769597275;1.0442845602639907;9.999864036076431;0.8334634256374539;0.01400599494969931;0.014006027185074238;0.718202446278744;-0.012068653327313814;0.7184361830611207
16.50444;1.0437852548556747;0.833103272479157;0.7981319106190742;-0.0015745706625120775;-0.0015084544444307253;1.044284729969754;9.999851461856583;0.8334634899393875;0.014005994898000099;0.014006026574007456;0.718202281964606;-0.012068651151322461;0.718437001808339
16.51444;1.0437867408609611;0.8331041766632719;0.7981332149031292;-0.0015745705332105508;-0.0015084547045376663;1.0442848160753029;9.999839338496836;0.8334635392388636;0.014005994869537478;0.014006025956528107;0.7182021818200632;-0.012068649263653352;0.7184377600432473
16.52444;1.0437882555030398;0.833105103285798;0.7981345207596672;-0.0015745703742236032;-0.0015084549570627227;1.0442848260771231;9.999827613336162;0.8334635736878663;0.014005994864831806;0.014006025332928105;0.7182021506906724;-0.012068647674619803;0.7184384552389599
16.53444;1.0437897981758892;0.8331060543412602;0.7981358231715309;-0.001574570184702205;-0.0015084552020250186;1.0442847672802005;9.99981621978002;0.8334635944084972;0.014005994884367497;0.014006024703285132;0.7182021918406785;-0.012068646395182;0.7184390846926799
16.54444;1.0437913686867009;0.8331070325667935;0.7981371184448807;-0.0015745699637566377;-0.001508455439667664;1.0442846460106232;9.999805084679405;0.8334636034627008;0.01400599492866589;0.014006024067463374;0.7182023071050314;-0.012068645434969308;0.7184396462686504
16.55444;1.0437929667492996;0.8331080415293096;0.7981384039639845;-0.001574569710761902;-0.0015084556705286327;1.0442844680893162;9.999794141175933;0.8334636040194481;0.014005994998253455;0.014006023424929752;0.7182024972316953;-0.012068644799623067;0.7184401388271346
16.56444;1.043794591108352;0.8331090858052588;0.7981396771810778;-0.0015745694255263007;-0.0015084558952191997;1.044284239132604;9.999783336022446;0.8334635999396894;0.014005995093591931;0.014006022774808799;0.7182027624657221;-0.012068644489230439;0.7184405624161531
16.57444;1.0437962392528406;0.8331098217610142;0.7981406006280044;-0.0015734630503058938;-0.0015073964618688488;1.0442839646939173;9.999772630335132;0.8334635948606206;0.014005995215098802;0.014006022116349106;0.7182031030327334;-0.01206864450004277;0.7184409182454435
16.58444;1.0437988614606737;0.8331117127550548;0.798141838925255;-0.0015737042383925017;-0.0015076267011641877;1.0442836503260748;9.999761997069834;0.833463591798632;0.01400599536306715;0.01400602144934777;0.7182035191412952;-0.012068644828274416;0.71844120827968
16.59444;1.0438005458798398;0.8331128919738396;0.7981430563781692;-0.0015737038563396139;-0.0015076269084026098;1.044283301385511;9.999751419343498;0.8334635936682724;0.014005995537361909;0.014006020774180158;0.7182040109076402;-0.012068645470623782;0.718441434451651
16.60444;1.0438022404074696;0.8331141225514282;0.7981442516156811;-0.0015737034420581968;-0.0015076271105742844;1.0442829229108093;9.999740888086698;0.8334636037968916;0.014005995737241863;0.014006020091715702;0.7182045783128426;-0.012068646422714123;0.7184415977734727
16.61444;1.0438039386063866;0.8331154060449975;0.7981454244706659;-0.001573702996141884;-0.0015076273086913814;1.0442825195764085;9.999730393347102;0.8334636254983346;0.014005995961514408;0.014006019403313797;0.7182052209659361;-0.012068647678968635;0.7184416980299486
16.62444;1.0438056340523771;0.8331167431323688;0.7981465746461616;-0.0015737025195549724;-0.0015076275038414478;1.0442820956762815;9.999719915958643;0.833463661105682;0.014005996208799774;0.014006018710640278;0.7182059379844135;-0.01206864923122073;0.718441734197485
16.63444;1.0438073203485532;0.8331181331108599;0.7981477011846596;-0.00157370201343671;-0.0015076276968803567;1.0442816551275824;9.999709427363657;0.8334637115001524;0.014005996477629935;0.01400601801530442;0.7182067280542188;-0.012068651065789434;0.7184417049774927
16.64444;1.0438089909798862;0.8331195743291702;0.7981488028909728;-0.0015737014790182461;-0.0015076278882556694;1.044281201177893;9.999698894096934;0.8334637765493432;0.01400599676641855;0.014006017318715645;0.7182075891288068;-0.012068653162279036;0.7184416091552088
16.65444;1.0438106392507942;0.8331210654328933;0.7981498790789003;-0.001573700917653074;-0.0015076280780924297;1.0442807359447521;9.999688282572103;0.8334638557650853;0.01400599707350253;0.014006016622221376;0.7182085181044519;-0.012068655494016832;0.7184414458005145
16.66444;1.0438122586443574;0.8331226055804027;0.7981509294375213;-0.0015737003308221446;-0.001507628266526504;1.044280260185578;9.999677561506752;0.8334639484234718;0.01400599739718624;0.014006015927187915;0.7182095113862519;-0.012068658029153101;0.7184412141624625
16.67444;1.043813843602081;0.8331241931985306;0.798151953719867;-0.0015736997200524266;-0.0015076284540234217;1.0442797737235772;9.999666704494482;0.8334640538808432;0.014005997735718702;0.014006015234931604;0.7182095659714687;-0.012068660731550529;0.7184399136394627
16.68444;1.0438153898703648;0.8331258249484943;0.7981529520556967;-0.0015736990867163164;-0.001507628641444917;1.0442792764695084;9.999655694983765;0.8334641723865113;0.014005998087385686;0.014006014546696463;0.7182106801555992;-0.012068663560915465;0.7184395436681311
16.69444;1.0438168941572383;0.8331274961731938;0.7981539246815679;-0.001573698431766821;-0.0015076288297699695;1.0442787689210435;9.999644525914189;0.8334643051745335;0.01400599845063108;0.014006013863707914;0.7182118536406197;-0.012068666475533427;0.7184391053644169
16.70444;1.0438183539785688;0.8331292022865602;0.7981548709852676;-0.001573697755581494;-0.001507629019829979;1.044279251865214;9.999633194921563;0.8334644537710671;0.01400599882389811;0.014006013187115321;0.7182130869237149;-0.012068669438333277;0.7184386010033258
16.71444;1.0438197680457026;0.8331309398407194;0.7981557896184099;-0.0015736970580174621;-0.00150762921243071;1.04427872619182;9.999621705940628;0.8334646192516116;0.014005999205363792;0.014006012517839377;0.7182143801931778;-0.012068672418876174;0.7184380334066115
16.72444;1.0438211366203483;0.8331327067765544;0.798156679179632;-0.0015736963387850515;-0.0015076294085049843;1.0442781931410792;9.999610075727418;0.8334648015900789;0.014005999592927275;0.014006011856507253;0.7182157324731459;-0.012068675390643845;0.7184374050504989
16.73444;1.043822461477533;0.8331345021930208;0.7981575376728858;-0.0015736955980331718;-0.0015076296090151826;1.044277654172863;9.999598335888933;0.8334649995919637;0.014005999984313403;0.014006011203437562;0.7182171414950784;-0.012068678332990914;0.7184367175283268
16.74444;1.043823745247521;0.8331363260406673;0.7981583616843454;-0.0015736948365986058;-0.001507629814861592;1.0442771101158954;9.999586530269625;0.8334652117323655;0.014006000377088976;0.014006010558693915;0.7182186043045337;-0.0120686812366794;0.718435971775777
16.75444;1.0438249903804848;0.8331381786361324;0.7981591469906191;-0.001573694055611809;-0.001507630027014603;1.0442765612243021;9.999574711892295;0.8334654373590503;0.014006000768706362;0.014006009922247101;0.7182201178613121;-0.012068684105431727;0.7184351688718322
16.76444;1.0438261986052217;0.8331400599141406;0.7981598898328793;-0.0015736932558413903;-0.001507630246813277;1.0442760083487141;9.999562934647413;0.833465677319896;0.014006001156537972;0.014006009293996348;0.7182216789488777;-0.012068686954221806;0.7184343107221768
16.77444;1.043827370742822;0.8331419689707611;0.7981605871714328;-0.0015736924374095765;-0.0015076304760658506;1.044275453483221;9.999551241539718;0.8334659333548002;0.014006001537828066;0.014006008673745348;0.7182232839260663;-0.012068689803277329;0.7184334000667836
16.78444;1.0438285064909658;0.8331439037807317;0.7981612360582823;-0.0015736916000691535;-0.001507630716805717;1.0442748997013804;9.999539664273732;0.8334662069084025;0.014006001909738334;0.014006008061560764;0.7182249286693683;-0.012069692667747208;0.718432456676036
16.79444;1.043829604711413;0.8331458608139076;0.7981618332085227;-0.001573690743553743;-0.001507630971131021;1.0442743507346546;9.999528232325986;0.833466498696629;0.01400600226940311;0.014006007458274317;0.7182266083898156;-0.012069695553809514;0.7184314497886377
16.80444;1.0438306640453288;0.8331478355363475;0.7981623748553361;-0.0015736898676601855;-0.0015076312411833367;1.0442738100053381;9.999516979029297;0.8334668090435771;0.014006002613936194;0.014006006865476973;0.7182283177643033;-0.012069698463830303;0.7184303993611866
16.81444;1.0438316828984031;0.8331498236281418;0.798162856717977;-0.0015736889722703944;-0.001507631528863239;1.0442732800454302;9.999505945325359;0.8334671380567971;0.014006002940684378;0.01400600628504698;0.7182300516834972;-0.012069701399516956;0.7184293096076256
16.82444;1.0438326588420674;0.8331518212749507;0.7981632743805399;-0.0015736880573409013;-0.0015076318354944193;1.0442727625989077;9.999495179264489;0.8334674856031793;0.014006003247536312;0.014006005718712572;0.7182318057446165;-0.012069704360070077;0.7184281860328016
16.83444;1.0438335887783106;0.8331538246383965;0.7981636240564993;-0.0015736871228319022;-0.0015076321618682075;1.0442722588803455;9.999484730016139;0.8334678513117286;0.01400600353283727;0.01400600516784388;0.7182335758289411;-0.012069707341044443;0.7184270348690095
16.84444;1.0438344699714368;0.833155829914336;0.7981639030725306;-0.0015736861687499152;-0.0015076325084596668;1.0442717698247395;9.999474645582334;0.8334682343659434;0.014006003795068285;0.01400600463345917;0.7182353572278808;-0.012069710334075261;0.7184258622544712
16.85444;1.0438353003270662;0.8331578341621491;0.7981641096010341;-0.00157368519512761;-0.0015076328754480323;1.0442712960004255;9.999464971956877;0.8334686333796731;0.01400600403267831;0.014006004116322752;0.7182371444582757;-0.012069713325958594;0.7184246738593099
16.86444;1.0438360778459674;0.833159835949324;0.7981642422895926;-0.0015736842018793022;-0.0015076332626008785;1.0442708370687945;9.999455748956374;0.8334690467287241;0.014006004244157462;0.01400600361695416;0.718238932005699;-0.012069716299090967;0.7184234751107187
16.87444;1.04383680048831;0.8331618350939995;0.7981643004207446;-0.0015736831888055387;-0.0015076336692742443;1.0442703914832558;9.999447009792336;0.8334694728981993;0.014006004428261914;0.014006003135596773;0.7182407146367854;-0.012069719232124113;0.7184222717923848
16.88444;1.0438374665696697;0.8331638319707105;0.7981642838667269;-0.0015736821556302924;-0.0015076340945704213;1.0442699569816873;9.999438784297835;0.8334699103587807;0.014006004584247778;0.014006002672278516;0.7182424869265315;-0.012069722099771535;0.71842107032669
16.89444;1.043838074934049;0.8331658270743114;0.7981641926874508;-0.00157368110208074;-0.0015076345374941936;1.044269531502271;9.999431100107646;0.833470357382165;0.014006004711960868;0.014006002226906197;0.7182442433567444;-0.012069724876066135;0.7184198772817703
16.90444;1.043838624386134;0.8331678205881726;0.7981640274763355;-0.0015736800281830055;-0.0015076349969636747;1.044269113838868;9.999423981984107;0.8334708124543833;0.014006004811686365;0.014006001799372985;0.7182459790492196;-0.012069727541403286;0.7184186986411455
16.91444;1.0438391125276003;0.8331698120116704;0.7981637903192048;-0.0015736789344321454;-0.0015076354717652193;1.0442687035368439;9.999417448483577;0.833471274958841;0.01400600488375903;0.014006001389739887;0.718247689977243;-0.012069730086896905;0.7184175392962944
16.92444;1.0438395349791365;0.833171451402656;0.798163150826813;-0.0015725717628403517;-0.0015065763084812004;1.0442683001838948;9.999411505342369;0.833471745290339;0.014006004928247327;0.014006000998364155;0.7182493726626386;-0.012069732511456188;0.718416402890661
16.93444;1.0438398860005997;0.8331734351736646;0.7981627822239192;-0.0015725706324363669;-0.0015065768107374823;1.044267903183062;9.999406140840362;0.8334722242828284;0.01400600494506748;0.014006000625793812;0.7182510238727912;-0.012069734815341059;0.7184152921642497
16.94444;1.043840159942465;0.8331754130811415;0.7981623551595516;-0.001572569485802633;-0.001506577325423908;1.0442675121790654;9.999401331146256;0.833472712578739;0.014006004934282498;0.014006000272491945;0.7182526401511998;-0.012069736998896144;0.7184142096034749
16.95444;1.043840352354841;0.8331773834526056;0.7981618744938184;-0.0015725683244080784;-0.0015065778512949504;1.0442671269356405;9.999397054823783;0.833473210317379;0.014006004896117289;0.014005999938615623;0.7182542173582157;-0.012069739065729966;0.7184131578914487
16.96444;1.0438404607707816;0.8331793443442991;0.7981613453826328;-0.001572567149621475;-0.0015065783864935448;1.044266746287828;9.999393300632033;0.8334737171517476;0.014006004830763254;0.014005999623917723;0.7182557511109332;-0.01206974102208511;0.7184121396950531
16.97444;1.0438404851935668;0.833181294061225;0.7981607736673483;-0.0015725659627969753;-0.0015065789285152826;1.0442663673340031;9.999390059414527;0.8334742328039578;0.014006004738350227;0.014005999327758872;0.7182572378951445;-0.012069742872676833;0.7184111571439633
16.98444;1.0438404275638307;0.8331832314163016;0.7981601662843836;-0.0015725647652973845;-0.0015065794743653199;1.044265985810444;9.999387315015781;0.8334747577724376;0.014006004619055688;0.014005999049290426;0.7182586754053171;-0.012069744619118463;0.7184102119413762
16.99444;1.0438402902521158;0.8331851554497899;0.7981595311709406;-0.0015725635582441331;-0.0015065800209342634;1.0442655970285029;9.999385051223515;0.833475293277006;0.014006004473077933;0.014005998787695966;0.71826006206594;-0.012069746262550963;0.7184093059300688
17.00444;1.0438400746657277;0.8331870651928943;0.7981588765071443;-0.0015725623423345524;-0.0015065805653952861;1.0442651965383716;9.99938326635619;0.8334758406017218;0.014006004300622025;0.014005998542272748;0.718261396659555;-0.012069747807084943;0.7184084409725267
17.01444;1.043839780795112;0.833188959884724;0.7981582100553617;-0.0015725611181354137;-0.0015065811053715354;1.0442647803605924;9.999381975774893;0.833476400956358;0.01400600410205579;0.014005998312341264;0.7182626780123436;-0.012069749260542903;0.7184076181591376
17.02444;1.0438394075507096;0.8331908392553297;0.7981575392328717;-0.0015725598865204277;-0.0015065816389527758;1.0442643449126237;9.999381202374556;0.8334769761931011;0.014006003877932148;0.014005998097121533;0.7182639047564852;-0.01206975063248041;0.7184068375183704
17.03444;1.0438389533109773;0.8331927034878528;0.7981568715922159;-0.0015725586487598854;-0.00150658216481793;1.0442638868581022;9.999380965001729;0.8334775692502645;0.014006003628822034;0.014005997895747866;0.7182650754872153;-0.012069751931483075;0.718406098490558
17.04444;1.043838416526878;0.8331945533771813;0.7981562149329434;-0.0015725574063517247;-0.0015065826822188418;1.0442634027908608;9.999381265943931;0.8334781835414024;0.014006003355249824;0.014005997707434643;0.7182661890502072;-0.012069753163069056;0.7184054005215779
17.05444;1.0438377961295022;0.8331963904385091;0.7981555770504145;-0.0015725561607983164;-0.0015065831905309941;1.0442628889913932;9.999382085444019;0.8334788221047829;0.014006003057727149;0.014005997531566757;0.7182672446190161;-0.012069754330323191;0.7184047434776826
17.06444;1.0438370914437336;0.8331982158693022;0.7981549654707742;-0.0015725549133769842;-0.0015065836888962338;1.0442623416043293;9.99938339198938;0.8334794874043944;0.014006002736751653;0.014005997367590782;0.7182682415426117;-0.01206975543804962;0.7184041276402542
17.07444;1.0438363023058428;0.8332000290790151;0.7981543869215509;-0.0015725536650901253;-0.0015065841764249292;1.0442617568894375;9.999385155231447;0.8334801817226485;0.014006002392758978;0.014005997214881738;0.7182691793743584;-0.012069756494467933;0.7184035532409193
17.08444;1.0438354298369976;0.8332018274204263;0.7981538466049048;-0.0015725524168968203;-0.00150658465250987;1.0442611317655823;9.99938734829604;0.8334809073996983;0.014006002025992111;0.014005997072861782;0.71827005829194;-0.012069757508186441;0.7184030201535699
17.09444;1.0438344769973216;0.8332036070189295;0.7981533479404179;-0.0015725511699196083;-0.0015065851168332485;1.0442604647040887;9.999389945714379;0.8334816660977078;0.014006001636411377;0.014005996941232429;0.7182708792258314;-0.012069758487264498;0.7184025278172533
17.10444;1.0438334481827156;0.8332053632553933;0.7981528929430154;-0.001572549925272926;-0.001506585569225872;1.0442597557717834;9.999392922959101;0.8334824576435994;0.014006001223844615;0.01400599681992281;0.7182716435936042;-0.012069759439756928;0.7184020750376734
17.11444;1.0438323483484033;0.833207090636163;0.7981524827927192;-0.0015725486837442038;-0.0015065860095528519;1.0442590056374048;9.999396254388493;0.8334832798969342;0.014006000788278;0.014005996708943556;0.7182723534211839;-0.01206976036963862;0.7184016601867814
17.12444;1.0438311826047795;0.833208783421005;0.7981521180809386;-0.0015725474457859794;-0.0015065864376860411;1.0442582145218975;9.999399911340923;0.8334841295363994;0.01400600033011655;0.014005996608533708;0.7182730116284604;-0.012069761273278279;0.7184012818775861
17.13444;1.0438299562522186;0.8332104369558908;0.7981517985982411;-0.0015725462118112757;-0.0015065868536885674;1.044257381712812;9.999403863857555;0.8334850026763674;0.014005999850273426;0.01400599651930421;0.7182736217521701;-0.01206976214220522;0.71840093906494
17.14444;1.04382867452428;0.833212048098615;0.7981515234362483;-0.001572544982474327;-0.0015065872581343383;1.0442565059587474;9.999408083328259;0.8334858953977298;0.014005999349981061;0.014005996441978995;0.7182741874828807;-0.012069762966450806;0.7184006305218119
17.15444;1.0438273418149238;0.8332136147208328;0.7981512920241435;-0.0015725437586896192;-0.001506587652219722;1.0442555865729612;9.999412549431739;0.8334868044067925;0.014005998830577522;0.014005996377027815;0.7182747126230705;-0.012069763736169293;0.7184003545739306
17.16444;1.0438259606906046;0.8332151353520311;0.7981511051375172;-0.0015725425415766268;-0.0015065880376080908;1.044254624431395;9.99941726040965;0.833487727302119;0.014005998293548044;0.014005996324630246;0.718275201284521;-0.012069764446691257;0.7184001090880789
17.17444;1.0438245315865744;0.8332166091156892;0.7981509647952791;-0.0015725413325608142;-0.0015065884161924246;1.0442536219170069;9.999422231102542;0.8334886624681591;0.01400599774077059;0.014005996284903248;0.7182756580122479;-0.012069765105506673;0.718399891430447
17.18444;1.0438230535761104;0.833218035642951;0.7981508736058575;-0.0015725401333943438;-0.0015065887897997476;1.0442525820424458;9.999427479543803;0.8334896087746503;0.014005997174704077;0.01400599625799649;0.7182760875058131;-0.012069765733190845;0.7183996986893224
17.19444;1.04382152507259;0.8332194151056127;0.7981508346629524;-0.001572538946002691;-0.001506589159998795;1.0442515078456363;9.999433020765029;0.8334905651353299;0.014005996598178461;0.014005996243885847;0.7182764937625407;-0.012069766355878959;0.7183995281467458
17.20444;1.043819944242381;0.833220748583746;0.7981508518996745;-0.0015725377722504684;-0.0015065895281158792;1.0442504020990198;9.999438869068834;0.8334915302067789;0.014005996013901968;0.014005996242181712;0.7182768792779893;-0.012069766995800613;0.7183993774865909
17.21444;1.0438183102058627;0.8332220379554044;0.7981509301187093;-0.0015725366136259233;-0.0015065898952299993;1.0442492670515908;9.999445035955736;0.8334925020409598;0.014005995424168232;0.01400599625211055;0.7182772449601637;-0.012069767667450819;0.7183992446432613
17.22444;1.0438166243529168;0.8332232850364095;0.7981510746927849;-0.0015725354710944366;-0.0015065902622049686;1.0442481047481815;9.999451525370775;0.8334934776440857;0.014005994830929775;0.014005996272405098;0.7182775906686314;-0.012069768379375768;0.7183991276642695
17.23444;1.0438148902052269;0.8332244914445486;0.7981512912656958;-0.0015725343452826798;-0.0015065906298497886;1.0442469179266578;9.99945833497672;0.8334944529984524;0.014005994236132375;0.01400599630121397;0.7182779160320206;-0.012069769137678354;0.7183990247658328
17.24444;1.0438131119663092;0.8332256593731321;0.7981515854224638;-0.001572533236846295;-0.001506590998973807;1.0442457102640808;9.999465456725593;0.8334954236995554;0.014005993641975507;0.01400599633641064;0.7182782213489789;-0.012069769949962872;0.7183989345209802
17.25444;1.0438112930173684;0.8332267919182971;0.7981519623748935;-0.0015725321467984534;-0.0015065913703778914;1.0442444855809698;9.999472870343924;0.8334963857208151;0.014005993050809521;0.014005996376020485;0.7182785081416871;-0.012069770825667226;0.7183988561368964
17.26444;1.043809435743642;0.8332278925833863;0.7981524267017118;-0.0015725310764709345;-0.0015065917449160764;1.0442432469833134;9.999480541966717;0.8334973356932412;0.014005992464795362;0.014005996418329949;0.718278778668444;-0.012069771771218644;0.7183987895330552
