time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.27444;1.0438075428486984;0.8332289641853373;0.798152982145914;-0.0015725300272736097;-0.0015065921234209206;1.04424199639248;9.999488434468722;0.8334982706152866;0.014005991885549475;0.014005996461847062;0.7182790349472121;-0.012070772787075265;0.7183987518162309
17.28444;1.043805618327714;0.833230007889725;0.7981536315824708;-0.0015725290006519423;-0.001506592506397591;1.0442407344141518;9.99949651549852;0.833499187688;0.014005991314058865;0.01400599650522676;0.7182792789840978;-0.012070773868797109;0.7183987098458123
17.29444;1.0438036671637003;0.8332310235026269;0.7981543771544863;-0.001572527998013374;-0.0015065928937869693;1.0442394605743304;9.999504753564255;0.8335000846889659;0.01400599075101628;0.014005996547018649;0.7182795139262484;-0.012070775008777446;0.7183986812016514
17.30444;1.04380169495399;0.8332320105476008;0.7981552203974033;-0.0015725270205798182;-0.001506593285062964;1.0442381739940387;9.999513109731478;0.8335009600909395;0.014005990197291228;0.01400599658543737;0.7182797442376391;-0.01207077619703112;0.7183986669864729
17.31444;1.0437997078922963;0.8332329687202826;0.7981561622331066;-0.00157252606940636;-0.0015065936795398147;1.0442368745363555;9.999521537894534;0.8335018125357959;0.014005989654335088;0.01400599661848157;0.7182799748951142;-0.012070777419880937;0.7183986682579964
17.32444;1.043797712303909;0.8332338978058481;0.798157203261113;-0.0015725251453139605;-0.0015065940765715896;1.044235563752056;9.999529993693983;0.8335026405056339;0.014005989124371024;0.01400599664420452;0.7182802108552971;-0.01207077865923148;0.7183986856727153
17.33444;1.0437957140826657;0.8332344491072354;0.7981580102251742;-0.0015714181898897198;-0.0015055348232524053;1.0442342448072588;9.999538438374815;0.8335034426669948;0.014005988610046486;0.014005996660798905;0.7182804571491541;-0.01207077989543877;0.7183987194046997
17.34444;1.0437937188054165;0.8332353210954592;0.7981592530009726;-0.0015714173213208693;-0.00150553522328986;1.044232921670644;9.999546836291772;0.8335042186235045;0.01400598811372237;0.014005996666635403;0.7182807191671833;-0.012070781110459864;0.7183987691301608
17.35444;1.0437917321634846;0.8332361656823285;0.7981605986136034;-0.0015714164814145325;-0.0015055356233495195;1.0442315985452486;9.99955515384392;0.8335049691387992;0.01400598763700919;0.014005996660317757;0.7182810024219721;-0.012070782288233047;0.7183988337813753
17.36444;1.043789760339374;0.8332369834768458;0.7981620477022844;-0.0015714156710762452;-0.0015055360221108167;1.0442302797025798;9.999563357217156;0.8335056955480573;0.014005987180813844;0.014005996640643947;0.7182813118746105;-0.012070783414704904;0.7183989111148622
17.37444;1.0437878101756255;0.8332377756975137;0.7981636001661512;-0.001571414891093006;-0.0015055364181731467;1.0442289693304079;9.999571409017772;0.8335063994604783;0.014005986745669566;0.014005996606654136;0.7182816516647321;-0.012070784478390637;0.7183989975222956
17.38444;1.0437858889929266;0.8332385444571339;0.7981652549498364;-0.001571414141873797;-0.0015055368102818336;1.0442276717305377;9.999579268631669;0.8335070824154904;0.014005986332023561;0.014005996557826247;0.7182820252365457;-0.012070785468994833;0.7183990882285238
17.39444;1.043784004546692;0.8332392921012888;0.7981670099849604;-0.001571413423447117;-0.0015055371975648355;1.044226391751485;9.99958689454946;0.8335077448382753;0.014005985940364963;0.014005996494182415;0.718282435260183;-0.01207078637412284;0.7183991774141386
17.40444;1.0437821651548742;0.8332400204821637;0.7981688625428149;-0.0015714127356797629;-0.0015055375796682688;1.0442251345540905;9.999594248383536;0.8335083858389751;0.014005985571176893;0.014005996416069982;0.7182828834321879;-0.012070787175910187;0.7183992585264499
17.41444;1.043780379101287;0.8332407303558329;0.7981708097516826;-0.0015714120783916477;-0.001505537956605241;1.044223904992879;9.999601300439164;0.8335090043647649;0.014005985224739257;0.01400599632369984;0.7182833707235264;-0.012070787850267854;0.7183993253405612
17.42444;1.0437786533656965;0.8332414209447554;0.7981728489492542;-0.0015714114512390988;-0.0015055383285526016;1.0442227074463444;9.999608032244762;0.8335096000604423;0.014005984900960413;0.014005996216910744;0.718283897859156;-0.012070788370635443;0.7183993727582535
17.43444;1.0437769929054095;0.8332420905360289;0.7981749777104662;-0.0015714108534853014;-0.0015055386958925008;1.0442215458145867;9.999614436777565;0.833510173174083;0.014005984599481526;0.014005996095358207;0.7182844652373599;-0.012070788713508486;0.7183993969663491
17.44444;1.0437754006978541;0.8332427378892449;0.7981771934830411;-0.001571410283896401;-0.0015055390592746136;1.044220423396542;9.999620515581874;0.8335107242069747;0.014005984319997944;0.014005995958791824;0.7182850724624944;-0.012070788861518708;0.7183993959549411
17.45444;1.0437738780585408;0.8332433628293566;0.7981794929896827;-0.0015714097409429983;-0.0015055394196653866;1.044219342801696;9.999626269226235;0.8335112535466858;0.014005984062442594;0.014005995807078373;0.7182857181407007;-0.012070788803106683;0.718399369565616
17.46444;1.0437733792151043;0.8332447268544232;0.7981818712805775;-0.0015716507585846135;-0.0015057698042076236;1.0442183056070042;9.999631691166718;0.8335117610503948;0.014005983826915031;0.014005995640040613;0.7182864000663619;-0.012070788531346535;0.7183993183651287
17.47444;1.043771997566745;0.8332453102015859;0.798184323728229;-0.0015716502640346428;-0.0015057701630842085;1.0442173116799103;9.999636775117766;0.8335122461552372;0.014005983613444545;0.014005995457506578;0.7182871155532138;-0.012070788044096644;0.718399243140267
17.48444;1.043770687761954;0.8332458765530232;0.7981868447875983;-0.0015716497910002898;-0.0015057705235510662;1.0442163588786202;9.999641526683838;0.8335127085130419;0.014005983421649095;0.01400599525967792;0.7182878616358491;-0.012070787345633384;0.7183991452891193
17.49444;1.0437694503883481;0.8332464292111101;0.7981894308513383;-0.0015716493374447415;-0.0015057708867578727;1.0442154437906819;9.999645969414459;0.8335131480859846;0.014005983250545532;0.01400599504738541;0.718288635401055;-0.012070786447492935;0.7183990262727343
17.50444;1.0437682856582833;0.8332469716477046;0.7981920795813484;-0.0015716489012764059;-0.0015057712535917124;1.0442145631683364;9.999650146480022;0.8335135645267611;0.014005983098790763;0.01400599482196107;0.7182894345144782;-0.01207078536454031;0.7183988864851255
17.51444;1.0437671934800898;0.833247508034338;0.7981947891360806;-0.0015716484805923141;-0.0015057716248578976;1.0442137147649242;9.999654115405374;0.8335139571732335;0.014005982965162679;0.014005994585006926;0.7182902573187474;-0.012070784109457224;0.718398725329757
17.52444;1.043766173492505;0.8332480433086302;0.7981975577502353;-0.0015716480737457638;-0.001505772001438086;1.0442128968057063;9.999657936182665;0.8335143262533269;0.014005982848735674;0.01400599433829445;0.7182911023443939;-0.012070782693187511;0.718398542197891
17.53444;1.0437652257131969;0.8332485824761948;0.7982003834737347;-0.0015716476792014382;-0.0015057723842802884;1.0442121069079398;9.999661662621351;0.8335146739871577;0.014005982748665463;0.014005994083768293;0.718291967893919;-0.012070781129646053;0.7183983369868553
17.54444;1.0437643510848686;0.8332491299064744;0.7982032637920977;-0.0015716472955109894;-0.0015057727741721845;1.0442113414402374;9.999665341759673;0.8335150045477708;0.014005982664109122;0.014005993823603884;0.718292852356888;-0.012070779437111913;0.7183981099170864
17.55444;1.0437635509348018;0.8332496891316893;0.7982061955392856;-0.0015716469215633073;-0.001505773171579712;1.0442105953399665;9.999669019494366;0.8335153233251598;0.014005982594366848;0.014005993560118786;0.7182937547094616;-0.012070777634904708;0.7183978609812787
17.56444;1.0437628259047644;0.8332502632781105;0.7982091752391909;-0.0015716465568150657;-0.001505773576716785;1.0442098627459948;9.999672745051459;0.8335156360562104;0.01400598253879956;0.014005993295564628;0.7182946741295185;-0.012070775741061208;0.7183975895612461
17.57444;1.0437621757245181;0.8332508557949604;0.7982121991816887;-0.0015716462011413485;-0.0015057739897210332;1.044209138889264;9.999676567529463;0.8335159481718296;0.014005982496652077;0.014005993032165646;0.7182956091843458;-0.012070773773564424;0.7183972946216033
17.58444;1.0437616000556076;0.833251470644854;0.7982152630987476;-0.0015716458544497262;-0.001505774410804685;1.0442084217890355;9.999680529551972;0.8335162647257761;0.014005982467273009;0.014005992772266504;0.718296557597195;-0.012070771750996108;0.7183969749901217
17.59444;1.0437610990959891;0.8332521117762811;0.7982183620591091;-0.00157164551641881;-0.0015057748402637907;1.0442077119809796;9.999684663339085;0.8335165908492208;0.014005982450531973;0.014005992518117422;0.7182975163735286;-0.012070769691183664;0.7183966293970947
17.60444;1.0437606737041183;0.8332527827624012;0.7982214906094168;-0.0015716451864667138;-0.0015057752783859764;1.0442070108861716;9.999688987194652;0.8335169319375716;0.01400598244688153;0.014005992271378937;0.7182984819197165;-0.012070767609652684;0.7183962566471126
17.61444;1.043760325709847;0.8332534870131831;0.7982246425863946;-0.0015716448639086372;-0.001505775725428701;1.0442063196477462;9.999693503713043;0.8335172927922003;0.014005982457033515;0.01400599203291758;0.7182994503842497;-0.012070765517502595;0.718395855936941
17.62444;1.0437600575238764;0.8332542278885918;0.7982278106165098;-0.0015716445481784955;-0.0015057761815981865;1.0442056389908454;9.999698206156628;0.8335176764546602;0.014005982481587144;0.014005991803124902;0.718300418047481;-0.012070763421802416;0.718395426893715
17.63444;1.0437598711946128;0.8332550083397846;0.7982309859175969;-0.00157164423895904;-0.001505776646856206;1.0442049693971198;9.999703091829764;0.8335180840774281;0.014005982520897724;0.014005991582343984;0.7183013814597301;-0.012070761334225735;0.718394969446609
17.64444;1.0437597685817763;0.8332558308179338;0.7982341585989818;-0.001571643936093516;-0.0015057771206194964;1.044204311208477;9.999708170099307;0.8335185157594828;0.014005982575119279;0.014005991371041727;0.7183023375209122;-0.012070759283045346;0.7183944839044532
17.65444;1.0437597520951134;0.8332566977083966;0.7982373184455984;-0.0015716436392953796;-0.001505777601692498;1.0442036647063442;9.999713458071035;0.8335189715046248;0.014005982644060878;0.014005991169849944;0.7183032835461703;-0.01207075731500032;0.7183939707079352
17.66444;1.0437598246866326;0.833257611429236;0.7982404558853959;-0.0015716433479038888;-0.0015057780885585912;1.0442030298760778;9.999718969238355;0.8335194516735792;0.014005982726964161;0.014005990979713851;0.7183042172766944;-0.012070755484501407;0.7183934298508717
17.67444;1.0437599892744158;0.8332585740358948;0.7982435622014665;-0.0015716430608809827;-0.0015057785796847045;1.0442024059605082;9.999724706388074;0.8335199564996902;0.014005982822618397;0.014005990801931371;0.7183051369508383;-0.012070753841154207;0.7183928611795122
17.68444;1.043760248295262;0.833259586854838;0.7982466292981546;-0.0015716427771049926;-0.0015057790736048805;1.044201791636947;9.99973066484319;0.8335204852097537;0.014005982929795999;0.014005990637773058;0.7183060413009578;-0.012070752423955064;0.7183922653698911
17.69444;1.0437606038841136;0.8332606503294628;0.7982496502907609;-0.0015716424957462802;-0.0015057795688444644;1.0442021857329582;9.999736836372104;0.8335210356754533;0.014005983047663826;0.014005990488134348;0.7183069291783223;-0.012070751263995464;0.7183916443980484
17.70444;1.0437610582834804;0.833261763960453;0.798252619987904;-0.001571642216280499;-0.0015057800638851712;1.044201587692204;9.999743207050582;0.8335216047518126;0.014005983175831006;0.014005990353598015;0.7183077989720587;-0.0120707503921102;0.7183910016349281
17.71444;1.0437616134950698;0.8332629261272361;0.7982555338457585;-0.0015716419382336808;-0.0015057805573104825;1.0442009977229405;9.999749758439341;0.8335221888166682;0.01400598331404328;0.01400599023453142;0.7183086485203929;-0.012070749843115758;0.7183903417984983
17.72444;1.0437622705222382;0.8332641341101761;0.7982583867860591;-0.0015716416611404932;-0.001505781047911153;1.0442004162714023;9.999756474438815;0.8335227838519546;0.014005983461922843;0.014005990131032587;0.7183094753899273;-0.012070749654781361;0.7183896703067285
17.73444;1.0437630294122295;0.833265384705728;0.7982611732575746;-0.0015716413847313875;-0.0015057815345475738;1.0441998429719457;9.999763344762727;0.8335233855325899;0.01400598361898062;0.014005990042929814;0.7183102767428178;-0.01207074986642433;0.7183889922758863
17.74444;1.043763889708132;0.833266675073157;0.7982638877508977;-0.001571641108991875;-0.0015057820159454032;1.0441992764426458;9.999770363512893;0.8335239899466083;0.014005983784697295;0.014005989969921834;0.7183110492262471;-0.012070750518156264;0.7183883120128645
17.75444;1.0437648502982797;0.8332680031770731;0.7982665253411082;-0.001571640833943535;-0.001505782490659416;1.0441987148201588;9.99977752651544;0.8335245941647402;0.014005983958432066;0.01400598991182111;0.718311789410989;-0.012070751649266735;0.7183876333840673
17.76444;1.0437659088064137;0.8332693674607048;0.798269082324021;-0.0015716405594466015;-0.0015057829572458408;1.0441981561118094;9.999784825867668;0.8335251961964387;0.01400598413929155;0.014005989868743638;0.718312494129778;-0.01207075329553164;0.7183869604325464
17.77444;1.043767061195074;0.8332707662328549;0.7982715563263607;-0.0015716402853435778;-0.0015057834143808008;1.0441975986676013;9.99979224224802;0.8335257945600902;0.014005984326171346;0.014005989840846876;0.7183131604792035;-0.012070755487158592;0.7183862972755511
17.78444;1.0437683022518827;0.833272197620537;0.7982739458085287;-0.0015716400117612927;-0.0015057838606591489;1.0441970416241142;9.999799743170474;0.8335263876698319;0.014005984517916775;0.014005989827644958;0.7183137858183857;-0.012070758248703493;0.7183856476632975
17.79444;1.0437696268328291;0.8332736599854025;0.7982762495231257;-0.00157163973910713;-0.0015057842943343434;1.0441964847082805;9.99980729117682;0.8335269736919451;0.014005984713545742;0.014005989827642293;0.7183143677225379;-0.012070761599558066;0.7183850149453548
17.80444;1.0437710305367267;0.833275152061263;0.7982784661162831;-0.0015716394676746378;-0.001505784713346038;1.0441959284094362;9.99981485092711;0.8335275509962875;0.01400598491242708;0.014005989838568744;0.7183149040301604;-0.012070765556214946;0.7183844020984231
17.81444;1.0437725090817045;0.8332766724926622;0.7982805938265924;-0.0015716391974196962;-0.0015057851155205466;1.044195374962149;9.999822383797323;0.8335281185132491;0.014005985114126927;0.014005989857904853;0.7183153930705669;-0.01207077013630485;0.7183838118070873
17.82444;1.0437740574423708;0.8332782192813044;0.7982826304053496;-0.001571638928419829;-0.0015057854987437346;1.0441948284933171;9.999829842070328;0.8335286756002167;0.014005985317944935;0.014005989883454363;0.7183158335426387;-0.012070775357560652;0.7183832465836079
17.83444;1.043775669906712;0.8332797897443224;0.7982845736105132;-0.0015716386615160598;-0.001505785861066118;1.0441942938450324;9.999837178762636;0.8335292213544132;0.014005985522711555;0.014005989913630805;0.7183162241176151;-0.012070781232227896;0.7183827083416698
17.84444;1.0437773410404234;0.8332813805747684;0.79828642200872;-0.0015716383981678045;-0.0015057862007060523;1.044193775315266;9.999844359364818;0.8335297539143112;0.01400598572719489;0.014005989947326797;0.71831656317941;-0.012070787766598012;0.718382197889259
17.85444;1.0437790667120752;0.8332829876439619;0.7982881751155112;-0.0015716381396436124;-0.0015057865160683335;1.0441932762030313;9.999851359446309;0.8335302704812393;0.01400598593054737;0.014005989983625575;0.718316848614242;-0.012070794965389823;0.7183817151837885
17.86444;1.0437808441371212;0.8332842573876187;0.7982894986713363;-0.001570531826525337;-0.0015047271535399219;1.0441927987970292;9.999858160318336;0.8335307677362602;0.014005986132244963;0.014005990021537408;0.7183170780434006;-0.012070802832753904;0.7183812599911144
17.87444;1.0437826713597136;0.8332858830577959;0.798291061038425;-0.001570531578830152;-0.0015047274169737645;1.0441923439499032;9.999864749928358;0.833531242011892;0.014005986331944966;0.01400599005988526;0.7183172495250595;-0.01207081136877913;0.7183808321874167
17.88444;1.0437845472684328;0.8332875122024472;0.798292527507851;-0.0015705313363192138;-0.0015047276535002307;1.0441919108629314;9.999871121267095;0.8335316893442613;0.014005986529635518;0.014005990097412878;0.7183173618849604;-0.012070820566595327;0.718380431887204
17.89444;1.043786471433872;0.8332891422936574;0.7982938973965623;-0.0015705310987026103;-0.0015047278629794435;1.044191497817444;9.999877271650487;0.833532105748159;0.014005986725684602;0.01400599013295124;0.7183174146802556;-0.012070830413638925;0.7183800596813681
17.90444;1.0437884432675928;0.833290771686035;0.7982951708319196;-0.0015705308657608984;-0.0015047280457486808;1.044191102942226;9.999883202926942;0.8335324878529622;0.014005986920513195;0.014005990165500236;0.7183174082146082;-0.012070840893853706;0.7183797164462153
17.91444;1.0437904618447782;0.8332923992975956;0.7982963492608879;-0.001570530637464777;-0.0015047282026113796;1.0441907249787399;9.999888919961837;0.8335328336945133;0.014005987114132507;0.014005990194279725;0.718317343380363;-0.01207085198614112;0.7183794026856319
17.92444;1.0437925265990105;0.8332940244310598;0.7982974346226798;-0.0015705304140593089;-0.0015047283346486411;1.044190364142041;9.999894433099678;0.8335331429225741;0.014005987305887126;0.01400599021872961;0.7183172212585194;-0.012071863663611203;0.7183791349385751
17.93444;1.0437946375256437;0.8332956463902271;0.7982984287999095;-0.0015705301961088413;-0.0015047284428977268;1.0441900215310829;9.999899759549955;0.8335334163344884;0.01400598749451183;0.014005990238369296;0.7183170427227714;-0.012071875898138606;0.7183788787636893
17.94444;1.043796794462705;0.8332972637303124;0.7982993341801418;-0.0015705299846145388;-0.0015047285281402302;1.0441896978113938;9.999904922897187;0.8335336556227717;0.014005987678394423;0.014005990252667645;0.7183168080748302;-0.012071888664257284;0.7183786498813064
17.95444;1.0437989960291176;0.8332988742862666;0.7983001538187621;-0.0015705297809132106;-0.0015047285910139282;1.0441893931532085;9.999909954627185;0.8335338634654113;0.014005987855978449;0.014005990261082393;0.7183165168914064;-0.012071901937889375;0.7183784468752353
17.96444;1.0438012388516924;0.833300476352637;0.7983008911080329;-0.0015705295860911448;-0.0015047286322545177;1.0441891072590626;9.999914887006296;0.8335340433278543;0.014005988026190618;0.014005990263135063;0.7183161681370362;-0.012071915694488379;0.7183782679056725
17.97444;1.0438035175741465;0.8333020694606594;0.7983015498371053;-0.0015705294005349288;-0.0015047286527228344;1.0441888387711549;9.999919741844261;0.8335341990453566;0.014005988188603625;0.014005990258411623;0.7183157603303396;-0.012071929911391591;0.7183781108431955
17.98444;1.0438058256906628;0.8333036539168713;0.7983021337491355;-0.0015705292241524965;-0.0015047286532133169;1.044188585465214;9.999924530690851;0.833534334707859;0.014005988343231801;0.014005990246529033;0.7183152920751421;-0.012071944570957154;0.718377973199594
17.99444;1.0438081565959227;0.833305229904207;0.7983026453812471;-0.0015705290568771438;-0.0015047286343292203;1.0441883452468912;9.999929263423146;0.8335344548351656;0.014005988490263492;0.014005990227060255;0.7183147628539265;-0.012071959659045515;0.71837785209724
18.00444;1.043810504115832;0.8333067967523861;0.7983030858668944;-0.0015705288989623126;-0.001504728596512841;1.0441881168999763;9.99993395685715;0.8335345642789325;0.014005988629894677;0.014005990199362;0.7183141731831888;-0.012071975162200174;0.7183777446420864
18.01444;1.0438128624745755;0.8333083525043082;0.7983034560976123;-0.0015705287509961772;-0.0015047285400873976;1.0441879000032355;9.999938636579195;0.8335346675673316;0.014005988762124092;0.014005990162274521;0.7183135239664181;-0.012071991068529924;0.7183776483602378
18.02444;1.0438152264197742;0.8333098941950877;0.7983037575951045;-0.0015705286137392474;-0.0015047284652871605;1.0441876945259188;9.999943334057278;0.8335347685061782;0.014005988886656485;0.014005990113911505;0.7183128158080818;-0.01207200736892912;0.7183775613675341
18.03444;1.0438175915863108;0.833311418659655;0.7983039924243591;-0.001570528487912544;-0.001504728372269067;1.0441875011632098;9.999948088758291;0.8335348706854115;0.014005989003008508;0.014005990051923435;0.7183120489665634;-0.012072024054701246;0.7183774823700971
18.04444;1.0438199539540807;0.8333129228640199;0.7983041631791955;-0.0015705283740632423;-0.0015047282610713554;1.0441873216676782;9.999952952460307;0.8335349780159287;0.01400598911052413;0.014005989974187217;0.7183112238463091;-0.012072041115569953;0.7183774106878702
18.05444;1.0438223088082512;0.8333144035868034;0.7983042732752776;-0.001570528272613259;-0.001504728131601235;1.0441871578710502;9.999957991285777;0.8335350946544936;0.014005989208329631;0.014005989879343827;0.7183103415260654;-0.012072058542702354;0.7183773461160653
18.06444;1.043824651203126;0.8333158574799208;0.7983043268208629;-0.001570528184059024;-0.0015047279836384725;1.0441870105156572;9.999963281908618;0.8335352248006882;0.014005989295475038;0.01400598976678568;0.7183094040099485;-0.012072076332385495;0.7183772885259145
18.07444;1.04382697711074;0.8333172818195532;0.7983043280982325;-0.0015705281090648163;-0.0015047278167056339;1.0441868794310811;9.999968896884461;0.8335353725376019;0.014005989371068563;0.014005989636337982;0.7183084139094917;-0.012072094485491404;0.7183772376366934
18.08444;1.0438292832287077;0.83331867495336;0.7983042812709351;-0.0015705280482388923;-0.001504727629947417;1.0441867646043275;9.999974890548629;0.833535541489343;0.014005989434133826;0.014005989487941824;0.7183073737335619;-0.012072113006325883;0.7183771931135422
18.09444;1.0438315665475522;0.8333200362523552;0.7983041902350948;-0.0015705280017233297;-0.0015047274223131376;1.0441866668410194;9.999981301058218;0.833535734216492;0.014005989483416569;0.014005989321423008;0.7183062855716488;-0.012072131902544516;0.7183771546534006
18.10444;1.0438338248251606;0.8333213658214866;0.7983040582477968;-0.0015705279690157563;-0.0015047271929483;1.0441865875176568;9.999988164487467;0.8335359518271597;0.014005989517507776;0.014005989136522904;0.7183051513785906;-0.012072151182203604;0.7183771219938305
18.11444;1.0438360568136726;0.8333226637568723;0.7983038876896558;-0.0015705279492394344;-0.0015047269414420253;1.0441865281755098;9.999995523357223;0.8335361946107975;0.01400598953508932;0.014005988933083286;0.7183039734066204;-0.012072170847607552;0.718377095094742
18.12444;1.043838261745178;0.8333239299524506;0.7983036804007039;-0.0015705279415869197;-0.0015047266676639014;1.044186490410555;10.000003423713215;0.8335364628922318;0.014005989534964264;0.014005988711090043;0.7183027547252288;-0.012072190890218784;0.7183770743511633
18.13444;1.0438404387346398;0.8333251650902922;0.7983034382490111;-0.0015705279456122384;-0.0015047263713845137;1.0441864754457344;10.000011910059573;0.8335367567105365;0.01400598951608104;0.014005988470675638;0.718301499750343;-0.012072211290245934;0.718377060200424
18.14444;1.0438425865951593;0.8333263713996412;0.798303163076624;-0.0015705279613119306;-0.0015047260521941239;1.0441864832650085;10.000021018818085;0.8335370750843261;0.014005989477688902;0.014005988212104251;0.7183002139128528;-0.012072232020528817;0.7183770522222324
18.15444;1.0438447040508323;0.8333275524242576;0.7983028561685991;-0.0015705279890633334;-0.001504725709743441;1.0441865119464218;10.000030766328836;0.8335374162825082;0.014005989419417941;0.014005987935661018;0.7182989023456985;-0.01207225305095701;0.7183770488985062
18.16444;1.0438467897629058;0.8333287122732159;0.7983025182905839;-0.0015705280294650873;-0.001504725343955847;1.0441865575704046;10.000041141420208;0.833537779068331;0.014005989341228724;0.014005987641700468;0.7182975688547873;-0.012072274351361583;0.718377048457084
18.17444;1.043848842349352;0.8333298547634782;0.7983021500497129;-0.0015705280830836043;-0.0015047249550965826;1.0441866150863566;10.000052111991135;0.8335381636193974;0.014005989243281267;0.014005987330798279;0.7182962156824868;-0.012072295893935785;0.7183770498120836
18.18444;1.043850860964534;0.8333309831264878;0.798301751862435;-0.001570528150204658;-0.0015047245437142134;1.0441866799622856;10.000063638081262;0.8335385711139168;0.014005989125880866;0.01400598700367176;0.7182948435760814;-0.012072317654605343;0.7183770527616447
18.19444;1.0438528456476657;0.8333321004451018;0.7983013238956059;-0.0015705282307033038;-0.0015047241104644371;1.044186748923308;10.000075678225611;0.8335390027504186;0.014005988989654257;0.014005986661099295;0.7182934520152676;-0.012072339612162628;0.7183770577168442
18.20444;1.0438547967163299;0.8333332099341667;0.7983008660900546;-0.0015705283240030126;-0.0015047236559676503;1.0441868192233408;10.000088188249068;0.8335394594046728;0.014005988835689825;0.014005986304066482;0.7182920395842245;-0.012072361746203186;0.7183770655232207
18.21444;1.043856713950729;0.8333343148065834;0.7983003780191278;-0.001570528429164459;-0.0015047231807903615;1.0441868878280922;10.000101122474447;0.8335399419957598;0.01400598866540105;0.014005985933789966;0.7182906042057482;-0.01207238403576227;0.7183770772432043
18.22444;1.043858596399081;0.8333354183093955;0.7982998589765561;-0.0015705285451474273;-0.0015047226853488781;1.0441869509724189;10.00011444092046;0.8335404518616356;0.014005988480402182;0.014005985551500436;0.7182891428359202;-0.012072406459804173;0.718377093573712
18.23444;1.0438604427457574;0.8333365235341452;0.7982993083875741;-0.0015705286710344071;-0.0015047221696354236;1.0441870041287598;10.000128114727792;0.8335409907792822;0.014005988282648553;0.014005985158248831;0.71828765074901;-0.012072428998825652;0.7183771143040167
18.24444;1.0438622520944583;0.8333376326591568;0.7982987258373978;-0.0015705288060348201;-0.0015047216330503629;1.0441870424727668;10.00014212227119;0.8335415610616582;0.014005988074638787;0.01400598475476786;0.7182861215319057;-0.01207245163823984;0.7183771384441924
18.25444;1.0438640248148636;0.8333387467419192;0.7982981105165876;-0.0015705289493290967;-0.001504721074601468;1.0441870612139184;10.000156439145792;0.8335421654985763;0.014005987859332226;0.014005984341318752;0.718284548439942;-0.012072474371996959;0.7183771647153395
18.26444;1.0438657624069216;0.8333398660197512;0.7982974609778748;-0.0015705290999366356;-0.0015047204933096871;1.0441870557866106;10.000171029622702;0.8335428066028461;0.01400598763978897;0.014005983917619496;0.7182819259653372;-0.012072497200397264;0.7183761917397286
18.27444;1.043867466495105;0.8333409897718337;0.7982967756340072;-0.0015705292567062467;-0.001504719888500769;1.044187022314983;10.000185846076326;0.8335434860655685;0.014005987418848663;0.014005983482987275;0.718280250131234;-0.01207252012349848;0.7183762173772813
18.28444;1.0438691384896812;0.8333421164001718;0.7982960533675195;-0.0015705294182569228;-0.0015047192598776741;1.044186958138796;10.000200838356067;0.8335442049452519;0.01400598719896158;0.014005983036676977;0.7182785178333917;-0.012072543137096018;0.7183762401613009
18.29444;1.0438707798661169;0.8333432441037236;0.7982952940673147;-0.0015705295828770426;-0.0015047186073828575;1.044186861729948;10.00021596248153;0.8335449637288203;0.014005986982160757;0.014005982578167703;0.7182767263678771;-0.012072566233545533;0.7183762595368532
18.30444;1.0438723917484272;0.8333443712767534;0.7982944989123465;-0.001570529748597325;-0.00150471793094978;1.0441867317386304;10.00023118529035;0.8335457622063202;0.014005986770124393;0.014005982107189412;0.7182748728680718;-0.012072589405285016;0.7183762757744432
18.31444;1.0438739745142882;0.833345496273844;0.7982936697773758;-0.001570529913258928;-0.0015047172304287367;1.04418656632418;10.000246492187827;0.8335465993942467;0.014005986564164158;0.014005981623568357;0.7182729535612482;-0.012072612646438032;0.7183762888713658
18.32444;1.0438755286927406;0.8333466167232653;0.7982928082366538;-0.0015705300743972573;-0.0015047165058046914;1.044186363428562;10.000261888467303;0.8335474731426906;0.014005986365176262;0.01400598112713859;0.7182709640452108;-0.012072635951451931;0.7183762981264319
18.33444;1.0438770560430592;0.8333477290077635;0.7982919151469167;-0.001570530229088506;-0.001504715757372122;1.0441861207343133;10.000277385381153;0.8335483801546291;0.014005986173777175;0.014005980617828638;0.7182689003849894;-0.012072659314627617;0.718376302748915
18.34444;1.0438785596389208;0.8333488286592837;0.7982909908591161;-0.0015705303738866641;-0.0015047149857056392;1.0441858349068562;10.000292985759351;0.8335493171520361;0.014005985990555954;0.01400598009575317;0.7182667594546555;-0.012072682731739061;0.7183763024807801
18.35444;1.0438800434004283;0.8333499112878521;0.7982900355822508;-0.0015705305049102207;-0.0015047141916838494;1.0441855015453971;10.00030868238646;0.8335502821025312;0.014005985816083559;0.014005979561170317;0.718264538434648;-0.012072706200124262;0.7183762978766935
18.36444;1.0438815112896764;0.833350973401424;0.7982890493801553;-0.0015705306181231157;-0.001504713376496468;1.0441851161401141;10.000324463064135;0.8335512743192883;0.014005985650697023;0.014005979014271653;0.7182622348118266;-0.012072729714103714;0.7183762902116075
18.37444;1.0438829661118412;0.8333520128015776;0.7982880316573251;-0.0015705307096826643;-0.0015047125415031325;1.0441846746596766;10.000340313319846;0.8335522937929245;0.014005985494368581;0.014005978454874874;0.7182598470541662;-0.012072753260837257;0.7183762806668552
18.38444;1.0438844087045211;0.8333530283032573;0.798286980692792;-0.0015705307760430689;-0.0015047116882552125;1.0441841735640953;10.0003562143481;0.8335533407365489;0.014005985346617239;0.01400597788233767;0.718257374834999;-0.012072776822713372;0.7183762694905697
18.39444;1.0438858382848535;0.8333540191907587;0.7982858936404824;-0.0015705308138666033;-0.0015047108186803423;1.0441836103559707;10.00037213504144;0.83355441538181;0.014005985206394624;0.014005977295742402;0.7182548184651389;-0.012072800381445132;0.7183762563865197
18.40444;1.0438872534962802;0.8333549847381962;0.7982847669442846;-0.0015705308200726987;-0.0015047099349800358;1.044182984557238;10.000388025526007;0.8335555177025269;0.014005985072146497;0.014005976694048114;0.7182521781022138;-0.012072823920158031;0.7183762416235797
18.41444;1.0438886532521572;0.833355923905453;0.7982835971819053;-0.0015705307919718883;-0.00150470903924185;1.0441822977289337;10.000403824479497;0.8335566472704342;0.014005984942070514;0.014005976076231382;0.7182494532488725;-0.012072847428180914;0.718376226443777
18.42444;1.0438900371753475;0.8333568352969699;0.7982823820259265;-0.0015705307272454658;-0.0015047081331769326;1.0441815525944658;10.000419472961754;0.8335578029065949;0.014005984814324713;0.014005975441495495;0.7182466426228895;-0.012072870907673899;0.7183762127906949
18.43444;1.043891405710233;0.833357716940622;0.7982811207467574;-0.001570530623703565;-0.0015047072180318214;1.0441807529284344;10.000434919223403;0.8335589819511112;0.014005984687103994;0.014005974789265258;0.7182437443507239;-0.012072894374788005;0.7183762031926217
18.44444;1.0438927595347174;0.8333585659693923;0.7982798142266134;-0.0015705304790087475;-0.0015047062945676565;1.0441799043394118;10.000450118376286;0.8335601803189598;0.014005984558732367;0.014005974118857699;0.7182407564385248;-0.012072917854037798;0.7183762010147792
18.45444;1.0438940983243474;0.833359378732067;0.7982784646915293;-0.0015705302906908409;-0.0015047053631874311;1.0441790146011618;10.000465031683353;0.8335613934932027;0.014005984427812099;0.014005973429054314;0.7182376769235683;-0.012072941372731617;0.7183762106358866
18.46444;1.043895420349154;0.8333601508643186;0.7982770752462954;-0.001570530056442373;-0.0015047044241266393;1.0441780931231688;10.000479619951408;0.8335626172214606;0.014005984293378355;0.014005972717885302;0.718234503429089;-0.0120729649614841;0.7183762368274881
18.47444;1.0438967235241268;0.8333608768747932;0.7982756494964791;-0.0015705297743832578;-0.0015047034775420016;1.0441771500560713;10.000493838057265;0.833563847840891;0.014005984154960616;0.014005971982911886;0.7182312328671325;-0.012072988656316876;0.7183762835586478
18.48444;1.0438980061433554;0.8333615503457297;0.7982741914030411;-0.0015705294431790804;-0.001504702523416953;1.0441761956047473;10.000507637462887;0.8335650825022489;0.01400598401234672;0.014005971221808345;0.7182278615685485;-0.012073012496237403;0.7183763534513077
18.49444;1.0438992662369007;0.8333621653632206;0.7982727050548559;-0.0015705290620448994;-0.0015047015614074078;1.0441752398049169;10.000520969698755;0.8335663189275311;0.014005983865132679;0.014005970432682866;0.7182243855623416;-0.012073036520450891;0.7183764480315088
18.50444;1.0439005008936517;0.8333627176514599;0.79827119434658;-0.001570528630632684;-0.0015047005910847114;1.044174292640014;10.0005337869114;0.8335675550517875;0.014005983712482994;0.014005969614033891;0.7182208010860505;-0.012073060766294266;0.7183765681877966
18.51444;1.0439017067282783;0.8333632043479794;0.7982696631388824;-0.0015705281488333355;-0.001504699612455301;1.0441733645672013;10.000546041946317;0.8335687891199038;0.014005983553224657;0.014005968764637486;0.7182171050882351;-0.012073085263510914;0.7183767147477774
18.52444;1.0439028808536193;0.833363623286047;0.7982681157741683;-0.0015705276165601557;-0.0015046986259801371;1.044172467324152;10.000557691372347;0.833570020103745;0.014005983386066572;0.014005967883561359;0.7182132953218207;-0.01207311002900666;0.7183768887639648
18.53444;1.0439040215061415;0.8333639728259505;0.7982665567153673;-0.0015705270336531481;-0.001504697632114197;1.044171614066285;10.000568697514163;0.8335712479348953;0.014005983209954082;0.014005966970309503;0.7182093701248061;-0.012073135068718923;0.7183770912396308
18.54444;1.0439051282922087;0.8333642521278037;0.7982649892548164;-0.0015705263999420637;-0.0015046966310638978;1.0441708184073377;10.000579024099629;0.8335724733335649;0.014005983024569473;0.014005966024868779;0.7182053280534642;-0.012073160385883573;0.7183773227552857
18.55444;1.0439062021114796;0.833364460954055;0.7982634151212876;-0.0015705257153321216;-0.00150469562288508;1.0441700931428624;10.00058863475614;0.8335736979407868;0.014005982830599844;0.014005965047460463;0.7182011677301813;-0.012073185988180907;0.7183775832354315
18.56444;1.0439072446907272;0.8333645987110492;0.7982618355839768;-0.0015705249799252453;-0.0015046946076668053;1.0441694492515827;10.000597497365852;0.8335749248641281;0.01400598262951959;0.014005964038173354;0.718196888012389;-0.012073211888039078;0.7183778717870036
18.57444;1.0439082579705368;0.8333646637942609;0.7982602522794114;-0.0015705241941648144;-0.0015046935857019235;1.0441688953499006;10.000605579607006;0.8335761584994327;0.014005982423177436;0.014005962996771799;0.7181924876176428;-0.012073238101163241;0.7183781865320985
18.58444;1.0439092440705933;0.8333646542347818;0.7982586666895027;-0.0015705233587653712;-0.001504692557553286;1.0441684379382765;10.000612840789099;0.8335774035975092;0.01400598221353103;0.014005961922751343;0.7181879641970171;-0.012073264648246328;0.7183785243463463
18.59444;1.0439102058598517;0.8333645689098663;0.7982570795650261;-0.0015705224744348729;-0.0015046915240127731;1.0441680822213246;10.00061923903469;0.8335786647282963;0.01400598200253908;0.01400596081544879;0.7181833144943736;-0.012073291555537467;0.7183788808319446
18.60444;1.0439111466724327;0.8333644080334943;0.7982554914918478;-0.0015705215416868948;-0.001504690485951993;1.0441678327605657;10.000624745231214;0.8335799467459635;0.014005981792095301;0.014005959673928666;0.718178535805428;-0.012073318852543535;0.7183792508530187
18.61444;1.0439120688257622;0.8333641728245225;0.798253903607066;-0.001570520560786555;-0.0015046894440041414;1.0441676939166673;10.000629347900247;0.8335812558101471;0.014005981583973556;0.014005958496789024;0.7181736268824219;-0.012073346570579449;0.718379629221215
18.62444;1.0439129727515843;0.8333635160222405;0.7982519832699987;-0.0015694134716559688;-0.0015036287459029864;1.0441676703405562;10.00063305275347;0.8335825999021815;0.014005981379821564;0.014005957282271256;0.7181685874839959;-0.012073374742840705;0.7183800110300973
18.63444;1.0439138574743863;0.8333631368837646;0.7982504009334366;-0.0015694123938344439;-0.0015036276958942786;1.044167766956691;10.000635879641939;0.8335839883948668;0.014005981181200066;0.014005956028461108;0.7181634172252711;-0.012073403405555681;0.7183803916898712
18.64444;1.0439147216306055;0.8333626880088801;0.7982488252427572;-0.0015694112666511267;-0.001503626640962273;1.0441679882889696;10.000637854796809;0.8335854310802234;0.014005980989629293;0.0140059547333243;0.7181581143590655;-0.012073432599853872;0.7183807670564396
18.65444;1.0439155641033375;0.833362170957016;0.7982472599474472;-0.0015694100893729392;-0.0015036255805914607;1.0441683384807163;10.000639007225486;0.8335869372091451;0.014005980806616435;0.014005953394922615;0.7181526752444937;-0.012073462372300286;0.7183811338504378
18.66444;1.043916383687464;0.8333615872754506;0.7982457090148228;-0.0015694088611387471;-0.0015036245143808433;1.0441688221757444;10.00063937223805;0.833588515092929;0.014005980633738018;0.014005952011745435;0.7181470950807087;-0.012073492774878495;0.7183814900780989
18.67444;1.043917178863027;0.8333609381758809;0.7982441756083519;-0.0015694075809551864;-0.0015036234418275309;1.0441694445597796;10.000638991594577;0.8335901725657456;0.014005980472865324;0.01400595058265806;0.7181413688976447;-0.012073523866489848;0.7183818351203416
18.68444;1.0439179485856058;0.8333602247017455;0.7982426613384966;-0.0015694062478607388;-0.0015036223623455234;1.044170210430083;10.000637910082979;0.8335919179075979;0.014005980326346574;0.014005949106584066;0.7181354913899692;-0.012073555714368842;0.7183821693652048
18.69444;1.043918692774979;0.8333594482471158;0.7982411664330904;-0.001569404860976752;-0.0015036212755921094;1.0441711233289617;10.00063617424176;0.8335937602790094;0.0140059801968954;0.014005947582356132;0.7181294563411281;-0.012073588392744874;0.718382493465477
18.70444;1.04391941201492;0.833358610591796;0.7982396904496738;-0.001569403419402256;-0.0015036201817085486;1.0441721849229395;10.000633831057257;0.8335957093631823;0.014005980087246442;0.01400594600875182;0.7181232568845123;-0.01207362197847412;0.7183828075910839
18.71444;1.043920107450621;0.8333577136437411;0.7982382325507381;-0.0015694019221019636;-0.0015036190811258537;1.044173395074487;10.000630926708938;0.8335977747765384;0.014005979999899195;0.014005944384484615;0.7181168861265276;-0.012073656547553064;0.71838311110537
18.72444;1.0439207804031667;0.8333567595452988;0.7982367915889991;-0.0015694003678735438;-0.0015036179741971386;1.0441747525707936;10.000627507488797;0.8335999654775588;0.014005979937137826;0.014005942708154143;0.7181103374755357;-0.01207369217551708;0.7183834029263796
18.73444;1.0439214312642302;0.8333557511334172;0.7982353667525383;-0.0015693987555002507;-0.0015036168610968006;1.0441762552900937;10.000623619255988;0.83360228921187;0.014005979901127815;0.014005940978322872;0.7181036047525101;-0.012073728936529462;0.7183836821975694
18.74444;1.043922059210985;0.833354692284652;0.7982339582877397;-0.001569397083890977;-0.0015036157419770334;1.0441779002263252;10.00061930552473;0.8336047524107397;0.01400597989386576;0.014005939193632334;0.7180966820923319;-0.012073766898864179;0.7183839484655754
18.75444;1.0439226634673355;0.833353587702493;0.7982325675712398;-0.0015693953517304867;-0.0015036146171916777;1.0441796848271272;10.000614607051988;0.8336073604341455;0.01400597991705197;0.014005937352681724;0.7180895635745411;-0.012073806123050469;0.7183842013864067
18.76444;1.0439232447665157;0.8333524422506051;0.7982311964515851;-0.0015693935568692392;-0.0015036134874688136;1.044181608549965;10.000609560391128;0.8336101176191781;0.01400597997208835;0.014005935453723202;0.7180822430086645;-0.012073846663939198;0.7183844404632286
18.77444;1.0439238059007956;0.8333512604287825;0.7982298464759061;-0.001569391696227363;-0.0015036123537781605;1.0441836726039633;10.000604201255767;0.8336130273322078;0.014005980060178894;0.014005933494636193;0.7180747141218751;-0.012073888574326029;0.7183846647203607
18.78444;1.0439243514790737;0.8333500463418634;0.798228518566341;-0.0015693897661221508;-0.0015036112168650153;1.044185878324824;10.000598576841409;0.8336160921770908;0.014005980182255393;0.014005931473340434;0.7180669705775478;-0.012073931909299293;0.718384872143934
18.79444;1.0439248872933478;0.8333488037687855;0.7982272127469736;-0.0015693877624401776;-0.0015036100769008237;1.0441882259353452;10.00059275153996;0.8336193139802031;0.014005980338783456;0.014005929388103869;0.7180590057763736;-0.012073976728024748;0.7183850591898971
18.80444;1.0439254196324323;0.8333475358582276;0.7982259278941998;-0.0015693856806848854;-0.0015036089335705664;1.0441907142836215;10.000586800477802;0.8336226938205343;0.014005980529801022;0.014005927237353073;0.7180508128591208;-0.012074023092101701;0.7183852206790944
18.81444;1.0439259548031345;0.8333462446967742;0.7982246621276862;-0.0015693835161052763;-0.0015036077864410975;1.044193340953198;10.000580803756307;0.8336262324576094;0.014005980755109166;0.014005925019405105;0.7180423846777251;-0.01207407106384526;0.7183853500927
18.82444;1.043926498642212;0.8333449313255362;0.7982234136703265;-0.001569381263948944;-0.0015036066351377848;1.0441961023577817;10.00057484091851;0.8336299307056416;0.01400598101432628;0.014005922732547678;0.7180337136867057;-0.012074120706523793;0.718385440058973
18.83444;1.0439270560912786;0.8333435964031906;0.7982221814314402;-0.001569378919919199;-0.0015036054790705453;1.0441989941582142;10.000568979369447;0.8336337896627679;0.014005981306862189;0.014005920375200393;0.7180247919113032;-0.012074172085567653;0.7183854826140327
18.84444;1.043927631447983;0.8333422409541745;0.798220965148889;-0.00156937648057707;-0.0015036043170379798;1.0442020119656295;10.000563268267586;0.8336378109045602;0.014005981631992558;0.014005917945795325;0.7180156109283575;-0.012074225269043507;0.7183854689985296
18.85444;1.0439282289785523;0.8333408664822782;0.7982197655386298;-0.0015693739432386662;-0.001503603147056632;1.0442051517446964;10.000557747221123;0.8336419960373881;0.014005981989023723;0.014005915442571126;0.7180061619507792;-0.012074280328215996;0.7183853895870767
18.86444;1.0439288532266773;0.8333394746764524;0.7982185844982553;-0.001569371305527645;-0.0015036019664742828;1.0442084100630298;10.000552459792365;0.8336463457137208;0.014005982377380351;0.014005912863526968;0.7179964358074642;-0.01207433733796255;0.7183852346145717
18.87444;1.04392950914628;0.8333380672644295;0.7982174250075184;-0.0015693685650370525;-0.0015036007724192045;1.0442117844181908;10.000547461079886;0.8336508592123806;0.014005982796590832;0.014005910206499847;0.7179864226859368;-0.012074396373696516;0.7183849953159751
18.88444;1.0439302021896353;0.8333366460940567;0.7982162904307645;-0.0015693657192833775;-0.0015035995624141305;1.0442152727948706;10.00054282036711;0.8336555347173994;0.014005983246351411;0.014005907469363085;0.7179761121203442;-0.012074457505760122;0.7183846647167801
18.89444;1.0439309380929727;0.8333352134880259;0.7982151833927109;-0.0015693627658042893;-0.0015035983347339481;1.0442188724658539;10.000538622116348;0.8336603694847763;0.014005983726644411;0.014005904650082805;0.7179654932636734;-0.012074520797706694;0.7183842376931564
18.90444;1.0439317220752315;0.833333772707555;0.7982141053685937;-0.0015693597020327238;-0.001503597088358208;1.0442225795071747;10.000534964404446;0.8336653600238694;0.014005984237645963;0.014005901746401051;0.7179545549141931;-0.012074586310765037;0.7183837102814747
18.91444;1.0439325579281262;0.8333323281014486;0.7982130575611974;-0.001569356525112524;-0.0015035958227396673;1.0442263897532682;10.000531952533859;0.8336705029065411;0.014005984779486199;0.014005898755665333;0.7179432852951984;-0.01207465410865153;0.7183830787684786
18.92444;1.0439334477422606;0.8333308848089955;0.7982120420185318;-0.001569353232056561;-0.0015035945376485197;1.0442303004685425;10.000529685954051;0.8336757957523679;0.014005985352187559;0.014005895675194578;0.7179316718458738;-0.012074724258983946;0.718382339527034
18.93444;1.0439343920267492;0.8333294482209056;0.798211062116367;-0.0015693498198963963;-0.0015035932331475162;1.04423431105647;10.000528245408256;0.8336812375060485;0.01400598595565862;0.0140058925027507;0.7179197010231347;-0.012074796834270839;0.7183814898236288
18.94444;1.0439353899635497;0.8333280234926161;0.7982101225166479;-0.001569346285549141;-0.0015035919095928538;1.0442384222383636;10.000527691417075;0.8336868276454021;0.014005986589524944;0.014005889236728979;0.7179073584524773;-0.01207487191152001;0.718380528386579
18.95444;1.0439364401055302;0.8333266153531388;0.7982092288675753;-0.0015693426257394473;-0.0015035905675861718;1.0442426352477159;10.000528071118275;0.8336925651302463;0.014005987253188038;0.014005885876151985;0.7178946294718093;-0.01207494956670275;0.7183794550786269
18.96444;1.0439375412836818;0.8333252281875393;0.7982083875098197;-0.0015693388369801703;-0.0015035892078536556;1.044246951643269;10.000529425093369;0.8336984487271238;0.01400598794632366;0.014005882420534294;0.7178814992919611;-0.012076029868107064;0.7183782873611148
18.97444;1.0439386929204824;0.8333238661115931;0.7982076051529748;-0.001569334915485864;-0.0015035878311022827;1.0442513727992841;10.000531791639018;0.8337044787454926;0.014005988669158706;0.014005878869551092;0.7178679527522354;-0.012076112873895673;0.7183769928204639
18.98444;1.0439398945063885;0.8333225330479802;0.7982068882523133;-0.0015693308573268452;-0.001503586438012372;1.044255899241533;10.000535207490374;0.8337106581912361;0.01400598942213352;0.014005875222638799;0.7178539743432089;-0.012076198633751022;0.7183755891433047
18.99444;1.0439411448298832;0.8333212327021116;0.7982062424515436;-0.0015693266588128459;-0.001503585029290414;1.0442605307080985;10.000539706404997;0.8337169922260835;0.014005990205614193;0.01400587147879461;0.71783954835942;-0.01207628719467079;0.7183740759453783
19.00444;1.043942441746195;0.8333199680826359;0.7982056725722335;-0.0015693223165857992;-0.0015035836055207056;1.0442652668531953;10.000545316690761;0.8337234872356923;0.01400599102007115;0.014005867636641467;0.717824658774938;-0.012076378606914734;0.7183724516773208
19.01444;1.0439437827693543;0.8333187409572741;0.7982051829246417;-0.001569317827317125;-0.0015035821669839803;1.0442701081194858;10.000552057625656;0.8337301506024801;0.014005991866159952;0.014005863694564673;0.7178092890108573;-0.012076472921858861;0.7183707148453279
19.02444;1.0439451655915033;0.8333175518580868;0.7982047773503355;-0.0015693131874053;-0.00150358071366451;1.0442750562523717;10.000559939556073;0.8337369904370201;0.014005992744442091;0.014005859650748034;0.7177934221045321;-0.012076570186521649;0.7183688650426642
19.03444;1.0439465875869183;0.8333164007488916;0.7982044589006742;-0.001569308392859313;-0.0015035792452327771;1.0442801138725022;10.00056897347133;0.8337440150777133;0.01400599365513737;0.014005855503240083;0.7177770415262855;-0.01207667044541573;0.7183669027733905
19.04444;1.0439480451354957;0.83331528813391;0.7982042298316095;-0.0015693034394425093;-0.0015035777610558666;1.0442852835386205;10.000579184844982;0.833751233040265;0.014005994597996896;0.014005851250183669;0.7177601321279155;-0.01207677374569711;0.718364828698806
19.05444;1.0439495338442364;0.833314215738865;0.798204092294988;-0.0015692983230849392;-0.001503576260449118;1.0442905673552743;10.000590613558376;0.8337586532573151;0.014005995572237497;0.014005846889973117;0.717742680528832;-0.012076880138290131;0.7183626434793962
