time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.06444;1.0439510489753026;0.8333131859845758;0.7982040491654159;-0.0015692930401732133;-0.001503574742827332;1.0442959671292715;10.000603293607801;0.833766285002626;0.014005996576684571;0.01400584242106046;0.7177246748068234;-0.012076989678025944;0.7183603482153961
19.07444;1.0439525853968992;0.8333122009887854;0.7982041043955939;-0.0015692875875126368;-0.0015035732075143952;1.0443014844707548;10.00061723370732;0.8337741374755198;0.014005997609977588;0.014005837841487073;0.7177061038461796;-0.012077102427861435;0.7183579446478678
19.08444;1.0439541376977006;0.8333112624745047;0.7982042628110706;-0.0015692819622213985;-0.0015035716534861087;1.0443071208183048;10.000632416344045;0.8337822199458702;0.014005998670587381;0.014005833148511511;0.717686956838842;-0.012077218463621938;0.7183554348873119
19.09444;1.0439557006258333;0.8333103725538398;0.7982045296218558;-0.0015692761616519458;-0.0015035700792939317;1.0443128775486934;10.000648806689547;0.8337905426586993;0.014005999756827503;0.014005828338669894;0.7176672230509922;-0.012077337872020184;0.7183528208832997
19.10444;1.0439572692699817;0.8333095341644075;0.7982049102503008;-0.0015692701832609093;-0.0015035684832400771;1.0443187563885155;10.000666356992719;0.8337991169279316;0.014006000867085117;0.014005823408135113;0.7176468915684734;-0.01207746074479526;0.7183501037220449
19.11444;1.0439588390385617;0.8333087508109962;0.7982054105540949;-0.001569264024441035;-0.0015035668636342535;1.0443247602410628;10.000685006078019;0.8338079539192134;0.014006002000034847;0.014005818352882365;0.7176259510322084;-0.01207758717478434;0.7183472831504676
19.12444;1.0439604059442937;0.8333080261848289;0.7982060366723939;-0.0015692576823258973;-0.0015035652188810993;1.0443308939954485;10.000704681302741;0.8338170636972754;0.014006003154556109;0.01400581316854067;0.7176043895816314;-0.012077717253829789;0.7183443576470881
19.13444;1.043961967115915;0.8333073635024739;0.7982067941063792;-0.0015692511538143237;-0.0015035635474079478;1.0443371648776347;10.00072530466116;0.8338264552297672;0.014006004329581148;0.014005807850240562;0.7175821948730569;-0.012077851072038038;0.718341324525641
19.14444;1.0439635209260252;0.8333067645336835;0.7982076868302229;-0.001569244435913176;-0.0015035618475493103;1.044343582031856;10.000746797588015;0.8338361367290718;0.014006005524039314;0.014005802392640942;0.7175593539868891;-0.012077988716562967;0.7183381798976387
19.15444;1.0439650666638625;0.8333062294535437;0.7982087176981808;-0.0015692375258421478;-0.0015035601175012161;1.0443501554361236;10.000769081677843;0.8338461160091107;0.01400600673672763;0.014005796790176403;0.7175358532986247;-0.012078130270282027;0.7183349192574999
19.16444;1.0439666042284106;0.8333057580607098;0.7982098898971179;-0.0015692304207705126;-0.001503558355325614;1.0443568949936433;10.000792080659943;0.8338564005785003;0.014006007966302608;0.014005791037444527;0.7175116784995718;-0.012078275814604003;0.7183315382636517
19.17444;1.0439681345231537;0.8333053513153298;0.7982112078912245;-0.0015692231176997872;-0.0015035565588559735;1.0443638105447748;10.000815726027335;0.8338669975072497;0.014006009211541834;0.01400578512936698;0.71748681486398;-0.01207842543528345;0.7183280326666015
19.18444;1.0439696608437197;0.8333050115719824;0.7982126774127681;-0.0015692156135867978;-0.0015035547255949158;1.0443709126998313;10.000839957249669;0.8338779138299368;0.014006010471402413;0.014005779060986786;0.7174612475275364;-0.012078579226140076;0.7183243978604006
19.19444;1.0439711900117385;0.8333047412824458;0.7982143049160381;-0.0015692079055251052;-0.0015035528527203986;1.0443782133638166;10.00086471154058;0.8338891573278008;0.014006011744770962;0.014005772827171097;0.7174349614748501;-0.012078737289414077;0.7183206285988701
19.20444;1.0439727321350092;0.8333045420753996;0.7982160968965386;-0.0015691999908987954;-0.0015035509371972263;1.0443857251671684;10.000889915012952;0.8339007364066102;0.0140060130304335;0.014005766422444053;0.7174079413917964;-0.012078899733426147;0.7183167192127984
19.21444;1.0439752532118698;0.8333051759800244;0.7982180594323499;-0.001569433400682961;-0.0015037790011003193;1.0443934607343126;10.000915484024683;0.8339126589671809;0.014006014327333855;0.014005759841023206;0.7173801716223467;-0.012079066667909475;0.7183126644874225
19.22444;1.0439768590217895;0.8333051226677264;0.7982202005337128;-0.001569425065890202;-0.0015037769911770671;1.0444014325501043;10.000941329584444;0.833924931591575;0.014006015634691006;0.014005753076915135;0.7173516360099712;-0.012079238200560732;0.7183084598296835
19.23444;1.0439785161091244;0.8333051437446001;0.7982225274760688;-0.0015694165174719706;-0.0015037749295948423;1.044409652776053;10.000967360089152;0.8339375593088587;0.014006016951878789;0.014005746123931802;0.7173223175934806;-0.012079414437587931;0.7183041004210056
19.24444;1.043980237352038;0.8333052391815613;0.7982250476443299;-0.0015694077531229961;-0.0015037728134876605;1.0444181328012994;10.000993485001244;0.8339505451977973;0.014006018278374933;0.01400573897570134;0.7172921986473645;-0.012079595486609165;0.7182995810156203
19.25444;1.043982037273675;0.8333054075565505;0.7982277679288584;-0.001569398770702556;-0.0015037706402159013;1.0444268829454126;10.001019616158263;0.8339638904036732;0.014006019613924224;0.014005731625717048;0.7172612610877258;-0.012079781459501133;0.7182948964969861
19.26444;1.0439839325070748;0.8333056453668847;0.79823069555072;-0.0015693895681001568;-0.0015037684072854466;1.0444359122065263;10.00104566352385;0.833977595432705;0.014006020958713622;0.014005724067386413;0.7172294867366864;-0.012079972472735736;0.7182900421270867
19.27444;1.0439859400419709;0.833305946858852;0.7982338386646121;-0.0015693801430804724;-0.0015037661120876672;1.0444452284164274;10.001071532099765;0.8339916617136244;0.014006022313357786;0.014005716294046405;0.717196857473273;-0.012080168644320908;0.7182850137304689
19.28444;1.0439880753104134;0.833306304330224;0.7982372063364529;-0.0015693704933161948;-0.0015037637518259164;1.0444548395314428;10.001097125376127;0.8340060921049068;0.014006023678623886;0.014005708298987918;0.7171633554422985;-0.012080370090375546;0.7182798081924953
19.29444;1.0439903520973515;0.833306708658296;0.7982408082773457;-0.0015693606164690031;-0.0015037613236453347;1.0444647548458563;10.001122352593326;0.8340208904428207;0.014006025054935414;0.01400570007550332;0.7171289628611429;-0.012080576925143393;0.7182744236602768
19.30444;1.043992784021193;0.8333071499471503;0.7982446545149311;-0.0015693505100649095;-0.00150375882469684;1.04447498475878;10.00114713226349;0.8340360606952071;0.014006026442034147;0.014005691616879165;0.7170936615606104;-0.01208078926283037;0.7182688591652429
19.31444;1.0439953856942286;0.8333076177680191;0.7982487549205695;-0.001569340171324748;-0.0015037562521663243;1.0444855402255588;10.001171389111997;0.8340516063086708;0.01400602783922511;0.014005682916358507;0.7170574330746251;-0.012081007216543014;0.7182631142163831
19.32444;1.0439981721294673;0.8333081008998333;0.7982531185343933;-0.0015693295973217833;-0.0015037536033777478;1.0444964327474655;10.001195053163386;0.8340675303406174;0.014006029245845902;0.014005673967114982;0.7170202588866773;-0.012081230896282984;0.7182571886609911
19.33444;1.0440011569786445;0.833308587141943;0.7982577531920981;-0.0015693187853775918;-0.0015037508759225657;1.0445076742755306;10.001218063026842;0.8340838361066517;0.014006030661328186;0.014005664762223698;0.7169821200335105;-0.012081460410098863;0.7182510823659647
19.34444;1.044004351006535;0.8333090635294692;0.7982626659680049;-0.0015693077332697995;-0.0015037480678085412;1.044519276949445;10.001240365092178;0.8341005273079636;0.014006032084947542;0.01400565529480843;0.7169429968131783;-0.012081695865230122;0.7182447946809015
19.35444;1.0440077616545602;0.8333095167885101;0.79826786384951;-0.0015692964391260168;-0.0015037451775690859;1.0445312526011197;10.001261908207827;0.8341176072486703;0.014006033515526763;0.014005645558364602;0.7169028692762418;-0.012081937365792132;0.7182383244169093
19.36444;1.0440113939265756;0.8333099338049405;0.7982733539360652;-0.0015692849012756834;-0.001503742204162806;1.0445436115412803;10.00128263966896;0.8341350781435998;0.014006034951214915;0.014005635546839172;0.7168617175088298;-0.012082185011031836;0.7182316703313706
19.37444;1.0440152516490733;0.8333103019271575;0.7982791437827848;-0.0015692731182574;-0.00150373914673746;1.044556361500388;10.001302507241553;0.834152941372423;0.014006036389646348;0.014005625254470855;0.7168195211256746;-0.01208243889836607;0.7182248312123163
19.38444;1.0440193379401577;0.8333106091346502;0.7982852423074654;-0.0015692610887815422;-0.0015037360045094853;1.0445695080340673;10.001321465478947;0.8341711979771865;0.014006037828445301;0.014005614675728625;0.716776258865417;-0.012082699127848479;0.7182178054159977
19.39444;1.0440236551518014;0.8333108443902603;0.7982916600701682;-0.0015692488115044748;-0.0015037327767298992;1.0445830557295053;10.001339481424944;0.8341898487267279;0.014006039265610525;0.01400560380530269;0.7167319089285165;-0.012082965804687148;0.7182105907135409
19.40444;1.0440282047830893;0.833310998230072;0.7982984083649919;-0.001569236284857294;-0.0015037294627246829;1.044597009136285;10.001356537770757;0.8342088945171731;0.014006040699593752;0.014005592637991702;0.7166864494756905;-0.012083239040640176;0.7182031847065091
19.41444;1.0440329875482897;0.8333110633948262;0.7983054982820413;-0.0015692235070373284;-0.001503726062102819;1.0446113734433193;10.001372627455899;0.8342283373656061;0.014006042129194304;0.014005581168475051;0.7166398589117623;-0.012083518952598007;0.718195585156669
19.42444;1.0440380038417587;0.8333110352298855;0.7983129405854791;-0.001569210476075021;-0.0015037225748341016;1.044626154839146;10.001387743194018;0.8342481807348865;0.014006043553428365;0.014005569391131584;0.7165921164121988;-0.012083805657793975;0.7181877899487777
19.43444;1.044043254364195;0.8333109113689314;0.7983207461230732;-0.0015691971900095223;-0.0015037190010268999;1.0446413604388212;10.001401877966508;0.8342684290559119;0.014006044971527144;0.01400555730019436;0.7165432022297606;-0.012084099269785918;0.718179796900975
19.44444;1.044048740667069;0.8333106907133242;0.7983289261575987;-0.001569183647009252;-0.0015037153407861568;1.0446569981533687;10.001415031754624;0.8342890873435386;0.01400604638297802;0.014005544890189221;0.716493097372616;-0.012084399898601137;0.7181716034792909
19.45444;1.0440544655350494;0.8333103724508826;0.7983374923789911;-0.0015691698452312938;-0.0015037115943771337;1.0446730766317847;10.00142720518123;0.8343101604280106;0.014006047787460538;0.014005532156229234;0.716441783426628;-0.01208470765565366;0.7181632064817987
19.46444;1.0440604332013441;0.8333099556594992;0.7983464569636852;-0.0015691557827412917;-0.001503707762270475;1.0446896048323375;10.001438387216517;0.834331651995896;0.014006049184700668;0.014005519093846215;0.7163892425995244;-0.012085022658607985;0.7181546020787085
19.47444;1.0440666495291802;0.8333094395704734;0.7983558331816814;-0.0015691414577141468;-0.001503703844669566;1.0447065915490614;10.001448554906531;0.8343535649587154;0.01400605057427599;0.014005505698429146;0.7163354578988058;-0.012085345030864465;0.7181457863912798
19.48444;1.0440731220007096;0.8333088240965636;0.7983656362035754;-0.0015691268686010334;-0.0015036998411733934;1.0447240456973084;10.001457678534434;0.8343759027688338;0.014006051955504837;0.014005491964768628;0.716280413869025;-0.012085674899968544;0.7181367559784477
19.49444;1.0440798593831537;0.8333081099406586;0.7983758830368186;-0.0015691120142608996;-0.0015036957512618585;1.0447419769379755;10.001465724179374;0.8343986699922048;0.014006053327466957;0.014005477887082722;0.7162240972027571;-0.01208601239942796;0.7181275076732316
19.50444;1.0440868714354512;0.8333072982213976;0.7983865918608;-0.0015690968942508043;-0.0015036915748886958;1.0447603957415075;10.001472655372403;0.8344218716652543;0.014006054689085893;0.014005463459286847;0.7161664963332532;-0.012086357669677531;0.7181180381828288
19.51444;1.0440941689192647;0.8333063901099205;0.7983977823949727;-0.0015690815089569705;-0.0015036873124833342;1.044779312532524;10.001478432199491;0.8344455124036458;0.014006056039349997;0.014005448675216888;0.716107600821536;-0.012086710854285898;0.7181083438259089
19.52444;1.0441017636424348;0.8333053864753194;0.7984094770132258;-0.001569065859411957;-0.0015036829647712543;1.0447987365459308;10.001483014812708;0.8344695962255094;0.014006057377476082;0.014005433528889907;0.7160474014173688;-0.012087072093012418;0.7180984202748261
19.53444;1.0441096683467732;0.8333042872885471;0.7984217006891209;-0.0015690499471576731;-0.0015036785327256848;1.044818675701815;10.001486373144662;0.8344941266828024;0.014006058702796519;0.014005418014810481;0.7159858902360582;-0.01208744151727014;0.7180882624629459
19.54444;1.0441178962083968;0.8333030915078782;0.7984344799609703;-0.0015690337742174133;-0.0015036740176235638;1.0448391378514337;10.001488486935562;0.8345191066944688;0.014006060014605675;0.014005402128104241;0.71592306078684;-0.012087819251320277;0.7180778649132978
19.55444;1.0441264596141815;0.8333017980129799;0.7984478425744701;-0.0015690173430293294;-0.0015036694212521243;1.0448601320382245;10.001489336886257;0.8345445384083966;0.014006061312011691;0.01400538586443347;0.7158589082209411;-0.012088205415028417;0.7180672224965311
19.56444;1.0441353688930284;0.8333004062310505;0.7984618180580351;-0.001569000656496407;-0.0015036647459640154;1.044881667979857;10.001488903007125;0.8345704231898402;0.014006062593687564;0.014005369219868623;0.7157934294852533;-0.012088600123842058;0.7180563313177515
19.57444;1.0441446320509291;0.8332989153310796;0.7984764381027085;-0.0015689837181929987;-0.0015036599942658004;1.044903754541718;10.001487165267898;0.8345967613498688;0.014006063857763965;0.0140053521908733;0.7157266230563825;-0.012089003487894523;0.7180451890640426
19.58444;1.0441542555923813;0.8332973230472328;0.798491735966913;-0.0015689665324398305;-0.0015036551683420324;1.0449263995258347;10.001484098091149;0.8346235516825378;0.014006065102071556;0.014005334774284433;0.715658488638597;-0.012089415612910409;0.7180337945580044
19.59444;1.0441642458254758;0.8332956252287459;0.7985077458078783;-0.0015689491041603553;-0.0015036502700008865;1.0449496104972542;10.001479667832374;0.8346507911838799;0.014006066324497931;0.014005316967088238;0.7155890271851828;-0.012089836600224148;0.7180221470541335
19.60444;1.0441746098207398;0.8332938160504326;0.7985245029717007;-0.0015689314387994436;-0.001503645300852814;1.0449733950805624;10.001473833691335;0.8346784749196658;0.014006067523052166;0.014005298766326418;0.7155182411105009;-0.01209026654501917;0.7180102457277594
19.61444;1.0441853558513299;0.8332918886274107;0.7985420444198247;-0.001568913542404702;-0.0015036402623930883;1.044997760551728;10.00146654807648;0.8347065958814092;0.014006068695628317;0.014005280169387407;0.715446134444696;-0.012090705538528004;0.7179980892540715
19.62444;1.0441964935843473;0.8332898354540409;0.7985604082729412;-0.0015688954216744057;-0.001503635156142953;1.0450227132335934;10.001457763020346;0.8347351451015149;0.014006069839816889;0.014005261174122739;0.7153727130881412;-0.012091153672524172;0.7179856755124671
19.63444;1.0442080333402148;0.8332876481610182;0.7985796334228875;-0.001568877084063391;-0.0015036299841099633;1.0450482581300808;10.001447434558964;0.8347641119306702;0.014006070952878093;0.014005241778569303;0.7152979851019486;-0.012091611038546323;0.7179730014956108
19.64444;1.0442199846820264;0.8332853172089746;0.7985997604636436;-0.0015688585380336999;-0.0015036247492362688;1.0450743986243236;10.001435513948383;0.8347934840836743;0.01400607203161864;0.014005221980920829;0.7152219606628673;-0.012092077724776563;0.7179600633001052
19.65444;1.0442323563219478;0.833282832102474;0.7986208329230743;-0.0015688397931087393;-0.001503619455324795;1.0451011363328024;10.001421940000132;0.8348232477040728;0.014006073072163056;0.01400520177991239;0.7151446522871777;-0.012092553814207329;0.7179468565487684
19.66444;1.0442451574195766;0.8332801816700659;0.7986428974783986;-0.0015688208597875919;-0.0015036141065495649;1.0451284718917966;10.001406641971863;0.834853387539675;0.014006074069980069;0.014005181175046936;0.7150660754712638;-0.01209303938159972;0.7179333773971623
19.67444;1.0442583981013782;0.8332773539169204;0.7986660034458527;-0.0015688017496279549;-0.0015036087070675048;1.0451564056589324;10.001389543422842;0.8348838868583977;0.014006075020132095;0.014005160166466623;0.714986248739799;-0.012093534491529065;0.7179196232550056
19.68444;1.0442720883595311;0.833274335594051;0.7986902021029959;-0.001568782475278834;-0.0015036032611316175;1.0451849368280455;10.001370566786555;0.8349147270264337;0.01400607591739292;0.014005138754854738;0.7149051934321552;-0.01209403919907832;0.7179055924738423
19.69444;1.0442862369637502;0.8332711122336606;0.7987155465479956;-0.001568763050375789;-0.001503597773526557;1.045214062486743;10.001349639463747;0.8349458873040202;0.014006076756135724;0.01400511694157669;0.7148229338959405;-0.012094553548938947;0.717891283528084
19.70444;1.0443008517919732;0.8332676686747217;0.7987420923899539;-0.0015687434896077255;-0.0015035922498073356;1.0452437785561832;10.001326690482301;0.8349773452311283;0.014006077530157665;0.014005094728810374;0.7147394978091799;-0.012095077573067999;0.7178766947009445
19.71444;1.0443159406302114;0.8332639889090887;0.7987698982904975;-0.0015687238090866162;-0.0015035866962609969;1.045274081354775;10.001301638524458;0.835009076950005;0.014006078232714676;0.014005072119572052;0.7146549165587769;-0.012095611290154207;0.7178618245260019
19.72444;1.044331511342628;0.8332600555036771;0.7987990257711836;-0.0015687040268347104;-0.001503581119830694;1.0453049676561201;10.001274383357798;0.8350410570115733;0.014006078856772994;0.014005049117801243;0.7145692253025259;-0.012096154703862797;0.7178466723983451
19.73444;1.0443475719347797;0.8332558497777616;0.7988295388635434;-0.0015686841630194565;-0.0015035755280795406;1.0453364335755058;10.00124480349026;0.8350732580413263;0.01400607939512484;0.014005025728378572;0.7144824625515988;-0.01209670779725644;0.7178312384414531
19.74444;1.0443641307904628;0.8332513521797045;0.7988615039408427;-0.0015686642398292944;-0.001503569929158561;1.045368474293354;10.00121275726523;0.835105650480197;0.014006079840192368;0.014005001956878276;0.7143946702095313;-0.012097270527695481;0.7178155228179673
19.75444;1.0443811967483136;0.8332465420585631;0.7988949892954479;-0.0015686442813728065;-0.0015035643317452912;1.0454010853512608;10.001178086093196;0.8351382024019245;0.014006080183787602;0.014004977809286211;0.7143058946567881;-0.012097842824375258;0.7177995256414833
19.76444;1.0443987789997453;0.8332413971803676;0.7989300646472247;-0.0015686243138631126;-0.0015035587448738903;1.0454342638793017;10.001140615277011;0.8351708793954384;0.014006080417122172;0.014004953292075649;0.7142161880138538;-0.012098424586126224;0.7177832471575449
19.77444;1.0444168867335761;0.8332358935854913;0.7989668014269794;-0.0015686043658885713;-0.0015035531777669025;1.0454680081769157;10.001100149055667;0.8352036440508034;0.014006080530902663;0.014004928412562982;0.7141256086944814;-0.012099015679294086;0.7177666873461251
19.78444;1.0444355292156184;0.8332300057532629;0.7990052735758271;-0.0015685844686315926;-0.0015035476399597179;1.0455023164103245;10.001056466712445;0.8352364552235884;0.014006080515183003;0.014004903179175342;0.7140342217782817;-0.012099615937932158;0.7177498457135969
19.79444;1.0444547167919145;0.8332237064528131;0.7990455577760239;-0.0015685646560877487;-0.0015035421416814683;1.0455371860896945;10.001009326534435;0.8352692680585512;0.01400608035903691;0.014004877601534033;0.7139420994402472;-0.012100225166638532;0.7177327216365585
19.80444;1.0444744611019185;0.8332169664815035;0.7990877328397155;-0.0015685449652052866;-0.0015035366941760773;1.0455726142068973;10.000958475285083;0.8353020343005383;0.01400608005046181;0.014004851690332424;0.7138493210863461;-0.012100843142545975;0.7177153144164783
19.81444;1.044494773616115;0.8332097549230857;0.7991318793092302;-0.0015685254359452461;-0.0015035313098150844;1.045608596553069;10.000903658958475;0.835334702106832;0.014006079576711763;0.014004825457093258;0.7137559737867291;-0.01210146961254712;0.7176976231016929
19.82444;1.044515664133267;0.8332020396041151;0.7991780800311273;-0.0015685061113545414;-0.001503526002028893;1.0456451264321376;10.000844629393914;0.8353672161008435;0.014006078924709139;0.014004798914176228;0.7136621529932651;-0.012102104287185786;0.7176796466293771
19.83444;1.0445371402650092;0.8331937872043734;0.7992264208589938;-0.0015684870375263964;-0.0015035207851126957;1.045682194299235;10.000781139583854;0.8353995177082377;0.014006078081176297;0.014004772075087574;0.7135679624322631;-0.012102746836545537;0.7176613844580385
19.84444;1.0445592072018484;0.8331849630410751;0.7992769905825164;-0.0015684682633475857;-0.001503515674058259;1.045719788350025;10.000712928563807;0.8354315446909999;0.014006077032421753;0.014004744954792819;0.7134735135282191;-0.012103396889955022;0.7176428377711088
19.85444;1.0445818670550895;0.8331755307251215;0.7993298805277168;-0.0015684498402894849;-0.001503510684490383;1.0457578952615014;10.000639707471887;0.8354632301095857;0.01400607576394908;0.014004717569962754;0.7133789258241846;-0.012104054037199094;0.7176240102578355
19.86444;1.0446051181800862;0.8331654514872973;0.7993851848040318;-0.001568431822658994;-0.0015035058326538684;1.0457965007176713;10.000561157682165;0.8354945019629156;0.014006074260413786;0.014004689939154182;0.7132843282184815;-0.012104717827585671;0.717604907380144
19.87444;1.0446289552986445;0.8331546832336391;0.7994430014083109;-0.0015684142682159494;-0.0015035011354725732;1.045835589095326;10.00047693888296;0.8355252834520549;0.01400607250612317;0.01400466208285581;0.7131898600087536;-0.012105387765273824;0.7175855349960664
19.88444;1.0446533705940508;0.8331431800007333;0.7995034334261834;-0.0015683972385375196;-0.0015034966107349227;1.045875142219502;10.0003866923286;0.8355554929031984;0.014006070485420134;0.014004634023537008;0.7130956718226134;-0.012106063305090458;0.7175658986499875
19.89444;1.0446783553002863;0.8331308920314996;0.7995665893785077;-0.0015683807991142453;-0.0015034922774969062;1.045915138791369;10.000290030125704;0.8355850433377636;0.014006068182356947;0.014004605785808054;0.7130019265522727;-0.012106743850758502;0.717546003591865
19.90444;1.044703900999602;0.8331177661145095;0.7996325827609382;-0.0015683650196804458;-0.0015034881564952478;1.0459555554659332;10.000186520503625;0.8356138419714186;0.014006065580024556;0.014004577396536964;0.7129087999351786;-0.012107428752649634;0.7175258550478811
19.91444;1.0447299998564294;0.8331037458820861;0.7997015317089939;-0.0015683499744958177;-0.0015034842700765748;1.0459963677741135;10.000075686666916;0.8356417894563022;0.014006062660206051;0.014004548884865638;0.712816480658162;-0.012108117304152021;0.717505458437468
19.92444;1.0447566437612386;0.8330887722635922;0.7997735590623012;-0.0015683357422086894;-0.0015034806417668458;1.0460375492578198;9.999957021372833;0.835668779019543;0.014006059403335235;0.014004520282223985;0.7127251704315977;-0.012108808735832487;0.7174848196690282
19.93444;1.0447838232483868;0.8330727840998995;0.7998487926525824;-0.0015683224058679422;-0.0015034772960821835;1.046079070313276;9.999829999390826;0.8356946958832129;0.014006055788531866;0.014004491622407697;0.7126350848534815;-0.012109502210835415;0.717463945675753
19.94444;1.0448115271269045;0.8330557183048736;0.7999273661084441;-0.0015683100533477783;-0.0015034742587670825;1.0461208984817914;9.999694076725548;0.8357194170789449;0.014006051793711798;0.014004462941783325;0.7125464549213246;-0.012110196824401238;0.7174428448611534
19.95444;1.0448397429653238;0.83303750970927;0.8000094199842824;-0.0015682987777639477;-0.001503471557132166;1.0461629993937263;9.999548684117233;0.8357428114275899;0.014006047395552276;0.014004434279568677;0.7124595281268079;-0.012110891599847844;0.7174215274089281
19.96444;1.0448684576981946;0.8330180910721018;0.8000951024263868;-0.0015682886778565948;-0.0015034692202353958;1.0462053370883109;9.999393222318718;0.8357647394791858;0.01400604256932232;0.014004405678139294;0.7123745688353772;-0.012111585481415959;0.7174000056533961
19.97444;1.0448976577706273;0.8329973927475204;0.800184569183964;-0.0015682798584222193;-0.0015034672790322698;1.0462478734319296;9.999227061642259;0.8357850531608384;0.014006037288942945;0.014004377183431211;0.712291858622698;-0.012112277331904361;0.7173782940528878
19.98444;1.0449273289849716;0.8329753416937503;0.8002779832673234;-0.0015682724305919997;-0.0015034657665583277;1.046290567130126;9.999049544275035;0.835803594664873;0.014006031527148743;0.014004348845262771;0.7122116971570586;-0.012112965929808883;0.7173564085501597
19.99444;1.0449574566600388;0.8329518607515148;0.8003755145396915;-0.0015682665120351773;-0.0015034647180445083;1.0463333733044173;9.99885998376667;0.8358201954495539;0.01400602525552552;0.014004320717401868;0.7121344033428382;-0.012113649962145388;0.7173343661250168
19.999996;1.0449880261150646;0.8329268687420875;0.8004773395233555;-0.00156826222727094;-0.001503464170911662;1.0463762432983041;9.998657663279817;0.8358346765702978;0.0140060184444607;0.014004292857579783;0.7120603161984429;-0.012114328020541049;0.7173121852473517
19.999996;1.045019022513489;0.8329002806378458;0.8005836418178319;-0.0015682597080911816;-0.0015034641645735756;1.0464191238390756;9.998441834370452;0.8358468491420867;-0.0059939889371001765;-0.005995734672440916;0.7119897958748196;-0.012114998601636104;0.717289886793472
19.999997;1.0450504298985583;0.8328720075723277;0.800694613137808;-0.0015682590940989684;-0.001503464740176392;1.0464619564977575;9.998211711143563;0.8358565136483656;-0.00599399692199295;-0.005995761806721036;0.7119232253714193;-0.01211466010300463;0.7172674776632567
19.999998;1.0450822302120062;0.8328419573540654;0.8008104541688721;-0.0015682605332074302;-0.0015034659406249786;1.0465046779436962;9.99796646367091;0.8358634590537409;-0.005994005544993026;-0.0059957884748529835;0.7118610125141939;-0.012114310811863902;0.7172450009641084
20.0;1.0451144027968244;0.832810035053149;0.8009313750468847;-0.0015682641820275944;-0.0015034678109491486;1.0465472198582935;9.997705217668909;0.8358674623112599;-0.005994014842836484;-0.005995814601611557;0.7118035915084484;-0.012112948894885069;0.7172224681598844
20.000004;1.0451469080722409;0.8327761403342278;0.8010575949543357;-0.0015682701997187065;-0.0015034703955233647;1.0465895088687711;9.997427078044801;0.8358682776663032;-0.005994024855942555;-0.005995840107016358;0.7117514255476232;-0.01210957241674929;0.7171998881937666
20.000012;1.045179643559969;0.8327401615883732;0.8011893371957102;-0.0015682787285914025;-0.0015034737322799146;1.0466314672283783;9.997131221411829;0.8358656082570338;-0.005994035630535272;-0.005995864907429561;0.7117049980359896;-0.012102179445228515;0.7171772499584222
20.000028;1.0452124384573358;0.832701983575768;0.8013268173081292;-0.0015682898734081332;-0.0015034778524799597;1.0466730218832254;9.996817087334922;0.8358590959144253;-0.005994047208454878;-0.00599588892243132;0.7116647711463027;-0.012086768173063329;0.7171545174867467
20.00006;1.0452451244793088;0.832661521955878;0.8014702224029792;-0.001568303693158155;-0.0015034827818389777;1.0467141333811931;9.996484477033365;0.8358483557555134;-0.005994059603060204;-0.005995912095079568;0.7116311543048915;-0.012055337005702074;0.7171315971720166
20.000124;1.0452775874971174;0.832618753454414;0.8016196677610019;-0.0015683202081981475;-0.0015034885304817313;1.046754823306052;9.996133060041702;0.835833017017802;-0.005994072778821425;-0.0059959344055691725;0.7116045489167043;-0.011991884930736899;0.7171082639536491
20.000252;1.0453088205581114;0.8325722048362523;0.8017743966535723;-0.0015695528076828543;-0.0015046589238370415;1.04679514390595;9.995761472497213;0.8358127549586635;-0.005994086641038286;-0.005995955842561916;0.7115854204445307;-0.011866412017702308;0.7170840645209757
20.000508;1.0453385167718972;0.8325235840616477;0.8019358924605684;-0.0015746255213350403;-0.001509508269450337;1.0468330688492091;9.995367199263901;0.8357873094323702;-0.005994101046348725;-0.005995976357283672;0.7115742931462621;-0.01161491927253623;0.7170579761787675
20.00102;1.0453618650141585;0.8324662358717596;0.8021007040386864;-0.0015954842010966657;-0.0015294881967581834;1.0468633942004135;9.99494735822954;0.8357564246405037;-0.005994115835074226;-0.005995995853063975;0.7115716543768936;-0.011123408003316128;0.7170282218873236
20.002044;1.0453619636357143;0.8323872495351866;0.8022683339920119;-0.0016746142635768063;-0.0016053289128483016;1.0468687551809983;9.994499061476104;0.8357197481759251;-0.005994130847314621;-0.005996014198411028;0.7115778675829912;-0.010176879515567044;0.7169919725925855
20.003068;1.0453430651539597;0.8322908109681418;0.8024383804267786;-0.0018004505911836638;-0.0017259521524251866;1.046853713842913;9.994018973750734;0.8356768383214082;-0.005994145918241022;-0.005996031236255021;0.7115931797858449;-0.009281335089615374;0.7169570438760254
20.004092;1.0453072685167062;0.8321810937364165;0.8026120692165153;-0.0019672326628868823;-0.0018858470264184247;1.0468188384375512;9.993503030372768;0.8356272869357512;-0.0059941608782991705;-0.005996046798649571;0.7116187504836721;-0.008437775731288871;0.7169239213667217
20.005116;1.045256141897922;0.8320598741163839;0.802788790334696;-0.0021725229725408053;-0.0020826894540371013;1.0467667840526307;9.992946935207476;0.8355708573880045;-0.005994175546946007;-0.005996060728356768;0.7116536246888533;-0.007644201959095242;0.716891007282692
20.00614;1.0451913093223002;0.8319291827935972;0.8029683408806154;-0.0024087989062896234;-0.0023092835063416636;1.046698330673058;9.992347480030633;0.8355075623659095;-0.005994189723325034;-0.005996072896152223;0.7116987200374129;-0.006902614088107;0.7168587180272653
20.007164;1.045114923475132;0.8317908390676199;0.8031501892034225;-0.0026728621848294562;-0.0025625755572919627;1.0466163240333641;9.991704374787892;0.8354376304242865;-0.0059942032120675025;-0.005996083213908673;0.7117538603764952;-0.006210012670501545;0.7168264434130955
20.008188;1.0450283373634939;0.8316451862564519;0.8033331399927369;-0.0029627272718992233;-0.002840675838892574;1.046520606152929;9.991021002020089;0.8353614079335917;-0.005994215871801803;-0.005996091641540159;0.7118177976445538;-0.005566398693803058;0.7167926400267469
20.009212;1.0449341614273724;0.831495568914368;0.8035178786753666;-0.0032704245160494667;-0.003135953795758369;1.0464139932438055;9.990302710169102;0.8352792983888592;-0.005994227630964968;-0.005996098180207048;0.7118932053004589;-0.004970773534914216;0.7167597726639376
20.010236;1.0448343284627026;0.8313436165743194;0.8037039492858971;-0.00359718683163391;-0.003449599002667471;1.0462962487820135;9.98955416085323;0.8351917341167345;-0.00599423847459155;-0.005996102854726581;0.7119766750785065;-0.004422138911861128;0.716724357279429
20.01126;1.0447297912085676;0.8311883087744039;0.8038892563208678;-0.003935955633109935;-0.003774853303636483;1.0461701039186866;9.988778219232396;0.8350991104541688;-0.005994248439477827;-0.0059961056906666825;0.7120707174410345;-0.003920497038960136;0.7166890214568852
20.012284;1.0446226006161492;0.831033943905123;0.8040761519803241;-0.004285817329637637;-0.004110844001932492;1.0460363689923389;9.987976445324211;0.8350016987330539;-0.0059942576096861395;-0.005996106697641985;0.7121727462788192;-0.0034618505580980784;0.7166514684281872
20.013308;1.0445144712168526;0.8308800449560565;0.804262699277004;-0.004641828620562866;-0.004452832509831067;1.0458949781104072;9.987149890114761;0.8348996187610693;-0.005994266106109872;-0.005996105891119436;0.7122840738271526;-0.003048202023844067;0.7166134650702608
20.014332;1.0444070781482335;0.8307285887062262;0.8044493220437221;-0.005003120057905792;-0.004799984192055107;1.045747891774978;9.986299811796986;0.834792890150554;-0.005994274081855491;-0.005996103347531659;0.712402913741278;-0.002674553521318221;0.7165737314720676
20.015356;1.0443005255508595;0.8305777877548669;0.8046341016361134;-0.005366028936283501;-0.0051487901776066675;1.045595980259375;9.985428373527254;0.8346814996267521;-0.005994281706881659;-0.005996099234590017;0.7125283885014939;-0.0023419066491732143;0.7165320079491722
20.01638;1.0441971313152976;0.8304308419175115;0.8048182404301921;-0.00572924183115886;-0.00549798272544881;1.0454399779182253;9.984539069521638;0.8345654150458424;-0.005994289143215571;-0.005996093791374985;0.7126606145208658;-0.0020482624962076873;0.7164890872209387
20.017404;1.04409887585053;0.8302892435018413;0.8050014595407602;-0.006088928670167451;-0.005843877606813998;1.045280534265862;9.983636739460149;0.8344445544018791;-0.005994296540230259;-0.0059960872844557;0.7127978256461133;-0.0017906215091329258;0.7164438857108204
20.018428;1.0440055591341526;0.8301509698011476;0.805181630182367;-0.006445854820787338;-0.00618721009272088;1.0451183493608522;9.982727417667729;0.8343187704103313;-0.005994304038490847;-0.0059960799688254015;0.7129403809407018;-0.0015689833867246327;0.7163974225590726
20.019452;1.0439180616838446;0.8300169083177206;0.8053584852679786;-0.006795947873735636;-0.006524065116421842;1.0449522981141144;9.98181814255427;0.8341878647795277;-0.005994311758137697;-0.005996072056266848;0.7130866858491297;-0.001380346967418332;0.7163487699140589
20.020476;1.0438383697513567;0.8298896307867469;0.8055324956165278;-0.007139356621299483;-0.006854568859168011;1.0447854498499398;9.980916524972999;0.8340516213785417;-0.0059943197871075195;-0.005996063691876805;0.7132371641065643;-0.0012227102726535208;0.7162990870262101
20.0215;1.0437660733764684;0.8297691209410081;0.8057035590033343;-0.007474290305802137;-0.007176998139263108;1.0446160072281565;9.98002997909301;0.8339098609614877;-0.005994328194149916;-0.005996054953063489;0.7133902763394444;-0.001096070880914999;0.7162476127199822
20.022524;1.0437012529211616;0.8296546213693482;0.8058706667742095;-0.007797789363714831;-0.007488502657725512;1.044447254575849;9.979164663664758;0.8337624891122565;-0.005994337056962004;-0.005996045856040006;0.7135465469950434;-0.000996426325102858;0.7161955780740211
20.023548;1.0436436276529877;0.8295449863125154;0.8060328869282937;-0.008111312363267068;-0.007790476111155156;1.0442785434258823;9.978324474383637;0.8336094959353676;-0.005994346470926751;-0.005996036351099552;0.7137055920834312;-0.0009227743364850918;0.7161431637525724
20.024572;1.0435947489876052;0.8294431829646659;0.8061918943878043;-0.008413562214825148;-0.008081651338104012;1.0441112502565748;9.977510999110873;0.8334509380736784;-0.005994356536303603;-0.005996026329768581;0.7138651309597847;-0.0008741130376213057;0.716088525463598
20.025596;1.0435532597438337;0.8293462832015754;0.8063459293414166;-0.008702441436922162;-0.008360012831071973;1.0439446974178117;9.976724714816967;0.8332869733464833;-0.005994367346317699;-0.005996015650524442;0.714027021042594;-0.0008474409578997982;0.7160338352448253
20.02662;1.0435188294653677;0.829255434972482;0.806496379117891;-0.008978712610503804;-0.00862628546812005;1.043781164700351;9.975966286536044;0.8331179096253976;-0.005994378974579713;-0.0059960041480138565;0.714190310287209;-0.0008417567895403885;0.7159783107434257
20.028668;1.0433899965740359;0.8291283276506385;0.8066804835677971;-0.009489734064977056;-0.009119026397985253;1.0435129799611103;9.975237058050457;0.8329441818890096;-0.005994391464385071;-0.005995991624872906;0.7144042183402787;-0.0008840591010763921;0.7159712817657078
20.030511;1.0433034238728622;0.8290326831011309;0.8068584994574475;-0.009902538133094227;-0.009517198200876332;1.0432834716366781;9.974538902494947;0.8327662967578697;-0.005994404828291773;-0.005995977871707555;0.7146130450635046;-0.0009763464160062552;0.7159571178778332
20.032354;1.043235461125258;0.8289581424727744;0.807038519210411;-0.010269538630177934;-0.009871313544200459;1.0430697856101079;9.973873707609833;0.8325848031484003;-0.005994419038197996;-0.0059959627110614975;0.7148280918150084;-0.001110617659577124;0.7159471630750353
20.034198;1.0431877177194027;0.828904695341039;0.8072190871286256;-0.010589417470284017;-0.010180050444523903;1.042872844071019;9.973242835326113;0.8324002597800985;-0.005994434013291042;-0.005995946013917741;0.7150466412483266;-0.0012788722206027925;0.7159387333932801
20.036041;1.0431582504759984;0.8288710887276233;0.8074002093944093;-0.010866028549657741;-0.010447096123655793;1.042692515910982;9.972647017511465;0.8322132067032112;-0.005994449630825186;-0.005995927692421756;0.7152699674463223;-0.0014741093808063575;0.7159331664820093
20.037884;1.0431469889479084;0.8288569757830597;0.8075813183088789;-0.011098990791582974;-0.010672054036292726;1.0425257628752629;9.97208634936523;0.8320241579237481;-0.005994465744186917;-0.005995907701369653;0.7154953269447344;-0.0016873278870475812;0.7159278262567658
20.039727;1.0431521156419445;0.8288601049000484;0.8077614517379793;-0.011292494925220907;-0.01085894722239966;1.0423746454497043;9.971560001188596;0.8318335892665909;-0.005994482195054414;-0.005995886036600723;0.7157229191516922;-0.0019145262169733119;0.7159230922437192
20.04157;1.0431731460382248;0.8288799415320451;0.807940451357862;-0.01144624221535245;-0.011007474391217876;1.04223630494001;9.971066507566396;0.8316419699984781;-0.005994498818952438;-0.005995862717097278;0.7159528518207788;-0.0021487030307924472;0.7159193044868715
20.043414;1.0432081157223347;0.8289153704508728;0.8081188252962428;-0.011565925232153001;-0.01112311617358797;1.042110968848425;9.970604997252476;0.8314498339393425;-0.005994515456319106;-0.005995837765454463;0.7161831572821266;-0.0023848569130432997;0.7159147377854698
20.045257;1.043255898010909;0.8289627984567661;0.8082939505626229;-0.01165234916516137;-0.011206647523119078;1.0419978968228305;9.970175979949683;0.831257755665194;-0.005994531985093181;-0.005995811197497711;0.7164138547250115;-0.002618985750771532;0.715909580589917
20.0471;1.0433162725257907;0.8290244287865619;0.8084679270811594;-0.011711029978613466;-0.011263366961438539;1.0418952484653534;9.969781034611316;0.8310662391784365;-0.005994548338544514;-0.005995783027850536;0.716643040206636;-0.0028470868773439167;0.7159019111416466
20.048943;1.0433867972047364;0.8290955454900102;0.8086378388407774;-0.011743274140794475;-0.011294550736134931;1.0418009738375051;9.969422259656808;0.8308756708157199;-0.005994564485151242;-0.00599575329130887;0.716871952868884;-0.003066157886940112;0.7158927055297373
20.050786;1.0434659449790746;0.8291763662139618;0.8088047975436423;-0.011752896802137433;-0.011303879820390265;1.041715857743494;9.969101444525716;0.8306863877704127;-0.005994580406016956;-0.0059957220562360585;0.717099917183554;-0.003274197215985552;0.7158809240012444
20.054473;1.043552438915576;0.8293741836415454;0.8090727249681844;-0.011719667007782361;-0.011271903950126404;1.0416366940074588;9.968818466889678;0.8304987839501407;-0.0059945960850777465;-0.005995689411777352;0.717413227986017;-0.0036472040112031177;0.7159534799881272
20.058159;1.0436606572213079;0.8295803125518968;0.8093257912439004;-0.01163420282795273;-0.011189441082942793;1.0415794133106255;9.968570048009138;0.8303133326976905;-0.005994611503123924;-0.0059956554393770815;0.7177111181297371;-0.003958177472422301;0.7160085328940154
20.061846;1.043782334550941;0.8297829417706928;0.8095588423399571;-0.011512705592239365;-0.01107216680349257;1.041536103042433;9.968350312473062;0.8301305033960414;-0.005994626630390924;-0.005995620187945785;0.7179937806821434;-0.004204116494508069;0.7160461664923575
20.065532;1.043911729447312;0.8299758593938242;0.8097702849724956;-0.011375477876737171;-0.010939672529073888;1.0414989506640884;9.968152499971042;0.8299506960436753;-0.005994641414718122;-0.005995583673684046;0.7182593844712021;-0.004388019994944092;0.7160644854072236
20.070315;1.0440538148291305;0.8302025966300067;0.8099982428799571;-0.011195180208194449;-0.010765613428944283;1.0414771548260284;9.967969942835692;0.829774253122419;-0.00599465577839967;-0.00599554590483506;0.718536050109377;-0.004539887274518795;0.7160917742564669
20.075097;1.0441900842220793;0.8303911742302175;0.8101879095309977;-0.011030298597966472;-0.010606433127320411;1.041450908800334;9.967795974494829;0.8296014607795019;-0.005994669632034548;-0.005995506899216496;0.7187867906482527;-0.004610717853367791;0.7160908233635045
20.07988;1.044315006545591;0.8305416093165493;0.810343785701066;-0.010894665691488748;-0.010475481382669152;1.0414134436521256;9.967623833068854;0.8294324994205002;-0.005994682886751969;-0.005995466677436304;0.7190144842679306;-0.004616511020158965;0.7160647202717769
20.084662;1.0444252870982023;0.8306558624511254;0.8104705397656936;-0.010792017779670182;-0.01037637355157966;1.0413630474647881;9.96744692537902;0.8292674064026898;-0.005994695457386985;-0.005995425248123963;0.7192248808723761;-0.0045802657479602805;0.7160194601180054
20.089445;1.0445207405129355;0.830735472612787;0.8105700703121965;-0.010724218650511715;-0.010310895825015771;1.041300054632587;9.967259224185318;0.8291060909505589;-0.005994707268069668;-0.005995382610815346;0.7194206435549699;-0.0045149811715046225;0.7159578541993289
20.094228;1.0446008033700827;0.8307859736438077;0.8106484739983804;-0.010690719658639394;-0.010278522988744855;1.0412247849452896;9.96705588970328;0.828948403902684;-0.005994718256996111;-0.005995338771713005;0.7196054571991454;-0.004433656815051842;0.7158836507330694
20.09901;1.0446679316643257;0.8308134292635202;0.8107101440499889;-0.010683683660013673;-0.010271695450804917;1.0411384886602824;9.966834124363913;0.8287942385248024;-0.005994728384761112;-0.005995293737993354;0.7197831105939795;-0.004347292129134475;0.7158006002970096
20.103793;1.0447212771376526;0.8308143847204837;0.8107530262825935;-0.010707972079630961;-0.01029510029251218;1.0410403972505575;9.966593884817252;0.8286435973560787;-0.005994737650988539;-0.005995247507209366;0.7199534843947396;-0.004267886134545552;0.715708501764058
20.108576;1.0447685498774353;0.830809387430179;0.8107917398758228;-0.010743240670833775;-0.01032910357102294;1.0409387952137898;9.966337797045465;0.8284966005391459;-0.005994746097865139;-0.005995200091439105;0.7201235315203428;-0.004200437602344491;0.7156140981637201
20.113358;1.0448115094963852;0.830799365650916;0.810826781897042;-0.010785326770986666;-0.01036969058752635;1.0408360292408552;9.966069965102129;0.828353468699658;-0.005994753798232269;-0.005995151538434926;0.7202962846745411;-0.004145945261320669;0.7155200724659554
20.122923;1.0448360046311742;0.8307817537602629;0.8108676094839752;-0.010869371431909948;-0.0104508032271397;1.040715554331784;9.965794689097146;0.8282144884830267;-0.005994760840074789;-0.005995101913680419;0.7204768358909945;-0.004059407674832455;0.7154308730014541
20.131532;1.0448641851059395;0.8307660637639609;0.8109072687828054;-0.010943718970789803;-0.010522552073523041;1.0406020118893131;9.965516160029054;0.8280799667581036;-0.005994767300759771;-0.005995051283226213;0.720659265420737;-0.004009823118949562;0.7153406594822106
20.141532;1.0448908580862506;0.8307532541660753;0.8109514847051906;-0.011018291424041558;-0.010594536554939209;1.040490169051934;9.965238766578475;0.8279502137524781;-0.005994773221442676;-0.005994999717130895;0.7208475837306133;-0.00397418998753313;0.7152531507779681
20.151532;1.044924174821242;0.8307463624680549;0.8109974502756716;-0.011077889826498346;-0.010652060988219686;1.0403877157887245;9.964967201691659;0.8278255400845845;-0.005994778608909401;-0.0059949472934334195;0.7210407687692765;-0.003951507445789487;0.7151672806972927
20.161532;1.044962631631616;0.8307450169451561;0.8110462704540525;-0.011125315272950539;-0.01069783690296172;1.040294099791168;9.964706434725684;0.8277062259163182;-0.00599478344728765;-0.0059948941100450084;0.7212358328800843;-0.003928775668109817;0.7150800261013107
20.171532;1.0450049410302218;0.8307455601202318;0.811095554789238;-0.01116508772140673;-0.010736226337120297;1.0402085184052015;9.964462136544611;0.8275924927927525;-0.005994787694281252;-0.005994840308198692;0.7214308263019533;-0.0038989957296546116;0.7149894849770718
20.181532;1.0450480614732376;0.8307437917205975;0.8111436340044788;-0.011206316203988752;-0.010776022490903672;1.0401260127921261;9.964241097344436;0.8274844830797223;-0.005994791296534636;-0.005994786073075203;0.7216258105019699;-0.003864169405259155;0.7148958193039191
20.191532;1.0450923311615519;0.8307414056677431;0.811191857733406;-0.011247890920949214;-0.01081615484353774;1.0400475292325573;9.964050925966701;0.8273822188596492;-0.005994794227247383;-0.005994731603898701;0.721822809282201;-0.0038262987074631823;0.7148011379545118
20.201532;1.0451378892477934;0.8307387873069939;0.8112405136792754;-0.011289811821819956;-0.010856623306616606;1.0399729345868771;9.96389944533404;0.8272855898383514;-0.005994796492381782;-0.005994677082110898;0.7220207453320834;-0.003786385339007396;0.7147044706599448
20.211532;1.0451847807939887;0.8307364482766774;0.8112901937023503;-0.011333940518880021;-0.010899221609540438;1.0399010439537266;9.96379411426686;0.8271943907961277;-0.00599479810346249;-0.005994622650128929;0.7222194403542984;-0.003747430602720351;0.7146058132691996
20.221532;1.0452328110289737;0.8307350075160886;0.8113418805369105;-0.011377813360756609;-0.010941586934748242;1.0398326541883807;9.963741414648236;0.8271083511860704;-0.005994799054725989;-0.005994568408191416;0.7224206634970637;-0.0037074357206315638;0.7145071584558911
20.231532;1.045283970825542;0.8307349200905801;0.8113947027478959;-0.011423045465900939;-0.010985255976838354;1.0397675970160563;9.963746681824928;0.8270271748827357;-0.005994799319544067;-0.0059945144220388226;0.7226221675869795;-0.003668402100195201;0.7144065727504444
20.241532;1.045337217181913;0.8307379465109037;0.81145128521646;-0.011468012802310053;-0.011028680373283518;1.0397058004866966;9.963814782939721;0.8269506060269303;-0.005994798854845686;-0.005994460726518589;0.7228247331231592;-0.003629331375793071;0.7143051305959975
20.251532;1.0453943803615184;0.8307426610463511;0.811508939275809;-0.011512477825981037;-0.011071614694119178;1.0396462838768707;9.963950737802636;0.8268784300467727;-0.005994797609354462;-0.005994407337093158;0.7230281900468248;-0.00359022525962793;0.7142029150869009
20.261532;1.0454538519379584;0.8307492065956562;0.811569186342652;-0.011556686594285962;-0.011114316006217336;1.0395911004641223;9.96415942452812;0.8268103973011882;-0.0059947955485061665;-0.005994354264677486;0.7232323590138298;-0.0035510853845145;0.7141000184321898
20.271532;1.045517619762953;0.83075870023631;0.811631779002937;-0.01160080432793929;-0.011156926281177093;1.0395392728464574;9.964444872200383;0.8267461498580853;-0.005994792680664317;-0.005994301518170137;0.7234369819206833;-0.003512913368760302;0.7139965488959052
20.281532;1.0455847955482067;0.8307720577531589;0.8116985322381148;-0.011644656639616969;-0.011199291848468244;1.039491755597419;9.964809416230654;0.8266851986297193;-0.005994789049716061;-0.00599424910418818;0.7236417202864006;-0.003474710792695527;0.713892599691418
20.291532;1.0456573469375503;0.8307880452154915;0.8117669483299067;-0.011689107384253817;-0.011242226605309642;1.0394465135767954;9.965253058933893;0.8266269719425619;-0.005994784691204769;-0.005994197032358652;0.7238461908416983;-0.00343647887485469;0.7137882238147476
20.301532;1.045734277303508;0.8308063910346823;0.8118376256681712;-0.011733213782567677;-0.011284837217412339;1.0394046632453706;9.965773832432788;0.826570888193865;-0.005994779599350335;-0.005994145319997327;0.7240489929937844;-0.003398218645482249;0.7136824176800333
