time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.311532;1.0458163205878226;0.8308290186367614;0.8119118343556869;-0.011776206286859178;-0.0113263767740136;1.039366484129241;9.96636853968017;0.8265163835319506;-0.005994773738680941;-0.005994093988098558;0.7242517136143874;-0.0033599317420361556;0.7135771875802595
20.321532;1.0459031741946365;0.8308534357832067;0.8119873643957962;-0.011819543792671765;-0.01136825191964044;1.0393332904663488;9.96703290367106;0.8264629230426807;-0.00599476705672959;-0.005994043052457908;0.7244529279603693;-0.0033216206349569546;0.7134716421391663
20.331532;1.0459947757748558;0.8308806796829156;0.8120652990157102;-0.011862876905407672;-0.011410126356523418;1.0393033141867847;9.96776188235919;0.8264100327001584;-0.0059947594809099695;-0.005993992515478465;0.7246522451914641;-0.0032832880814986708;0.7133660231380856
20.341532;1.0460908277538128;0.8309114905069004;0.8121467658360623;-0.011906616774360106;-0.011452398792173522;1.0392786753076144;9.968550808043172;0.8263573124633173;-0.0059947509437324855;-0.005993942356804364;0.7248483848124462;-0.0032459368925842258;0.7132596694856584
20.351532;1.0461920886340506;0.8309437073164716;0.8122293642010213;-0.011948840033118715;-0.01149321193661599;1.0392574278488431;9.969396069216177;0.8263044093797514;-0.005994741412178379;-0.005993892538276194;0.725043192644382;-0.003207570338366911;0.7131549244891857
20.361532;1.0462985146072827;0.8309787891571487;0.8123147573464694;-0.0119921595280065;-0.011535082757974092;1.0392416233524362;9.970294483612802;0.8262509960057767;-0.005994730864929988;-0.005993843030648204;0.725234531936734;-0.0031701924112212125;0.7130501092427175
20.371532;1.0464110385063428;0.831017601168096;0.8124032047352748;-0.012035038445342072;-0.011576525267902428;1.0392303425224247;9.971242496768758;0.8261967859150233;-0.005994719237730571;-0.005993793821205313;0.7254241487478641;-0.003132807607818125;0.712947495728511
20.381532;1.0465286454971343;0.8310573048804767;0.8124927984803966;-0.012077248275078318;-0.011617333855698521;1.0392236897717915;9.97223609748548;0.8261415716810888;-0.005994706398638825;-0.005993744891159603;0.7256096958574633;-0.0030954206291848372;0.7128453497609657
20.391532;1.046652273653816;0.8310996365265401;0.8125843494722416;-0.012119453804781412;-0.011658140673633589;1.0392207361613934;9.973271014845245;0.8260852467230124;-0.005994692173828171;-0.005993696213813238;0.725792878471125;-0.003058036180281514;0.7127459385103555
20.401532;1.0467828180770786;0.831146415339837;0.812678545960591;-0.012162320037157792;-0.011699578016750194;1.039223450257889;9.974342722618003;0.8260277742238057;-0.005994676379897364;-0.005993647785768784;0.7259715403351135;-0.003020658658231837;0.7126475648940638
20.411532;1.04691915068224;0.831194676687314;0.8127728111111887;-0.012204517464794102;-0.011740381084839095;1.0392306943052327;9.975446381876283;0.8259691397526966;-0.0059946588306872516;-0.005993599658031857;0.7261476533654965;-0.002983291609796178;0.7125526014386995
20.421532;1.0470630055802752;0.8312470305291849;0.8128675918552718;-0.012246964714527625;-0.011781415559276738;1.039242230100264;9.97657699402282;0.8259093717808822;-0.005994639339209903;-0.005993551944239332;0.726319272348877;-0.002945937489817672;0.7124594800828394
20.431532;1.0472122868707656;0.8313026708560316;0.8129629580556216;-0.01228846511548278;-0.01182155496256337;1.0392576936210711;9.977729595754472;0.8258486198286461;-0.005994617731770035;-0.005993504796643872;0.7264874797514691;-0.002909598349637748;0.7123696559965175
20.441532;1.0473695852786964;0.8313623400591523;0.8130568401784894;-0.012330904986807535;-0.011862585894981204;1.0392766171382726;9.97889907646724;0.8257871945133102;-0.005994593868353336;-0.005993458365824937;0.7266523237237283;-0.0028722767385214215;0.7122835216986801
20.451532;1.0475336571232807;0.8314256083430193;0.8131490519806145;-0.012372240704579531;-0.011902556148588345;1.039298462402791;9.980079936522007;0.8257255301160659;-0.005994567663220453;-0.005993412778381374;0.7268147919971294;-0.0028359755403363582;0.7122023551978693
20.461532;1.04770410509879;0.8314937439609461;0.8132405294775098;-0.012413984175385041;-0.011942924035143281;1.0393236175303204;9.981266412920336;0.8256641272391444;-0.005994539097358391;-0.005993368143471001;0.7269728414919766;-0.0027996971520802476;0.7121242962105677
20.471532;1.0478813210470594;0.8315650265033684;0.8133288180241942;-0.012455313026804235;-0.011982891200561197;1.039349441982375;9.9824527307559;0.8256035265479262;-0.005994508211161278;-0.005993324566834314;0.7271274299335083;-0.002763443343566288;0.7120504374306584
20.481532;1.0480634816047447;0.8316392356996112;0.8134146048957239;-0.012497145077239306;-0.012023358781086138;1.0393763597155767;9.983633280795305;0.8255442674368322;-0.005994475088365318;-0.0059932821483308875;0.7272785160367317;-0.0027272157764141975;0.7119808577741245
20.491532;1.0482528480240043;0.8317194650463218;0.8134985948598508;-0.012538118015908447;-0.012062986714325305;1.0394048974623586;9.984802389328642;0.8254867952525763;-0.005994439847705005;-0.005993240966660469;0.7274260220196441;-0.0026910161677587414;0.7119156536247907
20.501532;1.0484488375375733;0.8318028794140047;0.8135780117546615;-0.012578590697272908;-0.012102123614330298;1.0394326140696366;9.98595394572147;0.8254314035912517;-0.005994402632844038;-0.005993201078619163;0.7275697731144355;-0.002654845966093767;0.7118550032790907
20.511532;1.0486488652127748;0.8318894375398356;0.8136543830235963;-0.012620667241096105;-0.01214282003203039;1.0394610280634737;9.987082083652458;0.8253782677360363;-0.005994363593757182;-0.005993162534911488;0.7277094994423831;-0.002618706395671592;0.7117991797595469
20.521532;1.048854040432963;0.8319807015817763;0.8137280137529715;-0.01266053052381172;-0.012181384292568381;1.039487692830939;9.988182637896882;0.8253274906920766;-0.005994322871104176;-0.005993125384735317;0.7278449068408257;-0.0025835990453832577;0.7117485132946181
20.531532;1.0490632455698776;0.8320741981494614;0.8137970818945367;-0.012701500681134624;-0.01222101863661177;1.0395143415787926;9.98925375708255;0.8252791063504052;-0.005994280576626004;-0.005993089662483212;0.7279756740884377;-0.0025475262693791688;0.7117033467184907
20.541532;1.049276459450302;0.8321725485330284;0.8138637636128422;-0.012741358118759557;-0.0122595797884893;1.039539943257798;9.990295600972027;0.825233065803595;-0.005994236757657693;-0.005993055372061977;0.7281013796043151;-0.00251249099684854;0.7116640249797678
20.551532;1.0494936199307046;0.8322739802974097;0.8139259846062048;-0.012781816325724631;-0.012298709060250185;1.0395636627447438;9.991310179206438;0.8251892516209822;-0.005994191380963169;-0.005993022472475598;0.7282205351463321;-0.0024774960617098725;0.7116297970563907
20.561532;1.049711830764189;0.8323777146969479;0.8139848849726837;-0.012822777958953537;-0.01233833891853684;1.0395877685917752;9.992301137027376;0.8251475519221293;-0.005994144371632608;-0.005992990860830298;0.728334701505722;-0.0024425435483270913;0.7116027618446626
20.571532;1.049932041833203;0.832485979806187;0.8140416579321218;-0.012862627039374937;-0.012376895685522605;1.0396115154781347;9.993272930554745;0.8251079329102176;-0.005994095674187494;-0.0059929603757376574;0.7284425245140274;-0.0024076348817886855;0.7115818657301944
20.581532;1.0501540490051127;0.8325963071555386;0.814093957259974;-0.012902737446443165;-0.01241569754384585;1.0396350698531172;9.994229907086876;0.8250704493592225;-0.005994045270748861;-0.005992930837751829;0.7285437111639465;-0.0023727717510694316;0.7115669475320199
20.591532;1.050376993601374;0.8327097148616703;0.8141433649280859;-0.012942084899602246;-0.012453762832948138;1.0396584967392961;9.9951760043043;0.8250352513284446;-0.005993993155220931;-0.005992902083091887;0.7286370049738194;-0.0023379569994390306;0.711556788741646
20.601532;1.0505988464358382;0.8328262232502024;0.814191451266368;-0.012982686854492102;-0.012493052141943904;1.03968171724052;9.996115155658693;0.825002598835487;-0.005993939323394253;-0.005992873959246622;0.7287241381315077;-0.0023031947049338055;0.7115531843068201
20.611532;1.0508216509175332;0.8329448336730023;0.8142356244762385;-0.013022029494446719;-0.012531115812197966;1.0397044369106028;9.997051531463576;0.8249728356580234;-0.005993883780789791;-0.005992846315060001;0.7288027897564529;-0.0022694895584502058;0.7115539989707603
20.621532;1.051043332043859;0.8330667051458281;0.8142784087388464;-0.013061781001798483;-0.012569578248454841;1.0397261648169698;9.997989247043028;0.8249463164823482;-0.005993826531447268;-0.0059928190027836205;0.7288746165458853;-0.00223484604816461;0.7115611437371054
20.631532;1.0512629597743555;0.8331892482382154;0.8143176609481863;-0.013100864353368482;-0.012607407024333784;1.039746322312938;9.998932894333386;0.8249233104482573;-0.005993767565428828;-0.005992791870563855;0.728937355573469;-0.0022012680192968538;0.7115725564263662
20.641532;1.0514815056316853;0.8333146624951056;0.8143542360328594;-0.01314020012463191;-0.012645468745294623;1.0397653407564085;9.999888765482863;0.8249039777778653;-0.005993706863768102;-0.005992764742683096;0.7289928937207345;-0.00216775881698928;0.711590158618419
20.651532;1.0516970739106581;0.8334424650413219;0.8143885590337834;-0.01317884470636944;-0.012682870278692507;1.0397807003729278;10.000864741011249;0.8248884412911203;-0.005993644413829322;-0.005992737414713971;0.7290392370406097;-0.0021333214556624324;0.7116118769927577
20.661532;1.0519096511220842;0.8335713648359385;0.8144188610997086;-0.013218176053509117;-0.012720930600849025;1.039792902258241;10.001868894184536;0.8248767923845214;-0.0059935802374429924;-0.005992709674018772;0.7290784661348221;-0.0020999585950675246;0.7116396343403065
20.671532;1.0521179845369282;0.8337009079148981;0.8144452026403944;-0.013257165502490058;-0.012758666883138573;1.0398024655721883;10.002908288288754;0.8248689919809802;-0.005993514422118895;-0.005992681329951883;0.729108718760565;-0.0020666725569408175;0.7116712598007363
20.681532;1.0523219538412554;0.8338327545411676;0.814468860599199;-0.013295042853203657;-0.012795330218946695;1.0398070289186758;10.00398861178192;0.8248648361157086;-0.00599344712961266;-0.0059926522486422685;0.7291311451296032;-0.0020344650968901284;0.7117074928008634
20.691532;1.05252020443325;0.8339639770573187;0.8144877367056936;-0.013334027755237435;-0.012833064724909365;1.0398084410850492;10.00511449252606;0.8248640438446659;-0.005993378570091277;-0.005992622379448951;0.7291458586459935;-0.002001336966890834;0.7117480472868093
20.701532;1.0527135750352934;0.834097857172587;0.8145041054347266;-0.013372155539394385;-0.012869959813030876;1.0398047551689678;10.006289658142489;0.8248663402587476;-0.005993308958290408;-0.005992591742658219;0.7291539289164009;-0.0019682878001723732;0.7117936817566407
20.711532;1.0528988530073629;0.8342299846622488;0.8145159446008515;-0.01341113585703601;-0.01290769238558761;1.0397981780626382;10.00751665462449;0.8248714723297673;-0.005993238483615506;-0.005992560392059499;0.7291534083306936;-0.0019363162950965128;0.7118421863038623
20.721532;1.0530769284168513;0.8343626063681685;0.8145243503537819;-0.013449353289609417;-0.012944688079586101;1.0397880036026868;10.008796587217223;0.8248791822603405;-0.005993167313414406;-0.0059925284020884775;0.7291453633675302;-0.0019034204128528854;0.7118943577732814
20.731532;1.0532475272919584;0.8344966453294355;0.814529932878026;-0.013487134600369852;-0.012981257128023147;1.0397745392562983;10.010129337159745;0.8248891713268727;-0.005993095613729619;-0.005992495874454842;0.7291298490817872;-0.0018715975276744985;0.7119500016238988
20.741532;1.0534087808804484;0.8346294760851223;0.8145311297213615;-0.013525347264299268;-0.01301825095488382;1.0397570680817008;10.011514464758617;0.8249011198736984;-0.005993023557625575;-0.005992462919783183;0.729106837680452;-0.0018398446083074554;0.7120089111617893
20.751532;1.0535615370593006;0.8347634257764308;0.814529210910991;-0.013563123979419733;-0.013054818363329414;1.0397378423536099;10.012951711882053;0.8249147462629673;-0.005992951324132142;-0.0059924296223910515;0.7290762104523637;-0.0018081584520148403;0.71207092539957
20.761532;1.05370417176388;0.8348954034507269;0.8145223606036007;-0.013600232093945308;-0.013090751707861246;1.0397160783286932;10.014440331043891;0.8249298344145694;-0.005992879103781168;-0.005992396025440139;0.7290378138373478;-0.0017765357171192092;0.7121359905233122
20.771532;1.0538377383552258;0.8350276208148762;0.8145120091464554;-0.013639453750209671;-0.013128713179526129;1.0396919578889887;10.015978593109143;0.8249462391347001;-0.005992807095840095;-0.005992362147299871;0.7289914848474277;-0.0017449725011253134;0.7122041654547948
20.781532;1.0539607337955634;0.8351592099868484;0.8144987861741468;-0.01367620821573891;-0.013164309002404404;1.0396655924528975;10.01756408946444;0.8249638653672976;-0.005992735488156317;-0.0059923280132480675;0.7289370248685506;-0.0017134637967443614;0.7122755760485702
20.791532;1.0540742542067463;0.8352887122022469;0.8144808367379319;-0.013713225920919388;-0.01320015151691974;1.0396369394877425;10.01919378698304;0.8249826241013202;-0.0059926644474259105;-0.005992293667457693;0.7288741861051372;-0.001682003442691211;0.7123503733724263
20.801532;1.0541774152430465;0.8354182652621512;0.8144612191617937;-0.013750992171583192;-0.01323671628020329;1.0396057902944746;10.020863660656435;0.825002442540513;-0.005992594133184858;-0.005992259156343417;0.728802711948732;-0.001651584530195511;0.7124287201402284
20.811532;1.0542703692951947;0.8355453806002688;0.8144376258292529;-0.013788345330159766;-0.013272881046581649;1.0395728523107903;10.022568614284664;0.8250233214464157;-0.005992524714599686;-0.005992224509181717;0.7287213803753495;-0.0016201998482834544;0.712509808146248
20.821532;1.0543525963503524;0.835671285517211;0.8144118733343017;-0.013825007968428431;-0.013308386437311288;1.039535856559163;10.02430290748311;0.8250453239271195;-0.005992456387101637;-0.005992189739962742;0.7286320053493437;-0.0015898422462202327;0.7125959209792242
20.831532;1.0544250165198543;0.8357945957604064;0.814382244042778;-0.013861257816909748;-0.013343492097694108;1.0394956642983393;10.026060804888402;0.8250684931445473;-0.005992389385462823;-0.005992154881362165;0.7285334249191816;-0.0015595048845009744;0.7126863962130326
20.841532;1.0544874198936156;0.8359162225129472;0.8143501482940112;-0.013899366420105948;-0.013380392985697405;1.0394532758735129;10.02783712753802;0.8250927996593708;-0.005992323963741712;-0.005992120011155004;0.7284255229969595;-0.0015281813538036227;0.712781527163125
20.851532;1.0545408008305022;0.8360370217561582;0.8143160803618016;-0.013935263912931409;-0.01341516250517526;1.0394067071361854;10.02962773410098;0.8251181318577965;-0.005992260365593638;-0.005992085232603428;0.7283072657296045;-0.001497865774230586;0.7128804855045415
20.861532;1.0545849817679738;0.8361545537411231;0.8142784105960575;-0.013972269804134596;-0.013451004746969605;1.0393579102993329;10.03142986002925;0.8251443201475935;-0.005992198832019252;-0.005992050657378223;0.7281806709041214;-0.0014675529193211953;0.7129853036461433
20.871532;1.0546210536265084;0.8362711148627021;0.8142392075248713;-0.01400706462991971;-0.013484715552878772;1.0393048256259647;10.033241783407355;0.825171209256107;-0.005992139621853465;-0.005992016423236337;0.7280437105104989;-0.001438238144170605;0.7130938871725838
20.881532;1.054648862948878;0.8363846514943498;0.8141973004176727;-0.01404406750016537;-0.013520558069368738;1.0392494582037128;10.035062034447725;0.8251987125833562;-0.0059920830077881465;-0.005991982697210691;0.7278982347330769;-0.0014079169999967485;0.7132079847141639
20.891532;1.0546690449763678;0.8364972535981063;0.8141547824223068;-0.014080719346849804;-0.013556064288023043;1.0391898907097306;10.036888853094858;0.8252267740593293;-0.005992029259278742;-0.005991949643997224;0.7277419725199354;-0.0013775849598883126;0.7133252373756847
20.901532;1.0546830556653792;0.8366074062837118;0.8141095153321107;-0.014116114476055848;-0.013590345679463357;1.0391282373753015;10.038719823070407;0.8252552701076116;-0.005991978632246823;-0.005991917407490887;0.7275766145200864;-0.0013482376386851106;0.7134472456109056
20.911532;1.0546884997215225;0.8367148906037827;0.8140635366460884;-0.014153112079309376;-0.013626188405175406;1.0390636034026395;10.040551683882027;0.82528393695361;-0.005991931374497227;-0.005991886121209058;0.7273999580135904;-0.001317870976916588;0.7135715884681297
20.921532;1.0546870375921416;0.8368213244739655;0.8140175257860425;-0.014187898257501679;-0.013659899340298778;1.0389960778961442;10.042380846423974;0.8253123613641521;-0.00599188774525411;-0.0059918559069505025;0.7272140411798179;-0.0012884807679895932;0.7136998471234278
20.931532;1.0546791278990835;0.8369249615888109;0.813969808661843;-0.01422404839359612;-0.01369491680862604;1.0389247566480755;10.0442046328619;0.8253400334828603;-0.005991848012085288;-0.005991826865443344;0.7270171527900526;-0.0012580623002674508;0.713829622214914
20.941532;1.0546642194203841;0.8370273091198893;0.8139225298490408;-0.014259847415927852;-0.01372959764708602;1.038851788343935;10.046022297976162;0.8253664378048314;-0.005991812406958253;-0.0059917990914850755;0.7268107025559052;-0.001228611001058674;0.7139615782744658
20.951532;1.0546417020223584;0.8371255117615288;0.8138735570436801;-0.01429497759516171;-0.013763644437644077;1.0387763992162546;10.047834683836994;0.8253911307440303;-0.005991781094221254;-0.0059917726976903085;0.7265951027981007;-0.0011991230726882364;0.7140954457580341
20.961532;1.0546128061629552;0.8372223766753053;0.8138246071622006;-0.014329673760805111;-0.013797266119935928;1.038698902462974;10.04964258700363;0.8254137963660754;-0.005991754178397014;-0.005991747827032279;0.7263717609657572;-0.0011695951982509066;0.7142320004580701
20.971532;1.0545760848996202;0.8373154574871133;0.8137742202512785;-0.014364800700019215;-0.013831312872243602;1.038619729760405;10.051445288106006;0.8254342799417804;-0.005991731715487329;-0.005991724654972229;0.726139103017093;-0.001140024210029815;0.7143690165170384
20.981532;1.054532761700581;0.8374063192274712;0.813722663126321;-0.014399843135817705;-0.01386527128804957;1.0385404211576863;10.053240261365238;0.8254525539898676;-0.005991713715426147;-0.005991703380156419;0.7258985741889494;-0.001111407242037652;0.7145072757053417
20.991532;1.0544823075433052;0.8374964866070802;0.8136715293706561;-0.014435634111187586;-0.01389995246296367;1.0384595327518793;10.055023851655333;0.8254686379334846;-0.005991700148395086;-0.0059916842009325845;0.7256506600854054;-0.0010817420671477517;0.7146465997412215
21.001532;1.0544253342639769;0.8375836084089213;0.813617805491565;-0.014469912767097937;-0.0139331750861726;1.0383785525787155;10.05679230496357;0.8254825480776539;-0.00599169094706368;-0.005991667283946426;0.7253959350273492;-0.001053027580374764;0.714786853476881
21.011532;1.0543616052206322;0.837670048540087;0.8135636769373591;-0.014504600734812445;-0.013966798172080037;1.038297884933684;10.058542384883493;0.8254943034812793;-0.0059916860063999045;-0.005991652752310392;0.7251350896312473;-0.0010232640408903541;0.7149278818577898
21.021532;1.054291734859329;0.8377542287778398;0.8135068919204411;-0.014539636200665488;-0.014000758333297454;1.0382188652666364;10.060271101774992;0.8255039556992471;-0.005991685202353367;-0.005991640699335967;0.7248688961885097;-0.0009944527712279782;0.7150694972594289
21.031532;1.054216314359957;0.8378389903852438;0.8134495655003889;-0.01457355981561262;-0.01403364607631437;1.0381397637710374;10.061974845458174;0.8255115918906957;-0.00599168842349859;-0.00599163119973192;0.7245981488531327;-0.0009645956666558491;0.7152114814485905
21.041532;1.0541351206684808;0.8379219666813233;0.8133896273659899;-0.0146085911891467;-0.014067607522115418;1.038061780543685;10.063648679736037;0.825517307197357;-0.0059916955799320624;-0.0059916243065800375;0.7243236471016885;-0.0009356947784615655;0.7153536202494967
21.051532;1.0540489094193237;0.8380055387164309;0.8133290069481157;-0.014642171566377902;-0.014100174217980026;1.0379860866237638;10.06528664150463;0.8255211967436509;-0.005991706581434046;-0.005991620048873502;0.7240462104152908;-0.0009067520658334898;0.715495731337912
21.061532;1.0539583690653966;0.8380886943643289;0.8132664843071797;-0.014676438023850963;-0.014133400477143438;1.0379109016381172;10.066882818552026;0.825523408605833;-0.005991721322791385;-0.005991618439529246;0.7237666627535159;-0.000877769244515164;0.7156376662051368
21.071532;1.0538641173247676;0.8381733572329052;0.8132037480264335;-0.014710270494642692;-0.014166202744866446;1.0378384869151194;10.068432241905626;0.8255242025058586;-0.005991739697173515;-0.005991619476455104;0.7234857689359936;-0.0008487476177039856;0.7157792514470492
21.081532;1.053764730626862;0.8382565006342002;0.8131393213259233;-0.014744193670906253;-0.014199108268787553;1.0377680404590222;10.069931326249423;0.8255238994632446;-0.005991761603889545;-0.005991623132011735;0.7232041804197255;-0.000820688270497623;0.7159202911058854
21.091532;1.053661504123483;0.8383417338841772;0.8130759082451421;-0.014778104203499962;-0.014232000349593566;1.0376986501609415;10.071377620531896;0.8255227626556976;-0.005991786927525562;-0.0059916293576364275;0.7229214631303538;-0.0007915926704671331;0.7160596155366953
21.101532;1.0535546113324281;0.8384264841439025;0.8130108587676742;-0.014812279843393996;-0.014265141673296847;1.0376324168382995;10.072768966560487;0.8255209441590884;-0.005991815523242234;-0.005991638105738584;0.7226402155604936;-0.0007624629152883336;0.7161990712318688
21.111532;1.0534421218480152;0.8385121189442754;0.8129467915533634;-0.014845847387911426;-0.01429771308064283;1.037568639995913;10.074102917744733;0.8255184975632406;-0.005991847232659675;-0.005991649335887273;0.7223601831722327;-0.0007343014645368796;0.7163374641126844
21.121532;1.053325904249993;0.8385978750053227;0.8128814523300616;-0.014878159249742314;-0.014329060260282328;1.0375078585273012;10.07537655766109;0.8255154209616477;-0.0059918818993174505;-0.00599166298419568;0.7220812487310436;-0.0007061107853312431;0.7164735684164661
21.131532;1.0532031423867956;0.8386834361280311;0.8128168186295123;-0.01491207211455282;-0.014361969502367582;1.0374507189631517;10.07658670200268;0.825511713592475;-0.005991919365532468;-0.0059916789246063085;0.7218063316281008;-0.0006768930724715556;0.7166091597257472
21.141532;1.0530757231368224;0.8387711816905746;0.8127538775863429;-0.014945890343952795;-0.014394776843247688;1.037397819678684;10.077730423665638;0.8255073813666605;-0.00599195946834515;-0.00599169697173282;0.7215353210574108;-0.0006486502772421363;0.7167430146472936
21.151532;1.052941668659789;0.8388570452582154;0.8126903734185509;-0.014977939441274265;-0.014425891297556335;1.0373496554123742;10.078804744550139;0.825502403162684;-0.00599200203527436;-0.005991716918334959;0.7212680473295409;-0.0006203844879442413;0.7168739194833355
21.161532;1.052801906397487;0.8389442246959127;0.8126287973072279;-0.015010654546817126;-0.014457640445255004;1.0373066458531295;10.079805647289593;0.8254967460229526;-0.005992046877857237;-0.005991738558102357;0.7210072430415545;-0.0005920982138240228;0.7170037275180821
21.171532;1.052655542450784;0.8390300382342587;0.8125673825662141;-0.015044816476480313;-0.014490785346962132;1.0372691787116712;10.080728114491153;0.8254904362610784;-0.005992093797200923;-0.005991761690167321;0.7207515355780325;-0.0005637942558650197;0.7171304019335835
21.181532;1.0525029013836376;0.8391160487120871;0.8125075434174175;-0.015076767704406706;-0.01452179812925853;1.0372376543769266;10.081567130402597;0.825483597631316;-0.00599214260372007;-0.005991786136713581;0.7205024967094351;-0.0005354754109926399;0.7172550172647172
21.191532;1.0523437203081822;0.8391998051256717;0.8124473948350507;-0.015109827436724788;-0.014553884528509559;1.0372124784228594;10.082318416170532;0.8254764002839962;-0.00599219313862944;-0.005991811763689384;0.7202616838313503;-0.0005081444072572667;0.7173787243230155
21.201532;1.0521788652508635;0.8392837341947008;0.8123889705572966;-0.01514253667355101;-0.014585634517727559;1.0371939640239236;10.082978465236884;0.8254689925565517;-0.005992245282866383;-0.005991838479570433;0.7200276539772593;-0.0004798038992961937;0.7174997224459815
21.211532;1.0520088945730797;0.839365319501018;0.812329727680216;-0.015174495391854474;-0.01461666242145459;1.0371832242992176;10.083544502156835;0.8254614835801678;-0.0059922989494943756;-0.005991866222867831;0.7198029705987221;-0.00045245642002738696;0.717620268758168
21.221532;1.0518345036148455;0.8394477576413644;0.812272396494466;-0.015206442840764754;-0.014647675856245745;1.037178134754368;10.084014887516952;0.825453937625718;-0.005992354068693285;-0.00599189494493643;0.7195861686744716;-0.0004241045360076979;0.7177386605051589
21.231532;1.0516553349600755;0.8395275902951582;0.8122141016102469;-0.01523840072295803;-0.014678704020886862;1.0371803939964734;10.084389124538639;0.8254463744659037;-0.005992410576694203;-0.005991924584754744;0.7193787012519857;-0.00039675082341171736;0.7178562189181065
21.241532;1.0514718671348524;0.839607816051124;0.8121576381401961;-0.015271108112811524;-0.014710454449786386;1.037187640454637;10.084667501854497;0.8254388182896983;-0.005992468402888062;-0.005991955065501968;0.7191809363787534;-0.0003693974805429613;0.7179732514539072
21.251532;1.0512842180177937;0.8396853530108048;0.8121002592545219;-0.01530306579061624;-0.014741482512216327;1.0372015161908958;10.084851412745829;0.8254313861403115;-0.005992527446637315;-0.005991986336487128;0.7189931627829753;-0.00034104614349117967;0.7180899815713199
21.261532;1.051092782233009;0.8397628322394536;0.8120444830469321;-0.015333913686727315;-0.014771436708988502;1.0372196220304628;10.084943883014125;0.8254243465486079;-0.005992587567627635;-0.005992018410585114;0.718816554932762;-0.00031369782094000824;0.7182075440065644
21.271532;1.0508980225434248;0.8398381058284871;0.8119881765327104;-0.01536612899793051;-0.014802698480421674;1.0372434479862878;10.084949661841867;0.8254180673235013;-0.005992648602312596;-0.005992051339486291;0.7186491628931566;-0.0002873527537313696;0.7183240708751003
21.281532;1.0506985127606776;0.8399118456235806;0.8119334862805747;-0.015397737940012793;-0.014833388802164277;1.0372704185997927;10.084874928954159;0.8254129039023216;-0.0059927103782426005;-0.005992085163159022;0.7184919484243638;-0.0002600108081656416;0.7184407285848825
21.291532;1.0504954762511518;0.8399822444176829;0.8118783564761698;-0.015429696710684318;-0.014864415141214027;1.0373020294382558;10.084726357283824;0.8254091600495688;-0.005992772712137164;-0.005992119893345376;0.7183447946872922;-0.00023267234113019902;0.7185576672912696
21.301532;1.0502904940037785;0.840052022980311;0.8118250775404197;-0.015460803482406176;-0.0148946012806301;1.0373369135053858;10.084509617200407;0.825407092150722;-0.005992835408763432;-0.005992155527501034;0.7182075012157673;-0.00020533849390443157;0.718674960073583
21.311532;1.0500813137687466;0.8401160175117838;0.8117714178369763;-0.015491664263308419;-0.014924566902677443;1.0373748097979807;10.08422817281549;0.8254068493811337;-0.005992898260791385;-0.005992192064298449;0.7180798225973907;-0.0001790105408304133;0.7187925901433853
21.321532;1.049870307486023;0.8401783517627552;0.8117204241933758;-0.015523532519401919;-0.014955487907676259;1.0374155290555602;10.08388319325437;0.8254083933778045;-0.005992961031770133;-0.005992229503985962;0.7179615139566476;-0.00015168915157642762;0.7189104875505895
21.331532;1.0496557579335235;0.840234215848837;0.8116694739716209;-0.01555439412072206;-0.014985451034931443;1.0374579447356895;10.083474688286913;0.8254114971433065;-0.005993023445990272;-0.005992267835128879;0.7178523291094946;-0.00012537440682642068;0.7190285910419306
21.341532;1.0494401878724724;0.8402877447092888;0.8116210561745619;-0.015584403610744611;-0.015014573273667908;1.037503968843297;10.083003103433063;0.8254158000189984;-0.005993085219244543;-0.005992307017566236;0.7177520013248447;-9.906613275768141e-05;0.7191468993344794
21.351532;1.0492224646685508;0.8403357721103712;0.8115733232516686;-0.015616622046103203;-0.015045826615704331;1.0375524916228664;10.082470179449068;0.82542087516543;-0.005993146101417506;-0.005992346977992164;0.7176592769233743;-7.176386064108598e-05;0.7192644833187813
21.361532;1.0490024399341553;0.840379344062908;0.8115276951762224;-0.01564713450059019;-0.015075448294051197;1.0376033236563578;10.08187861561884;0.825426326949854;-0.0059932058879353205;-0.005992387634699437;0.7175759779377375;-4.546676634603625e-05;0.7193834371646382
21.371532;1.0487825840137341;0.8404182625304206;0.8114823650427765;-0.015678253827649088;-0.015105639312030603;1.0376571720969765;10.081231551244747;0.8254318924354952;-0.005993264406169363;-0.005992428938307884;0.7175010010861612;-1.9173968246648753e-05;0.7195028098249893
21.381532;1.0485625670937342;0.8404537973246673;0.8114391043541115;-0.01570792450693031;-0.015134432973140363;1.0377116170387513;10.080532901832896;0.8254374925764373;-0.005993321497282447;-0.0059924708899216856;0.7174342576222217;7.115184229123709e-06;0.7196225700498622
21.391532;1.0483433295490059;0.8404848736670998;0.8113964621754439;-0.015738282482214684;-0.015163883263450044;1.0377670827393706;10.07978805262635;0.825443220436862;-0.005993377012133436;-0.00599251351321667;0.7173746264013516;3.340101248473413e-05;0.7197415900532852
21.401532;1.04812486162966;0.8405129328070122;0.8113561749069055;-0.015769050767283247;-0.015193732396900672;1.0378228646140488;10.0790037138176;0.8254492840613757;-0.0059934308463104385;-0.005992556802772137;0.7173239529135044;5.868338793936608e-05;0.7198616328570903
21.411532;1.0479080338612325;0.840536846010963;0.8113167942292173;-0.01579871944433682;-0.015222521165599372;1.0378792267092007;10.078186518223148;0.8254559357668022;-0.005993482984440268;-0.0059926006862954925;0.7172810716451754;8.496170122104902e-05;0.7199813940306838
21.421532;1.0476933973839435;0.8405562539150793;0.8112777411458449;-0.015829835558194172;-0.015252704172038504;1.0379334983405293;10.077341482701893;0.8254634095160209;-0.005993533487268577;-0.0059926450211055474;0.7172447987592616;0.00011123489501424414;0.7200995863768286
21.431532;1.047481422532031;0.8405726778407991;0.8112401641743121;-0.01585950261471911;-0.015281490380794831;1.0379860938073395;10.076471942695877;0.8254718883675364;-0.005993582435760566;-0.005992689632697822;0.717216903762629;0.0001365011852076276;0.7202179612200773
21.441532;1.0472727436863638;0.8405844974591095;0.8112019747965146;-0.01588875788204847;-0.015309874960746312;1.0380374584086773;10.075580907382696;0.8254814934054828;-0.005993629895958759;-0.0059927343547020884;0.7171961332595235;0.0001617577346508207;0.7203352596749173
21.451532;1.0470669889108468;0.8405932599242956;0.8111649414382522;-0.0159184234665051;-0.015338659125684601;1.0380850225091873;10.074672487863197;0.8254922286939964;-0.0059936759093963225;-0.005992779018322514;0.7171812833112727;0.0001880006969131092;0.7204501987445406
21.461532;1.0468656224954889;0.8405975295901835;0.8111266258084373;-0.015948695881753044;-0.015368013703179657;1.0381302014908762;10.073752132287357;0.8255038937308475;-0.005993720493092844;-0.005992823436352963;0.7171742534203625;0.00021322557597608407;0.7205644863336971
21.471532;1.0466668857343777;0.840597658002419;0.8110888186294393;-0.015978360363134745;-0.015396796251150254;1.0381704013032658;10.072825257087041;0.8255160795601265;-0.005993763659846917;-0.005992867437608911;0.7171730574310754;0.0002384278351267172;0.720675784292607
21.481532;1.0464717403940353;0.840591543004978;0.8110487442029019;-0.016007275049724892;-0.015424855983820894;1.038207025092523;10.071895765035185;0.8255282715941386;-0.005993805439455048;-0.005992910900813444;0.7171787830458619;0.00026360335108045703;0.7207846532841491
21.491532;1.0462810413365697;0.8405825459259665;0.8110088991959611;-0.01603719648626993;-0.015453871607134585;1.0382385216632568;10.070966256794561;0.825539923933764;-0.005993845879543405;-0.0059929537363112295;0.7171925189266573;0.0002887483478159419;0.7208915729500394
21.501532;1.0460927874445884;0.8405659424079021;0.8109662372046722;-0.01606610989390062;-0.015481929939347917;1.038263478837492;10.070039188164053;0.8255504547290345;-0.0059938850471809085;-0.0059929958440332895;0.7172123314211236;0.0003138592230697523;0.7209940240264395
21.511532;1.045908259254526;0.8405453447164332;0.8109233436005554;-0.016095011125043666;-0.015509972235517838;1.038283658890983;10.06911734960797;0.82555928394862;-0.005993923016555743;-0.0059930370947598064;0.7172393203167562;0.00033793260320819145;0.7210925440540684
21.521532;1.0457280003840184;0.8405178890491354;0.8108772083308617;-0.016124180587489316;-0.015538263777958862;1.0382979151327514;10.0682038212562;0.825565926096797;-0.0059939598248535154;-0.0059930773459283115;0.717274663803842;0.0003629654926390867;0.7211877239707908
21.531532;1.0455516374486409;0.8404855881570296;0.8108300828729778;-0.016152999219984872;-0.01556621785210188;1.0383061028126874;10.067301822536109;0.8255700235804752;-0.005993995455648752;-0.005993116454947788;0.7173165861640156;0.000387955514280368;0.7212771920640055
21.541532;1.0453784674856605;0.8404467258201285;0.8107806395554165;-0.016181557979931073;-0.015593936606865678;1.0383080364076962;10.066414371800578;0.8255713430598138;-0.005994029879511664;-0.00599315426656496;0.7173662821209121;0.0004119012242056649;0.721361618461713
21.551532;1.0452106095998286;0.8404019608879177;0.8107275207209008;-0.01621072259345402;-0.015622225938812363;1.0383034713350319;10.065543954857722;0.8255697898242162;-0.005994063095341501;-0.005993190609189282;0.7174238487524354;0.000436802238205681;0.7214407154922654
21.561532;1.045047257934518;0.8403529876305129;0.8106725896252737;-0.016239535751979974;-0.01565017761973106;1.0382921363407853;10.064692386842683;0.8255653631966273;-0.005994095135905471;-0.005993225311496091;0.7174892619312068;0.0004606590800435956;0.7215142465183586
21.571532;1.044887516557026;0.840297086484605;0.8106135550668954;-0.016268437854575546;-0.015678230641368265;1.0382737625350302;10.063861339063203;0.8255580450978054;-0.005994126059937595;-0.005993258204243777;0.717563393828622;0.0004844727604523181;0.721583052903419
21.581532;1.04473362967703;0.8402381061831685;0.810552107813485;-0.016295387511419023;-0.015704384220022977;1.0382480529306055;10.063053429380078;0.8255477587643221;-0.005994155948498462;-0.00599328911388843;0.7176440158396576;0.0005082441728734028;0.7216450410406181
21.591532;1.0445841084169387;0.8401735218452069;0.8104867389691938;-0.016324543225703324;-0.01573267013823224;1.038214665985872;10.062272398641422;0.8255344457690104;-0.0059941848930626295;-0.0059933178789382995;0.7177317877699622;0.000531973869332634;0.7217011644832781
21.601532;1.0444393762852051;0.8401054255652537;0.8104189318692206;-0.01635224847226865;-0.01575955959344645;1.038173269792984;10.061521961255451;0.8255180944911683;-0.005994212964842595;-0.005993344373622176;0.7178262803784461;0.0005556623438735067;0.7217514260871628
21.611532;1.0442996181055495;0.8400327631809134;0.8103473287719112;-0.01638139923516602;-0.015787843915804373;1.0381245968162356;10.060804632785256;0.825498616759681;-0.005994240186708619;-0.005993368515470661;0.7179270207223095;0.0005793102684658385;0.7217958684186512
21.621532;1.0441650242683795;0.8399575530104973;0.8102734721363166;-0.01640909958438969;-0.01581473175937351;1.0380664208609616;10.060121328920415;0.8254757764922437;-0.005994266548020961;-0.005993390255446261;0.7180335358753659;0.0006029186226760193;0.7218345680558054
21.631532;1.044035705936865;0.8398796014386071;0.810196751341091;-0.016436797569178676;-0.015841618707554964;1.0379995094333;10.05947189078493;0.8254493006716785;-0.005994292055258823;-0.005993409556897034;0.7181453889604853;0.0006264886939183723;0.7218676640899933
21.641532;1.0439117318903408;0.8397983668159579;0.8101162787193471;-0.016464842724781017;-0.015868841517865835;1.0379246542452403;10.05885611244414;0.8254189746900178;-0.00599431675626329;-0.005993426389882446;0.7182611848362329;0.0006490216580359266;0.7218943624700487
21.651532;1.043793203997121;0.8397165300272982;0.8100343883824023;-0.01649253618408953;-0.01589572640105985;1.037839739991313;10.058273751058056;0.8253846216286082;-0.005994340716342019;-0.0059934407545151735;0.7183825520457668;0.0006725181443405855;0.721916881657358
21.661532;1.04368021290749;0.8396322450966394;0.8099491652576541;-0.01652057695843205;-0.015922946985057126;1.037745760328352;10.057723339012657;0.8253460865397797;-0.0059943639892420155;-0.005993452703586093;0.7185081500946428;0.0006949783627615085;0.7219343679526987
21.671532;1.0435736564558922;0.8395483816717524;0.8098625535457379;-0.016547426448291883;-0.01594900532510561;1.0376438352747082;10.057201769223845;0.8253032517120747;-0.005994386605153759;-0.0059934623387936726;0.7186376960004696;0.0007184025690902159;0.7219468655080331
21.681532;1.0434716628331928;0.8394624474188757;0.8097732618536675;-0.016574702782131044;-0.015975485576631004;1.0375332749572752;10.056705303615107;0.825256043696451;-0.005994408566274626;-0.005993469789341234;0.7187709508445591;0.000740791350212981;0.7219543333759543
21.691532;1.0433741995854353;0.839376495855439;0.8096827843234249;-0.01660128980774002;-0.01600130634218913;1.0374136006783832;10.056230462588795;0.8252044356445656;-0.005994429852990593;-0.005993475194220289;0.7189066677490471;0.0007631454247148314;0.7219556906855354
21.701532;1.0432821782226953;0.8392914795644195;0.8095908377343659;-0.01662923222129267;-0.01602841912286957;1.0372874813628317;10.05577384210827;0.8251484166912431;-0.005994450429317754;-0.005993478694873829;0.7190465585848383;0.0007854650162438606;0.7219528451843534
21.711532;1.043193388516077;0.8392044169296325;0.8094958799702919;-0.016656165262364988;-0.016054573781025736;1.0371546675664869;10.055331903043175;0.8250879254677493;-0.005994470231854228;-0.005993480428763523;0.7191892954419853;0.0008077495002635346;0.721944750590817
21.721532;1.0431084718475405;0.8391189538991657;0.8094006493971797;-0.01668274716165955;-0.01608039015509451;1.037014992733421;10.054901727006374;0.8250228249513368;-0.0059944891615729265;-0.00599348051407047;0.7193335235739636;0.0008299976753692418;0.7219304522395245
21.731532;1.0430280799462124;0.8390339800876901;0.8093033446328896;-0.016709935787020718;-0.016106776879450963;1.0368713818371997;10.054481416703268;0.8249529711363085;-0.005994507095804164;-0.005993479026759751;0.7194808722546335;0.0008522080633624643;0.721912059514704
21.741532;1.0429500211340004;0.8389504925359661;0.8092063496129025;-0.016736514538305356;-0.016132590761102034;1.0367238102253344;10.054069070536308;0.8248783140160928;-0.00599452391021033;-0.005993475987934153;0.7196299587757816;0.000874378965530772;0.7218886749913119
21.751532;1.0428758539382892;0.8388681771463181;0.8091077249436237;-0.016763700230466288;-0.01615897519777813;1.0365732951609836;10.053661978711272;0.8247989137383263;-0.005994539493595424;-0.005993471376391365;0.7197793944807197;0.000895508605232052;0.7218593824227679
21.761532;1.0428041483143542;0.8387888477473615;0.8090097940766428;-0.016790535166703268;-0.01618502169943905;1.0364209327536102;10.053257158313851;0.8247148553287185;-0.005994553753272274;-0.005993465152927041;0.719930784260529;0.0009175954588112576;0.7218263178343499
21.771532;1.0427333849747802;0.8387105873361648;0.80891144069039;-0.016816011736451378;-0.016209773656841266;1.0362678599973094;10.052851983502048;0.8246261874815299;-0.005994566624693438;-0.005993457274904035;0.7200816991388296;0.000939638500308136;0.7217876974781373
21.781532;1.0426648962678504;0.8386347161706591;0.8088125915871396;-0.016843194209980233;-0.016236155234013273;1.0361151577422627;10.052444101980086;0.8245329596127644;-0.005994578089985216;-0.0059934476986920095;0.7202336526010439;0.0009606370651731577;0.7217457848305838
21.791532;1.042597170882783;0.8385621815712822;0.8087149711011615;-0.016868928393405785;-0.016261140314217704;1.035963824888482;10.05203125046363;0.8244352523095358;-0.005994588194167142;-0.005993436375187955;0.7203841077187086;0.000981590448078782;0.7216988452092554
21.801532;1.042529679247562;0.8384917282584965;0.808617306772805;-0.016896110092781174;-0.016287520451358572;1.0358148074929048;10.051611332243878;0.8243331395964119;-0.005994597050861319;-0.005993423251809806;0.7205335131475952;0.0010034977110612367;0.7216481125255969
21.811532;1.0424619815466274;0.8384250219929296;0.8085211430907413;-0.016921844124601113;-0.01631250431228183;1.0356689926481788;10.05118254993773;0.8242266792766502;-0.00599460483154226;-0.005993408294312736;0.720682370167492;0.001024358004399753;0.7215947809961486
21.821532;1.0423937509847485;0.8383613009347421;0.8084258217557255;-0.01694757850126747;-0.01633748774246874;1.0355271912959496;10.050743269685375;0.8241159638159422;-0.0059946117337019295;-0.0059933915129809084;0.7208282937360784;0.0010451711377318963;0.7215370254888301
21.831532;1.0423247266089737;0.8382992403617983;0.8083302788755916;-0.01697366294030998;-0.016362807822270654;1.0353901409719268;10.050291508655302;0.8240011556918188;-0.005994617941742818;-0.0059933729850796995;0.7209720232744822;0.0010659377155762806;0.7214759831116904
21.841532;1.0422547343860513;0.8382406565661344;0.8082365603097077;-0.01699939863627456;-0.016387790799374333;1.0352594731563292;10.049824774786703;0.8238824690948108;-0.0059946235987504174;-0.005993352877754138;0.7211143974567478;0.0010866586665573565;0.7214127455724837
21.851532;1.0421838189422914;0.8381829293981747;0.8081424729321657;-0.01702548469000521;-0.016413110695803406;1.03513364170805;10.049340762063615;0.8237601477683136;-0.005994628800040358;-0.005993331440723305;0.7212533089294204;0.0011073348712183036;0.7213453929738574
21.861532;1.0421123030005224;0.8381278414466348;0.8080500758717276;-0.01705122221075939;-0.01643809371691527;1.0350139071443625;10.048838264121576;0.8236345099114784;-0.0059946336086334736;-0.005993308959623777;0.721389648157522;0.0011269672793293314;0.7212750063579733
21.871532;1.042040685085644;0.8380735211357422;0.807957918542455;-0.017075862630738486;-0.01646201813246361;1.03490141142806;10.048317534435801;0.8235060157682313;-0.005994638071141116;-0.005993285720454575;0.7215232700809148;0.0011475571506017307;0.7212016503235109
21.881532;1.0419695256616195;0.8380191325822233;0.8078655553237287;-0.017101951839755457;-0.016487338577359772;1.0347942959022274;10.047779700196847;0.8233752391393525;-0.005994642230575007;-0.005993262005727778;0.7216539819866894;0.00116810611227789;0.721125387315933
21.891532;1.0418994029377213;0.8379657751730507;0.807774302271513;-0.01712659458497759;-0.016511263649303855;1.0346947965513482;10.047226180748623;0.8232427546967114;-0.0059946461449767756;-0.005993238100292935;0.7217815389004746;0.0011876159883085192;0.7210463636681193
21.901532;1.0418318032062566;0.8379123887035392;0.8076824605345925;-0.017152945499678645;-0.01653681985163451;1.0346012383805727;10.046659542647365;0.8231090729692265;-0.00599464988627526;-0.005993214296092643;0.7219056623185757;0.0012080885914693572;0.7209648629998867
21.911532;1.0417652337393852;0.8378586814560055;0.8075911497962847;-0.017177590607654693;-0.016560745998704093;1.0345159492250096;10.046084343999755;0.8229747031336417;-0.005994653517602075;-0.005993190880374395;0.7220270818061076;0.0012275258590454259;0.7208822407409193
21.921532;1.04170094701978;0.8378044515146926;0.8074992947389962;-0.017202236847974284;-0.016584672845670362;1.034437176595195;10.045506343639975;0.8228402769278118;-0.005994657086133124;-0.005993168104820759;0.7221435734782836;0.0012469301603271186;0.7207968227540065
21.931532;1.0416401590103135;0.8377492175679039;0.8074055148963682;-0.017227493096417437;-0.01660917244017309;1.0343670281739685;10.044931426645539;0.8227065453832059;-0.005994660634086555;-0.005993146162695032;0.7222559806744598;0.0012673042883627255;0.720709843159498
21.941532;1.0415812534952629;0.8376935461276818;0.8073116709165443;-0.017252141298049247;-0.01663310115651745;1.034304454994337;10.044364965811116;0.8225741969546599;-0.005994664210705512;-0.0059931251873390915;0.7223642220834852;0.0012866514093735372;0.7206214690915541
21.951532;1.041526443666981;0.8376366701561591;0.8072153662558261;-0.017277399249697983;-0.016657603071210482;1.0342493096492766;10.043811560954374;0.8224437305787644;-0.005994667878627139;-0.005993105262883057;0.7224672733219204;0.0013059751312978964;0.7205308638554458
21.961532;1.0414740878835722;0.8375792304201043;0.8071184082378942;-0.01730204874907407;-0.016681534592788413;1.0342004773431863;10.04327570243953;0.8223155241410591;-0.00599467170692389;-0.005993086436548934;0.7225671190097602;0.0013252792486954722;0.7204402251974005
21.971532;1.0414262945744528;0.837521347787597;0.8070190857062431;-0.01732586017826121;-0.016704644069928595;1.0341600047711188;10.042762368850118;0.8221898932032896;-0.005994675754173626;-0.005993068726228224;0.7226627337807272;0.0013445675226009559;0.7203488186704133
21.981532;1.04138134303214;0.8374612043804129;0.8069168224689314;-0.017350859779685722;-0.016728916359158675;1.0341270715434967;10.042276530953998;0.8220669957716679;-0.005994680062907926;-0.005993052115142975;0.7227541309305772;0.0013628437731673204;0.7202569660018502
21.991532;1.0413413282275037;0.837401882859269;0.8068129333357997;-0.017374671492496382;-0.01675202995003979;1.034101824067378;10.041822489443309;0.8219467961272539;-0.00599468467599086;-0.0059930365451563924;0.7228414091036283;0.001382111761802037;0.7201650211058308
22.001532;1.0413054665422106;0.8373421635254974;0.8067069133989706;-0.017399581007404383;-0.016776204532407066;1.0340843198749718;10.041403801426542;0.8218292316772182;-0.005994689654206018;-0.005993021933542105;0.7229247230464362;0.0014013751450338955;0.7200733284021881
22.011532;1.0412729315704143;0.8372793358742601;0.806596867210445;-0.01742348189926435;-0.01679942468560574;1.0340745873035602;10.041023376632532;0.8217143679199824;-0.005994695072675245;-0.005993008193357183;0.7230032206057205;0.0014196377506752833;0.7199812088583393
22.021532;1.0412457280239151;0.8372173164397073;0.806485036405077;-0.017447292284107328;-0.01682254513268973;1.0340725924325618;10.040683544459348;0.8216024019321804;-0.005994701004535003;-0.005992995233031179;0.7230790120025039;0.0014389035935749414;0.7198909629868626
22.031532;1.0412230238493547;0.8371530317747559;0.8063690964145283;-0.017471451360411724;-0.016846005010381047;1.034078139546364;10.040386529112855;0.8214936187424936;-0.00599470750730226;-0.005992982963458407;0.723151171886621;0.001457176547176579;0.719801840886216
22.041532;1.0412050043099594;0.8370885785030672;0.8062510213608758;-0.01749526001409729;-0.016869130273630774;1.0340908628465415;10.040135231595093;0.8213883488825462;-0.005994714609226141;-0.005992971319017102;0.7232197533867852;0.0014764599734816664;0.7197140577427275
22.051532;1.0411919474515423;0.837022789064745;0.806129734974202;-0.017519067690784804;-0.016892257936371658;1.0341103462210341;10.039933414628658;0.8212869130519767;-0.005994722307959653;-0.005992960265907139;0.7232838016701215;0.0014947565362016196;0.7196268131452516
22.061532;1.0411841947868936;0.8369545165714827;0.8060042562503014;-0.0175432238533199;-0.016915724983740058;1.0341372486003766;10.039785145196388;0.821189580792576;-0.005994730591070998;-0.00599294980769587;0.7233453681066706;0.001513068340723632;0.7195423054432467
22.071532;1.0411820137094727;0.8368858800985534;0.8058768060338352;-0.017567029439754054;-0.016938857231608893;1.0341693164392265;10.039694172658947;0.8210965471105974;-0.005994739445457071;-0.005992939993918969;0.7234025458358676;0.001531397079422432;0.7194586696984699
