time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.081532;1.0411854692895177;0.836815332950286;0.8057460583752374;-0.01758973606763073;-0.01696093289342196;1.0342073468351622;10.039663251875268;0.8210078977936485;-0.005994748845453951;-0.005992930898638203;0.7234575151989938;0.001549743904460362;0.7193779356249171
22.091532;1.041194416250847;0.8367424134781467;0.8056116485205057;-0.01761388905546606;-0.01698440648533377;1.0342511849866345;10.039693559695582;0.8209235885397816;-0.005994758753831999;-0.005992922563842144;0.7235085754156975;0.001568109500446948;0.7192980394637211
22.101532;1.0412083059584885;0.8366683761501951;0.8054750077576865;-0.017637354071970767;-0.017007224667616474;1.0343017244266133;10.039784901034423;0.8208434882525507;-0.005994769136644638;-0.005992914958374962;0.7235581705354487;0.0015864945312506803;0.7192208644142847
22.111532;1.0412275625882252;0.8365934413074796;0.805335816948158;-0.017661155589789427;-0.0170303654023695;1.0343568515035315;10.039936101197387;0.8207674404261083;-0.005994779959778894;-0.005992907985010662;0.7236048766072168;0.0016048997337766325;0.7191442500743711
22.121532;1.0412518215143682;0.8365156938121153;0.8051924030997676;-0.017684207917491493;-0.017052786560071365;1.034418340014618;10.040144874525131;0.8206952567719863;-0.005994791178540828;-0.005992901516798834;0.7236513406008038;0.0016233255755733645;0.7190700097372624
22.131532;1.041282020065423;0.8364386018225539;0.8050473060298788;-0.017707169955030633;-0.017075107771033583;1.0344837986348825;10.040407836071104;0.8206266511471408;-0.0059948027405504175;-0.005992895437168109;0.7236962337587307;0.0016407722375329963;0.7189959769410215
22.141532;1.0413161968597608;0.8363586296464952;0.8048985187118194;-0.017730220737374663;-0.017097532961471554;1.034554736090567;10.040720729303688;0.8205612109579227;-0.005994814577508413;-0.005992889658348669;0.7237422073157493;0.001659240103455864;0.7189240159558746
22.151532;1.0413551646591197;0.8362789115437181;0.8047482878721277;-0.01775292119200391;-0.017119622911613987;1.034628624611721;10.041078395766382;0.8204984545750028;-0.005994826590609914;-0.0059928841119646185;0.7237878101958274;0.001676730347968772;0.7188519839067865
22.161532;1.0413996640973184;0.8361992809430462;0.8045957141130352;-0.017775880900462556;-0.017141949656995604;1.0347068802386246;10.04147483935531;0.8204378584720865;-0.005994838666541132;-0.005992878739380047;0.7238344171338643;0.0016952453626550331;0.7187807839902428
22.171532;1.0414475807251589;0.8361172935375384;0.8044399039316483;-0.017798929159986453;-0.017164379970834306;1.034787877237563;10.04190380530291;0.8203788040801694;-0.0059948507191232665;-0.005992873490595361;0.7238832128434608;0.0017127888666204664;0.718711374000219
22.181532;1.041500668339193;0.8360364671883351;0.8042827705063091;-0.017820789339596688;-0.01718565099323687;1.0348700136517959;10.042359542622263;0.8203206316020349;-0.005994862722440952;-0.005992868317396768;0.7239322361149371;0.001730365528068835;0.718641751073422
22.191532;1.041556866013508;0.8359549441295017;0.8041241409791953;-0.017843486173546575;-0.01720774693770399;1.034954725076856;10.042837156075958;0.8202628123306666;-0.005994874703570601;-0.005992863165285109;0.7239824631599614;0.0017479803207151024;0.7185729314004669
22.201532;1.0416177875009482;0.8358723926052076;0.8039626014119585;-0.017865693969201523;-0.01722935746751436;1.0350404822348285;10.04333257013803;0.8202050113799585;-0.005994886694793071;-0.005992857989048187;0.724033866458556;0.0017666380113158272;0.7185050183919307
22.211532;1.041680714516431;0.8357897910006294;0.8038013811178015;-0.0178891491974086;-0.01725219381425864;1.03512683974713;10.043842492879378;0.8201470551940693;-0.005994898710740281;-0.005992852794518038;0.7240874288941662;0.0017843427736093588;0.7184392329763736
22.221532;1.0417474591225162;0.8357072315947119;0.8036392477441051;-0.017911005572212924;-0.017273468725136427;1.0352124777802432;10.044364526523585;0.8200889188423637;-0.0059949107896058885;-0.005992847661415277;0.7241411584883745;0.0018020978100964985;0.7183738657856105
22.231532;1.0418159563467961;0.8356228544403559;0.8034759341368328;-0.01793321068094151;-0.01729508116008542;1.0352991425614564;10.04489717739309;0.8200306612528909;-0.005994923032421809;-0.005992842710863418;0.7241961119845665;0.001818905119452107;0.7183101691309501
22.241532;1.0418844183402787;0.8355381047105673;0.8033140504982651;-0.017954805277694406;-0.017316121550002676;1.0353855309303217;10.045439217677858;0.8199723482992161;-0.005994935587652671;-0.00599283805001426;0.7242524053219701;0.001836765580164843;0.7182483189479304
22.251532;1.041953952886512;0.8354534528522998;0.8031530733419533;-0.017976659656832438;-0.01733739717368718;1.0354712811889857;10.045988745832961;0.8199140643461292;-0.005994948607453848;-0.005992833750906416;0.7243102001989573;0.0018546792432488207;0.7181883971299045
22.261532;1.0420228978118433;0.8353670143092006;0.8029924907896202;-0.017998863261257714;-0.01735900990589722;1.0355560414402565;10.046543366376266;0.8198559120475085;-0.005994962214474909;-0.00599282986651385;0.7243696486892789;0.0018726457940368827;0.7181304572921422
22.271532;1.0420906491456794;0.8352808196874011;0.802834855641349;-0.018020717198341824;-0.017380285386696264;1.0356394567153355;10.047101641879742;0.8197979591878114;-0.005994976494031063;-0.005992826444010052;0.7244308242708054;0.001889665217589982;0.7180745924219811
22.281532;1.0421557223982338;0.835192742399399;0.8026794359013153;-0.018042310713929057;-0.01740132547042753;1.0357211257793624;10.047664503217321;0.8197402099349347;-0.005994991502989306;-0.005992823521201613;0.7244937158091111;0.0019077383169394144;0.7180209546010647
22.291532;1.0422192046471457;0.8351027049154328;0.8025254679183645;-0.018065274648676816;-0.0174236761507064;1.035801645962419;10.04823561078648;0.8196826003935711;-0.005995007294116788;-0.0059928211245836365;0.7245582744650586;0.0019248666919365524;0.7179696832325548
22.301532;1.0422801990927706;0.8350122544957588;0.8023751677431304;-0.018086031121315446;-0.017443892133029704;1.0358787346672933;10.04882011733134;0.8196250045833156;-0.005995023938927455;-0.005992819277993079;0.7246244370054777;0.0019430522264393334;0.7179208891860418
22.311532;1.0423378216605261;0.8349209114265236;0.8022285320678086;-0.018107885386217767;-0.017465166632142475;1.0359533364361415;10.049422817018819;0.8195672480087935;-0.005995041508282355;-0.0059928180155049285;0.7246921207810366;0.001960296571465256;0.7178746652320561
22.321532;1.0423915260402383;0.8348272044211896;0.8020840845095819;-0.018128991781394935;-0.017485719493133954;1.036025619994236;10.050047448163705;0.8195091177085164;-0.005995060041661604;-0.005992817383861622;0.7247612157606879;0.0019776010908127404;0.7178311918781161
22.331532;1.0424407897498653;0.8347343478453397;0.8019447085358645;-0.018150846536679217;-0.017506994015435935;1.0360958934575533;10.05069658077359;0.8194503799192664;-0.0059950795618558305;-0.005992817432404485;0.724831572832331;0.0019949671686023476;0.7177907702195718
22.341532;1.0424850208514747;0.8346407609662487;0.8018086975858977;-0.018171604102000485;-0.01752721006987057;1.0361655251232296;10.051370906654784;0.8193908361939874;-0.0059951001029019315;-0.0059928182146513995;0.7249030099496292;0.002013396473310372;0.7177537728083095
22.351532;1.042524183483511;0.8345462818189571;0.8016753468698468;-0.018193732753317635;-0.01754873754038858;1.0362328901349303;10.05206881077099;0.8193303949626;-0.005995121699052822;-0.005992819801245963;0.7249743306440639;0.0020308910473506403;0.7177195556079679
22.361532;1.0425562432481519;0.8344520939694252;0.8015468858899027;-0.018214491521505338;-0.01756895447590749;1.036300376630275;10.052787161874397;0.8192690309608189;-0.005995144356414976;-0.005992822287891698;0.7250473341546508;0.002047453172573881;0.7176904433108465
22.371532;1.0425811286142932;0.8343575722534258;0.8014223823015659;-0.018235251004231373;-0.017589171949921933;1.036366432654966;10.053522454400765;0.8192066518059037;-0.00599516805330262;-0.005992825802038861;0.7251208499678996;0.0020650848829556327;0.7176657212738902
22.381532;1.0425982598527683;0.8342616668859172;0.8013010488577033;-0.018256360814951213;-0.0176097272060301;1.036432539136113;10.054271319661513;0.8191430646177233;-0.0059951927551655845;-0.005992830492543526;0.7251947781558622;0.002082787477922023;0.7176456175894359
22.391532;1.0426073112520984;0.8341667151793235;0.8011854002377089;-0.018277121937345507;-0.017629945971102085;1.0365000986250714;10.055030473776663;0.8190780515829014;-0.005995218408340488;-0.005992836492189014;0.7252680849990385;0.0021005617237485736;0.7176293082373497
22.401532;1.0426091742927182;0.8340725604299541;0.8010749083205255;-0.01829814471248222;-0.017650400784506234;1.0365683269306594;10.05579650550262;0.819011448124441;-0.005995244915366404;-0.005992843889130446;0.7253427898972581;0.0021184086429567013;0.7176188911732077
22.411532;1.042601778966661;0.8339761493662543;0.8009688550380614;-0.018318920268771403;-0.01767063838890313;1.036636198816014;10.056566267139358;0.818943210799312;-0.005995272109069522;-0.005992852732339768;0.7254179664624508;0.002135329953797905;0.7176133808311395
22.421532;1.0425878652547629;0.8338825875773602;0.800870797262108;-0.018339945211042402;-0.017691095018264276;1.0367054721844038;10.057337779261724;0.818873417838264;-0.005995299757576316;-0.005992863048856431;0.7254927015358221;0.002153327710008748;0.7176117360400286
22.431532;1.0425654411934682;0.8337884331700792;0.800779643653218;-0.018359613030877735;-0.017710258591499883;1.0367737707320632;10.058110356126258;0.8188021734713449;-0.00599532761310628;-0.00599287485125861;0.7255689967046681;0.0021704036010856873;0.7176158498304883
22.441532;1.042536647303897;0.8336948684194012;0.8006954740270636;-0.018380989828613224;-0.017731054271917016;1.0368426482918347;10.058883688399906;0.8187295719942598;-0.005995355458393181;-0.0059928881483662585;0.7256446881451295;0.0021885584277154062;0.7176236109351547
22.451532;1.0424999450200705;0.833601855860717;0.8006200655000123;-0.018400659946360903;-0.017750219623668587;1.036910623066143;10.059656662632213;0.8186557634536216;-0.005995383126879756;-0.005992902952872101;0.7257214518261099;0.002205791947082984;0.7176369063227498
22.461532;1.0424574668018487;0.8335098381234718;0.8005528952724796;-0.018421352476283993;-0.017770359850708524;1.036977219456247;10.060426632620684;0.8185809554479418;-0.005995410505904306;-0.005992919258138346;0.7257968771207437;0.002223103236378855;0.7176536314896392
22.471532;1.0424084777086555;0.8334166042473988;0.8004931182153625;-0.018441374501535723;-0.017789863944531997;1.0370409755446297;10.061189264126025;0.8185053260678211;-0.005995437510012752;-0.005992937016173224;0.7258725449360138;0.0022404913491105923;0.7176756820277599
22.481532;1.042355006528215;0.8333255032846721;0.8004429412458195;-0.018461309126560264;-0.01780926670598895;1.0371033796859483;10.061938629187434;0.8184289866309457;-0.005995464038413304;-0.00599295615748585;0.7259460747255263;0.0022579554573327306;0.7177009598483332
22.491532;1.042296368212332;0.8332346374444644;0.8004013748205299;-0.01848124513747573;-0.017828669889292235;1.0371628430931994;10.062667837016933;0.8183520460994274;-0.005995489965836889;-0.005992976611196809;0.7260191471313994;0.0022754943178191437;0.7177313457442529
22.501532;1.0422318527854673;0.8331421880727192;0.8003674431163673;-0.0185012712057201;-0.01784817526012077;1.0372188426431195;10.063370186526194;0.818274681453977;-0.005995515169322388;-0.005992998291173183;0.7260895177984181;0.002293105929617383;0.7177646939673558
22.511532;1.0421633964715493;0.8330517442129687;0.800343363876645;-0.018521970498313535;-0.01786831775982234;1.0372711185006966;10.06403972884229;0.8181971201463184;-0.0059955395436758945;-0.005993021084786466;0.726159027119831;0.0023107876940303878;0.7178028537887081
22.521532;1.0420910656469615;0.8329622564164103;0.8003282424438549;-0.018541910776187102;-0.017887721598799974;1.0373197249540371;10.064670875624609;0.8181196003858117;-0.00599556299154339;-0.005993044864574517;0.7262255986174619;0.0023285366396942676;0.7178436809533297
22.531532;1.0420149691976546;0.8328735735799349;0.8003217920325116;-0.018560754964780612;-0.017906066843365508;1.0373649593570047;10.06525794695423;0.8180424200046501;-0.005995585424245962;-0.005993069500862737;0.7262902353902159;0.0023463498092631827;0.7178880418004229
22.541532;1.0419345263806021;0.8327850848114937;0.8003236057362335;-0.018580786236717755;-0.017925572715176172;1.0374072654719804;10.06579504848472;0.8179660071012861;-0.005995606785335655;-0.005993094865144788;0.7263540156030834;0.002364224923710078;0.7179368221848523
22.551532;1.0418519725874293;0.8327003026767144;0.8003350118680541;-0.018599632613058;-0.017943917970924397;1.0374471812671806;10.066276165592043;0.8178909142122831;-0.005995627066125813;-0.005993120837491249;0.7264150510977011;0.0023811606016774403;0.717987906968836
22.561532;1.0417663317977364;0.832617793824886;0.800355186026373;-0.01861924025203976;-0.017963001949491787;1.037485351604067;10.066695481614426;0.8178177783759526;-0.0059956462899492195;-0.005993147326933706;0.726474425667394;0.0023991558261473984;0.7180421333662667
22.571532;1.0416784234151901;0.8325374968741057;0.8003833827432656;-0.018639535020415973;-0.017982742689254316;1.037523527566749;10.067047548219044;0.8177472835019838;-0.005995664470660999;-0.005993174296620425;0.7265321838101576;0.002416209507156959;0.7180992324546696
22.581532;1.0415880947277447;0.8324606913591556;0.800420897131785;-0.018658383227201848;-0.018001087003622983;1.037560532532722;10.067327411581605;0.8176801076012491;-0.005995681573413006;-0.005993201774969002;0.7265893717218642;0.0024343206492858757;0.7181598946586571
22.591532;1.0414954448455132;0.832386576049798;0.8004667031488338;-0.018677231486010273;-0.018019430678467157;1.0375982157953672;10.067530907216474;0.8176168791689241;-0.005995697498031353;-0.005993229829875375;0.7266440300944635;0.002451488630204753;0.7182218205019294
22.601532;1.0414001750704562;0.8323136589560175;0.8005192479119365;-0.01869718946506981;-0.01803884976628644;1.037637387123669;10.06765467623428;0.8175582127746687;-0.00599571208898261;-0.005993258518767999;0.7266970899684526;0.0024687131561491405;0.7182858102316403
22.611532;1.0413027945416615;0.8322445004473066;0.8005800675055377;-0.01871603696228054;-0.018057191791613008;1.0376798067195996;10.067696337940735;0.8175048019559531;-0.0059957251740105156;-0.005993287872768882;0.7267483179976117;0.002486994044314803;0.7183517481081918
22.621532;1.0412038274029642;0.832178346861383;0.8006473760156543;-0.018735144997085985;-0.018075768226077312;1.0377242355043648;10.067654968092649;0.8174574563926463;-0.005995736606337314;-0.005993317920819732;0.7267974302394218;0.0025043311634812297;0.7184195287766603
22.631532;1.0411012343732113;0.8321135075716714;0.800720501341268;-0.01875399107838058;-0.01809410820127245;1.0377724014069223;10.067530755796172;0.8174170495504903;-0.005995746274023787;-0.0059933486939250545;0.7268442314630952;0.0025217243349733437;0.7184890311977072
22.641532;1.0409954658185243;0.8320492098382898;0.8007978220802395;-0.018773946366118278;-0.018113523359942846;1.0378259120187063;10.067324059919708;0.8173844139719387;-0.005995754084166731;-0.005993380205518066;0.7268886256633068;0.0025391728409042275;0.7185600737251631
22.651532;1.0408868630360535;0.8319876622231257;0.8008807336302315;-0.01879169368558067;-0.018130802579158188;1.0378832782939924;10.067035225123842;0.817360282804878;-0.00599575995884083;-0.005993412451422873;0.7269305722456043;0.0025566751583795174;0.7186323835300729
22.661532;1.0407758018704376;0.8319288282237178;0.8009684409544962;-0.018810798928515293;-0.018149374916604562;1.0379470092780465;10.066664982114128;0.8173453306723946;-0.005995763845127783;-0.0059934454185657125;0.7269700818886733;0.0025742295425233435;0.7187056028420918
22.671532;1.040660168158315;0.8318692944064475;0.8010588429986212;-0.01882889465797927;-0.018166989457394686;1.0380156176720776;10.066214099691827;0.8173401924621011;-0.005995765717152378;-0.0059934790704101615;0.7270072155963646;0.002591834718124448;0.7187793450541741
22.681532;1.040540525896823;0.8318124175118717;0.8011543507397346;-0.018848498065208635;-0.018186063467444592;1.0380915128897383;10.065682607877832;0.8173454192344415;-0.005995765582025219;-0.005993513333396361;0.727042071177649;0.002608489874189536;0.7188532402611472
22.691532;1.0404184762007156;0.8317576893765104;0.801252879994111;-0.018866504973013485;-0.018203574369193926;1.0381729150749983;10.065070016132418;0.8173614478720831;-0.00599576348373334;-0.005993548117022763;0.7270747902695628;0.00262619414522528;0.7189269734856354
22.701532;1.0402919812234537;0.8317037045889669;0.8013543293247415;-0.018884250463531094;-0.018220849036393146;1.0382618884672643;10.0643761041227;0.8173885933213967;-0.005995759472072661;-0.005993583342552507;0.7271055760758888;0.0026439461430643046;0.7190002715306025
22.711532;1.0401632932235463;0.8316509607773082;0.8014571513038062;-0.018902606984974184;-0.01823869576654377;1.0383574002862581;10.06360110658238;0.8174270666939748;-0.005995753575743538;-0.005993618952522395;0.7271346801621127;0.0026607440845092282;0.7190728940555893
22.721532;1.0400306888622297;0.831600042367049;0.801562956787342;-0.018921113084944548;-0.01825670818755424;1.0384583017230817;10.062745504544871;0.8174769798670432;-0.005995745822991503;-0.0059936549023973185;0.7271623650610738;0.0026785863659881106;0.719144624674002
22.731532;1.0398971596485829;0.8315522239285172;0.801670212061568;-0.018939120484169528;-0.018274216503804584;1.0385662881020454;10.061810160799713;0.8175382993127599;-0.0059957362631820185;-0.005993691139797891;0.7271889090699404;0.002695471812670577;0.7192152898332267
22.741532;1.0397608831066598;0.8315051279898433;0.8017773881877255;-0.01895721636720212;-0.01829182616738881;1.038679876145512;10.060796609007392;0.8176108617332242;-0.00599572495364747;-0.005993727596050183;0.7272146491929381;0.0027133994119598465;0.7192848603433711
22.751532;1.0396237766420346;0.8314627892303141;0.8018861936222972;-0.018975984965358576;-0.01831007261356136;1.0387983863445946;10.059706769765302;0.8176944919951097;-0.005995711944019108;-0.005993764195806322;0.7272389910458575;0.0027303679163912507;0.7193523992422192
22.761532;1.0394857639874695;0.8314244006482535;0.8019953784789903;-0.018993993624125974;-0.018327579518535746;1.0389209706778084;10.058542219030244;0.8177890624417655;-0.005995697292619934;-0.005993800860166046;0.7272643792940786;0.0027473755579625293;0.719419989032876
22.771532;1.0393458422434978;0.8313893980408237;0.8021048973561659;-0.019011741229838973;-0.018344850461965833;1.0390456768650655;10.057303873710561;0.8178944258472852;-0.005995681104161678;-0.005993837509093405;0.7272902624395421;0.002764420068630172;0.7194866695637707
22.781532;1.0392061759638884;0.8313583155580075;0.8022134870453674;-0.019029003312171916;-0.018361635085866294;1.0391734909697194;10.055992669305128;0.8180103459665008;-0.005995663534036134;-0.005993874068568788;0.7273170719305012;0.0027824990369142632;0.7195524695531067
22.791532;1.0390657420168568;0.8313334979010019;0.8023241827540196;-0.019047773933738087;-0.018379879715058924;1.039302375475094;10.05461042365156;0.8181364972115668;-0.0059956447361863415;-0.005993910469579608;0.7273442084560129;0.0027996100925064805;0.7196164083123462
22.801532;1.0389243873372378;0.8313133239266318;0.802435576645825;-0.01906442605045479;-0.018396090557805587;1.039431368292446;10.053159313119057;0.8182724959484968;-0.005995624813284124;-0.005993946641640672;0.7273740090637631;0.002816750731774969;0.719680495394293
22.811532;1.0387839037488324;0.8313000674513147;0.802548575638287;-0.0190824375445387;-0.018413595061251547;1.039559692665631;10.051640696547407;0.8184179482177187;-0.005995603829495793;-0.005993982507051612;0.7274057166595905;0.0028329182379303254;0.7197436703186891
22.821532;1.0386432700016441;0.8312911663085819;0.8026616615978257;-0.019100462591168432;-0.018431116836895186;1.0396867427056256;10.05005519623268;0.8185725046195385;-0.005995581864745582;-0.005994017988881974;0.7274384779113617;0.002850109655299721;0.7198048201360344
22.831532;1.03850339416195;0.8312899124352634;0.8027775424684643;-0.019117378325295843;-0.018447561544319927;1.039812037816976;10.048403352563993;0.8187358803157778;-0.005995559049194485;-0.005994053029894099;0.7274743331619488;0.002867321634387624;0.719865823300343
22.841532;1.0383643099609623;0.831295140134978;0.8028953690321016;-0.019134294668883015;-0.01846400562231063;1.039935318947464;10.046685546349675;0.8189078389678757;-0.005995535557947439;-0.005994087599674399;0.7275121905796686;0.0028845506197355698;0.7199256565403334
22.851532;1.0382260401122152;0.8313067710362588;0.8030153437140924;-0.019151971922598047;-0.018481188224717993;1.0400576302326188;10.044901835919338;0.8190881717278357;-0.005995511585459598;-0.00599412169900428;0.7275508436798526;0.002901793417501653;0.7199834179604092
22.861532;1.0380894617488137;0.8313244498435075;0.8031366328925816;-0.01916923874901284;-0.01849796833066693;1.04017721371193;10.043052528171472;0.8192766699436989;-0.005995487322565628;-0.005994155367579286;0.7275920500016956;0.002918047573348341;0.7200412609025979
22.871532;1.0379544351249128;0.8313503684525938;0.8032614600367114;-0.01918615624465075;-0.018514410453680474;1.040295337170302;10.04113905039419;0.8194730973270835;-0.0059954629472801;-0.005994188684625265;0.7276336019348916;0.002935311378812909;0.7200973450686906
22.881532;1.0378206932036904;0.8313834239601933;0.8033887290565711;-0.019203834269514032;-0.018531591204465743;1.0404121921034404;10.039164422662706;0.8196771768133152;-0.0059954386260164146;-0.005994221765360572;0.7276773336511515;0.00295158349421293;0.7201538167753826
22.891532;1.0376887633544067;0.8314232541722119;0.8035172149134027;-0.01922110146587325;-0.0185483695977352;1.040527883978695;10.037133239575082;0.8198885742520932;-0.00599541452367118;-0.005994254752658882;0.7277211021264544;0.0029688622903725898;0.7202088542083646
22.901532;1.0375581681624289;0.8314719295085216;0.8036486900566552;-0.01923801883544355;-0.0185648102503421;1.0406434822625386;10.035051442757497;0.820106888812179;-0.005995390821754925;-0.005994287813649252;0.7277667896529643;0.0029851454067286354;0.7202645934151529
22.911532;1.0374283547881187;0.8315277621062134;0.803781355072611;-0.019254599060065058;-0.018580931241136984;1.0407570536893436;10.032926474123038;0.8203316869056549;-0.0059953677324019634;-0.005994321143196125;0.727812286777983;0.003001429778745955;0.7203191395364317
22.921532;1.0373005636217534;0.8315925937569064;0.8039154708185905;-0.019271776951612023;-0.01859760711189053;1.0408696402657078;10.030767801896344;0.8205625409488386;-0.005995345491591541;-0.005994354949016776;0.7278584497977749;0.003018711982296998;0.7203735939537889
22.931532;1.037172224760328;0.8316625352421223;0.8040487553235259;-0.019287944488505467;-0.01861332612759868;1.040982235162548;10.028586823795697;0.8207990124727812;-0.005995324327932249;-0.005994389423501989;0.7279061287452562;0.0030349886782135376;0.72042907504599
22.941532;1.037043646799356;0.8317405412100226;0.8041833502502663;-0.01930561843184725;-0.018630505865158922;1.0410928211991266;10.026395958509069;0.821040598300381;-0.005995304439072715;-0.005994424729607048;0.7279532593917926;0.0030512568757678354;0.7204837112434718
22.951532;1.0369151592791126;0.8318248525969335;0.8043169298031597;-0.019321433297917988;-0.018645888024056548;1.0412034155039713;10.024207222114075;0.8212866766480518;-0.0059952860086451044;-0.005994461000937577;0.7280008854718704;0.0030675140095303556;0.7205385470496295
22.961532;1.0367871778048137;0.8319158422235834;0.804449233663733;-0.019337508170168452;-0.0186615063344088;1.0413119907186876;10.022030336166164;0.8215365112859729;-0.005995269233828551;-0.005994498345580679;0.7280500640462635;0.003083757909925056;0.7205944959533059
22.971532;1.0366572406634098;0.8320101690486735;0.8045786537233589;-0.019354429023648555;-0.01867796647883544;1.0414203282692844;10.019871885993075;0.8217893546815933;-0.005995254317539582;-0.005994536848842417;0.7280987620816174;0.003099986550673387;0.720649337648727
22.981532;1.036526620651074;0.8321108583074693;0.8047067921437768;-0.019370237637521322;-0.018693350839064496;1.0415259793385712;10.017736706708003;0.8220445349468796;-0.00599524144255717;-0.0059945765704912815;0.7281478532259213;0.003116197805497324;0.72070374010558
22.991532;1.036395698767625;0.8322168908340966;0.8048320109005173;-0.01938630590299687;-0.018708971771366035;1.041630345577743;10.015629405828598;0.8223014481457781;-0.0059952307658448795;-0.005994617543494612;0.7281981641832289;0.0031323894202751478;0.720758274463862
23.001532;1.0362620530431155;0.8323261073521949;0.8049537538719318;-0.019402870262232707;-0.018725097392690446;1.0417318047086046;10.013554231467168;0.8225595411591062;-0.00599522242929495;-0.005994659779533333;0.7282474887752926;0.0031485590098655767;0.7208104154414301
23.011532;1.0361280471934882;0.8324391103063096;0.8050704620786249;-0.019419283502508385;-0.01874105767780933;1.041828823770238;10.011515012652913;0.8228183299345463;-0.005995216566656485;-0.0059947032612273615;0.7282965999405364;0.003163704154925868;0.7208605567070108
23.021532;1.0359914136939659;0.8325559496543952;0.8051837218559764;-0.019435082889105174;-0.01875644588325472;1.041922979934343;10.009516361165545;0.8230774334309275;-0.005995213306140888;-0.005994747915201306;0.7283452660425284;0.003179822672914567;0.7209080831712674
23.031532;1.0358537801262426;0.8326763211844264;0.8052918711683981;-0.019451902578686595;-0.018772809987711966;1.0420129175928774;10.007564133721838;0.8233365760919336;-0.005995212774997085;-0.005994793595999506;0.7283932221692229;0.0031959127437482826;0.7209523946756088
23.041532;1.0357138916309765;0.832798594399104;0.8053943267890912;-0.01946769785207921;-0.01878819999873146;1.0420973535690898;10.005664096235835;0.8235955147442178;-0.005995215095245094;-0.005994840097086149;0.7284401188207686;0.003210972699243418;0.7209929201693628
23.051532;1.035573355974453;0.8329217787715104;0.8054890362562611;-0.019483006047210864;-0.018803105351670422;1.0421780838529555;10.003820833124802;0.823853976351507;-0.0059952203654899516;-0.005994887178293137;0.7284865185345138;0.0032270006144052674;0.7210301082383029
23.061532;1.0354308777537309;0.8330467988476371;0.8055781943105935;-0.019499820265153275;-0.018819472340839288;1.042253919036017;10.002038047975535;0.8241116954623078;-0.005995228651387994;-0.005994934589737571;0.728529957244088;0.003241994152885168;0.7210614180018978
23.071532;1.0352860923376754;0.8331706023962562;0.8056595872937089;-0.019514513536254528;-0.018833806719748738;1.0423246726014888;10.000318758022228;0.8243684633581084;-0.005995239987783488;-0.00599498207585732;0.7285710188479565;0.0032569509801096464;0.7210874149609563
23.081532;1.0351403875165508;0.8332935663553991;0.805733079550513;-0.019530227923582194;-0.01884911725880981;1.0423902730166086;9.998664916037455;0.8246241108261058;-0.005995254372124281;-0.005995029374663239;0.7286093511586837;0.0032728692591863593;0.7211077858072983
23.091532;1.0349935986408383;0.8334149661026974;0.805798687483361;-0.01954627753285936;-0.01886474813442898;1.0424508224569855;9.99707731339824;0.8248784786178154;-0.005995271756652995;-0.005995076239165062;0.7286446248797018;0.0032877477400809064;0.7211223104043344
23.101532;1.0348455894102941;0.8335320045074112;0.8058543042969338;-0.019561578709222528;-0.01887965886962394;1.0425065218710092;9.995555342613924;0.8251313824548528;-0.005995292047390367;-0.00599512246548073;0.7286765115191197;0.0033025857559934244;0.7211308948659795
23.111532;1.034695183353819;0.833645527073555;0.805902008375843;-0.019577027452175412;-0.018894737011146998;1.0425566076507924;9.99409676183165;0.8253825579126775;-0.005995315106371365;-0.005995167885186882;0.7287046804155082;0.003317383245502241;0.7211335684155163
23.121532;1.03454485971736;0.8337559371180876;0.8059404011382885;-0.01959197708301264;-0.018909312439270857;1.042603320314691;9.992698725906166;0.8256316789422277;-0.005995340758852146;-0.005995212324734932;0.7287287796394998;0.0033321403652715647;0.721130477336894
23.131532;1.0343929200007151;0.8338616108414248;0.8059690969350127;-0.019607686298821772;-0.018924628259583527;1.0426468369237294;9.991359402334055;0.8258784673132717;-0.005995368783279354;-0.005995255583039017;0.7287484450550007;0.003346856953858998;0.7211218429574385
23.141532;1.0342397763843596;0.8339618185310365;0.8059867496410746;-0.01962298396558594;-0.018939542863191734;1.0426852404542477;9.990078464046464;0.8261227429439093;-0.005995398884318788;-0.00599529745016492;0.7287633427416453;0.0033615325139346114;0.7211078894739349
23.151532;1.0340849435400197;0.8340584311091164;0.8059951774363534;-0.019637931281464568;-0.018954120646744076;1.0427195941374097;9.988856762174805;0.8263643566207965;-0.005995430700436105;-0.005995337747229635;0.728772197686726;0.0033761664613964058;0.7210877713558372
23.161532;1.0339280189913396;0.834150044669916;0.8059930207675244;-0.01965363826586571;-0.018969438305695602;1.0427500197935933;9.987696175275904;0.8266031300580644;-0.005995463859652019;-0.005995376361136785;0.7287768295290539;0.003390758111687953;0.7210635279296876
23.171532;1.0337696184744485;0.8342371138715373;0.8059800540384308;-0.019668584172784408;-0.018984016672139514;1.042776644701831;9.986599300717623;0.8268388507842999;-0.005995498031108647;-0.005995413253086391;0.7287762068625965;0.0034053066447190844;0.7210341056616485
23.181532;1.0336091740420317;0.8343175729572995;0.8059547148473676;-0.019683542612490744;-0.018998613278091218;1.0427994720924414;9.985569035907735;0.8270712541183974;-0.005995532938775608;-0.005995448442351481;0.7287704330287036;0.0034198115614534202;0.7209994525176684
23.191532;1.0334472308384128;0.8343946938725282;0.8059198544572794;-0.019698487201845125;-0.019013191288050752;1.042818355270255;9.984608843535025;0.8273000249702405;-0.005995568361822846;-0.0059954819750987955;0.7287596275093821;0.0034332735100169416;0.7209595863147823
23.201532;1.0332833015546816;0.8344665172698803;0.8058741924553686;-0.019713431099404575;-0.01902776875260274;1.042834078226468;9.983722941451523;0.8275248359195636;-0.0059956041362244404;-0.005995513885158435;0.7287438203150225;0.0034476946051998367;0.7209146142943527
23.211532;1.0331169316177458;0.8345320897828405;0.8058176013175167;-0.019728037903257816;-0.019042026323428076;1.0428443639874727;9.98291550890312;0.8277453293680843;-0.005995640146119211;-0.005995544167500096;0.7287219520754811;0.003462077808817997;0.7208636783554999
23.221532;1.0329487866819909;0.8345923003872079;0.8057511196129837;-0.019742980421536917;-0.019056602012942094;1.042849817578614;9.982189879692942;0.8279610731818294;-0.0059956763113038465;-0.005995572762075619;0.7286959367804848;0.003475426279044016;0.7208089491253571
23.231532;1.032778565808802;0.83464459157378;0.8056734016447877;-0.01975793549839498;-0.019071194899449233;1.042849950441196;9.981548037938408;0.828171585721875;-0.005995712576824243;-0.005995599542584799;0.7286647249292058;0.0034887432433243605;0.7207496277629417
23.241532;1.032608280232887;0.8346926793748408;0.8055874219159004;-0.019772042319049325;-0.01908494524999595;1.0428452429400392;9.980989970087709;0.8283763948335048;-0.005995748901715753;-0.005995624339577177;0.7286283487058546;0.003503031727033003;0.7206859564141742
23.251532;1.0324362038352481;0.8347336577118074;0.805492651283599;-0.01978588600690792;-0.019098458426849384;1.0428331897284597;9.98051370624233;0.8285750746019945;-0.005995785250131943;-0.005995646981307615;0.7285859287906998;0.0035162940581818574;0.7206172329790023
23.261532;1.0322634510673563;0.8347683860369174;0.8053899611953671;-0.01980158604603264;-0.019113768194879848;1.0428153966019837;9.980116071870125;0.8287672651843433;-0.005995821578431385;-0.005995667310417928;0.7285396375185641;0.0035305316990389434;0.7205458088644565
23.271532;1.0320910185234535;0.8347956509900302;0.805278196593995;-0.01981577777076518;-0.019127615475745003;1.0427896849875489;9.979793056623416;0.8289526920190897;-0.005995857820150896;-0.00599568519418732;0.7284886684006241;0.003543745600566176;0.7204709585472976
23.281532;1.0319194773249;0.8348183527819272;0.8051603211440787;-0.019830642009244184;-0.019142098705104672;1.0427570699704505;9.979540042418094;0.8291311877676677;-0.005995893887127767;-0.005995700539380026;0.7284322493153694;0.0035569368499470517;0.7203918933302152
23.291532;1.0317475377591394;0.83483452704896;0.8050359174690229;-0.01984448270815795;-0.019155604561080085;1.0427186452541237;9.979352280364493;0.8293026679070182;-0.005995929683586551;-0.005995713291518775;0.7283726619142026;0.003570106833751453;0.7203108324686069
23.301532;1.0315753237943375;0.8348441018341136;0.8049052050084579;-0.019857986463516393;-0.019168789265191825;1.042673537632668;9.97922516824014;0.8294670426276287;-0.005995965119644847;-0.005995723425407174;0.7283082178160845;0.003583256736820445;0.7202260995822644
23.311532;1.0314039615710187;0.8348489845066891;0.8047694389867373;-0.01987208853243892;-0.019182526594200684;1.042620957141889;9.979154585730438;0.8296241325570539;-0.005996000120100367;-0.005995730937406939;0.7282412125824513;0.003596387230898443;0.7201401221853724
23.321532;1.0312306701515708;0.8348457970789929;0.8046277588986066;-0.019886277197687936;-0.01919636340452804;1.042563232246814;9.979137375148673;0.8297736317538614;-0.005996034627272174;-0.0059957358404296775;0.7281699090840014;0.0036094987023066135;0.7200513396187493
23.331532;1.0310564617623075;0.8348378536672953;0.8044828275277758;-0.01990113878624377;-0.019210835896551582;1.0424987669050847;9.979171478291617;0.8299151310150132;-0.005996068598901361;-0.005995738164337092;0.7280965482981199;0.0036225915701169832;0.7199621088259276
23.341532;1.0308795140669667;0.8348226629864787;0.8043338548556274;-0.019913880465771302;-0.019223272107224798;1.0424299710889549;9.979256000765654;0.830048205743542;-0.00599610200545293;-0.005995737949326901;0.7280203449453752;0.0036356664279766056;0.719871700484254
23.351532;1.0307006958168639;0.8348020090432113;0.8041819571855874;-0.01992874171743545;-0.019237740075190014;1.0423562571858227;9.9793911672857;0.8301725185104215;-0.005996134827614292;-0.005995735238984449;0.7279404576047986;0.0036487240718274323;0.7197793731948822
23.361532;1.0305184112338381;0.8347744198887568;0.8040269269409452;-0.019941483409126326;-0.019250171694270315;1.0422770948375335;9.97957787217854;0.8302878506599152;-0.00599616704310281;-0.0059957300891075906;0.7278579924506404;0.003661765382430942;0.7196864137280395
23.371532;1.0303338306277574;0.8347408129317196;0.8038687046145929;-0.01995669469657967;-0.019264972569118903;1.042194992129768;9.979817292802574;0.8303940733994943;-0.005996198619379521;-0.005995722579665062;0.7277740657683348;0.003673791212475795;0.7195940742663484
23.381532;1.0301456883256208;0.8347020611381994;0.8037091295710196;-0.019969437153008463;-0.01927739960807529;1.042109340600703;9.980110488247748;0.8304911482342497;-0.005996229540754637;-0.005995712819841126;0.7276868451973608;0.0036868025204726583;0.7195005410429205
23.391532;1.029955463894676;0.8346588343507716;0.8035478199623057;-0.01998320327707377;-0.019290799853382126;1.0420203099901193;9.980457275095803;0.8305791321230462;-0.005996259835888861;-0.005995700939538989;0.7275985403728132;0.0036988004559826157;0.7194079386475899
23.401532;1.0297632004673278;0.8346117709070481;0.8033855839510831;-0.01999730642958754;-0.019304516774594556;1.0419269442223176;9.980855106314428;0.8306581214370242;-0.005996289562979811;-0.005995687079237871;0.7275074051063737;0.003711786187543914;0.7193144278223217
23.411532;1.0295682860472328;0.834559787089008;0.8032221439732448;-0.02001005110568668;-0.0193169369734817;1.0418313085797009;9.981299710461801;0.8307281840892466;-0.005996318772257158;-0.005995671397754763;0.7274147580752759;0.0037247608444241254;0.7192211862454556
23.421532;1.0293731655113723;0.8345040487115738;0.8030570703541254;-0.020024169447977542;-0.019330667912106043;1.0417325438786627;9.981786906605977;0.8307893621802643;-0.005996347497687457;-0.005995654068543099;0.7273219786045662;0.0037367256133096134;0.7191294229124156
23.431532;1.0291784127241708;0.8344470981302687;0.8028927364604411;-0.02003717886673264;-0.019343319409629373;1.0416308245909494;9.98231334694937;0.8308417488464922;-0.005996375795637282;-0.005995635250586916;0.7272274791803333;0.0037486816403509934;0.7190373728862317
23.441532;1.0289843310026674;0.8343878258788597;0.8027282020464431;-0.0200509498724723;-0.019356708383056115;1.0415262650787218;9.98287610984294;0.8308855455856136;-0.005996403782119047;-0.005995615072489949;0.7271326826948309;0.003761629886923063;0.7189462344596991
23.451532;1.0287914687931496;0.834326463742904;0.8025636326083353;-0.020063699054388148;-0.019369119625969995;1.0414189129814762;9.983472407687259;0.830921028694051;-0.005996431631634397;-0.005995593642303609;0.7270389864394213;0.003773571070146888;0.7188571198018375
23.461532;1.0286019943439622;0.8342633591921563;0.8023979778333874;-0.02007782241086302;-0.01938284179403179;1.04130885993748;9.984099451515313;0.8309484729495852;-0.005996459550282481;-0.005995571061409601;0.7269447118164942;0.0037855054319303138;0.7187681310900844
23.471532;1.0284163996552123;0.8342005973247831;0.8022330250362004;-0.0200897406549297;-0.019394425997784435;1.0411963120965497;9.984754108898526;0.8309681128536449;-0.005996487741228622;-0.005995547436077247;0.7268510915250788;0.0037974326901747085;0.7186804202318876
23.481532;1.0282349463036937;0.8341377602541136;0.802068283613792;-0.020103517413929784;-0.01940780641385017;1.041081602872453;9.985432882405926;0.8309801621050431;-0.005996516378331655;-0.005995522886687497;0.7267582762752857;0.0038103525974416;0.7185942444867113
23.491532;1.0280591998699755;0.8340754859251875;0.8019033774764037;-0.02011653532319252;-0.019420444977425413;1.040965236442083;9.986132401471654;0.8309848379919494;-0.00599654559618862;-0.005995497535900483;0.726667331236225;0.0038222655247027656;0.7185109174719172
23.501532;1.0278895470920502;0.8340132742272756;0.8017378629910032;-0.020129218522609852;-0.019432762621299;1.0408478962339391;9.986849364411865;0.8309823611604825;-0.005996575493649136;-0.005995471480808272;0.7265762599619184;0.0038341724356000077;0.7184287574566472
23.511532;1.0277275236953392;0.8339526740435416;0.801572409397004;-0.02014223930716602;-0.01944539715581858;1.0407303806141188;9.987579618294246;0.830972966738718;-0.005996606130941198;-0.005995444790336296;0.726486046050095;0.0038460744968028325;0.7183490268299269
23.521532;1.027573311867157;0.8338916952854339;0.8014052518289216;-0.020155274823323667;-0.019458048530821264;1.0406135452983751;9.988317865279088;0.8309569110129331;-0.005996637514982908;-0.005995417518841341;0.7263966770792829;0.00385797281630333;0.7182719857463521
23.531532;1.027428155431877;0.8338341296688296;0.8012392591101464;-0.020168298091998414;-0.019470679481015257;1.0404982636908884;9.989058780637325;0.8309344635854565;-0.005996669597871163;-0.005995389691439035;0.7263081618111823;0.003868868422100015;0.7181979312676325
23.541532;1.0272919477887714;0.8337780806868379;0.8010727377626368;-0.020180986318393008;-0.01948298994907497;1.0403863959426791;9.989798187793287;0.8309059500225356;-0.005996702284719497;-0.005995361287580361;0.7262205433244286;0.0038807623319208604;0.7181271754559407
23.551532;1.0271656592358134;0.8337248840262803;0.8009061854023117;-0.020192915219271086;-0.019494559055035204;1.0402767632161227;9.99053332003216;0.8308718313410143;-0.005996735448989984;-0.005995332268368475;0.7261348700730982;0.0038926554323975198;0.7180609547422042
23.561532;1.0270488665544508;0.8336748326100285;0.8007400673998832;-0.02020670199241683;-0.019507925066586;1.0401710988714017;9.99126301323983;0.8308327121843331;-0.005996768969171665;-0.005995302616751;0.7260491184390063;0.0039045481729140545;0.7179974496411157
23.571532;1.0269421639184744;0.8336271375439873;0.8005728954722385;-0.02021898233743526;-0.019519828836399543;1.0400700140894226;9.99198832055201;0.8307892546002497;-0.005996802757542192;-0.0059952723443440535;0.7259641751398013;0.003916440414455546;0.7179377874836577
23.581532;1.0268457139308214;0.8335850666963877;0.8004073717169153;-0.020231937174024633;-0.019532369473243417;1.0399750308881162;9.992712455112713;0.8307421068364533;-0.00599683675703267;-0.005995241477105475;0.7258799257193738;0.0039273314110249815;0.7178820454040923
23.591532;1.0267578710144192;0.833546988819711;0.8002428298617554;-0.02024386942679022;-0.019543933158323264;1.0398846445787548;9.993439483607906;0.8306919136970788;-0.005996870926535485;-0.0059952100455917205;0.7257963124416753;0.003939219665008451;0.7178303108861148
23.601532;1.0266784546457093;0.8335135512611648;0.8000795841365481;-0.02025656275020722;-0.019556235401087516;1.0398003296396763;9.99417296239276;0.8306393488970188;-0.005996905235802695;-0.005995178076875298;0.7257133098819638;0.003950102658641056;0.7177826934015521
23.611532;1.0266074143847324;0.8334856625898948;0.7999180795584064;-0.020268496313192857;-0.019567796487849187;1.0397234622634008;9.99491495983768;0.8305851213077633;-0.0059969396636427455;-0.005995145588305027;0.7256308871031444;0.003961976687649447;0.7177394266316058
23.621532;1.0265434244764877;0.8334620511178972;0.7997577542259887;-0.020281540390675562;-0.019580433536864186;1.0396522364300724;9.995665157521401;0.8305299565153722;-0.005996974190753509;-0.005995112599474212;0.7255489604784343;0.003972837129001386;0.7177008630459055
23.631532;1.0264873401072785;0.8334464786641869;0.7996014147095354;-0.020293737822522258;-0.01959222759254273;1.039588647830826;9.996420762984737;0.8304745448287558;-0.00599700880026214;-0.005995079163276853;0.7254673568477562;0.00398467911352931;0.7176674460748123
23.641532;1.0264360851657546;0.8334356058313019;0.7994483776254825;-0.020305336312356988;-0.019603465376326096;1.0395305247316453;9.99717737740095;0.8304194847582452;-0.005997043481256315;-0.005995045384696923;0.7253858364874557;0.003995497913024776;0.7176395371670189
23.651532;1.0263908964549817;0.8334313931600535;0.7993000792115025;-0.02031727092140289;-0.019615020196064117;1.039479583082519;9.997930263127085;0.8303652946347678;-0.005997078212998261;-0.005995011405810005;0.7253031659202006;0.004006288770363481;0.7176163948641803
23.661532;1.026351958060215;0.8334335345093052;0.7991567747034823;-0.0203302288101102;-0.019627549043695437;1.039433504219475;9.99867551515814;0.830312474937471;-0.005997112940814677;-0.005994977369315468;0.7252212077881968;0.00401704691653841;0.7176001679840327
23.671532;1.0263178480332515;0.8334403966149194;0.7990186905406451;-0.020341066445858275;-0.019638041752695862;1.0393939715292357;9.999410534296631;0.8302615222104932;-0.005997147579459335;-0.0059949433785138765;0.725138955458277;0.0040287681289128295;0.7175899213403789
23.681532;1.0262897522854633;0.8334522137146346;0.7988858313909359;-0.02035437312787963;-0.019650904753761737;1.0393586215691164;10.000134055131342;0.8302128889001256;-0.005997182057458794;-0.005994909473509854;0.7250564813644736;0.004039449195161302;0.7175856209013686
23.691532;1.0262662777450087;0.8334690248503879;0.7987601086270162;-0.02036520953800087;-0.019661394235917073;1.0393289774188186;10.000845988317028;0.8301669660466466;-0.005997216360632622;-0.005994875635643224;0.7249739139552387;0.004050087827228948;0.7175872050195709
23.701532;1.0262486103004616;0.8334909273404232;0.7986415941767258;-0.020378165035845115;-0.019673916738376224;1.0393024392925827;10.001546608277947;0.8301240989882411;-0.0059972505242967275;-0.005994841810113459;0.7248914827815269;0.0040606823213517225;0.7175946209570339
23.711532;1.0262352739923741;0.8335157650001743;0.798530302553732;-0.020388999622970392;-0.01968440355409263;1.0392803397079498;10.002235499396617;0.830084588531875;-0.005997284599717261;-0.005994807925947377;0.7248095311946483;0.004071231380138983;0.7176078567937522
23.721532;1.0262273283640218;0.8335443927080365;0.7984272384946359;-0.020400856711851895;-0.019695865082835832;1.0392610652070056;10.002911443520444;0.8300486917836888;-0.005997318645550653;-0.005994773903585453;0.7247274849259311;0.004081734095463933;0.7176259250519241
23.731532;1.0262232890006995;0.8335741052886441;0.798332041059715;-0.02041203885553384;-0.019706687281774958;1.0392431868985794;10.003573265664597;0.830016658296161;-0.005997352728776897;-0.005994739664535508;0.7246478195610729;0.004092189902279962;0.7176508160707887
23.741532;1.0262244598417558;0.8336077449046421;0.7982476448129514;-0.0204249902278984;-0.01971920539043734;1.0392284890715968;10.004220389111515;0.829988760326028;-0.005997386907515472;-0.005994705146069553;0.724570016813862;0.004102598550389391;0.7176814454120565
23.751532;1.0262294675100028;0.8336415961909984;0.7981727981149855;-0.020436580885836705;-0.019730428049801994;1.0392159281875755;10.004852528392481;0.8299652973098084;-0.00599742122082765;-0.00599467030361666;0.7244945416666693;0.004112960357385606;0.7177176315318231
23.761532;1.0262408620628962;0.8336772094610605;0.7981082569290244;-0.020447673275230043;-0.019741145916675;1.0392046020259096;10.005469164167804;0.829946599792843;-0.005997455697468076;-0.005994635093987358;0.724420852093185;0.004122276418212828;0.7177580839793911
23.771532;1.026257409930871;0.8337127492761471;0.7980543533554171;-0.020459525008086923;-0.019752603013241474;1.0391966875570378;10.00606923164307;0.8299330137317565;-0.005997490357434751;-0.005994599452039333;0.7243513632249553;0.004132548138142766;0.717804410157335
23.781532;1.026279032405045;0.8337473792779538;0.7980114105634394;-0.020470352139125368;-0.019763083589914802;1.0391913658375067;10.006650967264578;0.8299248641235113;-0.005997525215887482;-0.0059945632922800435;0.7242853862394387;0.004142776700068588;0.7178551088259029
23.791532;1.026307218801928;0.8337803046978259;0.7979784463534595;-0.020482551562333674;-0.019774877140448836;1.0391888017710251;10.007212185697648;0.8299224191759325;-0.005997560296359566;-0.005994526531853959;0.724222114506369;0.004151963183636987;0.7179086842107975
23.801532;1.02634170257494;0.8338124191434284;0.7979572082428797;-0.02049254366882741;-0.01978453406469774;1.0391891311445656;10.007751131887376;0.829925847423422;-0.005997595629723818;-0.0059944890930784785;0.7241636166410049;0.004162108667997689;0.7179667644783893
23.811532;1.0263818777399796;0.8338421443908443;0.7979470951909263;-0.02050439165631654;-0.019795989071680307;1.0391924423280607;10.008267317072317;0.8299351901696193;-0.005997631248333911;-0.005994450889798401;0.7241088213084791;0.0041712139852333185;0.718028094705289
23.821532;1.0264274634081079;0.8338683139534618;0.7979476789126211;-0.02051521510333107;-0.019806467694553548;1.0391987803446792;10.008761779669774;0.8299503963030946;-0.0059976671751031455;-0.00599441182778753;0.7240565616867312;0.0041812796620697675;0.7180915398902852
23.831532;1.0264799199096117;0.8338914073980702;0.7979588991287051;-0.0205270613106685;-0.019817921874559427;1.03920814615911;10.009236548485212;0.8299714072302762;-0.005997703404943469;-0.00599437182116678;0.7240086706593994;0.0041903060640464925;0.7181589830007378
23.841532;1.026539046698749;0.8339104274007921;0.7979805324078776;-0.020537049855347895;-0.019827577092307067;1.0392195277534004;10.0096937743853;0.8299982145149287;-0.005997739910629794;-0.005994330809554859;0.7239630144210886;0.004200293650960235;0.7182283219922572
23.851532;1.0266042636262227;0.8339241505881966;0.7980122613848056;-0.020549243799771962;-0.01983936810002622;1.0392349635899734;10.010135609136944;0.8300308428981374;-0.00599777666655693;-0.005994288755562081;0.7239214437699989;0.004209243495827961;0.7183013847824695
