time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.861532;1.0266757421095989;0.833934163439736;0.7980556629957315;-0.02055999067588849;-0.019849762594744278;1.039253513576739;10.010564297344775;0.830069287393989;-0.005997813660531098;-0.0059942456240150415;0.7238827845645711;0.0042191574998796414;0.7183769814690667
23.871532;1.0267535048892034;0.8339403297754131;0.7981105136208483;-0.02057107241688431;-0.019860475420175026;1.039275146098066;10.010981440061453;0.8301134789376408;-0.005997850891978679;-0.005994201381191911;0.7238459034576015;0.004228037928427669;0.7184539039676909
23.881532;1.0268366057684477;0.8339415666371712;0.7981762901818324;-0.020581817056314206;-0.01987086957870255;1.039300734250801;10.01138768781875;0.8301633231293549;-0.005997888365472988;-0.005994156026101767;0.7238127338501457;0.004236886916020932;0.718533996548181
23.891532;1.0269253426285065;0.8339389612304426;0.7982536045578333;-0.020591800207504715;-0.019880523818605285;1.0393282068368777;10.011783858218601;0.830218747305652;-0.005997926085700955;-0.005994109601104759;0.7237812048781375;0.004245706217119604;0.7186151291470044
23.901532;1.0270188325451342;0.8339325575323117;0.7983430135080845;-0.020603638984601665;-0.019891976955942633;1.0393586598480313;10.012172183544536;0.8302796804627663;-0.005997964052406206;-0.00599406216175052;0.7237531739243285;0.004254497090269911;0.7186991784840213
23.911532;1.0271174211984677;0.8339223794184379;0.7984441110817803;-0.020613620030112;-0.019901631974715346;1.0393923125225935;10.012556345383349;0.8303460027392597;-0.005998002254609205;-0.005994013755604029;0.7237264268662073;0.004263260580761604;0.7187840114351034
23.921532;1.027220269508903;0.8339073193753871;0.7985562856137769;-0.02062471012814643;-0.01991236530294714;1.039429405594916;10.012940531677454;0.8304175398687724;-0.005998040661842561;-0.005993964427560916;0.723701678033904;0.004271997893106247;0.7188704744279737
23.931532;1.0273275215978919;0.8338899858613168;0.7986816392768623;-0.02063544960002315;-0.01992276183576323;1.0394701647609106;10.01332864480206;0.8304941014799879;-0.005998079204851164;-0.005993914224860314;0.723679547181681;0.004280710214709929;0.7189593635649647
23.941532;1.027439424346719;0.8338696783418279;0.798818870997;-0.020645427667064058;-0.01993241925088973;1.0395148542920307;10.013723958448177;0.8305755424321616;-0.005998117762280698;-0.005993863194017759;0.7236575712642795;0.004289398529865305;0.7190483990404299
23.951532;1.0275553984126953;0.8338459685864477;0.7989674861185062;-0.020656164992391788;-0.01994281773741519;1.039564858221067;10.014129014881087;0.8306618266634772;-0.005998156183709538;-0.005993811376281705;0.7236372770961664;0.004298063869630747;0.7191392220829682
23.961532;1.027676075064968;0.8338194670952235;0.799126933680899;-0.020666140733523;-0.019952477267539882;1.039618678686997;10.014545788722815;0.8307529955270482;-0.0059981943378649046;-0.005993758810146795;0.723616276547188;0.0043067073187913925;0.7192294151707614
23.971532;1.027800769255161;0.8337897535161571;0.7992965411064246;-0.020676875541575743;-0.019962878068064675;1.0396778056225189;10.014975615258248;0.8308490721797196;-0.00599823214389775;-0.005993705547254212;0.7235953064284983;0.00431532987918254;0.7193195798512285
23.981532;1.0279295849875874;0.833756147134969;0.7994746271826848;-0.02068795862688643;-0.019973617828227645;1.039742571006041;10.015419095154872;0.8309500698365795;-0.005998269568434128;-0.005993651667395113;0.7235751744494245;0.004323932717066586;0.7194104030115924
23.991532;1.0280635384096217;0.833722044528038;0.7996626381490528;-0.020698193780698572;-0.01998351737862439;1.03981410288812;10.01587691314345;0.8310560569571535;-0.005998306598833419;-0.005993597276668496;0.7235536724456418;0.00433251731111516;0.7194996130499403
24.001532;1.0281999636648094;0.8336841130581469;0.7998584004672127;-0.02070782815252379;-0.019992863939262293;1.039890354413281;10.016350977318874;0.8311671145913282;-0.005998343227796744;-0.005993542489453468;0.723531544794559;0.004340085232179491;0.7195879253008683
24.011532;1.028340384793435;0.8336444534209387;0.8000618631384582;-0.02071779706880354;-0.020002530609565267;1.0399721733455733;10.016844706163468;0.8312832045185303;-0.005998379483318247;-0.005993487403210454;0.7235095096651545;0.004348637777798217;0.7196761136764394
24.021532;1.0284841967503293;0.8336022630764812;0.8002719618739126;-0.02072852502064597;-0.02001293905735899;1.040060388451541;10.017362447414156;0.8314041016886357;-0.005998415454194148;-0.0059934320851460525;0.7234852762244876;0.004357175484617403;0.7197620036886212
24.031532;1.0286329732024941;0.8335585218986169;0.8004877713641656;-0.02073765858883614;-0.020021786589485648;1.040152874551233;10.017908452130097;0.831529443054828;-0.005998451246637048;-0.005993376591047771;0.7234595508876659;0.004364697890862207;0.7198464257519744
24.041532;1.0287842709214468;0.8335118837101907;0.8007093713823509;-0.020748384041260077;-0.02003219840974894;1.0402516268313233;10.018485856560508;0.8316587821304263;-0.005998486926931833;-0.005993320997165772;0.7234330273299265;0.004373203882503772;0.7199301964568793
24.051532;1.0289395037386635;0.8334615276060932;0.8009345069251284;-0.02075836179443609;-0.020041890928036665;1.0403547949363723;10.01909651729794;0.8317915805362779;-0.005998522520265312;-0.0059932654022831116;0.723403347418413;0.004380692135797574;0.7200111071141205
24.061532;1.0291001539594997;0.8334112721754813;0.8011654721039021;-0.020768588378391743;-0.020051801912997404;1.0404635387972303;10.01974162075893;0.8319272111060995;-0.005998558037938355;-0.005993209910946267;0.723371105639769;0.00438916119278294;0.7200899829247069
24.071532;1.0292639573838895;0.8333571549215076;0.8013999864435982;-0.02077821468079502;-0.020061159946291745;1.040578804792344;10.020422057247368;0.8320650279166402;-0.005998593492389223;-0.005993154630665064;0.7233359216553612;0.004396609528145516;0.7201666468767989
24.081532;1.029432746686718;0.8333006744712959;0.8016378623671059;-0.02078707989277743;-0.02006977940723263;1.0406982642881897;10.021138614947079;0.8322044078225334;-0.005998628899608557;-0.005993099671923303;0.7232974970740033;0.004404035925946568;0.7202410088806258
24.091532;1.0296072172458315;0.8332422236377239;0.8018788295434007;-0.020798064701303784;-0.02008043521764309;1.0408234072180829;10.021892038375649;0.8323446964769828;-0.005998664282220415;-0.005993045134612387;0.7232566480203493;0.0044124397969425334;0.7203140881579065
24.101532;1.0297861815766978;0.8331796402199878;0.8021216983100832;-0.020807689148872814;-0.02008979794609998;1.040952611847094;10.022682904735635;0.8324851889457318;-0.005998699679843877;-0.005992991087152921;0.7232113358338507;0.004419821142778507;0.7203840151167735
24.111532;1.0299721990247261;0.833114954427599;0.8023662855073672;-0.020816816408607348;-0.02009865810716624;1.0410841487111306;10.023512113919665;0.8326252269960317;-0.005998735150522435;-0.005992937552170646;0.7231626342154249;0.0044271801027754255;0.7204520523481598
24.121532;1.0301628856638643;0.8330450470962462;0.8026110244333345;-0.020826789657869046;-0.020108361383925;1.041219190872129;10.024380875983155;0.8327642583407041;-0.005998770756550994;-0.005992884511837063;0.7231106158885304;0.004434516332918283;0.7205184711294583
24.131532;1.030360253554746;0.8329739132118931;0.802857620614549;-0.020836676502854246;-0.020117964383427413;1.0413548519340594;10.025289035384805;0.8329017521491296;-0.005998806548361472;-0.005992831927251943;0.7230552893127297;0.004442828991013832;0.7205834273562767
24.141532;1.0305622183961296;0.8328990988878854;0.8031046124517282;-0.020845538938897637;-0.02012659227664095;1.0414922306881407;10.026233804400762;0.8330371081211918;-0.0059988425526410006;-0.005992779745204029;0.7229966774247462;0.004450117093412964;0.720646907166598
24.151532;1.0307695107636543;0.8328214411225423;0.8033514231057216;-0.020855425060295606;-0.020136197449657396;1.0416294574980884;10.027210158945925;0.8331696572202829;-0.005998878771133438;-0.005992727888628131;0.7229349198668746;0.004457379325203873;0.7207088561118734
24.161532;1.0309803678326475;0.8327398710687117;0.8035975100444049;-0.020864286816438364;-0.020144827221983075;1.0417647095271154;10.028211651469634;0.8332986938999688;-0.0059989151821147274;-0.005992676267495243;0.7228702732943645;0.004464613942829824;0.7207692394307535
24.171532;1.031195721521502;0.8326554453892825;0.8038422615211519;-0.020874172371639965;-0.020154433997283644;1.0418991372199267;10.029230949680459;0.8334235384262898;-0.005998951729239936;-0.00599262481458618;0.7228030554939942;0.004471819493020913;0.7208280700175682
24.181532;1.0314145255107299;0.8325678241606655;0.8040852192476011;-0.02088405771942201;-0.020164041360182277;1.0420307382001186;10.030260555222965;0.8335436435538437;-0.0059989883064437;-0.005992573497708464;0.7227336033924915;0.004478995318175497;0.7208854152932511
24.191532;1.0316356167400436;0.832475609209817;0.8043249074106867;-0.0208932684563978;-0.020173010569729935;1.0421573221095406;10.03129377478718;0.833658653786151;-0.005999024752439911;-0.005992522303612387;0.7226622289866371;0.004486141154338728;0.7209413985994079
24.201532;1.0318596445633015;0.8323819035540178;0.8045625868875589;-0.0209020572861422;-0.02018156032877724;1.0422796561317476;10.03232520543131;0.8337683697574776;-0.0059990608665727915;-0.005992471223253029;0.722589168730921;0.004493256592260765;0.7209961700846923
24.211532;1.0320851482168176;0.8322862094409018;0.8047973991527061;-0.020911942161600652;-0.02019116918284201;1.0423956473049591;10.033350629677145;0.8338726855187442;-0.005999096446052438;-0.005992420230774746;0.7225145904732966;0.004499341103444614;0.7210498366260218
24.221532;1.032310496409492;0.8321881918460737;0.8050285844075522;-0.020920802779556526;-0.020199802348835207;1.0425043444298931;10.034367058064497;0.8339715860195934;-0.005999131318729357;-0.0059923692685403315;0.7224386622433121;0.004506394634033878;0.7211024361862307
24.231532;1.0325359650330603;0.8320891208889569;0.8052554422631842;-0.020929591203043184;-0.020208354052379078;1.0426048386598552;10.035372997828917;0.834065203260267;-0.005999165354159755;-0.005992318270494305;0.7223615967017871;0.004513418146817536;0.7211539217633269
24.241532;1.0327603428594838;0.8319902249688794;0.8054784737819602;-0.020938715236416452;-0.020217224993664806;1.0426962365152779;10.036368383443945;0.8341538287821643;-0.005999198452791041;-0.0059922671930569575;0.7222836240898151;0.0045204133434750444;0.7212042378294737
24.251532;1.0329823663666045;0.8318911003773884;0.8056967279933859;-0.020947503258097206;-0.020225778628774387;1.0427766499045656;10.037354023693693;0.8342378633537956;-0.005999230512629809;-0.005992216017277796;0.7222049128914269;0.004526381902137605;0.7212533150593629
24.261532;1.0332008866379427;0.8317916193397195;0.8059095182094577;-0.020957473043838017;-0.020235493522245285;1.0428471677568825;10.038330789121215;0.8343177617356948;-0.0059992613932356425;-0.005992164751970342;0.72212550603897;0.004533325205265308;0.7213010684256009
24.271532;1.0334177458051395;0.8316957287141564;0.8061178663790519;-0.02096550021151211;-0.020243309336252405;1.0429058874914716;10.039298918609216;0.8343939703316152;-0.005999290911905918;-0.005992113456969365;0.7220453342234686;0.004540244598309177;0.7213473530141192
24.281532;1.0336311434940664;0.8316019929748804;0.8063204919387109;-0.020974287598307897;-0.020251866730755883;1.0429519851741902;10.04025824881168;0.8344668836217398;-0.005999318874588669;-0.005992062258320916;0.7219642939339248;0.004546141565902992;0.7213920080981101
24.291532;1.0338412242125503;0.8315115886512312;0.8065171649679849;-0.020984171051144456;-0.020261484088041265;1.0429847460381347;10.041209308327836;0.8345368367081535;-0.005999345106254101;-0.00599201134213073;0.7218823347045671;0.004553017648159046;0.7214348988332161
24.301532;1.0340481228670662;0.8314246377141458;0.8067066899414801;-0.020992198012940947;-0.020269304082351145;1.0430035671055493;10.042153603820054;0.8346040903470499;-0.005999369461861411;-0.0059919609399819995;0.721799471252587;0.0045588743221235415;0.7214758711413574
24.311532;1.0342509941482751;0.8313415275524355;0.8068889587924085;-0.021000985457588942;-0.020277865835820252;1.0430079810311499;10.043092717924667;0.8346688325905622;-0.0059993918334014336;-0.005991911314302787;0.7217146890244709;0.0045657131012421925;0.7215138207372811
24.321532;1.0344499031281655;0.8312630724738501;0.807063742323609;-0.021009773140105593;-0.02028642922197415;1.0429976686921087;10.044027556307693;0.8347312322869094;-0.005999412152269955;-0.005991862739029675;0.721629873044248;0.0045715358434968425;0.7215506902127253
24.331532;1.0346450146718602;0.8311900050613181;0.8072309558783659;-0.02101780081322111;-0.02029425414030097;1.0429724170614594;10.044957817201764;0.8347914773137112;-0.005999430385315783;-0.005991815475686181;0.7215438717515033;0.004578344877114009;0.7215855459061984
24.341532;1.0348356781602064;0.8311210293768081;0.8073894921517134;-0.021026938987700774;-0.020303158978326463;1.042932102367655;10.045881501618972;0.8348497235379244;-0.005999446545044217;-0.005991769756084619;0.7214566027597391;0.004584142867471757;0.7216185278271219
24.351532;1.035022224690974;0.8310587705160152;0.8075415271323061;-0.021035728037675512;-0.020311728221346827;1.0428767463355861;10.04679514839262;0.8349060203182136;-0.005999460690256632;-0.0059917257769110804;0.7213680699891925;0.004589932777854013;0.7216498435322091
24.361532;1.0352050964816044;0.8310023705326577;0.8076861024617757;-0.02104375728979423;-0.020319559359404143;1.0428065162636013;10.04769460767466;0.8349603324975711;-0.00599947288262827;-0.00599168369676253;0.7212773078443089;0.004595717935821829;0.7216786541555832
24.371532;1.0353839776880547;0.8309510313589048;0.807823301475525;-0.021052547429172442;-0.02032813302332387;1.04272266646844;10.048575568191001;0.8350125967832656;-0.005999483132397097;-0.005991643621646151;0.7211863487415276;0.004602501958566658;0.721707047282544
24.381532;1.0355596181066293;0.8309045105524183;0.8079532879682803;-0.021061337983820098;-0.02033670898504158;1.0426235572327236;10.04943362851822;0.8350626758880111;-0.005999491381281975;-0.005991605587660898;0.7210942479120362;0.004608288500369945;0.7217340414542385
24.391532;1.035732889805988;0.8308623876492669;0.8080762348303564;-0.021069368457940375;-0.02034454697010085;1.0425106720752908;10.050264301508639;0.8351102833389759;-0.005999497533375878;-0.005991569560643695;0.7210011174268133;0.004614080920201121;0.7217596807399846
24.401532;1.0359038183548963;0.8308233267438959;0.8081922785909178;-0.021078159463806697;-0.020353127571614088;1.0423845507347553;10.051063166834064;0.8351550166476092;-0.005999501499047811;-0.005991535457509493;0.7209061279930684;0.004619882093111381;0.7217830490788721
24.411532;1.036073649386233;0.8307869687828304;0.8083016419541463;-0.021086190179142535;-0.020360970202433788;1.0422457206327747;10.051825998692559;0.8351964604310335;-0.00599950321165179;-0.005991503181601529;0.7208115062356724;0.00462569451777255;0.7218062550489445
24.421532;1.03624235758648;0.830750452820222;0.808403034943907;-0.02109423489318357;-0.020368834704893125;1.0420946592515585;10.05254898584043;0.8352342723305344;-0.005999502626464467;-0.00599147264438884;0.7207165429613681;0.004631520542798126;0.7218283965260462
24.431532;1.0364107428414118;0.8307161700575679;0.8084993548340119;-0.021103026056974984;-0.020377422572644605;1.041932793021755;10.053228940376362;0.8352682195719813;-0.00599949971061129;-0.005991443761388409;0.7206205462943827;0.00463736261101956;0.7218485643497886
24.441532;1.0365792739277027;0.8306817585297195;0.8085889759120473;-0.021110721244829884;-0.0203849544938763;1.0417585125150497;10.053863626095861;0.8352981584820185;-0.005999494426806029;-0.0059914164558381175;0.720525770243516;0.004643223504683793;0.7218688394932937
24.451532;1.0367497278778977;0.8306485305834567;0.8086728208869955;-0.021119016273992666;-0.02039304348346359;1.041573191480288;10.05445268712008;0.8353239973091116;-0.005999486735980102;-0.005991390681542187;0.7204314292143378;0.004649106474363045;0.7218882684599621
24.461532;1.0369201192985982;0.8306137594322095;0.8087508932730362;-0.02112780788890928;-0.02040163930956948;1.0413782938970904;10.05499797141636;0.835345664566887;-0.005999476611874556;-0.005991366428671687;0.7203367615746071;0.004655015064350968;0.7219058622209737
24.471532;1.0370921234710153;0.8305778494887045;0.8088232753077994;-0.02113550369599855;-0.02040917926992791;1.0411724948228933;10.055502330872098;0.8353630748696691;-0.005999464048892524;-0.0059913436934773;0.7202440723493334;0.004660952641559119;0.7219236029905527
24.481532;1.0372663230064558;0.8305412000538739;0.8088906589633836;-0.02114243945083511;-0.020415981501062292;1.040957619726807;10.055968559503496;0.8353761307806241;-0.005999449073897202;-0.005991322443255314;0.7201527403854379;0.004666922219681933;0.7219404295311582
24.491532;1.0374432773811444;0.830504245117306;0.8089535195236656;-0.02115149604238539;-0.02042482130384205;1.040735471888888;10.056399708145278;0.835384768144275;-0.005999431758294875;-0.005991302618250926;0.7200621629078314;0.004671926593495857;0.7219552520426027
24.501532;1.0376215810504867;0.8304649644003834;0.8090112497927178;-0.021159193079320616;-0.02043236870056799;1.0405047127672518;10.056799820904232;0.8353889729805987;-0.005999412211267592;-0.005991284160940462;0.7199746770242178;0.004677968052541301;0.7219700495079481
24.511532;1.0378026177366813;0.830423656521536;0.80906313745693;-0.021166480049229348;-0.020439515629349942;1.0402668286751668;10.05717394275466;0.8353887599493247;-0.005999390560674756;-0.005991267039010115;0.7198885231344767;0.004684048003243815;0.7219828520555103
24.521532;1.0379867913261198;0.8303831791841312;0.8091116085897732;-0.02117553850366346;-0.020448361990180398;1.0400232176487918;10.05752731580976;0.8353841706234085;-0.0059993669365464375;-0.005991251250955588;0.7198058575163846;0.004690167236491774;0.7219957142384392
24.531532;1.0381725759849514;0.830340576188955;0.8091549440626421;-0.02118323764247895;-0.020455915543667328;1.0397723386348283;10.057864156262392;0.8353752756684156;-0.005999341461068488;-0.005991236808115965;0.7197248068118107;0.004695326409678542;0.7220066927446572
24.541532;1.0383613163727514;0.8302972716155088;0.8091933865790724;-0.021190177229160286;-0.02046273057663391;1.0395167555357707;10.058186612175295;0.8353621751992603;-0.005999314251131689;-0.005991223715776018;0.7196475213929016;0.004701526163108621;0.7220179417556809
24.551532;1.038553356693265;0.8302534920147331;0.8092267153808205;-0.021198142119214218;-0.02047052396846331;1.039255038617136;10.0584945780849;0.8353450373306653;-0.00599928542862943;-0.00599121197860512;0.7195721723749262;0.004706766977099698;0.7220276991869365
24.561532;1.038746952857727;0.8302079735499959;0.8092547959182943;-0.021205843841911532;-0.020478082873669944;1.0389896497056457;10.05878641362046;0.8353241057990051;-0.005999255117629667;-0.005991201605505621;0.719500915192933;0.0047130488406286536;0.7220382580728515
24.571532;1.0389430997398366;0.8301618005068637;0.8092775729009825;-0.021212786126904786;-0.020484903057947118;1.0387189430570491;10.059059908694595;0.8352996073839378;-0.005999223421148518;-0.005991192609728842;0.7194318809429187;0.0047183708335886785;0.722047825745546
24.581532;1.0391417974790345;0.8301153361696556;0.8092951129096646;-0.021220753769952905;-0.020492701454350934;1.0384452725590954;10.059312712399302;0.83527167544779;-0.005999190402908746;-0.005991185023652623;0.7193671997094246;0.004724731030593899;0.7220585737093806
24.591532;1.0393410417491806;0.830067443020631;0.8093077867791887;-0.02122845809417363;-0.020500265206476635;1.038167063443242;10.05954224818024;0.8352404028447292;-0.0059991560931945895;-0.005991178911728085;0.7193050056638967;0.004730126797281763;0.7220686195115225
24.601532;1.0395425960536036;0.8300188404578844;0.8093150583132791;-0.021236016506307888;-0.02050766404910189;1.0378867680046748;10.059746114802461;0.8352059137453788;-0.005999120502676818;-0.005991174367848882;0.7192474174088398;0.004736555128376384;0.7220800652943814
24.611532;1.0397435080478736;0.8299696307705476;0.8093195798742939;-0.021243722014384542;-0.02051523084937539;1.0376027879765237;10.059922929067367;0.8351683303877194;-0.0059990836361017656;-0.005991171498821433;0.719192539161112;0.004742012974237245;0.7220908844998158
24.621532;1.0399456643827383;0.8299204667499986;0.8093208320154337;-0.021251692094279292;-0.020523035361890304;1.0373174674745171;10.060072039218841;0.8351277246935589;-0.005999045498906562;-0.00599117040036082;0.7191424638687082;0.004747497704843993;0.7221029340697265
24.631532;1.040146993259878;0.8298698747488636;0.809319321062683;-0.0212593983855271;-0.020530605108596924;1.0370301350950601;10.060192123336739;0.835084167657844;-0.005999006086271817;-0.005991171156113321;0.7190952480306069;0.004754007405713325;0.7221140053899644
24.641532;1.0403496052982435;0.8298194782213848;0.8093151381057038;-0.02126551275502093;-0.020536613595859055;1.0367401363389313;10.060280653901279;0.835037788920046;-0.005998965379623295;-0.005991173866028106;0.7190519104680924;0.004759540602314869;0.7221249430029374
24.651532;1.0405518102965718;0.829769046401661;0.8093092157992445;-0.0212734836697261;-0.02054442253876291;1.0364498734574994;10.060334632836188;0.834988737579068;-0.005998923356583984;-0.005991178656349365;0.7190134552925305;0.004765095722201454;0.7221367481268242
24.661532;1.040752721447082;0.829718252115729;0.8093013963631136;-0.02128119050238167;-0.020551996821834315;1.0361588483753996;10.060351242034928;0.8349371278684999;-0.005998879994374211;-0.005991185645553327;0.7189778645539814;0.004770670991224807;0.7221474791810855
24.671532;1.04095415389451;0.8296691213298131;0.8092914425549754;-0.02128730517986005;-0.020558010057909318;1.035866681931969;10.060327998783432;0.8348830555600572;-0.005998835274847087;-0.005991194905297492;0.7189471011533884;0.00477726468160136;0.7221592005594162
24.681532;1.0411530901725206;0.8296208409556969;0.8092801070429358;-0.021295011960392324;-0.020565587822330197;1.0355761184502859;10.060262777969188;0.8348266427694881;-0.005998789196063301;-0.005991206457350791;0.718919129266033;0.004782875144981324;0.7221699859804993
24.691532;1.041351197407155;0.8295738328681778;0.8092658158074175;-0.02130223657396293;-0.020572682943530877;1.0352869536917646;10.060153729976808;0.8347680816801649;-0.005998741785588548;-0.005991220291346419;0.7188948703631362;0.004788500634346914;0.7221809682821186
24.701532;1.0415469494248948;0.8295305998527995;0.8092515988024163;-0.021310207443295252;-0.020580500829412464;1.0349988896129292;10.059999462614595;0.8347076578298563;-0.005998693110222744;-0.005991236378106619;0.7188751576815045;0.0047941391421181265;0.7221932822352188
24.711532;1.041739076237209;0.8294892342653597;0.8092360585177577;-0.021316057826552333;-0.020586285451308074;1.034714514856164;10.05979962744105;0.8346457073042101;-0.005998643265920653;-0.005991254691799334;0.718857780052349;0.0047997883616373955;0.7222050589260629
24.721532;1.0419281767673743;0.8294518613700192;0.8092201549882339;-0.021324028906584632;-0.020594107232209658;1.0344334483970399;10.059555003265691;0.834582542112689;-0.005998592356050818;-0.0059912752376724086;0.7188435231985006;0.00480544576563909;0.722217410861672
24.731532;1.0421127507976367;0.8294177547361581;0.8092034779919809;-0.021330904290980588;-0.020600872380038424;1.0341564377948809;10.0592670281126;0.834518422838003;-0.0059985404809078085;-0.005991298050158341;0.7188321563460263;0.004811108745362658;0.7222303974570238
24.741532;1.0422920661360608;0.829388024102996;0.809186433751599;-0.02133701965510509;-0.0206068989600913;1.033884321609613;10.058937756315721;0.8344535790981117;-0.005998487728269195;-0.005991323162645968;0.7188244355248886;0.004816774822915334;0.722244984587402
24.751532;1.0424634224523026;0.8293622537106361;0.8091692210386273;-0.021344727488915832;-0.02061449014716993;1.0336169114097722;10.058570043515434;0.8343882425847791;-0.005998434160340561;-0.005991350584147583;0.7188181451977872;0.004822441771744219;0.7222590342688839
24.761532;1.0426278997947935;0.8293420057438591;0.8091510260122098;-0.021351604115069683;-0.020621260878554162;1.0333568610649575;10.05816741676786;0.8343226889311326;-0.005998379821350041;-0.005991380303558749;0.7188141490482992;0.0048271075641552865;0.7222733661395235
24.771532;1.0427835227473894;0.8293271851319047;0.8091320680152425;-0.021358481341438154;-0.020628033283824978;1.0331036212314701;10.057733791008662;0.8342572876242232;-0.005998324759492765;-0.005991412308933765;0.7188124340118724;0.004832770261866922;0.7222878568112387
24.781532;1.042929733724352;0.8293181666425163;0.8091122631617164;-0.021364598926894914;-0.02063406665611694;1.0328575362344024;10.057272887699387;0.8341925272409442;-0.005998269036872019;-0.005991446578083006;0.7188141253738498;0.0048384280301338655;0.7223033845894465
24.791532;1.0430642561816243;0.8293124979709264;0.8090904286577867;-0.02137156312468913;-0.020640943138516433;1.032618982324256;10.056787733459535;0.8341290011545491;-0.0059982127240861905;-0.005991483030017174;0.7188174659072876;0.004844079512484889;0.7223178233146884
24.801532;1.043188744490076;0.8293139731394963;0.8090685782471473;-0.02137844288344667;-0.020647719000693815;1.0323883998141805;10.056280886194946;0.8340673669219684;-0.005998155881544496;-0.00599152149778768;0.7188237971709716;0.004849724229018173;0.7223320501232783
24.811532;1.0433022193097272;0.8293211084213731;0.8090458929760759;-0.021385659274820692;-0.020654813496401702;1.0321662513709207;10.05575481617609;0.8340082752726216;-0.005998098541158804;-0.005991561754632116;0.7188335458363538;0.004854362397887131;0.722345968672372
24.821532;1.0434039190676203;0.8293323742105174;0.8090215774471982;-0.021392541255125946;-0.02066159027609988;1.0319530002213921;10.055211924471907;0.833952315316905;-0.005998040708700175;-0.005991603542264337;0.7188471810711449;0.004859994521881787;0.7223595583061386
24.831532;1.043494059953224;0.8293479911033735;0.8089959833949871;-0.021399424483915682;-0.020668367180232572;1.031749078157053;10.054654453399538;0.8339000046582273;-0.005997982376894194;-0.005991646574479709;0.7188651670384737;0.004865621354238577;0.7223728340918482
24.841532;1.0435725801412508;0.8293671270424148;0.8089688186098113;-0.021405213159587974;-0.020674085491937572;1.03155485914823;10.054084371729806;0.8338517559040599;-0.005997923531336622;-0.005991690554215807;0.718888932751007;0.00487024403296353;0.7223868512866988
24.851532;1.043639723083473;0.8293902358308438;0.8089408072973117;-0.021411338847197234;-0.020680121594073345;1.0313707194271704;10.053502918662845;0.8338078198548211;-0.005997864151771663;-0.0059917352094222545;0.7189168352422265;0.004875863942764915;0.7223997466486527
24.861532;1.0436948115686457;0.8294160047402093;0.8089115289432788;-0.021418226400123537;-0.02068689778681188;1.031197076560111;10.052910110071199;0.8337682596435921;-0.005997804217830981;-0.005991780305948792;0.7189501122102383;0.004880482308969582;0.7224127373114733
24.871532;1.0437381373279242;0.8294444024918058;0.8088808588439498;-0.02142511546801993;-0.020693673464912316;1.031034285351026;10.052305019804551;0.8337329620859109;-0.005997743722398093;-0.005991825628526387;0.7189888357172458;0.004886099886035188;0.7224261566171037
24.881532;1.0437698081216589;0.8294752465054602;0.8088485761072857;-0.021432006065171236;-0.020700448599300644;1.0308825568078819;10.051686606296736;0.833701710226597;-0.005997682686907724;-0.005991870965927131;0.7190329064683206;0.004890716888532293;0.7224403200290093
24.891532;1.0437903248927694;0.8295086712278233;0.808814470089106;-0.02143813786805043;-0.02070648269453254;1.0307420509142258;10.0510543495264;0.8336742926510747;-0.005997621169207003;-0.005991916118889751;0.7190821177298886;0.004896333154694679;0.7224555266828129
24.901532;1.043799295551549;0.8295425569998837;0.8087769405696579;-0.021444285438365393;-0.020712536029761298;1.0306129999030786;10.050408565491868;0.8336505081564229;-0.005997559258639112;-0.005991960913425287;0.7191362079499051;0.004900948637961304;0.7224719952908515
24.911532;1.0437972651339327;0.8295798278235382;0.8087387289005142;-0.02145118086946123;-0.020719309619769845;1.0304956813748658;10.049750486844342;0.8336300462547538;-0.00599749706492993;-0.005992005207197408;0.7191948407731745;0.004906563848685015;0.7224899008585314
24.921532;1.0437845604697522;0.8296187348756333;0.8086984580383854;-0.0214580779941107;-0.02072608268833657;1.030390290233267;10.049081985121788;0.8336124334719618;-0.005997434708682872;-0.005992048890147294;0.7192575996659177;0.0049111798392320145;0.722509317588519
24.931532;1.043761905684501;0.82965892014788;0.808655901541799;-0.021463120613015342;-0.020731056148615586;1.0302968554410277;10.048404956688863;0.8335971326560038;-0.005997372308303236;-0.005992091887790397;0.7193240535008552;0.004915797859122035;0.7225302924939406
24.941532;1.0437291826142479;0.829700382834556;0.8086118375693423;-0.021470021255224663;-0.020737828053595416;1.0302152143805763;10.047720812198563;0.8335836763631286;-0.0059973099673849535;-0.005992134165559798;0.7193938062524721;0.00492141898484915;0.7225528169065345
24.951532;1.0436872585365138;0.8297426347677899;0.8085657652123955;-0.02147582781844658;-0.020743540740564975;1.0301460236606885;10.047030235157191;0.8335717215363653;-0.005997247769722834;-0.0059921757212830235;0.7194664779011938;0.004926044008694805;0.722576780561346
24.961532;1.0436367497348733;0.8297864269921348;0.8085185052388225;-0.021482732047041486;-0.020750311173221108;1.0300868303173614;10.046333096846741;0.8335610219993723;-0.005997185778652778;-0.005992216581355544;0.7195416830859388;0.004930673554389992;0.7226020426267307
24.971532;1.043578568909259;0.8298314179995744;0.8084695355641437;-0.021487781788129094;-0.020755281680870798;1.0300381500845017;10.045628641926248;0.8335513713832337;-0.005997124042082064;-0.00599225679936826;0.7196190285413051;0.004935308334700527;0.7226284423004425
24.981532;1.0435126919520958;0.829877816938997;0.8084196407354232;-0.021494689436518537;-0.020762050352939748;1.0299994826807621;10.044915970416202;0.8335425748502423;-0.00599706259543663;-0.005992296427833327;0.7196980914389804;0.0049409493836311625;0.7226558008461609
24.991532;1.043440973303878;0.8299258687538271;0.8083683319093216;-0.021500767223983357;-0.02076799587026734;1.0299702961883417;10.04419459520261;0.8335344748443612;-0.005997001461192298;-0.005992335490024839;0.7197784438545533;0.004945597806071291;0.7226838981335594
25.001532;1.043362121596969;0.8299742362337037;0.8083161345132512;-0.021506582021759313;-0.02077370410934959;1.0299510248772936;10.04346481066507;0.8335269790360847;-0.005996940662245966;-0.00599237398595606;0.7198597434564035;0.004950254274073103;0.7227125661778635
25.011532;1.0432779733757613;0.8300241251493862;0.8082635495175898;-0.02151273360472281;-0.020779729320079956;1.0299390794962715;10.042727664097935;0.833520040919955;-0.005996880237760905;-0.0059924119083879105;0.7199417609023091;0.0049549189376866575;0.7227416912573629
25.021532;1.0431884443957942;0.8300730712526669;0.8082089318895692;-0.021518900521296205;-0.020785773327955833;1.0299348709899736;10.041984571724605;0.8335136267747442;-0.005996820238736379;-0.005992449249068746;0.7200243252343702;0.004959591689078472;0.7227711976210454
25.031532;1.0430943232748975;0.8301237566177643;0.8081548712456513;-0.021524718755728988;-0.02079147853116121;1.0299388347550928;10.041236955467467;0.8335077043374384;-0.005996760715666072;-0.005992486000825924;0.7201072830930937;0.0049642723662120586;0.7228010212206497
25.041532;1.0429970193291764;0.8301757307033825;0.8081004111680162;-0.021530802341155727;-0.020797419015596817;1.029948438090947;10.040486134175156;0.8335022430740504;-0.005996701714551595;-0.005992522158263221;0.7201904908026433;0.004968960808502825;0.7228311034341992
25.051532;1.0428953611444522;0.8302276298112639;0.8080456849874479;-0.02153586187243904;-0.020802381563504137;1.02996417879435;10.03973333244625;0.8334972145204111;-0.005996643277391514;-0.005992557717513826;0.7202738137152149;0.004973656863394495;0.7228613911694751
25.061532;1.0427900976376303;0.830279934745387;0.8079910826024277;-0.021542778261004914;-0.020809142149118134;1.0299855837611678;10.038979687657132;0.8334925921285069;-0.0059965854425600975;-0.005992592675938327;0.7203571258231788;0.0049783603866503864;0.722891835950349
25.071532;1.0426828651999513;0.8303328777227567;0.80793603260705;-0.02154886384639186;-0.020815079479424275;1.0300132077022577;10.038226256045766;0.8334883511808383;-0.005996528245184815;-0.00599262703170442;0.7204403101079803;0.00498307123564143;0.7229223926914896
25.081532;1.0425721150711391;0.8303852010349183;0.8078809702946955;-0.021554685407046147;-0.02082077942560158;1.0300446314617049;10.037474021269297;0.8334844685145597;-0.005996471717467745;-0.0059926607833537095;0.7205232590822015;0.004987789263482032;0.72295301863291
25.091532;1.042459438616144;0.8304378489652731;0.8078259877245869;-0.021559746976901027;-0.02082573772395749;1.0300814603220765;10.036723903154856;0.833480922129425;-0.0059964158887281255;-0.005992693929523871;0.7206058744911699;0.004992514319922502;0.7229836728478182
25.101532;1.0423445412941534;0.8304902181238192;0.8077711195976333;-0.021565569190659044;-0.020831435543301465;1.0301213227513235;10.035976761944307;0.8334776913209203;-0.005996360785223592;-0.00599272646888782;0.72068706677869;0.004996246254261599;0.7230133094458143
25.111532;1.0422289731013583;0.8305432648639988;0.8077164468681142;-0.021571656127657497;-0.02083736863589967;1.0301648694285663;10.035233397036652;0.8334747569024684;-0.005996306430099627;-0.005992758400358058;0.7207687548193205;0.005000984917640723;0.7230439052793505
25.121532;1.0421111036494448;0.8305950553658509;0.8076617071783467;-0.02157638286688772;-0.0208420058185218;1.0302127723898171;10.034494543308696;0.83347210075141;-0.005996252843594511;-0.005992789723548891;0.7208498650116929;0.00500573016785061;0.7230744190402674
25.131532;1.041993095645606;0.8306477511512237;0.8076076220773132;-0.02158247003011548;-0.020847936804059823;1.0302627238657862;10.033760870386606;0.8334697053913925;-0.005996200043265391;-0.0059928204391334955;0.72093033002861;0.005010481872345839;0.7231048185031059
25.141532;1.0418735871980092;0.8306985966597087;0.8075528798558003;-0.021587882014028757;-0.02085322759291462;1.030316434660694;10.033032986661604;0.8334675543467401;-0.0059961480441193095;-0.005992850548687374;0.7210100886648092;0.005014239903780373;0.72313506631125
25.151532;1.0417531447786004;0.8307499647983538;0.8074996018058987;-0.02159370461114984;-0.020858920143874013;1.030371632634358;10.032311444268807;0.8334656322243028;-0.005996096858687158;-0.005992880054234995;0.7210880862532636;0.005019004133532147;0.7231641474959075
25.161532;1.0416332305432865;0.830801737363712;0.8074467875444433;-0.02159979165174752;-0.020864847996923418;1.030430061739107;10.03159674613151;0.833463924018373;-0.005996046497085985;-0.005992908958013732;0.7211662743113945;0.005023774431065604;0.7231940279851091
25.171532;1.0415121298547045;0.8308523487391678;0.8073944907829766;-0.02160561399801546;-0.02087053847674971;1.030489481239441;10.030889357447005;0.8334624148201553;-0.0059959969672916;-0.005992937262573312;0.7212436097868268;0.005027550667947148;0.7232236752297577
25.181532;1.0413922297204325;0.8309031920988794;0.80734241808466;-0.021609844541546706;-0.020874665143364637;1.0305516642308574;10.030189715146363;0.833461090302219;-0.005995948275628759;-0.005992964971058396;0.7213200545927291;0.00503233272049389;0.7232530786812729
25.191532;1.041271182518737;0.8309528770890947;0.8072912517304603;-0.021615666459485854;-0.020880353580462807;1.0306143961827585;10.029498230277289;0.8334599371217182;-0.0059959004270693445;-0.005992992087449351;0.7213955751790898;0.005037120468144156;0.7232822083751658
25.201532;1.0411513516609896;0.8310028018933282;0.8072406886319616;-0.02162175267180322;-0.020886277360177816;1.030679475079837;10.028815282780172;0.8334589426912431;-0.005995853425163234;-0.005993018616536024;0.7214691416696649;0.005040913790123529;0.7233100360690569
25.211532;1.0410309745689053;0.8310510618113576;0.8071904260444879;-0.02162647820329023;-0.020890905277269882;1.030744711964503;10.028141207990913;0.8334580946813731;-0.0059958072719848154;-0.0059930445636850495;0.7215427265858865;0.0050457125656488844;0.7233385562681929
25.221532;1.0409120890753676;0.8310998464058044;0.8071411463727408;-0.02163256377342862;-0.020896827077778166;1.0308119302201442;10.027476288067135;0.8334573809252905;-0.005995761968387671;-0.005993069934732343;0.7216153038941502;0.005049516676879606;0.7233667378621162
25.231532;1.0407932170537129;0.8311471736270257;0.8070922225710812;-0.021636528232898706;-0.020900712401465106;1.0308799645839473;10.026820765099444;0.8334567897418886;-0.00599571751426182;-0.005993094736101038;0.7216858490277965;0.005054326009007275;0.7233935796852531
25.241532;1.0406757698743174;0.8311947118636721;0.8070442958680956;-0.021642613034700314;-0.020906632259555805;1.0309476606780519;10.026174862631692;0.8334563103099121;-0.005995673908503933;-0.005993118974903367;0.7217563395092425;0.005058140447650147;0.7234210543608415
25.251532;1.0405582514400369;0.8312404866815861;0.8069967383391645;-0.02164733702086409;-0.020911256290015553;1.0310168743586512;10.02553879581347;0.8334559328143732;-0.005995631148875137;-0.005993142658970201;0.7218257554204677;0.005062959877738891;0.7234481634700114
25.261532;1.040442664261686;0.8312867023948666;0.8069502281226479;-0.02165342094676975;-0.020917174252484468;1.0310854710012136;10.024912773376785;0.8334556480705789;-0.005995589232105749;-0.005993165796794496;0.7218940797407261;0.005066784184354663;0.7234748816692005
25.271532;1.0403284494825917;0.8313321505104925;0.806904126745546;-0.021657648261096785;-0.02092129212653431;1.0311553256941866;10.024296994965143;0.833455446861005;-0.005995548154233995;-0.005993188397196082;0.721960298555253;0.005070613252236134;0.7235002063813812
25.281532;1.0402141286128965;0.8313747831857308;0.8068576893620608;-0.021662720523684263;-0.020926251166876263;1.0312253235230118;10.023691641227614;0.8334553196721551;-0.00599550791067364;-0.005993210468944428;0.7220264005529029;0.005075446963723346;0.7235261374111905
25.291532;1.0401019850368551;0.8314189149819063;0.8068133832808623;-0.021668802977738197;-0.02093216637600082;1.0312943587339298;10.023096860806106;0.8334552570663316;-0.005995468495977288;-0.005993232020720317;0.7220913762269691;0.005079285199477999;0.7235516555867191
25.301532;1.0399901789612225;0.8314612186345499;0.8067694902589424;-0.02167352449858364;-0.020936785812698446;1.0313643339247787;10.022512765389646;0.833455250483248;-0.005995429903736504;-0.005993253061234494;0.7221542177145489;0.005083127843619577;0.7235757635773369
25.311532;1.039880673387237;0.8315035551269389;0.8067263376376509;-0.021678510113459157;-0.020941640737008396;1.0314341594874616;10.021939436076634;0.8334552931064941;-0.005995392126662599;-0.005993273599251007;0.7222169190931983;0.005087974789474033;0.7236004643106474
25.321532;1.039772870806237;0.8315457713855161;0.8066842885415463;-0.021683830595671878;-0.020946812655341065;1.0315037522476111;10.02137692618248;0.8334553802469781;-0.005995355156725872;-0.005993293643569262;0.722277476522311;0.005091825942215523;0.7236237402210436
25.331532;1.0396652560973139;0.831585873023834;0.8066426331971953;-0.021688550454241416;-0.020951429492976938;1.0315720343424186;10.020825254510145;0.8334555087484776;-0.005995318985305536;-0.005993313203072455;0.7223378879577238;0.005095681219301765;0.72364759512359
25.341532;1.0395600789590382;0.8316259907816614;0.8066017138648187;-0.021693534391527266;-0.02095628186648655;1.0316409331242877;10.020284404581252;0.8334556758932968;-0.005995283603285942;-0.005993332286803729;0.7223971527519278;0.005099540549365674;0.7236710257654679
25.351532;1.0394564217973277;0.8316653613983899;0.8065615342087379;-0.021698517753436078;-0.020961133421041663;1.0317093811345421;10.019754335508164;0.83345587877642;-0.00599524900115459;-0.005993350903918186;0.7224542715970577;0.005103403866844908;0.7236930283760973
25.361532;1.0393543145262067;0.8317039843482557;0.8065220922314956;-0.02170350053291609;-0.0209659841723977;1.0317773157671246;10.019234991213848;0.8334561140089294;-0.005995215169145527;-0.0059933690636161385;0.7225112465038906;0.005107271103656749;0.7237155990573907
25.371532;1.039253133693934;0.8317413660133747;0.8064834122454939;-0.021707457694209613;-0.020969857086991943;1.0318436789786236;10.01872630127932;0.8334563774731226;-0.005995182097376859;-0.005993386775218809;0.7225660806351648;0.005112142185388155;0.723736741785359
25.381532;1.0391541976302063;0.8317785018063334;0.8064454431323925;-0.021712439286931416;-0.020974706275581692;1.0319104171379143;10.018228184744743;0.8334566644619308;-0.0059951497760150985;-0.005993404048164657;0.7226207785657867;0.0051160170361001156;0.7237584403390358
25.391532;1.0390568751478462;0.8318149014168593;0.8064082109452667;-0.021717420282466496;-0.02097955470815913;1.0319764808464673;10.01774056559525;0.8334569699440645;-0.005995118195437243;-0.005993420891798301;0.7226743468332302;0.005119895585864622;0.7237797006567303
25.401532;1.0389611805795511;0.8318505710178098;0.8063717169161374;-0.02172240067735106;-0.02098440239971707;1.0320418249261623;10.017263381422287;0.8334572886428598;-0.005995087346211469;-0.005993437315298107;0.7227257937648539;0.005123777773266006;0.7237995224810724
25.411532;1.0388661732438595;0.8318847566902883;0.8063359684771609;-0.02172711577362901;-0.0209890129811097;1.0321064087381944;10.016796567406177;0.8334576154002192;-0.005995057218948576;-0.005993453327917964;0.7227771287596071;0.0051276635425201575;0.7238199061083582
25.421532;1.0387740725370098;0.831919250595564;0.8063009733251616;-0.021731334599058034;-0.020993118547030308;1.032169196026186;10.016340036344966;0.8334579457888935;-0.005995027804184468;-0.005993468939167645;0.7228263622142892;0.005131552839581978;0.72383885237582
25.431532;1.03868332584563;0.8319516745734434;0.8062656408679575;-0.021736662877927318;-0.02099830191851385;1.0322321538775796;10.015893679783925;0.8334582761145152;-0.005994999092236589;-0.005993484158725504;0.7228755059569898;0.005135445611076234;0.7238583627652792
25.441532;1.0385942436090323;0.8319844921084956;0.8062321079521485;-0.021741640851692185;-0.02100314678947636;1.032294252145969;10.01545738448579;0.8334586029435245;-0.005994971073085463;-0.005993498996290947;0.722922573318733;0.005139341804030553;0.72387644012323
25.451532;1.0385068307700962;0.8320166138278476;0.806199316407455;-0.021746618222244073;-0.02100799099346387;1.0323554643343955;10.015031045848444;0.8334589230538488;-0.005994943736409918;-0.005993513461478639;0.7229695787747821;0.0051432413625123906;0.7238950888605541
25.461532;1.0384210907190814;0.8320480452893665;0.8061672658543754;-0.021751594991210342;-0.021012834545601853;1.032415768680123;10.014614570399925;0.8334592335226125;-0.005994917071762139;-0.005993527563739884;0.7230145374378512;0.005146144224904951;0.7239123081277369
25.471532;1.0383360723372104;0.8320780317450686;0.8061359611809576;-0.021756306432510912;-0.021017441068030874;1.0324751476945146;10.014207870759424;0.8334595311931666;-0.0059948910688752185;-0.0059935413123862425;0.7230594645366094;0.00515005032482132;0.7239301194983855
25.481532;1.038253984190591;0.8321080150732526;0.806105069489518;-0.021759425916761607;-0.02102048414775827;1.0325335864266414;10.013810857695715;0.8334598120864941;-0.005994865717906774;-0.00599355471666976;0.7231023749253287;0.005153959591256611;0.7239465239641197
25.491532;1.038173261511035;0.8321374110560162;0.8060752313040791;-0.021764400898930787;-0.021025325829886993;1.0325910713571806;10.01342343463464;0.8334600717847976;-0.0059948410093370805;-0.00599356778562602;0.7231452830918407;0.005157871945817307;0.723963529649745
25.501532;1.0380942002735531;0.8321661403299648;0.8060461253990892;-0.021769375297216752;-0.02103016691940547;1.0326475906894288;10.013045494769122;0.8334603064497069;-0.005994816933635876;-0.005993580527666854;0.7231862038569745;0.00516178730270761;0.7239791446152715
25.511532;1.0380167885019846;0.8321938583160294;0.8060174109593554;-0.02177325339514091;-0.02103394892130192;1.0327031348272624;10.012676917168916;0.8334605136067086;-0.005994793481039686;-0.005993592950375127;0.7232271528621572;0.005164705576290161;0.7239953696026173
25.521532;1.0379410113982774;0.8322212697622093;0.805989759725533;-0.021778226649001087;-0.021038788868324308;1.0327576964136143;10.012317566641732;0.8334606925390027;-0.00599477064158935;-0.005993605060738612;0.7232661463231127;0.005168626689367257;0.724010226814564
25.531532;1.0378671566196151;0.8322482960153175;0.8059628483413581;-0.021782438985415164;-0.021042887549357285;1.0328112703211665;10.01196729837094;0.8334608441620537;-0.005994748405306353;-0.00599361686552438;0.7233042006008453;0.005172550572286647;0.7240247170346886
25.541532;1.0377945987487216;0.832274065215533;0.8059362949451581;-0.02178631540686568;-0.02104666789679978;1.032863853411722;10.011625962008493;0.8334609702975178;-0.005994726762441634;-0.005993628371463303;0.7233423320657831;0.005176477155836589;0.7240398486810123
25.551532;1.0377236234603382;0.8322995493554062;0.8059107889320822;-0.02179128700174413;-0.02105150622763051;1.0329154443388446;10.011293405108585;0.8334610728549883;-0.0059947057037434606;-0.00599363958531903;0.7233785570926224;0.0051794063680006;0.7240536241224558
25.561532;1.0376542108240066;0.8323240569627688;0.8058856482107043;-0.021795162347573158;-0.02105528553680574;1.032966043953552;10.010969476138756;0.8334611534588541;-0.00599468522037842;-0.005993650514002083;0.7234148918930912;0.005183338135750625;0.7240680681134248
25.571532;1.0375863393277194;0.8323482959259311;0.805861540571684;-0.021800132879698966;-0.02106012285159586;1.0330156554472063;10.010654024171398;0.8334612134521193;-0.00599466530337822;-0.005993661164641041;0.7234493522947532;0.005187272387143662;0.7240811848947389
25.581532;1.0375199859882136;0.8323715764635892;0.8058377807518078;-0.021804007184500214;-0.021063901167178767;1.0330642834961536;10.010346894052221;0.833461253928619;-0.0059946459430998454;-0.005993671544454965;0.7234829537642156;0.005190209052036315;0.7240939790156949
25.591532;1.0374554295663583;0.8323948735808238;0.8058150531412465;-0.02180821633256704;-0.0210679967797324;1.033111933298533;10.010047924637515;0.8334612758825216;-0.0059946271291732075;-0.005993681660537406;0.7235167116924398;0.0051941480586229554;0.7241074766489904
25.601532;1.0373920340161882;0.8324158741676851;0.8057915742388514;-0.021812439334014565;-0.02107211197747374;1.03315861067723;10.009756954516071;0.8334612805106868;-0.005994608850813706;-0.005993691519784344;0.7235486415942752;0.005197089326598043;0.7241196754505077
25.611532;1.0373300738812927;0.8324373961155686;0.8057698081067509;-0.02181631213947531;-0.02107588888642261;1.0332043227626204;10.009473826227335;0.8334612691206287;-0.0059945910970371505;-0.005993701128867936;0.7235797591128332;0.005201032766374359;0.7241316014616153
25.621532;1.0372695193891335;0.8324587058341021;0.8057490235557285;-0.02182128015921956;-0.021080723856667198;1.0332490776016172;10.009198385602684;0.8334612425815393;-0.005994573856658661;-0.0059937104941750535;0.7236110801394865;0.005203978286381254;0.7241442516429376
25.631532;1.037210341354842;0.832479116814708;0.8057285332959779;-0.021825152000285838;-0.021084499886313314;1.033292882811979;10.008930478386901;0.8334612010197925;-0.005994557118284774;-0.005993719621890454;0.7236406207166385;0.005207925799506948;0.7241556514426655
