time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.641532;1.0371525114811742;0.8324989917648185;0.805708662302095;-0.021829023371178043;-0.02108827549358974;1.03333674489321;10.008669940984417;0.833461144283718;-0.005994540870330466;-0.005993728518155061;0.7236693963207764;0.005210875223633855;0.7241667974339221
25.651532;1.0370963060680962;0.8325189575169294;0.8056897539644681;-0.0218332296173534;-0.02109236845140711;1.0333786696078995;10.008416588581744;0.8334610726222492;-0.005994525101039912;-0.005993737189017714;0.7236984214429447;0.005214826478537347;0.7241787148019172
25.661532;1.037041089077874;0.8325377960316037;0.8056710789925198;-0.021837100068933545;-0.02109614324635114;1.0334196628559682;10.008170215030036;0.833460986552716;-0.005994509798626051;-0.00599374564020101;0.7237257098881811;0.00521777948336489;0.7241893997364723
25.671532;1.0369880881616556;0.8325568918638981;0.8056529723512558;-0.021841234901747768;-0.02110015407486139;1.033459731418688;10.007930608398077;0.8334608865368333;-0.005994494951446204;-0.005993753876898648;0.7237522749279693;0.005220734157686833;0.7241998695102647
25.681532;1.036935367464739;0.83257473328014;0.8056354285553808;-0.021845104472649347;-0.02110392810618478;1.0334988831310223;10.007697565755993;0.8334607732333328;-0.005994480548176101;-0.005993761903712211;0.7237791293859357;0.00522469042678248;0.7242111411830569
25.691532;1.0368838484842855;0.8325920897924786;0.8056184219489109;-0.02184897361270494;-0.021107701770615703;1.0335371268418583;10.007470894300107;0.8334606474184675;-0.005994466578038928;-0.005993769724795469;0.7238042861446999;0.005227648226435254;0.7242212102553431
25.701532;1.0368335006145295;0.8326093211744026;0.8056022706300124;-0.021853938011748078;-0.021112533583005664;1.033575472562257;10.00725040031;0.8334605096831453;-0.0059944530307903315;-0.005993777344026818;0.7238287586264113;0.005230607499227329;0.724231093385997
25.711532;1.0367845981065693;0.8326260043144063;0.8055862995612835;-0.02185704595628547;-0.021115565785140473;1.0336119313870487;10.007035877636204;0.8334603608306141;-0.005994439896516977;-0.005993784764968895;0.7238535611255046;0.005234568184070567;0.7242418060833598
25.721532;1.0367365033856337;0.832641972349327;0.8055707902792123;-0.021860913847443344;-0.021119338407615408;1.0336475148294426;10.006827108120204;0.8334602022406435;-0.0059944271657256755;-0.005993791990805599;0.7238767091561185;0.005237530209295344;0.7242513407904592
25.731532;1.0366904436693456;0.8326582650528139;0.8055557398416286;-0.021865046194579647;-0.02112334713352038;1.0336822340003318;10.006623871719196;0.8334600357634879;-0.005994414829457241;-0.005993799024529751;0.7238992196280102;0.005240493491596678;0.7242607106071337
25.741532;1.0366444839697553;0.8326733767289226;0.8055411452885416;-0.021868913299877286;-0.02112711911524603;1.0337170995707818;10.006425960399543;0.8334598637350984;-0.005994402879026786;-0.005993805869379824;0.7239211107244192;0.005244457938797758;0.7242699285492289
25.751532;1.0365995471280092;0.832688082033533;0.8055269852360536;-0.021872780023787577;-0.021130890789538843;1.033750122419612;10.006233192646713;0.8334596888073157;-0.005994391305715988;-0.005993812529160766;0.7239434011192987;0.005247423458681105;0.7242799861803235
25.761532;1.0365556037555697;0.8327023940992193;0.8055132445371268;-0.02187664637591682;-0.021134662164520174;1.033782313805718;10.006045418664343;0.8334595135186851;-0.0059943801006421575;-0.005993819008103434;0.7239641087359012;0.0052503899687810045;0.7242888972682255
25.771532;1.036513882485542;0.8327173499831602;0.8054999215135586;-0.02188001688482999;-0.02113792890947579;1.0338136850893724;10.005862510545166;0.8334593402601748;-0.005994369254727399;-0.005993825310524419;0.723984250259436;0.005253357397113291;0.724297668644266
25.781532;1.0364718441370633;0.8327309098136361;0.8054869750617769;-0.021883882526734146;-0.021141699706328034;1.033845247755356;10.005684349429577;0.8334591714517522;-0.005994358758714294;-0.00599383144064374;0.724003841510119;0.005256325676981065;0.7243063069552752
25.791532;1.0364307229022738;0.832742663473837;0.8054730073982256;-0.021887001868567704;-0.02114474956834743;1.033875013347481;10.005510823887786;0.8334590096981824;-0.005994348603230504;-0.005993837402545593;0.7240228974692201;0.0052592947464360955;0.7243148177957245
25.801532;1.0363904991932216;0.8327555119403592;0.8054607958715871;-0.02189086683460941;-0.02114851981418213;1.0339039929628306;10.005341832552308;0.8334588580629724;-0.005994338779021513;-0.005993843200202911;0.7240424317542987;0.005263264552262625;0.7243242126517092
25.811532;1.036352107549099;0.8327687806848747;0.8054489220803528;-0.021894996364515116;-0.021152526232268827;1.0339331972515262;10.005177279968196;0.8334587198711861;-0.005994329277216816;-0.005993848837487916;0.7240604563909778;0.005266235049558432;0.7243324803530637
25.821532;1.0363136248180738;0.8327809595511818;0.8054373831614453;-0.02189886069131343;-0.021156295952973588;1.0339606371772676;10.00501707010622;0.8334585980299178;-0.0059943200893281395;-0.0059938543180795695;0.7240779822998783;0.005269206195437979;0.7243406310053557
25.831532;1.03627598527052;0.8327928190483415;0.805426158932253;-0.02190272470895048;-0.021160065420608967;1.0339873246968472;10.004861100377772;0.8334584947161329;-0.005994311206923556;-0.0059938596453708816;0.7240950202070014;0.005272177945385246;0.7243486676418212
25.841532;1.0362404263612706;0.8328050438260426;0.8054149123828636;-0.021904997319534072;-0.021162271796631348;1.0340142733097566;10.004709257273941;0.8334584111353844;-0.005994302621126249;-0.005993864822535563;0.7241115811448726;0.005275150255891986;0.7243565940284995
25.851532;1.0362044155232912;0.8328162911806493;0.8054042819563931;-0.021908860747550923;-0.021166040779271613;1.0340394981768635;10.004561420206837;0.8334583470335332;-0.0059942943223569725;-0.005993869852616502;0.7241286759925053;0.005278123087190354;0.7243654149479698
25.861532;1.036169191883384;0.8328272453826361;0.8053939337828137;-0.021912723886953724;-0.021169809531464804;1.034065015116125;10.004417472025393;0.8334583005992069;-0.005994286300611196;-0.005993874738471191;0.7241443147825114;0.005281096402605896;0.7243731363658821
25.871532;1.0361356919983302;0.8328386759571642;0.80538385287326;-0.021916851659588628;-0.021173814506611027;1.0340888395040309;10.004277310535903;0.8334582687570841;-0.005994278545947181;-0.00599387948275923;0.7241595068225753;0.0052840701664978685;0.7243807650136332
25.881532;1.0361019952875505;0.8328487216597945;0.8053737047337582;-0.021919618597555268;-0.0211765243201434;1.0341119865534258;10.00414085607543;0.8334582475713164;-0.005994271048837572;-0.005993884088179291;0.7241742611983237;0.005287044341675125;0.7243883077275138
25.891532;1.0360690401642316;0.8328588514132548;0.8053641498525325;-0.021923480916031003;-0.02118029242469996;1.0341354725710006;10.004008046939415;0.833458232763293;-0.005994263800302779;-0.005993888557712044;0.7241885869041544;0.005290018888998162;0.7243957704704853
25.901532;1.0360377664276137;0.8328691350597379;0.805354498276836;-0.02192651225379819;-0.021183238273824213;1.034157315478285;10.003878827351377;0.8334582200215267;-0.00599425679178337;-0.005993892894478611;0.7242024931488864;0.005291993771274027;0.7244031504910623
25.911532;1.0360065608278193;0.8328790242921174;0.8053454506105918;-0.021929613702004625;-0.021186265174856108;1.034179533748694;10.003753139224132;0.8334582052145727;-0.005994250014960393;-0.005993897101422219;0.7242159898542977;0.005294968957388218;0.7244104657968967
25.921532;1.0359767087473521;0.8328891672636058;0.8053366110591322;-0.021933740183262967;-0.021190269131936945;1.0342001447597649;10.003630917286936;0.8334581848020804;-0.005994243461742428;-0.00599390118123545;0.7242290874996563;0.005297944422927691;0.7244177122924905
25.931532;1.0359465977285367;0.8328979645542063;0.8053276677268973;-0.021936505841851577;-0.021192977948839432;1.0342211637602694;10.00351208832113;0.833458155840035;-0.005994237124357027;-0.005993905136429364;0.7242417966429225;0.0053009201495231315;0.7244248937011911
25.941532;1.035917169835095;0.8329068808071597;0.8053192846997368;-0.02194036689170496;-0.021196745080316316;1.0342406038467449;10.003396576553763;0.8334581155546841;-0.005994230995520266;-0.0059939089694241825;0.7242551278917602;0.005303896124891504;0.7244330139686957
25.951532;1.035889366755734;0.8329159804327239;0.8053107752061184;-0.021943397006738606;-0.021199689987203136;1.0342604767840315;10.00328430902894;0.8334580613828003;-0.00599422506864553;-0.0059939126828002145;0.7242670921366128;0.005306872341599754;0.7244400765072144
25.961532;1.0358612713087267;0.8329244444095102;0.8053028231544714;-0.021947257572130938;-0.021203456764116668;1.034278793561897;10.00317521780034;0.833457991390314;-0.005994219337896209;-0.00599391627954602;0.7242787007673974;0.005308848794110022;0.7244470762847075
25.971532;1.0358347771428433;0.8329330952431677;0.8052947364698195;-0.021950287219777154;-0.021206401328826275;1.0342975638048293;10.003069241416831;0.8334579043052662;-0.005994213798032059;-0.005993919762973486;0.7242899657858336;0.0053118254754584435;0.7244540294697708
25.981532;1.035808273225865;0.8329410273003731;0.8052868809162521;-0.021952291329479734;-0.021208368457689263;1.0343147948611249;10.002966325453054;0.8334577990498594;-0.005994208444159917;-0.005993923136310504;0.7243008994051202;0.0053148023770608925;0.7244609299022505
25.991532;1.035783048788124;0.8329495812663389;0.8052795381848199;-0.021956416152549563;-0.021212371197844943;1.0343324920565107;10.002866421775026;0.8334576742660211;-0.005994203271466235;-0.00599392640235693;0.724311513314144;0.00531777949381779;0.7244677783928319
26.001532;1.0357574950586788;0.8329568024210423;0.8052720593446763;-0.02195918016059038;-0.021215078826187048;1.0343486602864813;10.002769485746803;0.8334575284977641;-0.00599419827504704;-0.005993929563581079;0.7243218185000939;0.00531975682796735;0.7244745674669651
26.011532;1.0357335090654394;0.832964561868276;0.8052647644572554;-0.021962208915181945;-0.021218022766051392;1.0343653050456685;10.002675471638302;0.833457361123829;-0.005994193450001337;-0.0059939326224371986;0.7243318255909839;0.005322734388240385;0.724481310448267
26.021532;1.035709176300296;0.8329705942933906;0.8052569399102891;-0.021966417820124654;-0.021222126458568868;1.0343804315723557;10.002584331309174;0.8334571730388405;-0.0059941887917530036;-0.005993935581435058;0.7243415449415738;0.005325712189329048;0.7244879978611138
26.031532;1.0356863913170902;0.8329779157156236;0.805250008745114;-0.021969446150567454;-0.021225070113723953;1.0343960443112008;10.002496014003572;0.8334569662877904;-0.0059941842962731515;-0.00599393844299508;0.7243509865274069;0.0053276902507060075;0.7244946196082916
26.041532;1.035663236032801;0.8329842663454713;0.8052432570723368;-0.021972209297564087;-0.021227777167894545;1.0344101485206223;10.002410460183924;0.8334567432484227;-0.005994179959874221;-0.005993941209266253;0.7243601599966039;0.005330668592281791;0.7245011869727154
26.051532;1.035641601703646;0.8329915261994497;0.805237005313026;-0.021976332841475016;-0.021231779049044032;1.0344247516095426;10.00232759765663;0.8334565060786409;-0.005994175778621007;-0.00599394388195642;0.7243690745692788;0.005333647231903227;0.7245076892470087
26.061532;1.0356208259269313;0.8329985114637528;0.8052305990614855;-0.021978600219744897;-0.021233981472794743;1.034438862406246;10.002247349557765;0.8334562564387341;-0.005994171747922736;-0.005993946462263636;0.7243777387686803;0.005335626186970771;0.7245141168830893
26.071532;1.0355993348518542;0.8330042928927166;0.8052243383374738;-0.02198136277102803;-0.0212366881284854;1.0344514900926216;10.002169640554067;0.8334559953783901;-0.005994167862704039;-0.005993948950841951;0.7243861606217884;0.005338605476655439;0.7245204838619423
26.081532;1.0355793250644063;0.8330106675031524;0.8052182242185234;-0.02198439012694072;-0.021239631125362212;1.0344646441991974;10.00209439111677;0.8334557232028298;-0.005994164117836534;-0.005993951347780024;0.7243943482812646;0.005340585122006986;0.7245267757084799
26.091532;1.0355588785911993;0.8330161256645202;0.8052122627659335;-0.021987152306300838;-0.021242337529703125;1.034477335052465;10.00202151167908;0.8334554393703855;-0.005994160508432453;-0.005993953652785289;0.724402310306466;0.005343565144627018;0.7245330080728104
26.101532;1.035539888401231;0.8330221988979971;0.8052064353574186;-0.02199017930532568;-0.021245280281690135;1.0344885737842404;10.001950905565474;0.8334551429649479;-0.005994157029887966;-0.005993955865580202;0.7244100554891265;0.005345545565718223;0.7245391676696189
26.111532;1.035521389202072;0.8330284868209454;0.8052010805276278;-0.02199430174355316;-0.02124928141140512;1.0345003722704802;10.001882476825516;0.8334548333742411;-0.005994153677742934;-0.005993957986228145;0.7244175928681732;0.005348526404643355;0.724545270971341
26.121532;1.035502414279699;0.8330335383881583;0.8051955241279017;-0.021997063395029767;-0.021251987456020117;1.034510743676129;10.001816134928415;0.8334545100528522;-0.0059941504475754265;-0.005993960015162679;0.7244249320852587;0.005350507677347266;0.7245513046683243
26.131532;1.0354848531417347;0.833039230460136;0.8051900881557467;-0.0220000898892501;-0.021254929857468217;1.0345217028617928;10.00175179749586;0.8334541719865806;-0.005994147335039522;-0.005993961953014611;0.7244320831038581;0.005353489396589467;0.7245572840021491
26.141532;1.0354680405890813;0.8330450717325276;0.8051847963643121;-0.02200235587233964;-0.021257131303507162;1.0345322656411335;10.001689397064709;0.8334538180759823;-0.005994144335974666;-0.005993963800433539;0.7244390551873361;0.005355471572429433;0.7245631932409051
26.151532;1.0354503999430722;0.833049773728573;0.8051796149552911;-0.022005117033954368;-0.021259837005811;1.0345424474333962;10.001628885283692;0.8334534475554266;-0.005994141446543817;-0.005993965558092452;0.7244458566023269;0.0053584542123073335;0.7245690450838463
26.161532;1.0354341262623146;0.8330551227814715;0.805174550470689;-0.022008143060596938;-0.021262779075172954;1.03455126273759;10.001570227956371;0.8334530593386458;-0.005994138663391934;-0.005993967226986113;0.7244524949703669;0.005360437322439645;0.7245748225283206
26.171532;1.0354182536266605;0.8330603590963711;0.8051696080086027;-0.022011168940981526;-0.021265721039380295;1.034560725667832;10.001513394274399;0.8334526513447008;-0.005994135983616161;-0.005993968808668235;0.7244589768599217;0.0053624209093873195;0.7245805311556027
26.181532;1.035401816563474;0.8330647235317763;0.8051647920182559;-0.022013929650359483;-0.021268426422751823;1.0345698502757057;10.00145834636749;0.8334522208516555;-0.005994133404429279;-0.005993970305074565;0.7244653070231348;0.00536540497880273;0.7245861771027552
26.191532;1.0353867079028292;0.8330697382285082;0.8051600883571467;-0.022016955247086828;-0.02127136818264115;1.0345776501904413;10.001405038583876;0.833451764914821;-0.005994130922830325;-0.00599397171822928;0.7244704884196738;0.005367389532576375;0.7245907449572879
26.201532;1.035371963364029;0.8330742941358145;0.805155164323277;-0.022018885112475302;-0.02127325134902651;1.0345861387633863;10.001353427556621;0.8334512802446432;-0.005994128535449116;-0.005993973050209705;0.7244765227930955;0.005370374569225728;0.7245962491832375
26.211532;1.035356619998441;0.8330783310238354;0.8051507009025025;-0.022021645406292558;-0.021275956433612252;1.0345943296330464;10.001303479519196;0.833450763472928;-0.0059941262385031745;-0.005993974303269477;0.7244824110565009;0.00537236008724406;0.7246016747255449
26.221532;1.0353425740263587;0.8330830205424258;0.8051463457467298;-0.02202467060579061;-0.021278897904457156;1.0346022363319056;10.001255167677442;0.8334502116699568;-0.0059941240279506305;-0.005993975479884179;0.7244881533475666;0.005374346086596417;0.7246070286688014
26.231532;1.0353291694198128;0.8330878681921466;0.8051421210900247;-0.022026935327044077;-0.021281098426697776;1.0346088716536876;10.001208466200206;0.8334496217677576;-0.005994121899738948;-0.005993976582643937;0.7244937491004835;0.005376332567088353;0.7246123107130993
26.241532;1.0353157931463592;0.833092345097383;0.8051379830712992;-0.02202996027722545;-0.02128403971822526;1.03461624801295;10.001163346433255;0.8334489898602737;-0.005994119849908038;-0.005993977614108564;0.7244991973952284;0.0053793195262283175;0.7246175282163955
26.251532;1.0353017939534686;0.833095957490456;0.8051339529145438;-0.022032720055617877;-0.021286744440732582;1.0346233779739595;10.001119775041268;0.8334483124266573;-0.005994117874587687;-0.0059939785767996875;0.7245044975564632;0.005381306957738934;0.7246226665460476
26.261532;1.0352890748904657;0.8330998778153572;0.8051296762266962;-0.022034649175928;-0.021288627071348456;1.0346302740740154;10.001077713710334;0.8334475880374855;-0.0059941159700487145;-0.0059939794731449945;0.7245096497261448;0.005383294848586284;0.724627733530046
26.271532;1.0352766803772395;0.8331040462800919;0.8051258314147215;-0.022037673769750854;-0.021291568116645523;1.0346369483160691;10.00103712080041;0.8334468172717897;-0.005994114132757933;-0.005993980305184712;0.724513655098997;0.005385283176615377;0.7246317297543203
26.281532;1.0352646060351625;0.8331081143749517;0.8051220773343918;-0.022040698250863116;-0.021294509085350716;1.0346424120192461;10.000997952554927;0.8334460015121852;-0.005994112359302341;-0.005993981074453984;0.7245185157671632;0.005388271914236867;0.7246366630455918
26.291532;1.035251892801165;0.833111323563778;0.8051184175249888;-0.022043457558425687;-0.02129721349189275;1.034648676084975;10.000960162079636;0.833445141821007;-0.00599411064622056;-0.005993981782359534;0.7245232342717887;0.005390261034994109;0.7246415186868594
26.301532;1.035240437856227;0.8331148469397993;0.8051144996994044;-0.022045386235981984;-0.02129909581951655;1.0346547512810744;10.000923700564204;0.8334442382195163;-0.0059941089899283664;-0.005993982430661844;0.7245278132394829;0.005392250517899178;0.7246463038888306
26.311532;1.0352292797329212;0.8331175293163958;0.8051099464887597;-0.02204876010600989;-0.021302374445056834;1.034660648576135;10.000888522100334;0.833443289720133;-0.0059941073868420335;-0.005993983021577382;0.7245322553986264;0.0053942403500961385;0.7246510180805575
26.321532;1.0352187139401712;0.8331214771712134;0.8051065568747277;-0.022051023807842476;-0.02130457425366506;1.0346663795703765;10.00085458528316;0.8334422950038107;-0.005994105833571282;-0.005993983557591818;0.7245365635919786;0.005396230526766014;0.7246556604957208
26.331532;1.035208124821988;0.833124714290125;0.8051028966217402;-0.022052952182480448;-0.021306456370469868;1.0346719565384777;10.000821849682229;0.8334412529254104;-0.005994104327098495;-0.0059939840413632305;0.724539740525068;0.005398221049067753;0.7246592304485406
26.341532;1.0351978101652866;0.833128204771349;0.8050996632890155;-0.022055976041737767;-0.021309396912256865;1.0346763916643071;10.000790270924513;0.8334401622479977;-0.0059941028648838;-0.005993984475726894;0.7245437886150669;0.005400211921893005;0.7246637274236756
26.351532;1.0351868115119855;0.8331304895230672;0.8050961900425753;-0.022057639153483636;-0.021311042402276194;1.0346816959866036;10.000759798274554;0.833439020908259;-0.005994101444711146;-0.00599398486364915;0.7245477101756704;0.005402203148887436;0.7246681518623164
26.361532;1.0351770284579724;0.833133790707439;0.8050931426092186;-0.022060662833174795;-0.021313982811165092;1.0346868791270025;10.000730379874126;0.833437825858466;-0.005994100064482918;-0.005993985208232445;0.7245515077537009;0.0054041947268969595;0.7246725057093669
26.371532;1.0351675027148008;0.8331370013241407;0.8050901910602788;-0.02206368643008244;-0.021316923155300253;1.0346919496457003;10.000701971279506;0.8334365736868105;-0.0059940987222979955;-0.0059939855127997925;0.7245551844879362;0.005407186646818536;0.7246767993166093
26.381532;1.035158228332902;0.8331397751212795;0.8050869982520166;-0.02206561437507645;-0.021318804943625473;1.0346969148232679;10.000674535790267;0.833435261025125;-0.005994097416574215;-0.005993985780838181;0.7245577444448841;0.0054091789008494495;0.7246800201525517
26.391532;1.0351491990369066;0.833142814971158;0.8050842401098032;-0.022068637816352547;-0.021321745161891354;1.0347017795831293;10.00064804169446;0.8334338846577024;-0.005994096145944241;-0.005993986015765057;0.7245611925639059;0.005411171486650254;0.7246841768185127
26.401532;1.0351404089493637;0.8331454247701323;0.8050812410502425;-0.022070565612959336;-0.021323626827849065;1.0347065459855942;10.000622466402675;0.8334324419105879;-0.005994094909113678;-0.005993986220753667;0.7245645340586295;0.005413164404535733;0.7246882699980779
26.411532;1.0351318532008709;0.8331479575787619;0.8050783391692129;-0.022072493339463744;-0.0213255084354755;1.0347112143944164;10.000597799975417;0.8334309311552588;-0.005994093704822381;-0.005993986398741246;0.724567773871038;0.005415157656337684;0.7246923005934984
26.421532;1.0351238318252927;0.8331510315937669;0.8050758916715733;-0.02207475621491255;-0.021327707592542874;1.0347157844796289;10.00057404402804;0.8334293520576914;-0.005994092531808666;-0.0059939865525013795;0.7245709166169227;0.005417151248859959;0.7246962701572556
26.431532;1.0351157325262057;0.8331534201372508;0.8050731830736341;-0.022076683807154763;-0.021329589086437076;1.034720254684617;10.000551210627364;0.8334277054950242;-0.0059940913888232306;-0.005993986684613798;0.724572966799182;0.005418145193614324;0.724699173654485
26.441532;1.035106901660552;0.8331553294504968;0.805070915826561;-0.022079441796057208;-0.021332292516660026;1.0347246225212339;10.0005293182119;0.8334259932413369;-0.005994090274822147;-0.0059939867973511415;0.7245759290789605;0.0054201395004504025;0.7247030292744645
26.451532;1.0350992382360202;0.833157582088299;0.8050684039689073;-0.02208136926021628;-0.021334173900747024;1.0347288866339195;10.000508385655488;0.8334242174747921;-0.005994089189217455;-0.005993986892775281;0.7245788084999365;0.005422134172021122;0.7247068334313235
26.461532;1.0350917826311372;0.8331601180807688;0.805066331981127;-0.022084392227070707;-0.021337113722579272;1.0347330478866184;10.000488431381749;0.8334223802414403;-0.005994088131928343;-0.005993986973150411;0.7245816104588615;0.005424129202627113;0.7247105898955836
26.471532;1.0350845276913745;0.8331622388544035;0.8050640252678593;-0.02208631957283711;-0.021338995001444625;1.034737108493945;10.000469476186533;0.8334204834407275;-0.00599408710319668;-0.005993987041228728;0.7245833404086622;0.0054261245806367965;0.7247133013820479
26.481532;1.0350774664809255;0.8331642947391731;0.8050618213648956;-0.022088246862577356;-0.021340876229774246;1.0347410711605334;10.000451545434721;0.833418529813677;-0.005994086103429308;-0.005993987100094845;0.7245860034490218;0.005428120294404675;0.7247169687232875
26.491532;1.0350705924585186;0.8331662858743203;0.8050597188834454;-0.022090174098408622;-0.021342757409487333;1.034744939030825;10.00043466843699;0.8334165241110438;-0.005994085133230589;-0.005993987152880489;0.7245886040633053;0.005430116338107773;0.7247205912929473
26.501532;1.035063899513683;0.8331685615080967;0.8050580540198942;-0.022093196840742037;-0.021345697033433527;1.0347487153133799;10.000418872438264;0.833414472927896;-0.005994084193409322;-0.005993987202642314;0.7245901462812281;0.005432112713527978;0.7247231676124517
26.511532;1.0350573822331526;0.8331704210226151;0.8050561495503376;-0.022095123975683414;-0.021347578123148803;1.0347524020896175;10.000404176368358;0.8334123834577893;-0.005994083284826649;-0.005993987252297185;0.7245926341345921;0.005433109428497113;0.7247266883082345
26.521532;1.035051036503431;0.833172212579369;0.8050543419018105;-0.022097051064820263;-0.02134945917188664;1.0347559991952542;10.000390592913455;0.8334102627118718;-0.005994082408256174;-0.00599398730460063;0.7245950719604926;0.005435106492952453;0.7247301668823081
26.531532;1.0350451638994462;0.8331745498117777;0.8050529868162772;-0.0220993133142575;-0.02135165777193688;1.0347595037787658;10.000378134318492;0.8334081176131355;-0.005994081564327224;-0.005993987362303687;0.7245974644406531;0.005437103915655267;0.7247335953353042
26.541532;1.0350391548257614;0.8331762024525776;0.8050513672368661;-0.022101240319124957;-0.021353538745528814;1.0347629104973588;10.000366814172354;0.8334059552832298;-0.0059940807535539126;-0.00599398742833215;0.7245988164943107;0.005439101703634885;0.7247359745405884
26.551532;1.0350333127994313;0.8331777853469656;0.8050498387945029;-0.022103167286679905;-0.021355419686198272;1.0347662124218426;10.000356644877073;0.8334037829314797;-0.0059940799763996844;-0.005993987505743324;0.7246011329462471;0.005441099860488918;0.7247393063162846
26.561532;1.035027638206376;0.8331792989772486;0.805048399675217;-0.022105094219449627;-0.021357300596342988;1.0347694023256044;10.000347629653513;0.8334016072720052;-0.00599407923330705;-0.005993987597546538;0.724603418215842;0.005442098383509364;0.7247425854007046
26.571532;1.035022131923446;0.8331807438309407;0.8050470473908609;-0.022107021119760553;-0.021359181478281947;1.0347724737353778;10.000339752547731;0.8333994340257403;-0.005994078524830052;-0.005993987706589444;0.7246046763583222;0.00544409726384786;0.7247448287095968
26.581532;1.0350167944882753;0.8331821200628764;0.8050457776884886;-0.02210894798979298;-0.02136106233450825;1.0347754213073108;10.000332977723302;0.8333972678999926;-0.0059940778515985135;-0.0059939878355804;0.724606911128735;0.005446096489751619;0.7247480298916046
26.591532;1.0350116260073303;0.8331837774458929;0.8050449224493569;-0.02211197037907943;-0.02136400165691115;1.0347782404438526;10.000327260947314;0.8333951127138868;-0.005994077213817397;-0.005993987987184856;0.7246091259178372;0.005447096049466463;0.7247511825531961
26.601532;1.035006626514077;0.8331850166335782;0.8050437991995567;-0.02211389719197726;-0.02136588246930045;1.034780927085516;10.000322563411729;0.8333929716077223;-0.0059940766110029575;-0.005993988164059355;0.7246103238385089;0.005449095931265767;0.7247533034018195
26.611532;1.0350027489365907;0.8331869479420915;0.805042733087481;-0.022116089125486432;-0.02136799977508046;1.034783478302253;10.00031885678653;0.8333908474053431;-0.005994076042313786;-0.005993988368822743;0.7246125077121918;0.0054510961217045985;0.7247563868020387
26.621532;1.034998088807921;0.8331880515544473;0.8050417306947364;-0.02211801588610327;-0.021369880553633938;1.034785893031277;10.00031611734196;0.8333887430887166;-0.005994075506771083;-0.005993988603934851;0.7246146795851527;0.005452096604775428;0.7247594268126468
26.631532;1.0349935993607347;0.8331890895243285;0.8050407802517052;-0.022119942618932794;-0.02137176131825015;1.034788172225833;10.00031431773814;0.8333866624976972;-0.005994075003083343;-0.005993988871447258;0.7246158401669526;0.005454097361811854;0.7247614394449354
26.641532;1.034989279582678;0.8331900639933845;0.8050398769125419;-0.022121869323627287;-0.021373642071152187;1.0347903179906357;10.000313423832726;0.8333846106761729;-0.005994074529435764;-0.005993989172903481;0.7246179889909203;0.005456098372031793;0.7247644175457316
26.651532;1.034985431045596;0.8331912423405553;0.8050390362267491;-0.022123035649046947;-0.021374781899994318;1.0347933324188838;10.000313393653702;0.8333825931716714;-0.005994074083478506;-0.005993989509412316;0.7246191253249853;0.0054570996149559585;0.7247663537783635
26.661532;1.0349814428236828;0.833192096266349;0.8050382155237503;-0.02212496229753211;-0.02137666263576518;1.0347952174734907;10.00031417633485;0.8333806145489842;-0.005994073662574441;-0.0059939898815778445;0.7246212488808644;0.005459101072768433;0.724769263102957
26.671532;1.0349776168574363;0.8331928925155904;0.8050374322914995;-0.022126888918079242;-0.021378543367720902;1.034796975517827;10.000315715046172;0.8333786771676595;-0.005994073264195858;-0.005993990289359781;0.72462335993162;0.005461102731413745;0.7247721377194407
26.681532;1.0349739513851153;0.8331936326215732;0.8050366855855358;-0.022128815510775193;-0.021380424098389694;1.0347986095253219;10.000317953735026;0.8333767811163179;-0.005994072886179222;-0.005993990732163142;0.7246244594076403;0.005462104582408178;0.7247739694121538
26.691532;1.034970444950151;0.8331943185588474;0.8050359755330371;-0.022130742075611075;-0.02138230482977851;1.034800123310035;10.000320843671947;0.8333749250160101;-0.0059940725267031555;-0.005993991209176766;0.7246265492144509;0.005464106623834661;0.7247767716765875
26.701532;1.0349680495625089;0.8331957129506974;0.8050352969913572;-0.02213293378022869;-0.021384422080964537;1.034801521761679;10.000324346944282;0.83337310696077;-0.005994072184132923;-0.005993991719632241;0.7246276322251753;0.005465108857280725;0.7247785268486294
26.711532;1.034964860536991;0.8331962974951788;0.805034664379255;-0.022134860291127455;-0.02138630281841201;1.0348038101062225;10.00032843289231;0.833371325026538;-0.005994071856901637;-0.005993992262729271;0.7246297115149344;0.005467111283948422;0.7247812465411978
26.721532;1.0349618320776661;0.8331957400601505;0.8050330150390907;-0.022137136492617646;-0.021388521452656958;1.0348049925326672;10.000333069626556;0.83336957699545;-0.00599407154344693;-0.00599399283740577;0.7246317892410973;0.005468113903912662;0.7247839120758278
26.731532;1.0349589656960696;0.8331958860347388;0.8050321303520825;-0.022137967412370327;-0.021389343712472746;1.0348060718617698;10.000338218592455;0.8333678597224783;-0.00599407124211357;-0.005993993442129384;0.7246328659450954;0.005470116715508834;0.7247855350460088
26.741532;1.0349562612076681;0.8331963434678298;0.8050316300331941;-0.022139893839209324;-0.021391224466774893;1.034807050397204;10.000343832657302;0.8333661689312637;-0.005994070951039243;-0.005993994074769719;0.7246349406931929;0.005471119713124174;0.7247880969929194
26.751532;1.0349537158031672;0.833196765630613;0.8050311784165428;-0.02214182023761319;-0.0213931052284835;1.0348079307486269;10.000349855233042;0.8333644999887078;-0.0059940706681395756;-0.0059939947327879;0.7246360116961714;0.005473122886452006;0.7247896098142395
26.761532;1.0349522772418782;0.8331979144310078;0.8050307709833356;-0.022144011787754388;-0.021395222518621155;1.0348087162048591;10.000356220896569;0.8333628492938566;-0.005994070391118676;-0.005993995413735007;0.7246380770839652;0.0054741262219718465;0.724792055276446
26.771532;1.03495003425963;0.833198270043273;0.8050304214279074;-0.02214593813219034;-0.021397103296885985;1.034810410665529;10.000362857203854;0.8333612150871614;-0.00599407011745858;-0.0059939961155704175;0.7246401358850781;0.00547612970516004;0.7247944463158665
26.781532;1.0349482372345615;0.8331988591170684;0.8050301437308798;-0.022147104099334954;-0.021398243155600384;1.0348110182145926;10.000369688003174;0.8333595972730194;-0.005994069844531715;-0.00599399683657396;0.7246411883378262;0.005477133322069786;0.7247957667865845
26.791532;1.03494627239025;0.8331988034041757;0.8050295610983912;-0.022147934861407117;-0.021399065462668378;1.0348115426323674;10.000376635782532;0.8333579966482637;-0.005994069569765539;-0.005993997575188111;0.7246432351460296;0.00547913705952453;0.7247980313511411
26.801532;1.0349444402282122;0.8331990699935051;0.8050293698991275;-0.022149861128771136;-0.021400946265369168;1.0348119872139228;10.000383618797315;0.8333564139980559;-0.0059940692906946475;-0.00599399832991205;0.724644277108573;0.00548014090593931;0.7247992249522126
26.811532;1.034943691439656;0.8332000723514885;0.8050292273576762;-0.02215205256297033;-0.021403063600104816;1.0348133551164287;10.000390546937112;0.8333548498528083;-0.005994069004882752;-0.005993999099010005;0.7246463155066746;0.0054811448533197485;0.7248013554202128
26.821532;1.03494211922559;0.8332002930255391;0.8050291479042513;-0.022153978787698862;-0.02140494441914586;1.0348136498804243;10.000397324171608;0.8333533049898733;-0.0059940687098026975;-0.005993999880164491;0.7246473520174445;0.00548314889705451;0.7248024308766665
26.831532;1.0349406743568643;0.8332001463624232;0.8050287897214091;-0.022154809466582773;-0.02140576675845516;1.0348138758750793;10.000403859409314;0.8333517807297615;-0.005994068402974429;-0.00599400067040867;0.7246493880774844;0.00548415303341817;0.7248044367272378
26.841532;1.0349393540178387;0.8332003357016181;0.8050288316404924;-0.022156735653126494;-0.021407647591087424;1.034814038750892;10.000410078972267;0.8333502790328917;-0.005994068082359249;-0.005994001466261958;0.7246504246977489;0.005485157257693259;0.724805381147824
26.851532;1.0349391064122957;0.8332012753719608;0.8050289330283024;-0.02215892701950001;-0.021409764955918884;1.0348151453687977;10.000415930430034;0.8333488027269441;-0.005994067746570564;-0.005994002263880305;0.724652462918671;0.005487161563052774;0.7248072721572507
26.861532;1.034938020253558;0.8332010982134412;0.8050287715767672;-0.022159757649891487;-0.021410587315197304;1.0348152026916349;10.000421381092284;0.8333473551098877;-0.005994067394893131;-0.005994003059205362;0.7246535042796224;0.0054881659382980865;0.7248080953852646
26.871532;1.0349370411955363;0.8332012670773562;0.8050290177709436;-0.022161683788481646;-0.02141246816695427;1.034815216890806;10.000426422002228;0.8333459388311208;-0.005994067027328379;-0.0059940038480929166;0.7246555508213471;0.005489170365267395;0.7248098592480792
26.881532;1.0349361621052298;0.8332014356299892;0.8050293325037741;-0.022163609911792045;-0.02141434902422927;1.0348161941117417;10.00043107208754;0.8333445550953748;-0.005994066644466022;-0.005994004626440836;0.7246566047471572;0.005491174819387044;0.7248105720484598
26.891532;1.0349363294886522;0.8332020180825264;0.8050293696506988;-0.02216470570520144;-0.021415407928185668;1.0348161416537218;10.000435371039256;0.83334320388283;-0.0059940662471483835;-0.005994005390320597;0.7246586682275145;0.005492179272175722;0.7248122186726589
26.901532;1.034935633381561;0.8332021965356883;0.8050298165156733;-0.022166631803855315;-0.02141728879595762;1.0348160679088658;10.000439364909719;0.8333418846697601;-0.0059940658362663225;-0.0059940061361321625;0.7246597436070502;0.005493183692725357;0.7248128064624926
26.911532;1.0349350223791842;0.8332020351303684;0.8050299910721768;-0.02216746237045605;-0.021418111182081617;1.0348159813808602;10.000443096044137;0.8333405966777578;-0.00599406541268013;-0.005994006860822818;0.724661833752377;0.005495188050433873;0.724814342815201
26.921532;1.0349354447232182;0.8332029965813307;0.8050305630275664;-0.022169653654247477;-0.021420228587874467;1.034816889085023;10.00044660105606;0.8333393385768938;-0.005994064977118731;-0.0059940075619305125;0.7246629419270141;0.005496192318918724;0.7248148128890705
26.931532;1.0349352939686611;0.8332031276328574;0.8050308881341579;-0.02216972384983076;-0.02142031004169023;1.034816794922074;10.000449913594787;0.8333381080022382;-0.005994064530218634;-0.005994008237340562;0.724665071136256;0.0054971964774662;0.7248162245258313
26.941532;1.0349349086139572;0.8332033573260007;0.8050315942726817;-0.022171649901423753;-0.021422190926185643;1.0348166994940036;10.000453063914998;0.8333369015143883;-0.0059940640727188035;-0.005994008885067785;0.7246662236235221;0.0054982005118975955;0.7248165776451116
26.951532;1.0349355397651023;0.8332043595543305;0.8050323535679214;-0.022173841155086194;-0.021424308345050738;1.0348176009857062;10.00045607282975;0.8333357156156265;-0.005994063605541288;-0.005994009503151333;0.7246684010383813;0.0054992044155549105;0.7248178712423649
26.961532;1.0349352774193468;0.833204261642471;0.8050328366146878;-0.022174671665540935;-0.021425130749894373;1.0348174959780996;10.000458952500296;0.8333345478098723;-0.0059940631296130035;-0.005994010089587389;0.7246696051228003;0.005501208187195698;0.724818111335502
26.971532;1.034935070274125;0.8332045217872818;0.805033708350838;-0.02217659767728645;-0.021427011640812427;1.03481738039848;10.000461716943024;0.8333333963869899;-0.005994062645725335;-0.0059940106424867965;0.7246718381135874;0.005502211827998186;0.7248192810315371
26.981532;1.0349358674139586;0.8332051999229819;0.8050342819287947;-0.022177693379029507;-0.021428070577833996;1.0348182503754884;10.00046438835372;0.8333322594991179;-0.005994062154671225;-0.0059940111604238145;0.7246731025391497;0.005503215339259152;0.7248193868925871
26.991532;1.0349357599978133;0.8332051245214797;0.8050349035742866;-0.02217852384616579;-0.021428892980552398;1.034818102722511;10.000466994153872;0.8333311345905432;-0.005994061657320328;-0.005994011642682718;0.7246754008611754;0.005504218721005852;0.7248204286064731
27.001532;1.034935696700039;0.8332054056568217;0.8050359013420526;-0.022180449808766402;-0.02143077386465293;1.0348189356579738;10.00046955834722;0.8333300183772597;-0.005994061154535963;-0.005994012089225908;0.7246767351020101;0.00550522197472964;0.7248204067575624
27.011532;1.0349366254949046;0.8332061047746416;0.8050365895781643;-0.02218154546474613;-0.02143183279234624;1.0348187493930348;10.000472090767573;0.8333289075637087;-0.005994060647239925;-0.005994012500338097;0.7246791064625677;0.005506225106049411;0.7248213223404163
27.021532;1.034936635740107;0.833206401499271;0.8050376524655969;-0.0221834713896704;-0.021433713666185964;1.034818545540328;10.000474580938137;0.8333278000652875;-0.005994060136586844;-0.005994012876251629;0.7246805150493009;0.005508228121174774;0.7248211846707399
27.031532;1.0349366743588744;0.83320635795171;0.805038403508856;-0.022184301782481278;-0.021434536047982077;1.03481932592397;10.000477000843333;0.8333266954278661;-0.005994059624045806;-0.005994013217098452;0.7246829598224431;0.005509231022604687;0.7248219812185693
27.041532;1.0349376881948786;0.8332074358864732;0.8050395084489713;-0.02218649289364787;-0.021436653441816708;1.034819092431987;10.000479314038374;0.8333255940295854;-0.005994059111245864;-0.005994013523115262;0.7246844390056161;0.005510233810728751;0.7248217235755243
27.051532;1.0349377661537529;0.8332074184262115;0.8050403008430146;-0.022187323245298835;-0.021437475807779834;1.0348198477919814;10.000481484361952;0.833324496272714;-0.005994058599652949;-0.005994013794962784;0.7246859507239622;0.005511236487270961;0.7248214165199505
27.061532;1.0349388077026922;0.8332081802097414;0.80504110252665;-0.022188418808775225;-0.021438534701162665;1.0348195956021522;10.0004834799161;0.8333234026984364;-0.005994058090342669;-0.005994014034033215;0.7246884934315917;0.005512239054041553;0.7248220654761226
27.071532;1.0349389018597663;0.8332085542305125;0.805042259739652;-0.022190344628883127;-0.021440415536238076;1.0348193389830747;10.000485274651343;0.8333223145089663;-0.0059940575839633504;-0.005994014242388773;0.7246900661810822;0.00551324151002241;0.7248216766917445
27.081532;1.0349389960250588;0.8332086044304711;0.8050430854200646;-0.02219117492060835;-0.02144123787872649;1.0348200788607107;10.000486848024984;0.8333212333692156;-0.00599405708092792;-0.005994014422228248;0.7246926685188292;0.0055142438525634715;0.7248222564964538
27.091532;1.0349400385084773;0.8332094429822021;0.8050439063158269;-0.022192270430209257;-0.021442296750427182;1.034819813430544;10.000488180820081;0.8333201609549858;-0.005994056581682535;-0.0059940145754189805;0.7246942998771277;0.005515246079771103;0.7248218103368788
27.101532;1.0349404247749272;0.8332101651652734;0.8050450885809468;-0.022193435841705005;-0.021443436606182118;1.0348205389493508;10.000489252061804;0.8333190993767469;-0.005994056086790351;-0.005994014703502338;0.7246959591023333;0.0055162481904615585;0.7248213422943766
27.111532;1.0349414493866442;0.8332110613005577;0.8050459008692159;-0.0221945313190241;-0.021444495461566855;1.0348202508152058;10.000490041023092;0.8333180517704939;-0.0059940555968332155;-0.005994014807922988;0.7246986444804531;0.005517250183410485;0.7248218558755187
27.121532;1.0349415093857537;0.8332112237608473;0.8050467103848118;-0.022195361540545997;-0.021445317768923854;1.0348209444208838;10.00049052783511;0.833317022187353;-0.005994055112155132;-0.0059940148901065585;0.724700353815304;0.005518252057258451;0.7248213543552393
27.131532;1.034941555908351;0.8332114103623538;0.8050475084033631;-0.022196191745891977;-0.02144614006508921;1.0348206152844357;10.000490689952388;0.833316015203918;-0.005994054632580634;-0.005994014951295444;0.7247030841134791;0.00551925381259604;0.7248218402880701
27.141532;1.0349425405226305;0.8332127288204214;0.8050486243260588;-0.022198382682586264;-0.021448257373250484;1.0348202588017974;10.00049050395336;0.833315035817566;-0.005994054157374015;-0.005994014992362749;0.7247048313824447;0.005520255456187753;0.724821315665473
27.151532;1.034942557608926;0.8332129571292103;0.8050493919086237;-0.022199212858076457;-0.021449079646850295;1.0348208707462285;10.000489951425527;0.833314089466357;-0.00599405368546675;-0.005994015013925372;0.7247065912114096;0.0055212570033404094;0.7248207817881406
27.161532;1.0349435124475628;0.8332139641563799;0.8050501320685467;-0.02220030826619141;-0.021450138449653645;1.0348204478135214;10.000489018281533;0.833313181214947;-0.005994053215756691;-0.005994015016683583;0.7247093596863035;0.005522258477648629;0.7248212392151918
27.171532;1.0349434995580158;0.8332142275436274;0.8050508518310666;-0.022201138415007933;-0.021450960702362992;1.0348209871913554;10.000487692593177;0.8333123142303225;-0.005994052747234653;-0.005994015001630877;0.7247111337411132;0.005523259908684062;0.7248206879016184
27.181532;1.0349444235021001;0.8332156160532238;0.805051869952975;-0.022203329300491674;-0.02145307797006734;1.0348204859448744;10.000485969465162;0.8333114893908022;-0.005994052278945824;-0.005994014970085654;0.724713911027727;0.005524261326078142;0.7248211278551601
27.191532;1.034944377839302;0.8332159087056691;0.8050525162729195;-0.022204159423359182;-0.021453900204470768;1.0348209410377984;10.000483857861852;0.8333107065602597;-0.005994051810021684;-0.005994014923653853;0.7247156899723589;0.00552526275352108;0.7248205603068163
27.201532;1.034945266486166;0.8332169762035639;0.8050531091818943;-0.02220525478696355;-0.021454958972237193;1.034820349723692;10.000481378451386;0.8333099659542484;-0.005994051339700312;-0.005994014864058824;0.724717469653773;0.0055262642071679515;0.7248199872868057
27.211532;1.0349451830152583;0.8332172983166274;0.8050536542110284;-0.022206084889631807;-0.02145578119141215;1.034820709994338;10.000478553330623;0.8333092684780038;-0.0059940508671572044;-0.005994014792893192;0.7247202491995834;0.0055272656965674955;0.7248204108218927
27.221532;1.0349460321355999;0.8332183957447137;0.8050541313984273;-0.022207180238977994;-0.021456839945741674;1.0348200210404828;10.000475401868115;0.833308615306906;-0.005994050391444313;-0.0059940147115783125;0.724722027322084;0.005528267225336486;0.724819832640386
27.231532;1.0349459087013466;0.8332187478621044;0.8050545462448678;-0.02220801032914951;-0.021457662151556263;1.0348202834055504;10.000471948845236;0.8333080072818195;-0.005994049911731024;-0.005994014621568457;0.7247238019785386;0.0055292687919679;0.7248192540787656
27.241532;1.0349467182799705;0.8332198762481478;0.8050548795863197;-0.02220910567138356;-0.02145872089350015;1.034819498538598;10.000468236979604;0.8333074445789777;-0.005994049427556901;-0.005994014524510188;0.7247265701508612;0.00553027039110344;0.7248196760939256
27.251532;1.034946555039373;0.8332206117101767;0.8050554755993818;-0.022211031250563514;-0.02146060156966318;1.0348196679829988;10.000464327196564;0.8333069273114263;-0.005994048938955568;-0.005994014422305644;0.724728328245477;0.005530272013666675;0.7248190914244758
27.261532;1.034947321708488;0.8332217779006573;0.8050556393272676;-0.022212126587742;-0.021461660298436748;1.034818793039333;10.00046028051234;0.833306456847198;-0.005994048446433941;-0.005994014317108185;0.7247300726045894;0.005531273644863511;0.7248185148372666
27.271532;1.0349471080039339;0.8332222065955871;0.8050557146246414;-0.022212956661599295;-0.02146248247603453;1.034818875478125;10.000456143200154;0.8333060364250472;-0.00599404795072553;-0.005994014211088597;0.7247327994261334;0.005532275263060521;0.7248189375578767
27.281532;1.034947812091126;0.8332234215171411;0.8050556823469992;-0.022214051992956077;-0.02146354118916983;1.0348179182083843;10.000451949740405;0.833305670710469;-0.005994047452601497;-0.0059940141061505725;0.7247345044675959;0.005533276843053575;0.7248183580149884
27.291532;1.034947520334304;0.8332239050032035;0.805055549051128;-0.022214882057988113;-0.021464363349652966;1.0348179246768594;10.000447730392063;0.8333053651949831;-0.005994046952976084;-0.005994014003785764;0.7247361828018968;0.005534278360230774;0.7248177742810084
27.301532;1.0349481295551923;0.833225180316117;0.8050552971404862;-0.022215977381657266;-0.02146542204611329;1.0348178979189364;10.000443513882486;0.8333051256736649;-0.0059940464529582285;-0.005994013904870791;0.724738828631115;0.005535279790807557;0.7248181843285015
27.311532;1.034948031173694;0.8332259940588965;0.8050549556044668;-0.02221604708576326;-0.02146550321971224;1.0348168407876455;10.00043932682007;0.8333049576265423;-0.0059940459536548425;-0.005994013809558097;0.7247404355350159;0.005535281109783897;0.7248175785219942
27.321532;1.034948516056463;0.8332273383798844;0.8050544706533233;-0.02221714240014943;-0.021466561899802325;1.034816757227575;10.000435191522117;0.833304865874642;-0.005994045455937793;-0.005994013717573964;0.7247419969886901;0.005536282289191;0.7248169704017642
27.331532;1.0349479781618474;0.8332279600588371;0.8050538747103905;-0.022217972442615752;-0.021467384025905464;1.0348156528584913;10.000431126174805;0.8333048550936254;-0.005994044960241497;-0.005994013628620913;0.7247445064686204;0.0055372832991401;0.7248173515335574
27.341532;1.034948319864623;0.8332293821728844;0.8050531572002364;-0.022219067747819798;-0.021468442690303787;1.0348155337117109;10.00042714768526;0.8333049307336159;-0.005994044466482455;-0.0059940135424870426;0.7247459571546931;0.005538284114124335;0.7248167222634972
27.351532;1.0349485881218279;0.8332308466163718;0.8050523285985809;-0.022220163049496727;-0.02146950134672344;1.0348144043908052;10.000423271594508;0.8333050988468235;-0.005994043974250895;-0.005994013458983759;0.7247473418861228;0.005539284719820993;0.7248160835962212
27.361532;1.0349478315610026;0.8332315947428917;0.8050514010611917;-0.022220993076839182;-0.021470323448003693;1.0348142676569485;10.000419509332135;0.8333053650500072;-0.005994043483099692;-0.005994013377932658;0.724749653639198;0.005539285114412477;0.7248164292630125
27.371532;1.0349479570489204;0.8332331481590471;0.8050503688507497;-0.02222208837090686;-0.021471382087533984;1.034814125628337;10.00041586882809;0.8333057345008016;-0.005994042992618067;-0.005994013299152523;0.724750886149158;0.005540285305305916;0.7248157762532256
27.381532;1.0349470607471725;0.8332339863401255;0.8050492515385742;-0.022222918388015104;-0.021472204170253084;1.0348129812712061;10.000412358429385;0.8333062125758127;-0.005994042502306047;-0.005994013222407612;0.7247520343841635;0.005541285304158652;0.7248151186989995
27.391532;1.034947049391437;0.8332356296461724;0.8050480423282883;-0.02222401367334178;-0.0214732627909393;1.0348128388939801;10.00040899042335;0.8333068045708593;-0.005994042011602225;-0.005994013147447913;0.7247540948031287;0.005542285121294151;0.724815458136924
27.401532;1.0349469720840971;0.8332369674529105;0.8050464139384959;-0.022224013464430554;-0.02147326291985379;1.0348117035485445;10.000405780097497;0.8333075147362201;-0.005994041520033892;-0.005994013074064313;0.7247550651634674;0.005542284761158439;0.7248147882550467
27.411532;1.0349458785599313;0.8332379383653448;0.8050450520341682;-0.022224843465253646;-0.02147408497490593;1.0348115805895484;10.000402735594506;0.8333083456745973;-0.005994041027101577;-0.0059940130019467295;0.7247559440430718;0.005543284223108491;0.7248141258855632
