time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.421532;1.0349456775911139;0.8332397130246502;0.8050436098122615;-0.02222593873467069;-0.02147514357157019;1.0348114758583775;10.000399846334048;0.8333092982054036;-0.005994040532175029;-0.005994012930529811;0.7247567307681596;0.005544283507128141;0.7248134655076829
27.431532;1.03494446865745;0.8332407704974593;0.8050421044902671;-0.02222676871900884;-0.021475965614914973;1.0348103954939731;10.000397084632647;0.8333103716565704;-0.0059940400348079195;-0.005994012859001892;0.7247584255622507;0.005544282618423056;0.724813801750622
27.441532;1.0349441623771591;0.8332426311395639;0.8050405289106116;-0.022227863971617533;-0.0214770242044973;1.0348103454247985;10.00039441751682;0.8333115643875151;-0.005994039534999514;-0.005994012786356208;0.724759029286021;0.005545281568801559;0.7248131522050755
27.451532;1.0349438110181906;0.8332445343241508;0.8050388945990995;-0.022228959215235926;-0.02147808279292043;1.0348093312869646;10.000391816061473;0.8333128740122224;-0.00599403903302538;-0.005994012711514298;0.7247595431921572;0.005546280374479793;0.724812511477651
27.461532;1.0349424658087767;0.8332457201748361;0.8050372115743378;-0.022229789168478148;-0.021478904831539174;1.0348093583376514;10.00038926100695;0.8333142974602982;-0.005994038529279108;-0.0059940126334495115;0.7247599689210504;0.005546279050149509;0.7248118740821862
27.471532;1.0349420349372365;0.8332477108262544;0.8050354694730758;-0.02223088439254552;-0.021479963420278685;1.034809431025981;10.000386744738886;0.8333158314148709;-0.0059940380244803675;-0.005994012551144285;0.7247613082525874;0.0055472776049855285;0.7248122567916376
27.481532;1.0349406152245733;0.8332486375957724;0.8050333447913304;-0.02223061883914855;-0.02147972697790631;1.0348085529238695;10.000384265571768;0.8333174724593195;-0.0059940375199899875;-0.00599401246351728;0.7247615625822911;0.005548276045110538;0.7248116524328237
27.491532;1.0349401134389575;0.833250721546319;0.8050315027446773;-0.02223171404594664;-0.021480785569578595;1.0348087274189461;10.000381820372837;0.83331921631252;-0.005994037017788153;-0.005994012369415275;0.7247617323828778;0.0055482743792099245;0.7248110523609913
27.501532;1.0349395788360634;0.8332528517496721;0.8050296142657425;-0.022232809246340482;-0.02148184416318052;1.034808958335539;10.000379403328566;0.8333210569292074;-0.00599403652006977;-0.005994012267624689;0.7247618171034502;0.005549272625435141;0.7248104696054216
27.511532;1.0349380615348776;0.8332542651671749;0.8050276887255543;-0.022233639156020328;-0.02148266620791691;1.0348082496656972;10.000377011997985;0.83332298626394;-0.00599403602892091;-0.0059940121569353145;0.7247628155834553;0.005550270817755889;0.724810893516435
27.521532;1.0349374695367173;0.8332561289639692;0.8050253787802797;-0.022233638861667997;-0.021482666323685826;1.0348086048595753;10.000374656179169;0.8333249952417262;-0.005994035546307415;-0.005994012036225559;0.7247627263780181;0.0055502690035324305;0.7248103136262549
27.531532;1.034936852175205;0.8332583777763438;0.8050233692037462;-0.022234734048362008;-0.02148372492450359;1.0348090263987584;10.000372357285734;0.8333270754695268;-0.005994035073967323;-0.00599401190449516;0.7247625479431801;0.005551267230470564;0.7248097433717678
27.541532;1.0349352579396796;0.8332598959693805;0.8050213302952687;-0.022235563943558672;-0.02148454697753822;1.0348085156462463;10.00037013741114;0.8333292198708963;-0.005994034612968276;-0.005994011760901167;0.7247622789835795;0.0055512655320138085;0.7248091672261857
27.551532;1.0349345922908368;0.833262196769874;0.8050192510776452;-0.02223665912029443;-0.02148560558647312;1.0348090728111148;10.0003680096272;0.8333314219426189;-0.005994034163320785;-0.005994011604753241;0.7247629189590342;0.005552263921826291;0.7248096014912189
27.561532;1.0349339020260957;0.8332641606333715;0.8050168019854131;-0.02223665880648565;-0.021485605718897245;1.0348096971894047;10.000365975167494;0.8333336751493472;-0.005994033724078812;-0.005994011435404832;0.7247624685570588;0.005553262400872489;0.7248090399745379
27.571532;1.0349322337452895;0.8332657160813528;0.8050146678994082;-0.02223748867646973;-0.021486427787574775;1.0348093876340951;10.00036403097643;0.8333359730805218;-0.0059940332938471;-0.0059940112522685616;0.7247619295300554;0.0055532609681648885;0.7248084763332868
27.581532;1.0349314919972605;0.8332680235371464;0.805012501413394;-0.022238583823311377;-0.021487486415039968;1.034810142753252;10.000362177797928;0.8333383099464814;-0.005994032871169107;-0.005994011054930411;0.7247613039195336;0.005554259624979265;0.7248079269751987
27.591532;1.0349310274805934;0.8332705780625415;0.8050103317488163;-0.022238918605507477;-0.02148780406544412;1.0348109608110017;10.00036041005551;0.8333406810876856;-0.005994032454588043;-0.005994010843144732;0.7247615937810911;0.005554258373901777;0.7248083772166564
27.601532;1.034930231376252;0.8332724902153306;0.8050077848906022;-0.02223891823831626;-0.021487804221477638;1.0348118399524817;10.000358700685581;0.833343083023457;-0.005994032042678562;-0.0059940106169729754;0.7247608016424141;0.005555257219668198;0.7248078425867103
27.611532;1.0349284554304556;0.8332739558014371;0.8050055670114591;-0.022239748040661138;-0.02148862630833866;1.0348117786450328;10.00035700742546;0.833345512669993;-0.0059940316340877835;-0.005994010377009645;0.7247599308171215;0.005555256171476543;0.7248073072317982
27.621532;1.034927606405106;0.8332761377397235;0.805003332669227;-0.022240843114111793;-0.021489684949898162;1.034812775645932;10.000355294263562;0.8333479665157876;-0.005994031227458611;-0.005994010124133054;0.7247589852692499;0.005556255241211069;0.7248067853891853
27.631532;1.0349267341456738;0.8332779185509579;0.805000756172052;-0.02224084268395273;-0.021489685110206894;1.034813829467256;10.000353545773608;0.8333504408872159;-0.005994030821355646;-0.005994009858909744;0.7247579693703087;0.0055562544390124965;0.7248062603685653
27.641532;1.0349248884329743;0.8332792307413699;0.8049985264763674;-0.022241672415840318;-0.02149050719740996;1.0348139380321018;10.00035176516875;0.833352932795687;-0.005994030414360013;-0.005994009581296782;0.7247578877911398;0.005557253770599622;0.7248067461581831
27.651532;1.0349239760309972;0.83328123975961;0.804996300512862;-0.022242767418209474;-0.021491565837960382;1.0348150993412166;10.000349963147324;0.8333554400096784;-0.0059940300053254614;-0.005994009290887757;0.7247567455620945;0.005557253235875708;0.7248062264366901
27.661532;1.034923045070665;0.8332828312424703;0.8049937541398271;-0.022242766916775337;-0.021491565996308228;1.0348163124290504;10.000348149702075;0.8333579607725887;-0.0059940295935612085;-0.00599400898728672;0.7247555482123742;0.005558252829080366;0.7248057161996017
27.671532;1.0349220964741228;0.8332847019269733;0.8049915701926628;-0.02224386187196031;-0.021492624634898712;1.0348175768915138;10.000346331812747;0.8333604942830413;-0.005994029178851998;-0.005994008670145685;0.724754301712156;0.0055582525410593515;0.7248052009023668
27.681532;1.0349201794862808;0.8332853912178092;0.8049890857706127;-0.022243596026468707;-0.021492388235822113;1.0348178914885566;10.000344512950845;0.8333630411234325;-0.00599402876139407;-0.005994008339067293;0.7247530121238204;0.00555925236127129;0.7248046974397097
27.691532;1.0349192021727902;0.8332871198351016;0.804986970510252;-0.022244690935450995;-0.021493446870788937;1.0348192536023986;10.000342693239258;0.8333656025490257;-0.0059940283415919225;-0.005994007993593104;0.724752685442336;0.005559252278949261;0.7248051921783527
27.701532;1.0349182152742342;0.8332887786938532;0.8049848991301572;-0.022245785823240355;-0.02149450550337478;1.0348206598425964;10.000340869157005;0.8333681795226233;-0.00599402791988785;-0.005994007633154336;0.7247513278180953;0.005560252284790339;0.7248047020874105
27.711532;1.0349162700611878;0.8332892587770292;0.8049825458855286;-0.022245519912299783;-0.02149426909663281;1.0348221070905217;10.000339028621031;0.8333707725902864;-0.005994027496894158;-0.005994007257115509;0.7247499456288199;0.005560252372606193;0.7248042128729819
27.721532;1.0349152762392861;0.8332907813354851;0.8049805790800806;-0.022246614761108254;-0.02149532772371424;1.0348225934073711;10.000337148500002;0.8333733821435866;-0.005994027073669559;-0.005994006865115453;0.7247485452870632;0.005560252539241;0.7248037325478933
27.731532;1.0349142861504648;0.8332918877355937;0.8049783338346426;-0.022246614116221967;-0.021495327866988156;1.034824118397009;10.000335204113641;0.8333760083120084;-0.005994026651812458;-0.005994006457563945;0.7247471330135885;0.005561252782340142;0.7248032687044007
27.741532;1.0349133047955543;0.8332932790324393;0.8049764906483354;-0.022247708935294205;-0.021496386488856378;1.034825682447304;10.000333180796346;0.8333786506219568;-0.00599402623320408;-0.005994006035864128;0.7247467143633995;0.00556125309762102;0.7248038059181703
27.751532;1.0349123362463752;0.8332942582187132;0.8049743786977656;-0.022247708264653162;-0.021496386626930233;1.0348272852336604;10.000331075743242;0.8333813081759547;-0.005994025819596462;-0.005994005602050445;0.724745294066807;0.005562253477254141;0.7248033593779052
27.761532;1.0349104309371098;0.8332947674275938;0.8049726852505166;-0.02224853775824194;-0.0214972086872563;1.0348279252349804;10.000328893802287;0.8333839805224625;-0.005994025412402495;-0.005994005158202901;0.7247438768876752;0.005562253909366233;0.7248029127089319
27.771532;1.0349094967383976;0.8332956311058476;0.8049707264754441;-0.02224853706893026;-0.021497208819714196;1.034829600561902;10.000326645852118;0.833386667997004;-0.00599402501267754;-0.005994004706184867;0.7247424682970474;0.00556325437920364;0.724802479329967
27.781532;1.0349085830815834;0.8332967915303668;0.804969188100791;-0.022249631849656507;-0.02149826743030541;1.034831309530841;10.000324350773866;0.8333893706657476;-0.005994024621110575;-0.00599400424765976;0.7247410740675868;0.005563254871662684;0.7248020417535161
27.791532;1.0349076913637583;0.8332975517694197;0.8049673966085478;-0.022249631148927973;-0.02149826755694116;1.034833050745;10.000322038035135;0.8333920870152794;-0.005994024238046284;-0.0059940037841455275;0.7247396996728778;0.005563255373663315;0.7248016060033026
27.801532;1.0349058701737366;0.833297851745901;0.8049660354920298;-0.0222504606164093;-0.021499089605216938;1.0348348235135174;10.000319750309831;0.8333948138730566;-0.005994023863692599;-0.005994003317129999;0.7247383501153473;0.005564255874839285;0.7248011784257963
27.811532;1.0349050262764499;0.8332985117308956;0.804964417202357;-0.022250459911891347;-0.021499089726989468;1.0348356279420128;10.000317542866195;0.8333975471292236;-0.005994023498472928;-0.0059940028481990665;0.7247380300383759;0.005564256364869894;0.7248017424399891
27.821532;1.0349042087231126;0.8332994692943853;0.8049632244519617;-0.022251554684272257;-0.021500148327946812;1.0348374641606572;10.000315479312754;0.8334002819167003;-0.00599402314318931;-0.005994002378992615;0.7247367437831972;0.005564256830813779;0.7248013051420787
27.831532;1.034903418661593;0.8333000246216765;0.8049617813848166;-0.022251553984856953;-0.02150014844663616;1.0348393315974815;10.000313627928968;0.8334030124596672;-0.005994022798802249;-0.00599400191112863;0.7247354952448251;0.005565257258159345;0.7248008745776927
27.841532;1.0349026556467598;0.8333008786774415;0.8049607629307678;-0.02225264876721937;-0.021501207045353302;1.0348412285243693;10.0003120560437;0.8334057326620201;-0.005994022466117598;-0.005994001446264555;0.7247342876618045;0.005565257632576251;0.7248004369109471
27.851532;1.0349009643819314;0.8333005740175854;0.8049594979056482;-0.022252382774868597;-0.021500970604803493;1.0348431520029593;10.000310819992828;0.8334084370585199;-0.005994022145739271;-0.005994000986078841;0.7247331233876523;0.0055652579410916244;0.7248000020545852
27.861532;1.034900245259375;0.8333009824989736;0.8049583099065333;-0.022252382101089867;-0.02150097072048635;1.0348440988194891;10.000309958931764;0.8334111208900521;-0.005994021838128599;-0.005994000532002008;0.7247320037007077;0.005566258174190911;0.7247995802626276
27.871532;1.0348995389205808;0.8333016932803791;0.8049575420639477;-0.022253476914436292;-0.02150202931549305;1.0348460662503614;10.000309495280584;0.8334137792040027;-0.005994021543587605;-0.005994000084885701;0.7247309287202759;0.005566258327176934;0.7247991591643447
27.881532;1.0348988378913626;0.8333020056724134;0.8049565176366626;-0.02225347626785696;-0.021502029427976993;1.0348480515494207;10.000309434714694;0.8334164061215822;-0.005994021262309396;-0.005993999644950029;0.7247308974907717;0.005566258398975987;0.7247997495774263
27.891532;1.0348981355605604;0.8333026179273478;0.8049559112448357;-0.022254571112258648;-0.021503088019776104;1.034850051256572;10.000309771676852;0.8334189951513352;-0.005994020994495402;-0.00599399921204803;0.7247299084075328;0.005567258390840485;0.7247993619370721
27.901532;1.0348974265373057;0.8333028302081822;0.804955045755475;-0.022254570500860445;-0.021503088129183365;1.0348520608863725;10.00031050290858;0.8334215400085321;-0.005994020740460197;-0.00599399878604847;0.7247289598632929;0.005567258307093811;0.7247989829548149
27.911532;1.034895752721719;0.8333022321259267;0.8049542643382049;-0.02225430460001854;-0.021502851678640852;1.0348540742785857;10.00031162862441;0.8334240346430994;-0.005994020500653839;-0.0059939983671514025;0.7247280507450102;0.005567258153491154;0.7247986223372823
27.921532;1.0348950125810956;0.8333026939057173;0.8049538915042184;-0.022255399504459445;-0.021503910264334323;1.034855082991363;10.00031313870644;0.833426472562855;-0.005994020275568965;-0.005993997955889978;0.7247271809405545;0.005568257932449792;0.7247982901470871
27.931532;1.0348942457627395;0.8333027545059611;0.8049532569935575;-0.022255398958282532;-0.021503910365843613;1.0348570769992707;10.00031500882228;0.8334288469259464;-0.005994020065684541;-0.005993997552937262;0.7247263518651392;0.0055682576428320385;0.724797973698064
27.941532;1.0348934454053214;0.8333027618631109;0.8049526972030616;-0.02225539843532129;-0.021503910462980717;1.0348590464282619;10.000317214528827;0.8334311515434486;-0.005994019871363;-0.005993997159082625;0.7247255661999189;0.005568257286123237;0.7247976830391167
27.951532;1.0348926063495072;0.8333030642309328;0.8049525467988614;-0.02225649340973406;-0.021504969035370986;1.0348609828384259;10.000319745850506;0.833433381571473;-0.005994019692461543;-0.005993996775337413;0.7247248267785749;0.0055682568718246565;0.7247974194548563
27.961532;1.0348917244241487;0.8333029612791986;0.8049521246486075;-0.022256492936216742;-0.02150496911990196;1.0348628797199713;10.000322608254619;0.8334355333476415;-0.005994019528026442;-0.005993996403025173;0.724725135487797;0.0055692564156800605;0.7247981906711113
27.971532;1.0348898433542748;0.833302041559993;0.8049517684189706;-0.022256227177455217;-0.02150473263644822;1.0348647328867489;10.000325814089786;0.8334376037376416;-0.0059940193765855385;-0.005993996043726158;0.7247244929208825;0.005569255934272244;0.7247979807372559
27.981532;1.034888865493058;0.8333021744434554;0.8049517969517769;-0.02225732223166391;-0.02150579118045965;1.0348665407807305;10.000329374277586;0.83343958975568;-0.0059940192367572784;-0.005993995698918353;0.7247238989224952;0.005569255444450696;0.7247977963902402
27.991532;1.0348878361333411;0.8333018992586197;0.8049515350975094;-0.02225732184387457;-0.021505791229291905;1.0348673040015601;10.000333295113826;0.8334414887953536;-0.005994019107647021;-0.005993995369698802;0.7247233529847575;0.005569254965918096;0.7247976366495744
28.001532;1.0348867542839641;0.833301565017195;0.8049513152054039;-0.02225732148820495;-0.02150579126124253;1.0348690241401197;10.000337580973461;0.8334432987990703;-0.0059940189888932046;-0.005993995056951577;0.7247228541070406;0.005570254521237372;0.7247975082918247
28.011532;1.0348856206083201;0.8333015201384337;0.8049514690673144;-0.02225841663856146;-0.021506849755110285;1.0348707027300428;10.000342240119371;0.8334450178803456;-0.005994018880365784;-0.005993994761513283;0.7247224012739218;0.005570254134034037;0.7247973953699789
28.021532;1.03488443757414;0.8333010629031614;0.8049513150500143;-0.02225841635164208;-0.021506849748205676;1.034872340647713;10.000347289636261;0.8334466441919753;-0.005994018781757134;-0.005993994484050273;0.7247219944187582;0.005570253826239873;0.724797305673912
28.031532;1.034883208841544;0.8333005401660524;0.8049511867783583;-0.02225841610048232;-0.02150684972017075;1.0348739379819558;10.00035275361781;0.8334481763194872;-0.005994018692449078;-0.005993994224952485;0.7247216346373148;0.005570253614753472;0.7247972400644538
28.041532;1.0348819387225903;0.8333002986259697;0.804951419278416;-0.022259511358188853;-0.021507908150879818;1.034875494140635;10.000358654615354;0.8334496134250847;-0.005994018611525932;-0.005993993984359944;0.7247213238172038;0.00557025350999244;0.7247971998559238
28.051532;1.0348796796858215;0.8332988753640462;0.8049513403553832;-0.022259245865821304;-0.0215076715188565;1.0348770080005603;10.000365008507984;0.8334509552974724;-0.005994018537644007;-0.005993993762274709;0.7247210644040873;0.00557125351693721;0.7247971942337208
28.061532;1.0348783431448405;0.833298137590498;0.8049512718699083;-0.022259245727846606;-0.02150767142274551;1.0348784786474894;10.00037182515481;0.8334522025747365;-0.0059940184689368245;-0.005993993558755125;0.7247208592039569;0.005571253638057346;0.724797209384213
28.071532;1.0348769832961975;0.8332973219379697;0.804951216227522;-0.02225924562982255;-0.021507671302154235;1.0348789064115702;10.000379110096036;0.8334533567626878;-0.005994018403179795;-0.005993993374100253;0.7247217110352581;0.005571253876668433;0.7247982543934726
28.081532;1.034875910632552;0.8332966909238291;0.8049511894109745;-0.022258485222672427;-0.02150693016083132;1.0348802929415113;10.00038686746516;0.8334544199584599;-0.005994018338138985;-0.005993993208922934;0.7247216224208683;0.005571254237291502;0.7247983304452029
28.091532;1.0348745214700823;0.8332960606825524;0.8049514857474049;-0.022259580678007564;-0.021507988468805403;1.0348816407249188;10.000395100844166;0.8334553942071359;-0.0059940182718475656;-0.005993993064043221;0.7247215954758283;0.005571254723580197;0.7247984382283851
28.101532;1.034873122333528;0.833294994127168;0.8049514443755819;-0.022259580703658754;-0.021507988269364495;1.0348829532434178;10.000403807412827;0.8334562807953788;-0.005994018202610872;-0.0059939929401830695;0.724721631825638;0.005571255337823741;0.7247985781620246
28.111532;1.0348717142373545;0.8332938388114995;0.8049513976664172;-0.02225958077056548;-0.021507988042219026;1.0348842351906369;10.000412971231746;0.8334570802322141;-0.005994018128916532;-0.005993992837621886;0.7247217324686712;0.005572256080674386;0.7247987583669946
28.121532;1.034870297230996;0.8332925939007594;0.8049513401329967;-0.022259580878459556;-0.021507987787396186;1.0348854919100723;10.000422561549176;0.8334577929491661;-0.005994018049604621;-0.0059939927561359204;0.724721898031142;0.005572256949453525;0.7247989639522326
28.131532;1.0348688701124749;0.8332916100326184;0.8049516052506684;-0.022260676498018203;-0.021509045985630238;1.0348867285770345;10.000432534169343;0.8334584199646348;-0.0059940179642143585;-0.005993992695291849;0.7247221295113767;0.00557225793890327;0.7247992029687781
28.141532;1.0348674310475114;0.833290190718508;0.8049515142742251;-0.022260676686416136;-0.021509045677286967;1.0348879494432497;10.00044283729624;0.8334589628612415;-0.005994017873009411;-0.005993992654715131;0.7247224287278995;0.005572259044561884;0.7247994757654648
28.151532;1.0348650265100714;0.8332879300318167;0.8049514096426819;-0.02226041159626285;-0.021508808783185673;1.0348891567470266;10.000453422127416;0.8334594233000789;-0.005994017776637265;-0.005993992634091523;0.7247227978820072;0.005572260265316782;0.7247997830260017
28.161532;1.0348635624004932;0.8332863546308825;0.8049512776649607;-0.02226041186222844;-0.02150880842604415;1.0348903500742206;10.000464250425928;0.8334598027208012;-0.005994017675914334;-0.005993992633127768;0.7247232386373259;0.005572261604570738;0.7248001259837251
28.171532;1.034862087843657;0.8332847110353926;0.804951124226385;-0.022260412165522703;-0.02150880804640346;1.0348915271307706;10.000475294624074;0.8334601024472725;-0.005994017571827094;-0.005993992651643012;0.7247237518123864;0.005572263068968127;0.7248005060145893
28.181532;1.0348606055691325;0.8332830059472731;0.8049509490262913;-0.022260412505119533;-0.02150880764530549;1.03489268468922;10.000486533045455;0.8334603241235943;-0.005994017465488347;-0.005993992689601398;0.7247243379182868;0.005572264664601259;0.7248009241347992
28.191532;1.0348591190799696;0.8332815940638773;0.8049510896396991;-0.022261508350015533;-0.021509865703828568;1.0348938189747792;10.000497947345002;0.8334604699689162;-0.005994017358054697;-0.005993992746944671;0.7247249973424106;0.005573266394218282;0.7248013890742478
28.201532;1.0348576322066523;0.8332797785040642;0.8049508699941744;-0.022261508759267305;-0.021509865262505614;1.0348939264332637;10.000509524777463;0.8334605425716067;-0.005994017250770593;-0.005993992823383781;0.7247257299943957;0.005573268257865921;0.7248018871602108
28.211532;1.034856148851998;0.833277909918279;0.8049506273943223;-0.022261509202031335;-0.021509864802296767;1.0348950045195442;10.00052125565816;0.8334605447698429;-0.00599401714509626;-0.0059939929183506135;0.7247265355489623;0.0055732702557882464;0.7248024281211761
28.221532;1.0348546724831247;0.8332759888754206;0.8049503605076054;-0.02226150967751044;-0.021509864324219592;1.0348960517358814;10.000533124128435;0.8334604796608649;-0.005994017042668583;-0.005993993031112134;0.7247274140643077;0.005573272389674438;0.7248030131519796
28.231532;1.0348532052680046;0.833274016075584;0.804950067973943;-0.022261510184848614;-0.021509863829789075;1.0348970673584361;10.000545104535105;0.8334603504546786;-0.00599401694512919;-0.005993993160964972;0.7247293658953367;0.005573274660296694;0.724804641597466
28.241532;1.0348517479402324;0.8332719922960283;0.8049497491394122;-0.02226151072303418;-0.021509863320991158;1.034898051075757;10.000557164302043;0.8334601601024761;-0.00599401685406736;-0.005993993307422231;0.724730390907856;0.005573277064196057;0.7248053108718018
28.251532;1.0348503010433778;0.8332699188292324;0.8049494039392755;-0.022261511290853037;-0.021509862799941222;1.034899002494224;10.000569262857509;0.8334599106931111;-0.005994016771046327;-0.005993993470182523;0.7247314877311536;0.005573279592441381;0.724806016546056
28.261532;1.034848866533706;0.8332677978343301;0.8049490324179749;-0.02226151188685404;-0.021509862268556404;1.034899921107908;10.000581346603047;0.8334596033441275;-0.005994016697607462;-0.005993993648910642;0.7247326536274368;0.005573282232410057;0.7248067529251441
28.271532;1.0348474481316634;0.8332656318985334;0.8049486346638571;-0.02226151250937263;-0.021509861728499228;1.0349008070368266;10.000593350131817;0.8334592388660866;-0.005994016635225946;-0.005993993843171922;0.7247338848699214;0.00557328497229298;0.7248075136008316
28.281532;1.0348460503654286;0.8332634236248738;0.8049482113259518;-0.022261513156796985;-0.02150986118134508;1.0349016619444573;10.000605207845773;0.833458818441137;-0.005994016585170143;-0.005993994052564497;0.7247351771335643;0.005573287807375655;0.7248082918036145
28.291532;1.0348446777052585;0.8332615254241614;0.8049481021008693;-0.022262609297830166;-0.02151091910891851;1.0349024893327896;10.00061686537263;0.8334583438319545;-0.005994016548331466;-0.0059939942768610106;0.7247365258925376;0.005573290746897116;0.7248090804472385
28.301532;1.0348433345013155;0.8332592405706584;0.8049476341335444;-0.022262609991355608;-0.021510918552716318;1.03490329386005;10.000628279433474;0.8334578169542878;-0.00599401652524249;-0.005993994515972827;0.7247379268937246;0.005573293818624121;0.7248098722164741
28.311532;1.0348420251315247;0.8332569214793976;0.804947149116515;-0.022262610706222558;-0.021510917994717868;1.0349040802009701;10.000639410741384;0.8334572395563311;-0.005994016516333842;-0.005993994769594674;0.7247393762165358;0.005573297065998322;0.7248106596506206
28.321532;1.034840754225289;0.8332545711272866;0.8049466511045406;-0.02226261144137091;-0.021510917436752867;1.034904852030299;10.000650218691455;0.8334566140517596;-0.0059940165220778285;-0.005993995036873363;0.724740869617821;0.005573300538171114;0.7248114348518222
28.331532;1.0348395272355648;0.8332521927634786;0.8049461439963768;-0.022262612196055683;-0.021510916880747386;1.034905611291339;10.00066065814792;0.833455944472316;-0.0059940165428564295;-0.0059939953165492384;0.7247424016281128;0.005573304282904816;0.7248121890263224
28.341532;1.034838350347264;0.8332497890768957;0.8049456313953536;-0.022262612969975247;-0.021510916328722353;1.0349063583940654;10.000670680183228;0.8334552360747065;-0.005994016578872016;-0.00599399560734849;0.7247439653063732;0.005573308345657815;0.7248129127611156
28.351532;1.034837229195376;0.8332473617313014;0.8049451168584608;-0.02226261376337302;-0.02151091578273463;1.0349070934639304;10.000680240398644;0.8334544943439036;-0.005994016630166194;-0.0059939959081900356;0.7247455531966317;0.005573312766210994;0.7248135972208044
28.361532;1.034836167883108;0.8332449120863956;0.8049446042063908;-0.022262614576847726;-0.021510915244823105;1.034907817095644;10.000689310728843;0.833453724704722;-0.005994016696596035;-0.005993996218172703;0.7247471588095636;0.005573317573679472;0.7248142353686005
28.371532;1.0348351692662319;0.8332424424592102;0.8049440977471002;-0.022262615410720422;-0.021510914716993467;1.0349085299437597;10.000697886780449;0.8334529326009122;-0.005994016777857288;-0.005993996536451365;0.7247487773029844;0.005573322788337861;0.7248148224582692
28.381532;1.0348342358306848;0.8332399567606397;0.8049436025792461;-0.022262616264480686;-0.021510914201390934;1.0349092322186673;10.000705985310345;0.8334521231173626;-0.005994016873572491;-0.005993996862009685;0.7247504053059824;0.005573328425671796;0.7248153554514539
28.391532;1.0348333702636576;0.8332374597515088;0.8049431247951156;-0.02226261713676745;-0.021510913700500168;1.034909923363127;10.000713635250968;0.8334513006928012;-0.005994016983356334;-0.005993997193450957;0.7247520408992122;0.00557333449476338;0.724815831929805
28.401532;1.0348325753014354;0.8332349555883045;0.8049426712097651;-0.022262618025661287;-0.021510913217006288;1.034910601568312;10.000720870137457;0.833450469680989;-0.005994017106851047;-0.005993997529088694;0.72475368345173;0.005573340994463522;0.7248162497308012
28.411532;1.0348318533276277;0.8332324470941334;0.8049422488390469;-0.02226261892898048;-0.02151091275346209;1.0349112633035429;10.000727721949268;0.8334496349278194;-0.00599401724370974;-0.00599399786737713;0.7247553328705512;0.0055733479127332095;0.7248166072889155
28.421532;1.034831206094619;0.8332299361003386;0.8049418645944187;-0.022262619844579497;-0.021510912312232806;1.0349119030124008;10.000734217455722;0.8334488011504491;-0.005994017393488879;-0.005993998207218;0.7247569893646242;0.0055733552287443805;0.7248169039086223
28.431532;1.0348306342984732;0.8332274240537738;0.80494152473723;-0.022262620770551605;-0.02151091189566791;1.0349125131473758;10.000740380770521;0.8334479720033836;-0.005994017555436665;-0.00599399854785588;0.724758653730517;0.005573362915678904;0.7248171397864822
28.441532;1.0348301381075469;0.833224912397126;0.8049412339125288;-0.022262621705158855;-0.021510911506222054;1.0349130847911665;10.000746236989002;0.8334471503410301;-0.005994017728286023;-0.005993998888825181;0.7247603269522328;0.005573370943754073;0.7248173156575282
28.451532;1.0348297191191802;0.8332224030601834;0.8049409950432014;-0.022262622646689635;-0.021510911146442;1.0349136086791408;10.000751810159542;0.8334463388829457;-0.005994017910232731;-0.005993999230157747;0.724762009398328;0.005573379283735314;0.7248174323743162
28.461532;1.0348293810478382;0.8332198989281359;0.8049408101433208;-0.022262623593532694;-0.02151091081869381;1.0349140760025144;10.000757119395596;0.8334455399940225;-0.005994018099131807;-0.005993999572342489;0.7247637006864904;0.00557338791132668;0.7248174911998411
28.471532;1.0348291281637616;0.833217403297226;0.804940680590088;-0.02226262454432284;-0.0215109105249498;1.034914478909536;10.000762183073503;0.833444755184029;-0.005994018292674435;-0.005993999915943289;0.7247654004373509;0.005573396810004598;0.7248174941562199
28.481532;1.034828963900157;0.8332149185834291;0.8049406068067397;-0.02226262549799649;-0.021510910266978895;1.0349148114096136;10.000767027340117;0.8334439852962557;-0.005994018488349365;-0.005994000261258401;0.7247671092886818;0.0055734059662185635;0.7248174433642889
28.491532;1.0348288905949812;0.8332124458785443;0.8049405880393243;-0.022262626453776597;-0.021510910046440866;1.0349150703592482;10.000771686803768;0.833443231044577;-0.005994018683435489;-0.005994000608249056;0.7247688290578341;0.00557341536042217;0.7248173404253272
28.501532;1.0348289099955676;0.8332099855474355;0.8049406222491435;-0.02226262741096962;-0.02151090986464978;1.0349152551838698;10.00077619808801;0.8334424931689164;-0.005994018875133489;-0.005994000956779394;0.724770561772527;0.005573424967703694;0.7248171867771528
28.511532;1.03482902420618;0.8332071882831055;0.8049403682217662;-0.02226153289873638;-0.021509851242337123;1.0349153663807567;10.000780594039679;0.833441772164848;-0.005994019060579953;-0.005994001306809581;0.7247723087192729;0.005573434767410512;0.72481698397234
28.521532;1.0348292356798496;0.8332047547393125;0.8049404975485983;-0.02226153385613167;-0.021509851140437075;1.0349154039539192;10.00078490482603;0.8334410679125123;-0.005994019236838954;-0.005994001658251404;0.7247740703316939;0.005573444746703781;0.7248167333810245
28.531532;1.034829546160222;0.8332023375022121;0.8049406676478531;-0.02226153481222052;-0.021509851079285804;1.0349153666152688;10.000789165321137;0.8334403795078024;-0.005994019401055549;-0.005994002010819063;0.7247758465293196;0.005573454894620098;0.7248164358738599
28.541532;1.034829956102938;0.8331999395013793;0.804940873795456;-0.02226153576609511;-0.02150985105912351;1.0349152521241909;10.000793417153348;0.8334397055572418;-0.005994019550622762;-0.005994002364135273;0.7247776370938768;0.005572465194748131;0.7248160839739995
28.551532;1.0348304647602589;0.8331975634673856;0.8049411115332886;-0.0222615367168487;-0.02150985107971508;1.0349150580361612;10.000797700401199;0.8334390449395567;-0.00599401968331887;-0.005994002717949175;0.7247794419515137;0.00557247562078791;0.7248156928312969
28.561532;1.03483107078646;0.8331952114134046;0.8049413774164568;-0.02226153766351426;-0.021509851140353007;1.0349147820514648;10.000802047531169;0.8334383975985798;-0.005994019797359683;-0.0059940030722795525;0.7247812609341455;0.005572486136337762;0.7248152545702443
28.571532;1.034831773189438;0.8331928842729408;0.804941669656359;-0.02226153860508355;-0.021509851240041074;1.0349144224459899;10.00080648618913;0.8334377651622155;-0.005994019891127323;-0.005994003427360166;0.7247830933436922;0.0055724966993120776;0.7248147688768334
28.581532;1.0348325711023778;0.8331905817335385;0.8049419875495148;-0.022261539540668233;-0.021509851377478736;1.034913978543677;10.000811040550873;0.8334371510896423;-0.005994019962819609;-0.005994003783448995;0.7247849384153521;0.005572507267574077;0.7248142346630577
28.591532;1.0348334623430584;0.833188302676639;0.8049423300027544;-0.02226154046953231;-0.021509851551057158;1.0349144504988759;10.000815727720703;0.8334365595429993;-0.005994020010532047;-0.0059940041407221464;0.724786796262757;0.0055725178023879095;0.7248136500279362
28.601532;1.0348344428307232;0.8331856958690321;0.804942357035172;-0.02226044592092829;-0.021508793279060485;1.034913838700237;10.000820558197143;0.8334359939165418;-0.0059940200326390435;-0.005994004499256662;0.7247886679762453;0.005572528270213601;0.7248130127198388
28.611532;1.0348355072162607;0.8331834585417963;0.8049427421358125;-0.022260446834204976;-0.021508793520647752;1.0349131432432177;10.000825540134331;0.833435456914607;-0.005994020028045419;-0.005994004858990606;0.7247895550838039;0.005572538644429443;0.724811320529333
28.621532;1.0348366491894252;0.8331812377340927;0.8049431450663872;-0.022260447739144533;-0.02150879379491527;1.034912363554646;10.00083067715908;0.8334349514359868;-0.005994019996291763;-0.005994005219753341;0.7247914592599736;0.005572548905404535;0.7248105715215132
28.631532;1.0348378609364162;0.8331790296619428;0.8049435630921441;-0.02226044863578783;-0.02150879410125324;1.0349114983598906;10.000835960738243;0.83343448051817;-0.005994019937629419;-0.0059940055813517265;0.7247933821631463;0.005571559037586108;0.7248097568195392
28.641532;1.0348391331187967;0.8331768308339645;0.8049439930763541;-0.022260449523832774;-0.02150879443904141;1.0349105462673411;10.000841368914925;0.8334340467508262;-0.005994019852856647;-0.005994005943645451;0.7247953250150294;0.005571569025814355;0.7248088911362867
28.651532;1.0348414089438966;0.8331753989914499;0.804944425485451;-0.02226071572017419;-0.021509031368365853;1.0349095071850394;10.00084687438959;0.8334336524441213;-0.005994019742816509;-0.005994006306668763;0.7247972881762098;0.0055715788531479505;0.7248079664684461
28.661532;1.0348427750506406;0.8331732116246534;0.8049448696945715;-0.02226071658801491;-0.02150903176741521;1.0349083836485073;10.000852451460595;0.8334333002363378;-0.005994019607950743;-0.005994006670629615;0.7247992710600285;0.005571588502021403;0.7248069829417976
28.671532;1.0348441772383927;0.8331706776214121;0.8049449783998701;-0.02225962197267676;-0.021507973716407305;1.0349071807366572;10.000858074048836;0.83343299285777;-0.0059940194481593765;-0.005994007035786453;0.7248012722921088;0.005571597959221931;0.7248059410537644
28.681532;1.0348456092272016;0.8331684942665656;0.8049454250756511;-0.022259622815112592;-0.021507974175814862;1.0349059050391298;10.000863710245298;0.8334327323835368;-0.005994019262975099;-0.005994007402479796;0.7248032899109238;0.005571607221116409;0.724804841146419
28.691532;1.0348470652332182;0.8331663096963603;0.80494587014169;-0.02225962364329905;-0.02150797466521962;1.0349045635858554;10.00086932302039;0.8334325202234496;-0.00599401905195337;-0.0059940077711782514;0.7248053214633181;0.005571616291905975;0.7248036831497845
28.701532;1.0348485408507253;0.8331641227713033;0.8049463121395645;-0.02225962445690871;-0.021507975184180177;1.0349031623604519;10.000874878098765;0.8334323575203065;-0.0059940188148050804;-0.0059940081424057655;0.7248073638913105;0.005570625174207496;0.7248024591227882
28.711532;1.0348500340263185;0.8331619338278543;0.8049467493730827;-0.022259625256067773;-0.021507975732159235;1.0349017051620053;10.000880349938965;0.8334322452327437;-0.005994018551273805;-0.005994008516790686;0.724809413411515;0.0055706338633680075;0.724801184254275
28.721532;1.0348515449782685;0.8331597442749878;0.8049471798013277;-0.02225962604108908;-0.021507976308684604;1.0349001943101603;10.000885721115814;0.8334321841742632;-0.005994018261268986;-0.005994008895157774;0.7248114656676237;0.0055706423501802995;0.7247998513225192
28.731532;1.034853075261146;0.8331572060582801;0.8049472633803055;-0.022258531341228825;-0.02150691843311071;1.0348996322256174;10.00089098169773;0.8334321751150534;-0.0059940179450737345;-0.005994009278382905;0.7248135159108553;0.005570650624374641;0.7247984623244667
28.741532;1.0348546268453087;0.8331550201364353;0.8049476738975602;-0.022258532099034136;-0.021506919065583247;1.0348980222947481;10.00089613187849;0.8334322186917071;-0.005994017603240819;-0.0059940096671178035;0.7248155590407935;0.0055706586762159435;0.7247970207844058
28.751532;1.0348562016487617;0.8331528384578699;0.8049480714315558;-0.022258532843588308;-0.0215069197254235;1.034896368858954;10.000901180715498;0.8334323150238501;-0.005994017236396117;-0.005994010061743358;0.7248175898511742;0.005569666498014668;0.7247955229305726
28.761532;1.034857801499846;0.8331506635362077;0.8049484540621912;-0.022258533575059056;-0.02150692041203235;1.0348946765751617;10.000906137345655;0.8334324633375214;-0.0059940168452698025;-0.005994010462653085;0.7248196033232822;0.005569674083370645;0.724793987487679
28.771532;1.0348603807034196;0.8331489096075982;0.8049484760211483;-0.022257704137208317;-0.02150609920439506;1.0348929496138641;10.000911005382486;0.8334326624664614;-0.005994016430938634;-0.005994010870428434;0.7248215947927483;0.005569681424143507;0.7247924098573616
28.781532;1.0348620353391296;0.8331467596122066;0.8049488252333038;-0.022257704844218962;-0.02150609994254486;1.034891191421596;10.000915789759803;0.8334329118586528;-0.005994015995009476;-0.005994011285687783;0.7248235601059209;0.005569688510065671;0.724790794119454
28.791532;1.03486371908392;0.833144628127873;0.8049491581146629;-0.02225770554058656;-0.021506100705792668;1.034889405200336;10.000920504537714;0.8334332112461587;-0.005994015539541265;-0.005994011709030621;0.7248254952819709;0.005569695330488003;0.7247891461488888
28.801532;1.0348654328796407;0.8331425183951613;0.8049494760288918;-0.022257706227514867;-0.021506101493848975;1.0348875945050084;10.00092516697878;0.833433559467199;-0.005994015066785119;-0.005994012141177699;0.724826395737557;0.005568701873179107;0.7247864653659649
28.811532;1.034867177617995;0.8331404328265526;0.8049497804909987;-0.02225770690599144;-0.02150610230643883;1.034885763498249;10.00092978823809;0.8334339545724873;-0.005994014578992873;-0.005994012583044346;0.7248282558779153;0.005568708122515178;0.724784774206349
28.821532;1.0348689539011175;0.8331380234636375;0.8049497344500474;-0.022256612104632593;-0.02150504466288338;1.0348839170565587;10.000934377184759;0.8334343946619485;-0.005994014078448073;-0.005994013035701381;0.7248300692303971;0.005568714061124869;0.724783071713597
28.831532;1.034870761597031;0.8331359909030528;0.8049500129476596;-0.022256612768969272;-0.021505045523369987;1.0348830606779011;10.000938949387912;0.8334348779396967;-0.0059940135676096774;-0.005994013500200055;0.724831828842184;0.005568719671165825;0.7247813643321838
28.841532;1.0348725996470585;0.8331339853074207;0.8049502756995504;-0.022256613428258996;-0.02150504640686537;1.0348811997200298;10.00094352596862;0.8334354025899513;-0.0059940130491658895;-0.005994013977311962;0.7248335279239951;0.005568724932855192;0.724779658433856
28.851532;1.0348744667576153;0.8331320048704808;0.8049505199367288;-0.022256614084057543;-0.02150504731265183;1.0348793383138744;10.000948121983205;0.8334359670587691;-0.005994012525884716;-0.0059940144673493005;0.7248351607455477;0.00556772982359466;0.7247779524313986
28.861532;1.034877314848046;0.833130457511914;0.8049503991005293;-0.022255784577721233;-0.021504226318746853;1.0348774790721793;10.000952736130603;0.8334365700812209;-0.005994012000314665;-0.00599401497007106;0.7248367233003049;0.005567734318234685;0.7247762669739916
28.871532;1.03487923846496;0.8331285198377535;0.8049506002131751;-0.02225578523039246;-0.021504227265708248;1.0348756241045012;10.000957351401992;0.8334372106210053;-0.0059940114745115165;-0.005994015484697537;0.7248382132766098;0.005567738389784525;0.724774598706389
28.881532;1.034881190462661;0.8331266015422497;0.8049507790232384;-0.022255785883072237;-0.021504228230270407;1.0348737762021984;10.000961941731036;0.8334378880715422;-0.0059940109499143825;-0.005994016010163572;0.7248396294509039;0.005567742012689413;0.7247729515421668
28.891532;1.0348831714299414;0.8331243527843304;0.8049505991047742;-0.022254691063358284;-0.02150317072925783;1.0348719389903314;10.000966477370763;0.8334386020148445;-0.005994010427420866;-0.005994016545436158;0.7248409710962868;0.005566745167332639;0.7247713216460244
28.901532;1.034885181542664;0.8331224733935507;0.8049507385466785;-0.022254691718758917;-0.02150317172066905;1.034870116371859;10.000970926833045;0.833439351559102;-0.005994009907642133;-0.005994017089619889;0.7248422377929413;0.005566747841283477;0.7247697278774433
28.911532;1.03488722026971;0.833120614584954;0.8049508614447057;-0.022254692376542283;-0.021503172721351452;1.0348693120716717;10.000975253785347;0.8334401349959432;-0.005994009391163191;-0.005994017641981886;0.7248434293089728;0.0055667500275762205;0.7247681653993258
28.921532;1.0348892874322246;0.833118777624498;0.8049509688741334;-0.022254693036839572;-0.021503173729143253;1.0348675299677192;10.000979415600332;0.8334409497925727;-0.005994008878491154;-0.005994018201985612;0.724844545432773;0.005566751723067509;0.7247666363323627
28.931532;1.0348913835536393;0.8331166138934397;0.804950722868715;-0.02225359822588862;-0.021502116262081938;1.0348657749469417;10.00098337028827;0.8334417926433922;-0.005994008369674041;-0.00599401876918236;0.7248445860481639;0.005565752927553372;0.7247641344771982
28.941532;1.034894461351713;0.833115584036126;0.8049507916372199;-0.022253864199603932;-0.021502353838602405;1.0348640531637507;10.000987086994595;0.8334426596118575;-0.00599400786411865;-0.005994019343027444;0.7248455514173067;0.005565753642745578;0.7247626759638575
28.951532;1.0348966147003094;0.8331138183448791;0.8049508473050823;-0.02225386486383527;-0.021502354859723256;1.0348623714174325;10.000990553219266;0.8334435462652412;-0.00599400736092412;-0.0059940199227738996;0.7248464426080771;0.005565753870479464;0.7247612532089666
28.961532;1.0348987952009892;0.8331117279123299;0.8049505425029934;-0.022252770053227386;-0.021501297402014476;1.0348607362388536;10.00099377155064;0.833444447621249;-0.00599400685935147;-0.005994020507470951;0.7248472620025369;0.005565753610873079;0.7247598653937071
28.971532;1.034901002250424;0.8331100122750856;0.8049505507257069;-0.022252770715472558;-0.021501298424581112;1.0348591535571776;10.000996743074428;0.8334453581866303;-0.005994006359073385;-0.005994021096099923;0.7248480132933267;0.005564752861353484;0.7247585034913354
28.981532;1.0349032354823757;0.8331083216055774;0.804950533208773;-0.022252771374459558;-0.0215012994447849;1.034857629221026;10.000999453531941;0.8334462724021172;-0.005994005860220123;-0.005994021687782879;0.7248487008138332;0.005564751616450504;0.7247571814081446
28.991532;1.034905190068033;0.8331060408099115;0.8049501323642873;-0.022252436903599803;-0.021500982971702564;1.034857169431522;10.0010018768564;0.8334471855117032;-0.0059940053631256495;-0.005994022281902152;0.7248493291982463;0.005564749868267685;0.7247558899988009
29.001532;1.034907472694;0.8331043999427602;0.8049500638742981;-0.022252437549494842;-0.021500983982778166;1.0348557803713268;10.001003983101104;0.8334480943760316;-0.0059940048677849895;-0.005994022878122154;0.7248499034730436;0.005564747607962464;0.7247546279353726
29.011532;1.034910729364049;0.8331035444110735;0.804949964182836;-0.02225270349339696;-0.02150122154572444;1.034854467513788;10.00100573814635;0.8334489973220708;-0.005994004373522102;-0.005994023476311282;0.7248504287745219;0.005563744827968166;0.7247533869232369
29.021532;1.034913051376146;0.8331016045677427;0.8049495095392107;-0.022251608642247386;-0.02150016406469931;1.034853235388897;10.001007105231155;0.8334498931477573;-0.005994003879219735;-0.005994024076270937;0.7248509099527923;0.005563741522544229;0.7247521830635917
29.031532;1.0349153869145775;0.833100042232052;0.8049493727969338;-0.022251609252979046;-0.021500165059125647;1.0348520878267604;10.001008054681403;0.8334507804196685;-0.005994003383893247;-0.00599402467747178;0.7248513513624254;0.005563737685880764;0.724751010830439
29.041532;1.03491773098817;0.8330985103398837;0.8049492212130687;-0.022251609848313054;-0.021500166048177314;1.034851027707483;10.001008571839654;0.8334516574459129;-0.005994002887161963;-0.005994025279066407;0.7248507568102405;0.0055627333115254645;0.724748865321789
29.051532;1.0349200787693005;0.8330966611470942;0.804948723236876;-0.022250514951421756;-0.021499108551212114;1.0348500557487736;10.001008652035127;0.8334525226083838;-0.00599400238932333;-0.005994025880014756;0.7248511299888443;0.005562728393447993;0.7247477644270273
29.061532;1.0349224253888174;0.8330951946133107;0.804948561744271;-0.022250515512371265;-0.02149910953071261;1.0348501698844137;10.001008287663401;0.8334533750074389;-0.005994001891190344;-0.0059940264791637585;0.7248514749577173;0.005562722926349601;0.7247467027919641
29.071532;1.0349257178635027;0.8330945205060907;0.8049484001948879;-0.022250781359991558;-0.021499347063171515;1.0348493667770315;10.001007464455329;0.8334542150535258;-0.005994001394029526;-0.005994027075249714;0.7248517958672848;0.00556171690659379;0.7247456744120158
29.081532;1.034928044907411;0.833092766674605;0.8049479214081302;-0.022249686405181025;-0.021498289554567743;1.0348486438671396;10.001006167047503;0.8334550446236171;-0.005994000899562516;-0.005994027666723414;0.7248520962576064;0.0055617103332788;0.724744695275604
29.091532;1.0349303541502388;0.8330913907855578;0.8049478028061942;-0.022249686905486156;-0.02149829052415187;1.0348479995183022;10.001004379621742;0.8334558669935194;-0.005994000409831916;-0.005994028251657318;0.724852378676559;0.005561703207580893;0.724743757710072
29.101532;1.034932642297037;0.8330900410784555;0.8049477138713468;-0.022249687382904462;-0.02149829149084986;1.0348474317225342;10.001002081013636;0.8334566862008941;-0.0059939999269618535;-0.005994028827939935;0.7248526448078803;0.005561695532221572;0.7247428619897356
29.111532;1.034934906997707;0.8330883663322491;0.8049473235693986;-0.02224859235959829;-0.021497233973210003;1.0348469368672786;10.00099924303992;0.8334575059374455;-0.00599399945292554;-0.005994029393409035;0.724852895856988;0.0055606873125792254;0.7247420015460818
29.121532;1.0349371460011776;0.8330881607934821;0.8049483724957059;-0.022248243063741662;-0.021496897018607623;1.0348475094002383;10.00099583208559;0.8334583292326441;-0.005993998989380286;-0.005994029945757646;0.7248531327688063;0.005560678558761991;0.724741193555556
29.131532;1.0349403096250076;0.8330872947805515;0.804948067169527;-0.022247413292823565;-0.0214960760472057;1.034847142847323;10.000991810122699;0.8334591589750233;-0.005993998537630634;-0.005994030482477456;0.7248523562636379;0.005560669287320439;0.7247394324106327
29.141532;1.0349424902054027;0.8330860441595243;0.8049481598839971;-0.022247413671040602;-0.02149607699225183;1.0348468311717625;10.000987137646288;0.8334599981649714;-0.005993998098643081;-0.005994031000993944;0.7248525669728358;0.005559659520335664;0.7247387120781997
29.151532;1.0349446379477816;0.8330848225577078;0.8049483122008178;-0.022247414023464543;-0.02149607792656028;1.0348465691644875;10.000981779643071;0.8334608494412515;-0.0059939976730279355;-0.005994031498946465;0.7248527656775595;0.0055596492818649305;0.72473804897623
29.161532;1.0349467509676813;0.8330832841434581;0.8049481928181795;-0.022246318871693666;-0.021495020366717573;1.03484635226694;10.000975708129147;0.8334617144042201;-0.005993997261086638;-0.005994031974424259;0.7248529534472848;0.0055596385952971636;0.7247374359194001
29.171532;1.0349488285303274;0.833082132181034;0.8049484847469643;-0.022246319170708916;-0.021495021273108747;1.034846176568267;10.000968900050488;0.8334625935085873;-0.005993996862967448;-0.005994032425944183;0.7248531314130795;0.005558627483864241;0.7247368655894854
29.181532;1.034950870717957;0.8330806702159113;0.8049485192818308;-0.02224522396429988;-0.02149396368174887;1.0348470387107809;10.000961336588398;0.8334634863451332;-0.005993996478859175;-0.005994032852375502;0.7248533000666219;0.005558615973797451;0.724736353606306
29.191532;1.0349538306021544;0.8330803602742796;0.8049489721852117;-0.022245489506978352;-0.021494201109154946;1.0348469353473504;10.000953001616077;0.8334643918092043;-0.005993996109164085;-0.005994033253047078;0.724853458604259;0.00555860409763607;0.724735892020584
