time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.201532;1.0349558041449136;0.8330793338433607;0.8049495228939951;-0.022245489719575122;-0.021494201961313193;1.0348468624023344;10.000943877808488;0.8334653083484298;-0.005993995754635691;-0.00599403362776856;0.7248536050945976;0.005557591894639602;0.7247354721312312
29.211532;1.0349577461996142;0.8330780031091582;0.8049498302300886;-0.02224439442192559;-0.021493144311463774;1.034846814829444;10.000933948840181;0.8334662342269552;-0.005993995416377151;-0.005994033976689816;0.7248527371913168;0.005557579408617412;0.724734107607651
29.221532;1.0349596591842585;0.8330770681885277;0.8049505714316626;-0.022244394570981194;-0.02149314512116607;1.0348467871817433;10.000923204879216;0.8334671676014267;-0.005993995095579506;-0.005994034300188919;0.7248528525976599;0.005557566685493762;0.724733788012797
29.231532;1.034961544603603;0.833075829258093;0.8049510703820733;-0.022243299208526485;-0.02149208742718632;1.0348477742616946;10.000911639543464;0.8334681066222326;-0.005993994793220977;-0.005994034598669602;0.7248529491461514;0.005556553773201945;0.7247335016491582
29.241532;1.034963402222509;0.8330749849668728;0.8049520012215711;-0.02224329929218314;-0.0214920881914332;1.0348477711586266;10.000899241983927;0.8334690491664494;-0.005993994509979789;-0.005994034872269114;0.7248530243013647;0.0055565407239990365;0.7247332589632361
29.251532;1.0349661828049082;0.8330745953348457;0.8049526791629571;-0.022242469160951163;-0.021491267005718077;1.0348477728836523;10.000885998510634;0.8334699921527393;-0.005993994246302542;-0.0059940351207842055;0.7248530745510746;0.005555527592691305;0.7247330400523555
29.261532;1.0349679787422958;0.8330738375930727;0.8049537892696209;-0.022242469179546847;-0.021491267721742185;1.0348477741421103;10.00087190435218;0.8334709315644413;-0.00599399400249109;-0.0059940353438219665;0.7248530956266859;0.005555514429711856;0.7247328567768498
29.271532;1.034969740997352;0.8330731202219114;0.8049549833805006;-0.0222424691660291;-0.0214912684122321;1.0348477696322405;10.000856970493313;0.8334718630581511;-0.005993993778662087;-0.00599403554086237;0.7248530828092147;0.00555550127651134;0.7247326990480393
29.281532;1.0349714689322218;0.8330720917976939;0.8049559192438969;-0.02224137364068265;-0.021490210594851376;1.0348477546468458;10.000841220273069;0.8334727819647196;-0.0059939935746557765;-0.005994035711184803;0.724853030865756;0.005554488164100908;0.7247325572041584
29.291532;1.0349731626844163;0.8330714510810638;0.804957268140206;-0.022241373563928708;-0.021490211231426592;1.0348487256109034;10.000824685512322;0.8334736828776811;-0.005993993390242592;-0.005994035853837087;0.7248519345323912;0.005554475113868552;0.7247314443538538
29.301532;1.0349757748842294;0.8330712591169829;0.8049583436954169;-0.0222405432708624;-0.021489389912885175;1.0348486805736212;10.00080740871576;0.8334745597601859;-0.005993993225461411;-0.0059940359676772985;0.7248517890123959;0.005554462141559823;0.7247313503684825
29.311532;1.0349773989219924;0.8330706957121017;0.8049598306759902;-0.022240543133487525;-0.021489390492910064;1.0348486193189432;10.000789447493576;0.8334754068236125;-0.005993993080565048;-0.005994036051407902;0.7248515895665367;0.005553449258775453;0.7247312659108559
29.321532;1.0349789845125428;0.8330698237306935;0.8049610432684414;-0.022239447486287752;-0.021488332563119654;1.0348485426944611;10.000770872287761;0.8334762194740677;-0.005993992955720756;-0.00599403610361349;0.7248513312007268;0.005553436472676074;0.7247312055500756
29.331532;1.0349805276541792;0.8330693449211435;0.8049626529475902;-0.02223944729281596;-0.02148833308688291;1.0348484512102518;10.000751757990532;0.8334769943383239;-0.005993992850857646;-0.005994036122962364;0.7248510090853412;0.005552423791092035;0.7247311535552368
29.341532;1.0349820236766576;0.8330685619218055;0.8049639784863781;-0.022238351592156133;-0.021487275102011393;1.0348493435806485;10.00073218093822;0.833477728627818;-0.005993992765641962;-0.005994036108422404;0.7248506188182711;0.00555241122654754;0.7247311246989636
29.351532;1.0349844210260173;0.8330689362274908;0.8049656829404565;-0.02223861663996875;-0.02148751212578889;1.0348492163957446;10.000712223654947;0.8334784198425228;-0.005993992699481859;-0.005994036059188473;0.7248501564951941;0.005552398791871553;0.7247311103670728
29.361532;1.0349858122237405;0.8330685986815611;0.8049674339746565;-0.02223861637194978;-0.021487512569603833;1.0348490650298159;10.000691976948215;0.8334790661143547;-0.005993992651476811;-0.005994035974414649;0.7248486190254857;0.005551386494287261;0.7247301016061232
29.371532;1.0349871496780192;0.8330679605930624;0.8049688802279732;-0.022237520599363816;-0.02148645450557149;1.0348488846875286;10.000671534612385;0.8334796666768352;-0.00599399262031496;-0.005994035852911593;0.7248480043129321;0.0055513743323332455;0.7247301124093818
29.381532;1.0349884338109132;0.8330677215755419;0.8049706906292978;-0.022237520287828858;-0.021486454896623784;1.0348486708781386;10.00065098495797;0.8334802217239253;-0.005993992604283248;-0.005994035693047626;0.7248473112938059;0.0055503622957024865;0.7247301264833932
29.391532;1.0349906172212684;0.8330679426081302;0.804972176466801;-0.022236689764241216;-0.02148563333241143;1.0348494192781361;10.000630400797677;0.833480731840459;-0.005993992601398804;-0.005994035493079106;0.7248465398889186;0.005550350371207522;0.7247301583229987
29.401532;1.0349917941829094;0.8330678026701885;0.8049740194034954;-0.02223668941492937;-0.021485633669422268;1.0348491253028982;10.00060983258971;0.8334811979455629;-0.005993992609510663;-0.0059940352516248815;0.7248456904022123;0.005550338550327477;0.7247301996124068
29.411532;1.034992917028318;0.8330673632463027;0.8049755295657984;-0.022235593566678733;-0.02148457549704393;1.0348487838686142;10.000589313351076;0.833481621856017;-0.0059939926263335875;-0.005994034967794344;0.7248447628742455;0.005549326829711461;0.7247302419912707
29.421532;1.0349939856896249;0.8330673245021109;0.8049773740217175;-0.0222355931885365;-0.021484575778374083;1.0348483895759297;10.000568869999121;0.8334820065439558;-0.005993992649492008;-0.005994034640929003;0.7248437572796054;0.005549315207959943;0.7247302997111366
29.431532;1.034995000035486;0.833066986560788;0.8049788677973894;-0.022234497316022304;-0.021483517550195626;1.0348489372238345;10.000548528570079;0.8334823558941158;-0.005993992676738462;-0.005994034270470875;0.7248416742442119;0.00554830368549451;0.7247293561306506
29.441532;1.0349969121908198;0.8330678068565078;0.8049806715981197;-0.022234762205618822;-0.021483754328323345;1.0348484224334484;10.00052831445365;0.8334826745849655;-0.005993992706444315;-0.005994033856146133;0.7248405157952813;0.0055482922648177595;0.7247294250253525
29.451532;1.034997815381464;0.8330675616951824;0.8049821141359779;-0.022233666315954546;-0.021482696044161118;1.034847842067461;10.000508253279513;0.833482967779899;-0.0059939927378934435;-0.005994033398074262;0.7248392858594286;0.005548280948800632;0.7247294970868855
29.461532;1.034998659292145;0.8330677068248064;0.8049838577942289;-0.02223366590561536;-0.02148269621297529;1.0348471940226778;10.00048836974947;0.8334832403496963;-0.005993992770941743;-0.005994032896642218;0.7248379899534246;0.00554726974027312;0.7247295628580563
29.471532;1.0349994400618205;0.8330675378429825;0.8049852207031514;-0.022232570007645166;-0.021481637870367814;1.0348464765484442;10.000468681681754;0.8334834963072981;-0.005993992805605994;-0.005994032352242969;0.7248366342077409;0.005547258643545037;0.7247296360906428
29.481532;1.0350001538426385;0.8330677481036386;0.8049868732274637;-0.02223256959282172;-0.021481637978913597;1.0348466877233111;10.000449191542629;0.8334837390126387;-0.005993992842045958;-0.0059940317650126;0.7248352245065334;0.005546247665372422;0.7247297002303802
29.491532;1.03500174976514;0.8330683920396745;0.8049881281478461;-0.02223173897834595;-0.021480816125908186;1.0348458253631747;10.00042988315102;0.8334839719224372;-0.005993992880583325;-0.0059940311347129955;0.7248337661597045;0.005546236814515126;0.7247297694454099
29.501532;1.0350023193635915;0.8330686426084701;0.804989670036203;-0.02223173856549311;-0.02148081617079498;1.0348448872210072;10.00041073044445;0.8334841989737961;-0.005993992921567793;-0.0059940304608334435;0.7248312641312217;0.0055462261018951586;0.7247288350111715
29.511532;1.0350028125172068;0.8330685560630648;0.8049908147729222;-0.02223064266965558;-0.02147975770164199;1.0348438709938421;10.000391712438647;0.8334844245687716;-0.0059939929651887085;-0.005994029742884957;0.7248297235965204;0.0055452155404705624;0.7247288882606746
29.521532;1.0350032269470655;0.8330688278258526;0.8049922379519175;-0.022230642262661575;-0.021479757682932445;1.0348437744399954;10.00037282223945;0.8334846535825582;-0.005993993011281537;-0.005994028980628323;0.724828150449532;0.00554520513988429;0.7247289439531379
29.531532;1.0350045132692915;0.8330695143633305;0.8049932585475099;-0.022229811656198386;-0.0214789357032854;1.0348425961406231;10.000354061436026;0.8334848909935778;-0.005993993059252375;-0.0059940281740968;0.724826551466156;0.005544194901141548;0.7247289866865948
29.541532;1.0350047643689682;0.8330697894414609;0.8049945668541639;-0.022229811257440613;-0.021478935625525927;1.0348413358627917;10.000335424323001;0.8334851412725649;-0.005993993108228152;-0.005994027323541156;0.7248249339535893;0.005544184820905326;0.7247290317501205
29.551532;1.0350049311944918;0.8330697090522934;0.8049954826552577;-0.02222871537680495;-0.021477877038074557;1.0348399937596942;10.000316893046143;0.8334854081524873;-0.005993993157234252;-0.005994026429324479;0.7248233051766171;0.005543174896365161;0.7247290633902216
29.561532;1.0350050120238024;0.8330699676806885;0.8049966834318253;-0.022228714987878276;-0.021477876905958364;1.034838569434509;10.000298448204346;0.8334856948231917;-0.005993993205123524;-0.005994025491846637;0.7248216720969789;0.005543165121725193;0.724729096087605
29.571532;1.035005957401078;0.8330706209194001;0.8049974885404716;-0.022227884397366695;-0.021477054816688726;1.0348380619642499;10.000280076221761;0.8334860042063025;-0.005993993250444773;-0.00599402451163689;0.7248190411439271;0.005543155487645575;0.7247281219155692
29.581532;1.0350058593439773;0.8330708425213905;0.8049985881009799;-0.02222788401842593;-0.021477054634018306;1.0348364705783144;10.000261769441485;0.8334863389761944;-0.00599399329145974;-0.005994023489531022;0.7248174176318105;0.0055421459875412814;0.7247281343524786
29.591532;1.0350056672516388;0.8330706895565285;0.804999302332582;-0.022226788156430696;-0.021475995944787486;1.034834795027616;10.00024352651519;0.8334867011700111;-0.005993993326224513;-0.005994022426716041;0.7248158056902546;0.005542136620193236;0.7247281516557378
29.601532;1.0350053778268655;0.8330705090414995;0.8049999724308771;-0.02222569229924074;-0.021474937231184217;1.03483303552192;10.000225352677273;0.8334870916752579;-0.005993993352800586;-0.00599402132461719;0.7248142090592077;0.005541127387805519;0.724728162452975
29.611532;1.0350049877435783;0.8330706482119176;0.8050009403792433;-0.022225691934820466;-0.021474936975093048;1.0348321925247048;10.000207259021137;0.8334875103593623;-0.005993993369480052;-0.005994020184913773;0.7248126313903689;0.005541118295862403;0.7247281857707719
29.621532;1.035005445802452;0.833071165279597;0.8050015284375734;-0.022224861364108874;-0.021474114761638196;1.0348302661208744;10.000189260164083;0.8334879568536042;-0.005993993374730093;-0.005994019009810217;0.7248110757238923;0.005540109355309904;0.7247282093211834
29.631532;1.0350048423615883;0.8330712370538652;0.8050024291321008;-0.022224861008589447;-0.021474114454901782;1.034828255066345;10.000171370758949;0.8334884311613812;-0.005993993367023297;-0.005994017802213617;0.7248085442598062;0.005540100584279949;0.7247272508927287
29.641532;1.0350041256688414;0.833070924311537;0.8050029640542377;-0.022223765167084904;-0.02147305563983283;1.0348261565775088;10.000153605224678;0.8334889336675022;-0.005993993344883156;-0.0059940165655788516;0.7248070383344769;0.005539092006583706;0.7247272970920805
29.651532;1.0350032916576903;0.8330709281886262;0.8050038127982172;-0.022223764815909212;-0.0214730552806096;1.034824967413984;10.00013597755835;0.8334894648235021;-0.00599399330709687;-0.005994015303634549;0.7248055581021576;0.0055390836463544224;0.7247273641108729
29.661532;1.0350032890818373;0.8330713123605346;0.805004296877022;-0.02222293425026183;-0.021472232962529782;1.0348226852676718;10.00011849594705;0.8334900250571231;-0.005993993252862606;-0.005994014020120496;0.7248041026763865;0.005538075523932535;0.7247274360328798
29.671532;1.035001904816202;0.8330709930674043;0.8050050880593212;-0.022223694249251837;-0.021472973527475823;1.0348203092898052;10.00010115867471;0.8334906146970773;-0.005993993181842346;-0.005994012718539815;0.7248026708735482;0.005538067655786195;0.7247275262648621
29.681532;1.0350006966025422;0.8330705634890209;0.8050055464096879;-0.022222598406195004;-0.021471914611452207;1.0348178400610746;10.000083958336367;0.8334912334523853;-0.005993993094150367;-0.005994011402112292;0.7248012615246526;0.0055380600568011255;0.7247276245881683
29.691532;1.034999358195489;0.8330704582537767;0.8050063303042672;-0.02222259805262532;-0.021471914155406883;1.034815279495294;10.000066889939118;0.8334918800530331;-0.0059939929901944335;-0.0059940100739472495;0.7247988735714151;0.005537052745632208;0.7247267204271117
29.701532;1.03499884121929;0.8330707379168635;0.8050067592366656;-0.022221767481039354;-0.021471091743453956;1.0348136304166162;10.000049953908015;0.8334925524102139;-0.005993992870517004;-0.005994008737146115;0.7247975067081133;0.005537045745893675;0.724726825979909
29.711532;1.034997241267775;0.833070230895001;0.8050071844679871;-0.022220671635834608;-0.021470032764173606;1.0348108962576825;10.00003315405226;0.8334932479834672;-0.0059939927358907494;-0.005994007394729383;0.7247961617131362;0.005536039077989603;0.7247269234963086
29.721532;1.0349955146991066;0.8330700467429586;0.8050079378918041;-0.0222206712811192;-0.021470032249984995;1.034808081392947;10.000016497962019;0.8334939643849077;-0.005993992587404148;-0.005994006049643015;0.7247948398419741;0.005536032754643579;0.7247270266601641
29.731532;1.0349936678830727;0.8330694856993056;0.8050083443120889;-0.022219575434114625;-0.021468973237516356;1.0348051912695932;10.000000000686493;0.8334946997586646;-0.005993992426180694;-0.005994004704889718;0.7247935419721157;0.005535026784895856;0.7247271194178223
29.741532;1.034992661359283;0.8330700077224948;0.8050090746668536;-0.022219840346438032;-0.02146920924130056;1.0348032317272196;9.999983687770525;0.8334954524516561;-0.005993992253080639;-0.0059940033634517465;0.7247922679194532;0.005535021176375461;0.724727217089793
29.751532;1.0349905983993346;0.8330693939302829;0.8050094677726461;-0.022218744494129618;-0.021468150203533463;1.034800208282173;9.999967597941135;0.8334962206118813;-0.00599399206878576;-0.005994002028090296;0.7247900161232332;0.005534015933931707;0.724726305492429
29.761532;1.0349884404494407;0.8330691070733863;0.805010195023703;-0.02221874413083477;-0.021468149638798752;1.03479712603422;9.999951786288841;0.8334970022015673;-0.0059939918740484965;-0.005994000701436757;0.724788783948583;0.005534011059932513;0.724726401585872
29.771532;1.0349861964707192;0.833068452157673;0.8050105819907595;-0.022217648271155015;-0.021467090583426537;1.0347939899856133;9.999936325070836;0.8334977952040845;-0.0059939916698816854;-0.005993999386187658;0.7247875684088985;0.005533006556836292;0.7247264919396642
29.781532;1.0349848276455744;0.8330685443050115;0.8050109616405142;-0.02221681767307056;-0.02146626806832547;1.034791805778367;9.99992130003374;0.8334985977073782;-0.005993991457624626;-0.005993998085002424;0.7247863668437087;0.005533002427371154;0.7247265935776077
29.791532;1.0349824362512117;0.8330682175982543;0.8050116865430526;-0.0222168172947379;-0.021466267484786805;1.0347885805337815;9.999906802813902;0.8334994074784112;-0.0059939912386584495;-0.005993996800247149;0.7247851770515565;0.005531998671399429;0.7247266930451929
29.801532;1.0349799822071017;0.8330675378642136;0.8050120774842994;-0.02221572141664962;-0.021465208414598237;1.0347853223791055;9.999892921937516;0.8335002211895686;-0.00599399101393437;-0.005993995533928572;0.7247829969611304;0.00553199528298064;0.7247258075171233
29.811532;1.034978426701748;0.8330679693345593;0.8050128076775477;-0.022215986290355587;-0.02146544436995746;1.0347820388882285;9.999879737294117;0.8335010341032678;-0.005993990783883069;-0.005993994287894351;0.7247818246074289;0.005530992247889992;0.7247259239781052
29.821532;1.0349758749585294;0.8330672959180596;0.8050132182574599;-0.022214890396202978;-0.021464385293685464;1.0347797365534341;9.999867319484666;0.8335018405933314;-0.005993990548762258;-0.005993993064048033;0.7247806583558287;0.005530989543547982;0.7247260610793553
29.831532;1.0349732913646652;0.8330669818807424;0.805013982975869;-0.022214889987947913;-0.021464384698074206;1.0347764214964625;9.999855727866038;0.8335026352185556;-0.005993990309038924;-0.005993991864276929;0.724779496570691;0.005529987144281247;0.7247262077626112
29.841532;1.0349706872507844;0.8330663326128452;0.8050144292806432;-0.022213794076259008;-0.021463325617682626;1.0347731000607665;9.999845006336965;0.8335034136215356;-0.00599399006554359;-0.0059939906901415015;0.7247783368846958;0.005529985026651381;0.7247263832969087
29.851532;1.034969024697447;0.8330664623984689;0.8050148907345569;-0.022212963417559493;-0.02146250308111388;1.0347707787976574;9.999835185630815;0.8335041724922688;-0.005993989819343437;-0.005993989542652356;0.7247771760480164;0.0055289831700107;0.7247265754964322
29.861532;1.0349664058725003;0.8330662035045533;0.8050157188179528;-0.022212962981593358;-0.021462502481454742;1.0347674639260456;9.999826291928299;0.8335049090901171;-0.005993989571477187;-0.005993988422312312;0.7247750107765522;0.00552898155523615;0.7247258017873519
29.871532;1.034963789381338;0.8330656195261696;0.8050162320164663;-0.022211867040222336;-0.02146144339828285;1.0347641608845277;9.99981835233143;0.8335056217373568;-0.005993989322766226;-0.005993987329256388;0.7247738387530471;0.005527980165605138;0.7247260482024245
29.881532;1.0349611799299892;0.8330654123515353;0.805017106763659;-0.022211866584211534;-0.021461442797980228;1.0347608747056154;9.999811392365139;0.8335063106519662;-0.005993989073663404;-0.005993986263233896;0.7247726588222406;0.005527978988714328;0.7247263303734178
29.891532;1.034959534086525;0.8330656455944296;0.8050176614522488;-0.022211035882301503;-0.02146062025883018;1.0347586104361246;9.9998054270265;0.8335069772018175;-0.005993988824056263;-0.005993985223535708;0.7247714704543128;0.005526978015667609;0.7247266321491936
29.901532;1.034956950876932;0.8330651518824255;0.8050182466665846;-0.022209939909097462;-0.02145956117440342;1.034755373111386;9.999800454035174;0.8335076223661464;-0.005993988573215935;-0.005993984209183726;0.7247702727734529;0.005526977239875238;0.7247269668822901
29.911532;1.0349543879192824;0.8330650455900834;0.8050191928897;-0.022209939422850638;-0.021459560572447862;1.0347521683360188;9.99979645531231;0.833508246401829;-0.00599398832003514;-0.005993983219331602;0.7247690637041619;0.005525976660194214;0.7247273169885172
29.921532;1.034951850174936;0.8330657271180617;0.8050208797724;-0.022208493707715698;-0.02145816357957626;1.0347490028409738;9.999793400937468;0.8335088494867701;-0.005993988063342747;-0.005993982253461029;0.7247668400134414;0.00552597628454478;0.724726695463511
29.931532;1.0349502948635771;0.833066469703877;0.8050218550257142;-0.022208758462623154;-0.021458399520650488;1.034746883735179;9.999791253401035;0.8335094321873322;-0.005993987802142963;-0.005993981311181453;0.7247655980725307;0.005524976126400667;0.7247270849913073
29.941532;1.03494782106187;0.8330661535728252;0.8050225081066661;-0.022207662455513793;-0.02145734043298836;1.0347438175815793;9.999789973291806;0.8335099955315416;-0.005993987535973363;-0.005993980391945644;0.7247643347013104;0.005524976196174368;0.7247274991067246
29.951532;1.034945385496957;0.8330658937823634;0.8050231651005654;-0.022206566443306514;-0.021456281343355692;1.0347408100639701;9.999789520601817;0.8335105406577009;-0.005993987265207301;-0.005993979494981302;0.7247630475727668;0.005523976498023728;0.7247279206875779
29.961532;1.0349439442639978;0.8330668046367882;0.8050241536592805;-0.022206831181008423;-0.021456517278138413;1.0347378655803248;9.999789852312764;0.8335110682309075;-0.005993986990852677;-0.005993978619423371;0.724761734911783;0.005523977034108428;0.7247283624196895
29.971532;1.0349415945534655;0.8330666691789784;0.8050248080161507;-0.022205735162817982;-0.02145545818337884;1.0347359869104897;9.999790923073354;0.8335115785372726;-0.00599398671413784;-0.005993977764550328;0.7247593950832883;0.005522977808193186;0.7247278061931384
29.981532;1.0349392910366249;0.8330666000873285;0.805025456833961;-0.022204639145199448;-0.021454399085943477;1.034733175377533;9.99979269016501;0.8335120724847469;-0.005993986436398936;-0.005993976929942522;0.7247580265013277;0.0055229788266810236;0.7247282650338793
29.991532;1.0349370366106687;0.8330669493976591;0.8050264337088368;-0.022204638628946366;-0.021454398469496795;1.0347304314619377;9.999795118306428;0.8335125525760775;-0.005993986159191827;-0.005993976115453862;0.724756627722866;0.005521980098127297;0.724728722630496
30.001532;1.0349357879538197;0.83306777962683;0.8050270520446992;-0.022203807870340885;-0.021453575911185987;1.0347277557632426;9.999798177731762;0.833513022923005;-0.005993985884363005;-0.005993975321187671;0.7247551977516695;0.005521981628593104;0.7247291937849156
30.011532;1.034933643883981;0.8330682699846231;0.805027997049137;-0.02220380736461652;-0.02145357529381015;1.0347261494085438;9.999801835140014;0.8335134883095572;-0.005993985613894981;-0.005993974547649896;0.7247537362824876;0.005520983419040993;0.724729663199404
30.021532;1.034931560124858;0.8330684810496455;0.8050285844549933;-0.022202711367084158;-0.021452516195647055;1.034723613088848;9.999806046201984;0.8335139531787024;-0.005993985349561517;-0.0059939737958593095;0.724751243613036;0.00552098547040583;0.7247291462573013
30.031532;1.0349295385265118;0.8330687618433312;0.8050291504115967;-0.022201615379716277;-0.0214514571027073;1.0347211463325683;9.999810758093478;0.8335144214744953;-0.005993985092743321;-0.005993973067073017;0.7247497202758891;0.005519987787534943;0.7247296279117936
30.041532;1.034928532398204;0.8330702216086038;0.8050300251854589;-0.022201880154458682;-0.021451693043247854;1.0347197485747528;9.999815917447755;0.8335148974549288;-0.005993984844533583;-0.005993972362321167;0.724748166732352;0.005519990377971214;0.7247301239125697
30.051532;1.0349266360750735;0.8330706399757924;0.8050305448682317;-0.02220078419201241;-0.021450633968253422;1.0347174202259788;9.999821469813016;0.8335153861391507;-0.005993984605861124;-0.0059939716822785824;0.724746583505066;0.005518993251074609;0.7247306197999067
30.061532;1.0349248009081435;0.833071477609428;0.8050313791097036;-0.02220078374605625;-0.02145063338904761;1.0347151620672297;9.999827353887813;0.8335158925110115;-0.00599398437750142;-0.005993971027484631;0.7247449711777694;0.005518996417022374;0.7247311320425374
30.071532;1.0349239776559527;0.8330727971637606;0.8050318467889462;-0.02219995306324973;-0.021449810881615378;1.0347129742674377;9.999833505295738;0.8335164208986717;-0.005993984160068166;-0.005993970398517965;0.7247433300724893;0.005517999883930509;0.7247316470932424
30.081532;1.0349222593842107;0.833073429848667;0.8050322997093368;-0.022198857148969877;-0.021448751847496384;1.0347118563612139;9.999839861947008;0.8335169754231239;-0.005993983953911512;-0.005993969795971925;0.7247406605286233;0.005518003657268985;0.7247311816311035
30.091532;1.0349205982921572;0.8330744873743927;0.8050330706165566;-0.022198856755111428;-0.02144875131324166;1.034709807650948;9.99984636168854;0.833517560355456;-0.005993983758886353;-0.005993969220364521;0.7247389635772135;0.005517007741971619;0.7247317209134925
30.101532;1.0349189952784212;0.8330752704102067;0.8050334848372576;-0.0221977608778385;-0.021447692313029097;1.0347078271569499;9.999852943053453;0.8335181800498265;-0.005993983574266589;-0.005993968672169388;0.7247372409049246;0.0055170121424832465;0.724732279899086
30.111532;1.0349184043311561;0.833076887517839;0.8050338752264791;-0.02219693026429076;-0.021446869873133198;1.0347059129278353;9.99985954853695;0.8335188389830747;-0.005993983398961693;-0.005993968151916768;0.7247354943609727;0.005516016861424046;0.7247328424895235
30.121532;1.0349169213465659;0.8330781649285087;0.8050345931951615;-0.022196929928005968;-0.021446869397547027;1.0347050609610127;9.999866121000988;0.8335195414849037;-0.005993983231801091;-0.005993967660116785;0.7247337259859201;0.005516021900198109;0.7247334227190899
30.131532;1.034915499974357;0.8330791597383959;0.8050349564262255;-0.02219583410766632;-0.02144581046171983;1.0347032649553125;9.999872595122186;0.8335202913264549;-0.005993983071645324;-0.005993967197053657;0.7247309384188948;0.0055150272599577355;0.7247330040314047
30.141532;1.0349150934933151;0.8330809770521681;0.8050352949212302;-0.022195003548423315;-0.02144498809149128;1.0347015178532353;9.999878890824686;0.8335210918411128;-0.005993982917351988;-0.005993966762668341;0.7247291350012097;0.005515032941357107;0.7247335998253057
30.151532;1.034913492066629;0.8330821746159793;0.8050359367691019;-0.02219576362111019;-0.021445728650830033;1.0347008137892655;9.99988491633374;0.8335219458442176;-0.005993982767715542;-0.005993966356572515;0.7247273195987745;0.005514038945266716;0.7247341924310539
30.161532;1.0349122545974756;0.8330833375291953;0.8050362360147547;-0.022194667855567698;-0.021444669794991402;1.0346991490354118;9.999890580359242;0.8335228550804927;-0.00599398262154667;-0.005993965978264283;0.7247254963681863;0.00551404527415213;0.7247347941426328
30.171532;1.03491107412441;0.8330848938988638;0.8050368451492758;-0.022194667612603133;-0.021444669451724786;1.03469752221816;9.99989580222766;0.8335238202804507;-0.0059939824779438;-0.0059939656274396284;0.7247236694008548;0.005513051930124226;0.7247353872963167
30.181532;1.0349109009032629;0.8330868985900493;0.8050370787090793;-0.02219383712276963;-0.021443847191163455;1.0346959339675421;9.999900513629719;0.8335248417414481;-0.005993982336461527;-0.005993965304085905;0.7247208423082584;0.005512058911073347;0.724734978284699
30.191532;1.034909828178851;0.8330881749515855;0.8050372844684938;-0.02219274140873307;-0.021442788418240093;1.034695385866496;9.99990465803446;0.833525919612228;-0.005993982197045043;-0.0059939650084238506;0.7247190178470353;0.005512066209553099;0.7247355748247619
30.201532;1.034908807258062;0.8330898283182291;0.8050377919829794;-0.022192741216438973;-0.021442788154525376;1.0346938788324045;9.999908193690496;0.8335270541339874;-0.005993982059898471;-0.005993964740883904;0.7247171976288017;0.005511073813066564;0.7247361633039584
30.211532;1.0349087895386893;0.8330919154103635;0.8050379176598701;-0.022191910771602742;-0.02144196596778807;1.0346924119034804;9.999911097703151;0.8335282462027543;-0.0059939819253760915;-0.005993964502037579;0.7247153823158051;0.0055110817043401315;0.7247367615001795
30.221532;1.0349078692575988;0.833093260809282;0.8050380109519961;-0.022190815101801965;-0.021440907263226325;1.0346919831141552;9.999913366210382;0.8335294977699307;-0.005993981793954493;-0.005993964292548096;0.7247135724132846;0.005510089863032866;0.7247373570203044
30.231532;1.0349069991107513;0.833094970261392;0.8050384026900466;-0.022190814951012956;-0.021440907060777566;1.0346905915356899;9.999915006221244;0.8335308115330993;-0.005993981666227703;-0.005993964113150273;0.7247107686431193;0.005510098268642157;0.7247369676827528
30.241532;1.0349061786497689;0.8330963414855763;0.8050384167196859;-0.02218971930426808;-0.021439848388516442;1.034689237663898;9.99991602105069;0.8335321902850864;-0.00599398154289536;-0.0059939639644120855;0.7247089715136951;0.005509106904292709;0.72473758067937
30.251532;1.0349063589191683;0.8330984837709974;0.8050383852537205;-0.022188888901162062;-0.02143902626498241;1.0346879221786665;9.999916401187434;0.8335336366051675;-0.005993981424817566;-0.00599396384641961;0.7247071813306574;0.005509115759936257;0.7247382136490895
30.261532;1.0349056325159447;0.8331002264902316;0.8050386606498493;-0.022188888778136934;-0.02143902609593061;1.0346876449473197;9.999916128247124;0.8335351528626455;-0.005993981313035499;-0.005993963758654989;0.7247053989300425;0.005508124831451487;0.7247388534785432
30.271532;1.0349049504508543;0.8331016308139315;0.8050385636290436;-0.022187793154043227;-0.021437967446553526;1.0346864052641531;9.999915184923527;0.8335367411757781;-0.005993981208768718;-0.005993963699978113;0.7247036259258277;0.005508134114804165;0.7247395170859168
30.281532;1.0349052641102041;0.833103806239429;0.8050384291122268;-0.022186962767865415;-0.021437145334706496;1.034685202883568;9.999913560956038;0.8335384031470929;-0.005993981113532941;-0.0059939636687746465;0.7247008642245804;0.005507143599563422;0.7247391908435746
30.291532;1.0349046662640888;0.8331055801502513;0.8050386109342338;-0.02218696266199837;-0.021437145167704355;1.0346850383958068;9.999911251111484;0.8335401392892922;-0.00599398102918129;-0.005993963663312342;0.7246991156176574;0.005506153267501735;0.7247398837828563
30.301532;1.0349041063350715;0.8331070110368863;0.8050384296553659;-0.022185867051188187;-0.02143608651058706;1.0346839128959282;9.999908246090664;0.8335419486095013;-0.005993980957590308;-0.005993963682022097;0.7246973817546923;0.0055061630964450235;0.7247406050395161
30.311532;1.0349035800914286;0.8331084458936121;0.8050382245468137;-0.022184771443638326;-0.021435027845539134;1.034682827624817;9.999904527714898;0.8335438290557738;-0.005993980900273071;-0.0059939637236023115;0.724695664457453;0.0055051730624620975;0.7247413410311978
30.321532;1.0349040358295505;0.8331109919046752;0.8050383276754637;-0.022185036577467957;-0.02143526419161963;1.034681783519345;9.999900076634875;0.8335457778625973;-0.005993980858353314;-0.005993963786999911;0.7246939664909586;0.005505183136717452;0.7247421089357851
30.331532;1.0349035649982323;0.8331124255155021;0.8050380764256171;-0.022183940972814793;-0.021434205505740687;1.0346817813641707;9.999894880084423;0.833547790804777;-0.00599398083275772;-0.005993963871326003;0.7246912921749187;0.005504193282334697;0.7247418963895833
30.341532;1.0349031182026056;0.8331138525550144;0.8050378030124321;-0.022182845368687268;-0.02143314680783898;1.0346808225562079;9.99988892951723;0.8335498619555147;-0.0059939808242865334;-0.005993963975855592;0.7246896467497924;0.005504203454671448;0.7247427220571849
30.351532;1.0349036467898713;0.8331163781097429;0.8050378385444414;-0.022183110501998893;-0.021433383117283187;1.0346799090296335;9.999882216871768;0.8335519846595231;-0.005993980833523378;-0.0059939641001266215;0.7246880351715873;0.0055032136034619174;0.7247435742013592
30.361532;1.0349032445856563;0.8331177766955172;0.8050375179691618;-0.02218201489523695;-0.021432324392513802;1.0346800424411586;9.999874735817414;0.833554152046359;-0.0059939808607800205;-0.0059939642440580004;0.7246864618714485;0.0055032236775666475;0.7247444705719039
30.371532;1.0349028630212491;0.8331191533345369;0.8050371704555274;-0.022180919286363048;-0.021431265653279824;1.0346792239710692;9.999866486077652;0.8335563570508926;-0.005993980906191153;-0.0059939644079910065;0.7246849308291666;0.005502233630918982;0.7247453974872747
30.381532;1.034903452723002;0.8331216138365205;0.8050371252113142;-0.022181184411078397;-0.021431501918650078;1.0346784547717653;9.999857480908922;0.8335585930503637;-0.005993980969851654;-0.005993964592504091;0.7246824450452292;0.005502243425415265;0.7247453706074922
30.391532;1.0349031060073943;0.8331229346843898;0.8050367170542863;-0.022180088793994204;-0.021430443148077225;1.0346777364251267;9.999847754172535;0.833560854307296;-0.005993981051978523;-0.005993964798103177;0.7246810064036435;0.005501253030501887;0.7247463742211075
30.401532;1.0349027730955984;0.8331242234575785;0.8050362763695204;-0.02217899317184501;-0.021429384360467804;1.034678071245934;9.999837359359864;0.8335631352860053;-0.005993981152992634;-0.005993965025104478;0.7246796163033149;0.005500262420577353;0.7247474149347959
30.411532;1.0349024519618264;0.8331258279676417;0.8050361408050217;-0.02217899305549048;-0.021429384039774433;1.0346774621748718;9.999826360377083;0.8335654298381497;-0.005993981273304972;-0.005993965273636801;0.7246782761760937;0.005500271571408018;0.7247484993045695
30.421532;1.034903094360174;0.8331278070566065;0.8050356293075145;-0.02217816264111827;-0.021428561749921377;1.034676912339689;9.99981482412955;0.8335677315170915;-0.0059939814131105325;-0.005993965543509505;0.7246769875731927;0.005499280457203241;0.7247496116331226
30.431532;1.034902795172333;0.8331289867484031;0.8050350953703298;-0.02217706699391598;-0.021427502906716692;1.0346774250352895;9.999802820008087;0.8335700346660929;-0.005993981572458665;-0.005993965834194947;0.7246747521909269;0.0054992890497566225;0.7247497672852795
30.441532;1.0349025071625022;0.8331304730990697;0.8050348759220742;-0.022177066849313667;-0.021427502529237842;1.034677003885393;9.999790421438917;0.8335723347660793;-0.00599398175136232;-0.0059939661450737055;0.7246735718487904;0.005498297322236721;0.7247509509325308
30.451532;1.034903182609156;0.8331323227857631;0.8050342956831884;-0.022176236399572;-0.021426680181068098;1.0346766520464887;9.999777708143718;0.8335746274807043;-0.005993981949830477;-0.0059939664755753845;0.7246724481129894;0.005498305256189371;0.7247521755062831
30.461532;1.0349029161246237;0.8331333611738166;0.8050337117949221;-0.0221751407160488;-0.021425621279970088;1.0346773712833985;9.99976476476489;0.8335769076365029;-0.00599398216777289;-0.005993966825149592;0.724671382042934;0.005497312846426992;0.7247534203590459
30.471532;1.0349026615079964;0.8331346955116516;0.8050334615073306;-0.022175140533752875;-0.02142562084546823;1.0346771626022766;9.999751671421128;0.8335791690749498;-0.005993982404799216;-0.0059939671933037526;0.7246703745299494;0.00549732009920718;0.7247546928167776
30.481532;1.0349033734526663;0.8331363848669625;0.8050328677981715;-0.022174310041168706;-0.021424798441599054;1.0346770275176211;9.999738494451446;0.8335814048371246;-0.005993982660153471;-0.005993967579654756;0.7246684266785705;0.005496327023462983;0.7247549689481476
30.491532;1.0349031475711932;0.8331372573638942;0.8050322861259417;-0.022173214315570847;-0.021423739488687445;1.0346769682460462;9.99972528307645;0.833583607231639;-0.00599398293283621;-0.005993967983845161;0.724667539824982;0.005495333623687023;0.7247562475667131
30.501532;1.0349029350180183;0.8331384230248994;0.8050320529314785;-0.022173214090863806;-0.02142373900646019;1.0346779868216254;9.999712073683074;0.8335857677722086;-0.005993983221829778;-0.005993968405377802;0.7246667155240141;0.005495339900385254;0.7247575284423926
30.511532;1.0349027330390592;0.8331391833739556;0.8050314969765624;-0.022172118335395143;-0.02142268002603024;1.0346780840771672;9.99969890199519;0.833587877131785;-0.005993983526259666;-0.005993968843496797;0.7246659558095074;0.005494345853976916;0.7247587900793765
30.521532;1.0349034918587345;0.8331406503772039;0.805030953822681;-0.02217128777844069;-0.021421857566599173;1.0346782595468689;9.999685810810595;0.8335899258148368;-0.005993983845305303;-0.005993969297133742;0.7246652634489849;0.005494351488214819;0.7247600428417758
30.531532;1.0349033045289828;0.8331416553492282;0.8050307765998347;-0.022171287505723142;-0.021421857051189333;1.0346795123332906;9.999672846276734;0.8335919053271074;-0.005993984178131905;-0.005993969764894073;0.7246636416774022;0.005493356811304259;0.7247602674890816
30.541532;1.0349031223107594;0.8331422613014063;0.8050302840866725;-0.02217019169841473;-0.021420798044397258;1.0346798418817802;9.999660053205487;0.8335938086147705;-0.0059939845241652155;-0.005993970245134855;0.7246630933292101;0.005493361833161087;0.7247614748825458
30.551532;1.034903896794205;0.8331435797229395;0.805029807278059;-0.02216936108434007;-0.021419975565463753;1.0346802480446335;9.999647473381245;0.8335956297212186;-0.005993984883389444;-0.005993970736067222;0.7246626200123506;0.0054923665615786545;0.7247626455924288
30.561532;1.034903722331975;0.8331444404054336;0.8050296950438808;-0.02216936075488176;-0.021419975038085282;1.0346817305386635;9.999635143206122;0.8335973632547415;-0.0059939852562646825;-0.005993971235693002;0.7246622221468908;0.005491371002423817;0.7247637830903482
30.571532;1.034903247551198;0.8331446396667793;0.8050292435238788;-0.02216902523981048;-0.021419656968045767;1.034682288239389;9.99962309453057;0.8335990038494671;-0.0059939856433710685;-0.005993971741709108;0.7246608997185225;0.005491375164157115;0.7247638908650159
30.581532;1.0349040341025963;0.8331458187289998;0.8050288220010792;-0.022168194562990167;-0.02141883448546662;1.0346829189184574;9.999611356868165;0.8336005461497088;-0.005993986045108412;-0.005993972251666118;0.7246606528162348;0.0054903790613125645;0.7247649496997083
30.591532;1.0349038750534854;0.8331461925108864;0.8050284221099103;-0.02216709865662757;-0.021417775474350965;1.0346836197304756;9.999599955825166;0.8336019855803132;-0.005993986461661821;-0.00599397276322431;0.7246604816024157;0.005490382712128826;0.7247659716249024
30.601532;1.0349037266524526;0.8331468723112294;0.8050283745737034;-0.022167098252115602;-0.02141777495215422;1.0346853877786242;9.999588913128518;0.8336033189359962;-0.00599398689313598;-0.005993973274164086;0.7246603862175617;0.0054893861331877635;0.7247669395081425
30.611532;1.0349045441083686;0.8331479209597813;0.8050279969443842;-0.022166267520926024;-0.021416952478296256;1.0346862196949556;9.999578247500942;0.8336045443026071;-0.0059939873395292035;-0.0059939737822021074;0.7246603669444375;0.005489389338448867;0.7247678673408584
30.621532;1.0349044227110678;0.8331481696469346;0.8050276401863412;-0.02216517156669741;-0.02141589347987653;1.0346871110070888;9.999567970681456;0.8336056611300929;-0.0059939878004782185;-0.005993974284930057;0.7246594243849669;0.005488392343461034;0.7247677396209625
30.631532;1.0349043149186072;0.8331487301912759;0.8050276370476371;-0.022165171119623475;-0.021415892973105293;1.0346890570573983;9.999558085233458;0.8336066704920809;-0.0059939882751607505;-0.005993974779944808;0.7246595595631832;0.005488395170015729;0.7247685718415097
30.641532;1.034904221227752;0.833148904738105;0.8050273129301765;-0.02216407514078231;-0.021414833986394252;1.0346900549343083;9.999548590264205;0.8336075746592836;-0.005993988762639282;-0.005993975265012193;0.724659773879115;0.005487397847962633;0.7247693495630975
30.651532;1.034905095464027;0.8331509013648989;0.8050280587989112;-0.02216289463432384;-0.021413673636136322;1.0346911042735827;9.999539488924436;0.8336083762849685;-0.005993989262300744;-0.005993975738181627;0.7246600686631451;0.005486400411679691;0.7247700808811175
30.661532;1.034905033492714;0.8331513621589581;0.8050281086463166;-0.022162894154339818;-0.02141367314713056;1.0346932063087244;9.999530787957672;0.833609078344908;-0.005993989773875466;-0.005993976197847218;0.7246604447317453;0.005486402892001982;0.7247707738162928
30.671532;1.0349049891854551;0.8331514495404979;0.8050278386059323;-0.022161798143929205;-0.021412614178699604;1.0346943623852978;9.999522491016725;0.8336096846919692;-0.005993990297124322;-0.005993976642789848;0.7246599024514695;0.005485405310624044;0.7247704136513854
30.681532;1.0349059174756907;0.8331522816385344;0.8050275787762176;-0.022160967327422888;-0.021411791746610943;1.034695573138873;9.999514598039166;0.8336102001067223;-0.005993990831713645;-0.005993977072211555;0.7246604419120777;0.005485407681263125;0.724771015700389
30.691532;1.0349059164115828;0.8331526972569536;0.8050276772073631;-0.022160966822646126;-0.021411791280683927;1.0346968382922013;9.999507111411408;0.8336106293151744;-0.005993991377397682;-0.005993977485711479;0.7246610629629319;0.005484410013712489;0.7247715652473741
30.701532;1.034905941713655;0.8331527678297845;0.8050274494426314;-0.02215987078986437;-0.021410732338710478;1.03469915643646;9.999500038035908;0.8336109754535949;-0.005993991934167132;-0.005993977883097237;0.7246617654302513;0.005484412316185003;0.7247720781571423
30.711532;1.0349069478206894;0.8331536139914489;0.8050272251292092;-0.022159039952804514;-0.02140990993579025;1.0347005249540346;9.999493385163593;0.8336112394415354;-0.005993992502230061;-0.005993978264055592;0.7246625491494622;0.0054834145948716734;0.7247725398998444
30.721532;1.034907030022764;0.8331537253977043;0.8050270149779603;-0.022157943911892516;-0.021408851016424306;1.034701940635816;9.99948715608613;0.8336114209438876;-0.005993993081972598;-0.005993978627942984;0.7246624137020578;0.005482416852987421;0.7247719583926837
30.731532;1.034907141478031;0.833154221859332;0.8050271489080901;-0.022157943393068424;-0.021408850595209937;1.0347044007851898;9.999481349197174;0.8336115196043524;-0.005993993673925583;-0.005993978973831407;0.724663358774749;0.005482419091816342;0.7247723417086315
30.741532;1.03490728387916;0.8331544124848967;0.8050269501630399;-0.02215684735095412;-0.021407791699733503;1.0347059038070667;9.999475959259435;0.8336115355381818;-0.005993994278612505;-0.005993979300764955;0.7246643847236263;0.005481421311552821;0.7247726758290598
30.751532;1.0349084127993988;0.8331554145157676;0.8050267503561488;-0.02215601650649196;-0.021406969343403054;1.034707448815913;9.99947098023664;0.8336114695164332;-0.00599399489632151;-0.005993979608119349;0.7246654919957374;0.005481423510816973;0.7247729770771107
30.761532;1.0349086266778802;0.8331560630334813;0.8050269006968113;-0.022156015990271928;-0.02140696895792303;1.0347100353199152;9.999466412397881;0.8336113229691187;-0.0059939955270466305;-0.005993979895810956;0.7246656801151647;0.005480425686865688;0.7247722312522726
30.771532;1.0349088820670074;0.833156424384639;0.8050267199741322;-0.022154919951484827;-0.02140591009859615;1.0347116634149933;9.999462266436481;0.8336110974569653;-0.005993996170591976;-0.0059939801642482715;0.7246669477527126;0.005480427834639939;0.7247724542368322
30.781532;1.0349101349165915;0.8331576136995171;0.8050265399123324;-0.02215408910911243;-0.021405087778753485;1.034713333599411;9.999458554618837;0.8336107939897147;-0.00599399682663091;-0.005993980414195456;0.7246682936006378;0.005479429943022503;0.7247726322419886
30.791532;1.0349104826363962;0.8331584646825078;0.8050267097775358;-0.022154088598822473;-0.021405087431458244;1.0347150464669905;9.999455280730011;0.8336104129401624;-0.005993997494739389;-0.005993980646607254;0.724669716673339;0.005478431991029813;0.7247727747073623
30.801532;1.0349108806535845;0.8331590428639474;0.8050265453944865;-0.022152992565585575;-0.02140402861076401;1.0347178027893946;9.999452440919175;0.8336099544924074;-0.005993998174377805;-0.005993980862445629;0.7246712158205342;0.0054784339487675285;0.7247728909265791
30.811532;1.03491228467705;0.8331604634795243;0.805026376082089;-0.022152161728276245;-0.02140320632910628;1.0347196034337314;9.999450028178515;0.8336094190593211;-0.0059939988647153344;-0.005993981062693123;0.7246717894868251;0.0054774357843943265;0.7247719665322212
30.821532;1.0349127926212356;0.8331615611935226;0.8050265498319124;-0.022152161229466446;-0.021403206021137645;1.0347214491941372;9.999448034158453;0.8336088075620863;-0.0059939995644957035;-0.0059939812485190706;0.7246734359198715;0.00547743746882185;0.7247720162298361
30.831532;1.0349133605752494;0.8331624020506062;0.8050263817926745;-0.022151065210805572;-0.021402147241033273;1.0347243408181168;9.999446447694922;0.8336081215315466;-0.0059940002721389106;-0.00599398142121861;0.7246751532809147;0.005476438973774592;0.7247720243995979
30.841532;1.0349149450153858;0.8331640998346959;0.8050262007913783;-0.022150234390737437;-0.02140132500203307;1.034726278532948;9.999445252875097;0.833607362988788;-0.005994000985981986;-0.005993981581895615;0.7246769395155941;0.005476440270237313;0.7247720066546245
30.851532;1.034915644817974;0.8331651360110478;0.8050260167434076;-0.022149138389880967;-0.02140026625482068;1.0347282613654156;9.999444434581378;0.8336065345034505;-0.005994001704466649;-0.005993981731107724;0.7246787921214025;0.005475441331556272;0.7247719500877641
30.861532;1.0349164165035853;0.8331666217341206;0.805026158682024;-0.022149137928663926;-0.021400266013227042;1.0347312877216408;9.999443988368522;0.8336056396335878;-0.005994002426158535;-0.005993981868593024;0.7246797078166157;0.005474442137691046;0.724770865826722
30.871532;1.034918215065845;0.8331686182057931;0.8050259420903256;-0.022148307140720535;-0.021399443830573833;1.0347333563496572;9.999443922765483;0.8336046834051599;-0.005994003149630601;-0.00599398199332667;0.7246816822313886;0.005474442674304972;0.7247707653670735
30.881532;1.0349191349942746;0.8331699537515538;0.8050257149795331;-0.022147211178566804;-0.02139838514513445;1.0347354658268846;9.999444253273037;0.8336036725834395;-0.005994003873468196;-0.005993982103958431;0.7246837101317581;0.00547344292604036;0.7247706373136714
30.891532;1.034920126206847;0.8331717368001531;0.8050258060800973;-0.022147210761553213;-0.021398384969509146;1.0347376137308661;9.999444993122658;0.8336026155852524;-0.005994004596449787;-0.005993982199284922;0.7246857859143436;0.005473442872071825;0.724770499902069
30.901532;1.0349211847683437;0.8331732657960974;0.8050255363806746;-0.022146114833751777;-0.021397326331127304;1.0347407968234021;9.999446142539096;0.833601521754465;-0.0059940053174271;-0.005993982278515858;0.7246879037865586;0.005472442489860798;0.7247703409121179
30.911532;1.0349232593514972;0.8331756483610454;0.8050252344046788;-0.02214528411032696;-0.021396504241189072;1.034743011519922;9.999447682378038;0.833600400360743;-0.005994006034910385;-0.005993982341296792;0.724689058061319;0.005472441763019919;0.7247691779430384
30.921532;1.0349244407267921;0.8331777104697621;0.8050252478469295;-0.022145283752761813;-0.021396504138654293;1.034745254414531;9.999449578925953;0.8335992601343689;-0.0059940067468828495;-0.005993982387688273;0.7246912435227498;0.005471440684404371;0.7247689971740563
30.931532;1.03492567722636;0.8331795096376371;0.8050248924280327;-0.022144187887787475;-0.0213954455746104;1.0347485230237894;9.999451792912883;0.8335981092455518;-0.005994007450846304;-0.005993982418301889;0.7246934551413485;0.0054704392530187905;0.7247688062626709
30.941532;1.034927916870377;0.8331821529514887;0.8050244984751616;-0.022143357228532445;-0.021394623559881983;1.034750816346951;9.999454282498846;0.8335969552676379;-0.00599400814403115;-0.005993982434324675;0.7246956877653714;0.005470437470941455;0.7247686120940176
30.951532;1.034929249332276;0.8331841176376902;0.8050240776038631;-0.022142261410100887;-0.02139356504838521;1.0347531349491605;9.99945700369863;0.8335958052581062;-0.00599400882392239;-0.005993982437253175;0.7246969366945123;0.005469435344335994;0.7247673986872835
30.961532;1.0349306213854803;0.8331865125407378;0.805023959644836;-0.022142261147545732;-0.021393565051236005;1.0347564806234046;9.999459914354922;0.8335946658548796;-0.00599400948888337;-0.005993982428604373;0.7246991981963454;0.005469432887253209;0.7247671803593858
30.971532;1.0349329790827737;0.8331893977190792;0.8050234595084933;-0.022141430559144526;-0.021392743117783372;1.0347588559652232;9.999462980710849;0.8335935430901501;-0.00599401013839482;-0.005993982409798943;0.7247014689078486;0.005468430122021566;0.7247669420279018
