time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.981532;1.0349341064054334;0.8331913359195812;0.805022904448928;-0.022141095168216714;-0.021392425616606175;1.0347612638244847;9.999466181716661;0.8335924418316121;-0.005994010772696825;-0.0059939823822155215;0.7247037449161886;0.005467427074780363;0.7247666923083708
30.991532;1.034935558101602;0.8331939658927776;0.8050226627271644;-0.022141094980701548;-0.02139242570151289;1.0347647064436292;9.99946950858608;0.8335913650786059;-0.005994011392216142;-0.005993982347395591;0.72470602194307;0.005467423773186755;0.724766441015784
31.001532;1.0349379769971163;0.833197081094107;0.8050220313781078;-0.022140264462031458;-0.021391603846598245;1.0347671847504378;9.999472960843828;0.8335903141557359;-0.005994011997315564;-0.005993982307241827;0.7247072963884025;0.005466420248789315;0.7247651762798143
31.011532;1.034939451879862;0.8331995074966949;0.8050213609672784;-0.02213916878630787;-0.021390545495078166;1.0347696982206973;9.999476539462618;0.8335892899809655;-0.0059940125883870266;-0.005993982263841932;0.7247095653960226;0.005466416538820451;0.7247649165424377
31.021532;1.0349409289893088;0.8332023508854354;0.8050209840832685;-0.02213916866420478;-0.021390545655013277;1.0347722451738695;9.999480244262912;0.8335882938118285;-0.0059940131659816055;-0.005993982218962718;0.7247118257533388;0.005465412681599453;0.7247646497943363
31.031532;1.0349433547036895;0.8332056664123094;0.8050202201887208;-0.022138338202955462;-0.021389723871598293;1.0347758231717248;9.999484082028909;0.8335873268420958;-0.005994013730655626;-0.005993982173765015;0.7247140734096317;0.005465408707289203;0.7247643938063613
31.041532;1.0349448185953458;0.8332082764632752;0.8050194215625507;-0.022137242581882204;-0.021388665589299055;1.0347784292425182;9.99948807226432;0.8335863897117086;-0.0059940142825996336;-0.0059939821289580735;0.7247163040887636;0.005464404633456933;0.7247641360319025
31.051532;1.0349462693598788;0.833210934675058;0.8050185839642446;-0.022136146975792692;-0.021387607327963146;1.034781059820855;9.999492237360998;0.8335854824163298;-0.005994014821648126;-0.005993982085270708;0.7247175138204762;0.005463400468006425;0.7247628863434241
31.061532;1.0349477035910488;0.8332139838841723;0.8050180476564383;-0.022136146917318338;-0.021387607573798702;1.0347847106816372;9.999496589618982;0.8335846045407826;-0.005994015347651471;-0.005993982043867715;0.7247196988330884;0.005463396213031778;0.7247626542982617
31.071532;1.0349500710690078;0.8332174774608454;0.8050171337954545;-0.022135316508095818;-0.021386785870500687;1.0347873774585974;9.999501130829053;0.8335837559857258;-0.005994015860466718;-0.005993982006117791;0.7247218554589491;0.0054623918662081074;0.7247624268781571
31.081532;1.034951464847697;0.8332202361686512;0.8050161977174076;-0.022134220935412136;-0.0213857276632664;1.0347900564208412;9.99950585653687;0.8335829375906435;-0.005994016359621519;-0.005993981972922973;0.7247239802360107;0.005462387421315421;0.7247622209751848
31.091532;1.034952837446893;0.8332233615794127;0.8050155772588055;-0.022134220906611084;-0.02138572795784209;1.034793744562904;9.999510753365726;0.8335821509435779;-0.005994016844253228;-0.005993981944596503;0.7247250698854778;0.00546138286990952;0.7247610227633632
31.101532;1.0349551426164696;0.8332269065225266;0.8050145967411745;-0.022133390519214875;-0.021384906296496864;1.0347964390817108;9.999515796541969;0.8335813977963848;-0.005994017313273202;-0.005993981921451789;0.7247271215447341;0.005461378204255381;0.724760847738191
31.111532;1.03495647669484;0.8332296929202251;0.8050136127374479;-0.022132294966765245;-0.02138384812557674;1.0347991367667504;9.999520958901952;0.8335806795443668;-0.005994017765580957;-0.00599398190422937;0.7247291330389937;0.005460373420008365;0.7247606806658612
31.121532;1.0349577943062551;0.8332328248658992;0.8050129629623786;-0.02213229495671149;-0.021383848450398788;1.0348018336159361;9.999526225339395;0.8335799967934231;-0.0059940182002896965;-0.005993981893909361;0.7247311022954304;0.0054593685180672315;0.7247605283768488
31.131532;1.034960050552753;0.8332363579477394;0.8050119712336976;-0.02213146458348328;-0.021383026812739757;1.034805524953396;9.9995315946992;0.8335793490861811;-0.0059940186167073885;-0.00599398189130804;0.7247330262998776;0.00545936350645527;0.7247603973636122
31.141532;1.034961342405048;0.8332391159543195;0.8050109928494766;-0.022130369047046784;-0.02138196866076395;1.0348082056532906;9.99953706706858;0.8335787348688991;-0.005994019014171264;-0.005993981896840473;0.7247339006732845;0.005458358401604119;0.7247592713315842
31.151532;1.034962623783229;0.8332418540235299;0.8050100245662534;-0.022129273516074074;-0.02138091051194201;1.0348108699090104;9.99954263565227;0.8335781519294911;-0.005994019392049142;-0.005993981910474242;0.7247357201139246;0.005458353228822501;0.7247591640011135
31.161532;1.0349648477709896;0.8332456771280644;0.8050093993599293;-0.022129538693455648;-0.02138114737103581;1.0348145113280158;9.999548290035127;0.8335775980318161;-0.0059940197498856524;-0.00599398193188712;0.7247374792747794;0.005457348022973104;0.7247590592241845
31.171532;1.034966109159137;0.8332483600460913;0.8050084546348865;-0.022128443170809056;-0.02138008922493228;1.034817123801198;9.999554018953335;0.8335770710760437;-0.0059940200876000705;-0.005993981960821067;0.7247391734666382;0.0054573428270776846;0.724758971171774
31.181532;1.0349673601616272;0.8332510081010077;0.8050075223817478;-0.022127347651877224;-0.021379031078750246;1.0348197015874037;9.999559807879276;0.8335765692603551;-0.005994020405582025;-0.0059939819973157974;0.7247407987493901;0.005456337687566509;0.7247588840459661
31.191532;1.0349695522447977;0.8332547274070116;0.8050069342240984;-0.022127612838019235;-0.02137926793676945;1.0348232384244547;9.99956563589733;0.8335760915267608;-0.005994020704574655;-0.005993982041508053;0.7247413515921137;0.005455332647458785;0.7247578043903851
31.201532;1.034970778519728;0.8332572940303284;0.8050060266548658;-0.02212651732263351;-0.02137820978657334;1.0348257275762738;9.999571476112742;0.8335756374007777;-0.005994020985492095;-0.005993982093295237;0.7247428288922573;0.005455327739328459;0.7247577375703237
31.211532;1.0349719900894958;0.8332598134958519;0.8050051311233969;-0.022125421808001353;-0.021377151632287365;1.0348281625652918;9.99957729727939;0.8335752064039756;-0.0059940212492212855;-0.005993982152392956;0.7247442285571941;0.005454322984917357;0.7247576648796688
31.221532;1.0349731861553362;0.8332626305837197;0.8050045862464965;-0.022125421833258732;-0.021377151960408135;1.0348315370107333;9.999583064556504;0.8335747978775412;-0.005994021496420204;-0.0059939822186364225;0.7247455499346593;0.00545431840231574;0.7247575964843527
31.231532;1.034975319622327;0.8332658017127462;0.8050037122150273;-0.02212459147766013;-0.021376330310365073;1.034833844320049;9.999588747256762;0.8335744110846613;-0.005994021727507353;-0.005993982292053832;0.7247457937962584;0.005453314010978336;0.7247565119878512
31.241532;1.0349764858693946;0.8332681520260763;0.8050028632405365;-0.022123495959216713;-0.02137527213462717;1.0348360783148616;9.999594330044053;0.8335740452703984;-0.005994021942833231;-0.005993982372791389;0.7247469620661315;0.005452309831333039;0.724756413416902
31.251532;1.0349776381179985;0.8332704390781301;0.80500203762764;-0.022122400438032132;-0.021374213948359883;1.0348382337168904;9.999599811218326;0.8335736995331323;-0.005994022142730513;-0.005993982461032009;0.7247480574474197;0.00545230588307895;0.7247563030455447
31.261532;1.0349797296736034;0.8332737721973742;0.8050015710045058;-0.022122665612125083;-0.021374450754151807;1.0348413058091717;9.999605191132398;0.83357337250859;-0.005994022327281406;-0.00599398255672851;0.7247490833256088;0.005451302185568667;0.7247561609441012
31.271532;1.0349808553822426;0.8332759325753385;0.80500080216859;-0.022121570081921598;-0.02137339254203302;1.0348432904300413;9.999610465347518;0.8335730622063007;-0.005994022495984466;-0.005993982659414495;0.7247500439971634;0.005451298760564243;0.724755997658091
31.281532;1.034981966506771;0.8332780323328637;0.805000062816283;-0.022120474546719095;-0.021372334315627788;1.0348451845175042;9.999615624570394;0.8335727662184208;-0.005994022647608744;-0.005993982768429063;0.7247499444895542;0.005450295633591883;0.7247547938310995
31.291532;1.0349840127730086;0.8332811832138618;0.8049996841294688;-0.02212073970358041;-0.02137257107821472;1.0348479860714181;9.999620656188648;0.8335724824443513;-0.005994022780299153;-0.00599398288315001;0.7247507895843652;0.005450292831799647;0.7247545602028503
31.301532;1.0349850845564035;0.8332831663528527;0.8049990030561768;-0.022119644155465468;-0.021371512821696043;1.0348496935146587;9.999625542790282;0.8335722101504918;-0.0059940228918021286;-0.005993983002931734;0.7247515827259736;0.005449290378585149;0.7247542778052729
31.311532;1.0349861288874622;0.833285092456246;0.804998352001038;-0.02211854860160972;-0.021370454549219986;1.0348513050372554;9.999630257409784;0.833571950612942;-0.005994022979702537;-0.005993983127066958;0.7247523256662226;0.005448288288008586;0.7247539507270092
31.321532;1.0349880925140165;0.8332880711186436;0.8049980635896907;-0.022118813739852233;-0.02137069126301461;1.0348538182544016;9.999634761402548;0.8335717072296039;-0.005994023041548727;-0.005993983254858388;0.7247530188999395;0.00544828656586852;0.7247535837373351
31.331532;1.0349890647872475;0.8332898811487107;0.8049974757010429;-0.022117718177539176;-0.02136963295547912;1.0348552308651155;9.99963901082174;0.8335714853342017;-0.00599402307492216;-0.00599398338544818;0.7247526626171166;0.005447285216362881;0.7247521598067954
31.341532;1.0349899932546647;0.8332916320195193;0.8049969210985879;-0.022116622614505442;-0.021368574629044557;1.034856541805308;9.99964296559496;0.8335712912876795;-0.0059940230776836115;-0.005993983517463355;0.724753257868293;0.005447284244198375;0.7247516925702532
31.351532;1.0349918247422962;0.8332940841130053;0.8049963945924411;-0.02211579220289442;-0.021367752797141842;1.034858751415064;9.999646588234173;0.8335711308990067;-0.005994023048233321;-0.005993983649016481;0.72475380711377;0.005446283650941083;0.7247511658103537
31.361532;1.0349926465881933;0.8332960663509118;0.8049962475764807;-0.022115792189412693;-0.02136775291884227;1.0348598607108321;9.999649835930668;0.8335710081846314;-0.00599402298548538;-0.005993983778099228;0.7247543138496185;0.005446283434773304;0.7247505924005055
31.371532;1.034993098798593;0.8332973735875261;0.8049957788873281;-0.022115456989717223;-0.021367435442980965;1.0348608706638216;9.999652661079233;0.8335709252344181;-0.005994022888766074;-0.005993983902850899;0.724753781874295;0.005445283595098441;0.7247489541049608
31.381532;1.0349937812765584;0.8332988842084336;0.8049953656482043;-0.02211436144484864;-0.021366377032485076;1.0348617819719672;9.999655018346376;0.8335708829947028;-0.005994022757966868;-0.00599398402151974;0.7247542146515478;0.005444284134498811;0.7247482554635247
31.391532;1.0349953352933692;0.8333014417677416;0.8049953193449144;-0.022114626603276576;-0.021366613601349078;1.0348635954641408;9.999656868907797;0.833570882167016;-0.005994022593705938;-0.005993984132400367;0.72475461527293;0.0054442850553683055;0.7247475030362842
31.401532;1.0349958490663365;0.8333039218604149;0.8049960351881279;-0.022113181359881558;-0.021365217256895674;1.0348643121389416;9.999658183782936;0.8335709235683371;-0.00599402239708569;-0.005993984233971834;0.7247549868688832;0.005443286355618309;0.7247466834165843
31.411532;1.0349962691104047;0.8333052453718767;0.8049957285424576;-0.022112085848427297;-0.021364158780648727;1.0348649318410177;9.999658950484589;0.8335710080831124;-0.005994022169166601;-0.005993984325018396;0.7247553327087812;0.005443288028338684;0.7247458154290636
31.421532;1.0349975425234277;0.8333076204922596;0.8049957906890451;-0.022112351043892097;-0.02136439528631241;1.0348664520355706;9.99965917649133;0.8335711367825596;-0.0059940219105591094;-0.005993984404427309;0.7247546561828488;0.0054422900642690335;0.724743889041283
31.431532;1.0349977598721023;0.8333088297151201;0.80499555939788;-0.022111255562320423;-0.02136333677244205;1.0348668691486163;9.999658882171854;0.8335713111725574;-0.005994021621365188;-0.005993984470929375;0.7247549610480921;0.005442292452543056;0.7247429242943614
31.441532;1.0349978717964847;0.833309985906025;0.8049953669466606;-0.022110160098311574;-0.02136227824225368;1.0348671816432156;9.999658092352533;0.8335715329719297;-0.005994021301383725;-0.005993984523223057;0.7247552516482759;0.005441295180627191;0.7247419110408443
31.451532;1.0349988310955154;0.8333118521570176;0.8049952077734516;-0.022109329794886792;-0.021361456209204495;1.0348683912806784;9.999656834716172;0.8335718032852141;-0.0059940209503143846;-0.005993984560274678;0.7247555328917125;0.005440298235724725;0.7247408618600184
31.461532;1.034998734397934;0.8333132600080516;0.8049954333015729;-0.02210932991585956;-0.021361456140001938;1.034868501960112;9.999655136516353;0.8335721217153074;-0.005994020567721855;-0.005993984581319645;0.7247558096764861;0.0054403016051441;0.7247397901581855
31.471532;1.0349985377929218;0.8333142731413719;0.8049953628695192;-0.022108234507138898;-0.02136039757007121;1.0348685184756852;9.999653018177803;0.8335724859137297;-0.005994020152875496;-0.005993984585767963;0.7247550855885339;0.005439305275733646;0.7247376875618079
31.481532;1.0349991987062712;0.8333160049700211;0.8049953300620701;-0.022107404257984062;-0.021359575501194845;1.0348684458537014;9.999650494180795;0.833572891851659;-0.005994019704927886;-0.005993984573342774;0.7247553619565662;0.005439309236393301;0.7247365755364854
31.491532;1.0349988173563898;0.8333172886002098;0.8049956877055937;-0.022107404437712405;-0.02135957540110036;1.0348692887499358;9.999647582135193;0.8335733347782016;-0.005994019223439313;-0.005993984544172241;0.7247556382327294;0.005438313480251598;0.7247354449404579
31.501532;1.0349983521077284;0.8333181902436088;0.8049957562561582;-0.022106309087790616;-0.02135851680388492;1.0348690510204022;9.999644310501271;0.8335738101101224;-0.005994018708759694;-0.0059939844987760855;0.7247559126545627;0.005438318001873658;0.7247343159137088
31.511532;1.0349978092127055;0.8333190659242405;0.804995875856006;-0.022105213758497753;-0.02135745819989134;1.034868735538231;9.99964071713104;0.8335743136644806;-0.005994018161992909;-0.005993984438117832;0.7247551822674742;0.005437322795912507;0.7247321781681852
31.521532;1.0349981481276103;0.8333210318576119;0.8049963794676619;-0.02210547913807062;-0.021357694590434143;1.03486934431627;9.999636841978676;0.8335748413726353;-0.005994017584696159;-0.005993984363422247;0.724755443234631;0.005436327859738805;0.724731043812905
31.531532;1.0349974700991258;0.8333218726632431;0.8049966039517006;-0.022104383850553667;-0.021356635977594;1.0348688790612601;9.999632725189041;0.8335753888758002;-0.005994016978638049;-0.005993984275710013;0.7247556918235584;0.005436333191758579;0.7247299251412976
31.541532;1.0349967335331278;0.8333227012347288;0.8049968800272048;-0.02210328858542563;-0.02135557736326858;1.0348683418791356;9.999628412004272;0.8335759514736806;-0.005994016345651563;-0.005993984175602693;0.7247559251092882;0.005435338784245714;0.7247288117813271
31.551532;1.0349968966418077;0.8333246287396197;0.8049975376772173;-0.022103554029389468;-0.021355813748800474;1.0348687357648063;9.999623957551131;0.8335765243746158;-0.0059940156873715105;-0.005993984063619574;0.7247561409254031;0.005435344620248024;0.7247277230260423
31.561532;1.0349960605855766;0.8333254349543251;0.8049979112198095;-0.022102458807404517;-0.021354755137612376;1.0348680648668722;9.999619427558985;0.8335771029757424;-0.005994015005034388;-0.005993983940551117;0.7247553373849699;0.005434350678685208;0.7247256477512944
31.571532;1.0349951860503004;0.8333262292780828;0.8049983292358969;-0.022101363606251586;-0.02135369653109603;1.0348673344548405;9.999614892929783;0.8335776831191446;-0.005994014299762435;-0.005993983807485883;0.7247555124224776;0.005434356940312169;0.7247246041725901
31.581532;1.0349952350640133;0.833327771373609;0.8049987825308859;-0.022100533556988277;-0.02135287444035941;1.0348665505407324;9.999610419473761;0.8335782608168067;-0.005994013572981236;-0.005993983665523795;0.724755663638291;0.005433363389982012;0.7247235800690511
31.591532;1.0349943119897624;0.8333288894569204;0.8049996192596214;-0.022100533946099586;-0.021352874337607245;1.0348667194026953;9.99960605783;0.8335788315495136;-0.005994012826391529;-0.005993983515440084;0.7247557883377473;0.005432370018693034;0.7247225853853382
31.601532;1.0349933783948166;0.833329642797738;0.8050001557646652;-0.022099438798854794;-0.02135181575396818;1.0348658471217986;9.999601840054483;0.8335793901047456;-0.005994012061791027;-0.00599398335753316;0.7247558836256319;0.005432376825360498;0.7247216301669408
31.611532;1.0349933952030588;0.8333311385519921;0.8050007222513941;-0.0220986087971915;-0.021350993687575072;1.0348649395753262;9.999597785542825;0.833579931069265;-0.005994011281072602;-0.005993983191883138;0.7247549468045412;0.005431383815161088;0.7247197023891169
31.621532;1.0349924658366705;0.8333322017693355;0.8050016674115131;-0.02209860923302064;-0.021350993610282584;1.0348650031150803;9.999593907613068;0.8335804497194405;-0.005994010486302154;-0.005993983018881272;0.7247549761960294;0.005431390997251889;0.7247188198116187
31.631532;1.0349915527189926;0.8333328889881466;0.8050023068994574;-0.022097514127011175;-0.02134993505125877;1.0348640448845745;9.999590212150059;0.8335809428528125;-0.0059940096798148925;-0.005993982839464318;0.7247549715761998;0.005430398384951631;0.7247179697452051
31.641532;1.0349906660667525;0.8333335458113676;0.8050029756570013;-0.02209641903204037;-0.0213488764996703;1.0348630722558878;9.999586694319405;0.8335814086930032;-0.00599400886414614;-0.005993982654846093;0.724754933444613;0.005430405993424197;0.7247171694835265
31.651532;1.0349907680074366;0.8333352788250431;0.8050040018556476;-0.022096684629012934;-0.02134911295285139;1.0348630923775337;9.999583340566197;0.8335818462857391;-0.005994008041688474;-0.005993982466087327;0.7247548618559538;0.005429413832678743;0.724716406760105
31.661532;1.0349899612897304;0.8333358650423514;0.8050047189521762;-0.022095589551354336;-0.021348054415520196;1.034862112340733;9.999580130323679;0.833582255247349;-0.005994007214331379;-0.005993982273884108;0.7247537558555531;0.005429421903260078;0.7247146991436291
31.671532;1.034989204936291;0.8333364121586765;0.8050054560668436;-0.022094494481434687;-0.02134699588529561;1.0348611390110911;9.999577033660024;0.833582635726187;-0.005994006383474511;-0.0059939820787692;0.7247536135928396;0.005428430198634501;0.7247140336771672
31.681532;1.0349894563165853;0.8333380278398573;0.8050065433696846;-0.022094760099154016;-0.021347232359057437;1.0348601784667042;9.999574009425048;0.8335829884818983;-0.005994005550397552;-0.0059939818814663025;0.7247534328470544;0.005427438710753496;0.7247134200080413
31.691532;1.034988813096162;0.8333384886844971;0.8050073169087966;-0.022093665039575182;-0.02134617384246664;1.0348602359819203;9.999571004468025;0.8335833148642791;-0.0059940047164355964;-0.00599398168289023;0.724753211576344;0.005427447433483069;0.7247128685493355
31.701532;1.034988228869;0.8333389004985777;0.8050081077943804;-0.02209256998314544;-0.021345115332532385;1.0348593160725141;9.99956795682749;0.833583616329849;-0.005994003882857404;-0.00599398148385004;0.7247519480354048;0.005426456361928951;0.7247113680794316
31.711532;1.0349886552264131;0.8333403692276815;0.8050092473074945;-0.022092835608487536;-0.021345351825815737;1.034858422872859;9.999564807897027;0.8335838937365253;-0.005994003050790115;-0.0059939812848928695;0.7247516405808664;0.005426465491717463;0.7247109368518776
31.721532;1.0349881840411512;0.8333406718194867;0.8050100723515774;-0.02209174055393217;-0.02134429332958377;1.034858561433848;9.99956151327131;0.833584146884324;-0.005994002221159565;-0.005993981086424644;0.7247512877866847;0.0054254748189341674;0.7247105613642518
31.731532;1.0349877637551956;0.8333409164586827;0.8050109149856667;-0.022090645500819572;-0.021343234840868797;1.0348577382820991;9.999558040903516;0.833584374638512;-0.005994001394597088;-0.0059939808889252644;0.7247508888932553;0.005425484336082429;0.7247102554767103
31.741532;1.0349883423071027;0.8333418619075857;0.8050117692692541;-0.02208981556993074;-0.02134241286580534;1.0348569610741953;9.999554360789679;0.833584575598191;-0.005994000571315182;-0.005993980693085335;0.7247504441057444;0.005424494027937542;0.724710000937946
31.751532;1.0349880097459079;0.8333423354732431;0.8050129858179498;-0.02208981608014395;-0.021342412881937396;1.0348572382912171;9.999550435931349;0.8335847488789426;-0.005993999750889737;-0.005993980499866504;0.7247489546148007;0.005423503874241617;0.7247088009511717
31.761532;1.0349877137268049;0.833342396130846;0.8050138826356221;-0.022088721035921535;-0.021341354414775117;1.0348565783518924;9.999546224943158;0.8335848943708899;-0.005993998932260923;-0.005993980310407099;0.7247484221200933;0.0054235138523487615;0.7247086589727563
31.771532;1.0349871446057586;0.8333421265083847;0.8050147775887205;-0.02208838635142718;-0.021341036851062065;1.034855988972355;9.999541697098772;0.8335850123979147;-0.005993998114170479;-0.005993980125719912;0.7247478479108357;0.00542252393317547;0.7247085572192392
31.781532;1.0349878578653546;0.8333431656265402;0.8050160406830964;-0.022088651994901308;-0.021341273389794;1.0348554780898962;9.999536841559701;0.8335851034604792;-0.005993997295608296;-0.005993979946460142;0.7247472323504228;0.005422534079731034;0.7247085087249736
31.791532;1.0349876398709024;0.8333430284596512;0.8050169881203654;-0.022087556966706424;-0.021340214938240062;1.0348560548436239;9.99953165846129;0.833585168138325;-0.005993996475906032;-0.005993979772975362;0.7247465752954362;0.005421544252748472;0.7247084969471801
31.801532;1.0349874398192953;0.8333428268389055;0.8050179514691014;-0.022086461945049558;-0.02133915649136719;1.0348557287816564;9.999526147614787;0.8335852070412219;-0.005993995654661686;-0.005993979605402605;0.7247448768995163;0.005421554413717778;0.7247075354419131
31.811532;1.0349882069658527;0.8333436733161911;0.8050192634655678;-0.02208672760586881;-0.021339393043796336;1.0348555083260877;9.999520310346318;0.833585221068696;-0.005993994831718367;-0.0059939794435444815;0.7247441376951674;0.00542056452317599;0.7247076079830456
31.821532;1.0349880329040477;0.8333433506809587;0.8050202624452293;-0.02208563259718359;-0.02133833460666326;1.0348564002418499;9.999514150521282;0.8335852116997569;-0.005993994007243952;-0.005993979286716235;0.7247433582380347;0.00542057454167088;0.7247077283691189
31.831532;1.0349878678764386;0.8333429728622337;0.8050212817484408;-0.022084537595841794;-0.02133727617456098;1.0348564097186979;9.999507661926387;0.8335851809653705;-0.005993993181823334;-0.0059939791337396695;0.7247425396603088;0.005419584433719782;0.7247078799252781
31.841532;1.03498866305041;0.8333436546482483;0.8050226552751282;-0.022084803276599882;-0.021337512741294282;1.034856540482443;9.999500820437055;0.8335851308109952;-0.005993992356368239;-0.005993978983054225;0.7247416847660298;0.0054185941680888194;0.7247080676175451
31.851532;1.0349885132408605;0.8333431803731358;0.8050237222795984;-0.022083708290000253;-0.02133645431878381;1.0348577951795197;9.999493597211986;0.8335850620032333;-0.005993991531888165;-0.005993978833042339;0.7247397983007464;0.005418603711906674;0.7247072958466731
31.861532;1.0349883731749616;0.8333426633230127;0.8050248159198768;-0.02208261331216265;-0.021335395901232432;1.0348581758733697;9.99948597494432;0.8335849737145011;-0.0059939907093394616;-0.00599397868238432;0.7247388860946897;0.005417613025636023;0.7247075461902641
31.871532;1.0349882461496842;0.8333424551105251;0.805026273983915;-0.022082613905491384;-0.02133539597977201;1.034858684533516;9.999477942774659;0.8335848638760371;-0.005993989889547879;-0.005993978530146551;0.724737953925737;0.00541762206541015;0.7247078302692622
31.881532;1.0349890876322292;0.8333426178249406;0.8050274127989188;-0.02208178405510793;-0.02133457407695714;1.0348593231170116;9.999469478406445;0.8335847295364243;-0.005993989073054134;-0.005993978375716532;0.7247370070852029;0.005416630787343014;0.7247081303930656
31.891532;1.0349889928783416;0.8333419815905959;0.8050285798385812;-0.02208068910121421;-0.021333515678899996;1.0348610927956075;9.99946054470061;0.8335845673988753;-0.0059939882599623125;-0.005993978218714162;0.7247360504516848;0.005416639148086163;0.7247084595460511
31.901532;1.034988911972731;0.8333416579089202;0.8050301025606014;-0.022080689717175563;-0.02133351577995373;1.0348619929120022;9.99945110354747;0.8335843744868063;-0.005993987450074103;-0.005993978058831221;0.7247340882443624;0.00541564710520713;0.7247078010014749
31.911532;1.0349897923445777;0.8333417096796423;0.8050312936418607;-0.022079859882978507;-0.02133269390124764;1.0348630204603317;9.999441127664111;0.8335841481566637;-0.005993986643260814;-0.0059939778957250915;0.7247331234231703;0.005415654619003324;0.7247081672316702
31.921532;1.0349897217277972;0.8333409688878494;0.805032496967445;-0.02207876494410814;-0.021331635529043238;1.0348651704942942;9.999430600380283;0.8335838855008967;-0.005993985839667212;-0.005993977729175049;0.7247321575496235;0.005414661653504641;0.724708539984277
31.931532;1.0349896451245604;0.833340549734972;0.8050340364301949;-0.02207876557278839;-0.021331635655877704;1.0348664369894665;9.999419505579011;0.8335835833073417;-0.005993985039657977;-0.005993977559355636;0.7247311915849105;0.005413668176999526;0.7247089224499663
31.941532;1.0349905083227413;0.8333405179152283;0.8050352216276467;-0.02207793574486482;-0.021330813801233736;1.0348678130357671;9.999407816048237;0.8335832388071764;-0.0059939842437525;-0.005993977386962054;0.724730226641507;0.005413674163854588;0.7247093171227352
31.951532;1.0349904013192754;0.8333397071776999;0.8050363944341019;-0.022076840812076625;-0.02132975545246699;1.0348692907326604;9.999395493419064;0.8335828501168056;-0.00599398345253727;-0.005993977213164778;0.7247282636784973;0.005412679596708736;0.7247087041902754
31.961532;1.0349902744044803;0.833339231907547;0.805037878298022;-0.022076841446435243;-0.021329755601424888;1.0348718617276809;9.99938249904875;0.8335824162825581;-0.005993982666496736;-0.00599397703938764;0.7247273030988065;0.005412684465787772;0.7247090947031017
31.971532;1.0349901264496553;0.8333383964039832;0.8050389905166829;-0.02207574651685657;-0.021328697265557067;1.0348735176415205;9.999368802066016;0.8335819372808445;-0.005993981885885056;-0.005993976866907931;0.7247263453806151;0.005411688767985151;0.7247094715743719
31.981532;1.0349909092666418;0.833338313412321;0.8050400570645614;-0.022074916691231662;-0.021327875435614756;1.034875249937587;9.999354381251507;0.8335814135956439;-0.005993981110610048;-0.005993976696501074;0.724725391991518;0.005411692507486054;0.7247098491130315
31.991532;1.0349907172605397;0.8333378125810091;0.805041423168057;-0.022074917330511205;-0.02132787560014327;1.0348780500567984;9.999339223208759;0.8335808458437542;-0.005993980340192718;-0.005993976528406708;0.7247234455578557;0.005410695691893807;0.7247092130232076
32.001532;1.034990503507913;0.8333369531317013;0.8050424017290992;-0.022073822403912813;-0.021326817277083084;1.0348799099229455;9.999323315860776;0.8335802348104427;-0.00599397957397259;-0.005993976362642977;0.7247225091166463;0.005410698326694428;0.7247095797222765
32.011532;1.0349912217321184;0.8333368419145256;0.805043319953327;-0.02207299257661415;-0.021325995456489267;1.0348818222496272;9.999306642282562;0.833579581162122;-0.005993978811345676;-0.005993976199451175;0.7247215847662983;0.005409700415694606;0.7247099362806357
32.021532;1.0349909684475715;0.8333363041805384;0.8050445248127747;-0.022072993213315618;-0.02132599562801356;1.034883780440273;9.999289184926264;0.8335788849443012;-0.005993978051758849;-0.005993976039482489;0.7247206727814698;0.005409701964504656;0.7247102994512182
32.031532;1.0349906984417534;0.8333353973690456;0.8050453312256505;-0.022071898277468294;-0.021324937308426974;1.0348867780303976;9.999270935311312;0.8335781453030221;-0.00599397729465223;-0.005993975883457324;0.7247197717569889;0.005408702982560045;0.724710655450263
32.041532;1.0349904134383736;0.8333344682905264;0.805046073617572;-0.022070803334910245;-0.021323878987605405;1.0348888078792877;9.999251894082263;0.8335773606319998;-0.005993976539667832;-0.005993975731763617;0.7247178791015207;0.005407703481071073;0.7247100117976969
32.051532;1.0349910671885585;0.8333346241005766;0.8050470799280992;-0.02207106904970811;-0.021324115655196804;1.0348908619445782;9.999232067400438;0.8335765294801788;-0.00599397578695152;-0.005993975584573187;0.7247169914547412;0.005407703467163097;0.7247103747620673
32.061532;1.0349907552767752;0.8333336410291731;0.8050476843408426;-0.02206997408873449;-0.021323057329378822;1.0348939317254504;9.999211469817118;0.8335756513662401;-0.005993975037140294;-0.00599397544209589;0.7247161049859031;0.005406702942248584;0.7247107275163961
32.071532;1.0349904314686975;0.8333326245080934;0.8050482179777734;-0.022068879118107582;-0.021321998999980482;1.034896008757291;9.99919012620876;0.833574726969536;-0.005993974291145761;-0.005993975304545384;0.724715215687007;0.005406701908353095;0.7247110827289153
32.081532;1.034991049877752;0.8333326790798061;0.8050490133554622;-0.022069144801594366;-0.021322235655850074;1.0348980854825196;9.999168069258992;0.8335737584487023;-0.005993973550066743;-0.00599397517199887;0.7247143198917285;0.005405700374458931;0.7247114234103439
32.091532;1.034990706467303;0.8333315790019536;0.8050494077533706;-0.02206804980812956;-0.021321177315482293;1.0349001563595386;9.999145334565315;0.8335727494592882;-0.005993972815150417;-0.005993975044173949;0.7247124146452942;0.005405698356470373;0.724710763111004
32.101532;1.03499035470435;0.8333304299577882;0.8050497318906783;-0.0220669548020497;-0.02132011896742001;1.0349032178487345;9.999121956743135;0.8335717044137263;-0.00599397208779239;-0.0059939749202170345;0.7247114977159078;0.005404695873905864;0.7247110859459238
32.111532;1.0349909482604773;0.8333303395643807;0.8050503158527612;-0.02206722044565882;-0.021320355599502214;1.0349052672739474;9.999097972456282;0.8335706278323094;-0.0059939713696595615;-0.0059939747988537115;0.7247105675478301;0.005404692947774148;0.7247114054663502
32.121532;1.034990583405221;0.8333290867686397;0.8050504961069991;-0.02206612541042763;-0.021319297231033603;1.0349073021472481;9.999073426420308;0.8335695240698208;-0.005993970662632994;-0.005993974678804292;0.7247096230998171;0.005403689600308144;0.7247117044057794
32.131532;1.0349902145344858;0.8333277816167572;0.8050506065365929;-0.022065030360288267;-0.021318238849928346;1.034910320345255;9.999048372578137;0.8335683974261023;-0.005993969968478862;-0.00599397455902381;0.7247086635966683;0.005403685854600618;0.7247119949557262
32.141532;1.0349898435927156;0.8333267747216737;0.8050509897695448;-0.022065030866062152;-0.02131823894622302;1.034912320384713;9.99902287241319;0.8335672525382092;-0.005993969288604383;-0.005993974438602617;0.7247066884867438;0.005402681733484333;0.7247112601133501
32.151532;1.0349904258984295;0.833326129289238;0.8050509698962494;-0.02206420087538091;-0.021317417033620875;1.034914301544088;9.998996993468506;0.8335660943283978;-0.005993968624111156;-0.005993974316573317;0.7247056975364241;0.005402677258773665;0.7247115135796915
32.161532;1.0349900597521535;0.8333246777920886;0.805050903506672;-0.022063105778054308;-0.021316358607491242;1.0349162637732716;9.998970805027541;0.8335649276150464;-0.005993967976012266;-0.005993974191859067;0.7247046908187735;0.005401672449559575;0.7247117396150303
32.171532;1.0349897016858738;0.8333235339110525;0.8050511276997618;-0.02206310623695868;-0.021316358655854347;1.0349192074764066;9.9989443693788;0.8335637569141904;-0.0059939673453817495;-0.0059939740633219475;0.7247036684768426;0.005400667322154094;0.7247119439571352
32.181532;1.0349900033933659;0.8333224965874314;0.8050509456826709;-0.022063036549018474;-0.021316277573565506;1.0349211333870454;9.998917734258567;0.8335625861882979;-0.005993966733278354;-0.0059939739299661975;0.7247026304220543;0.005400661893118897;0.7247121310453173
32.191532;1.0349896690971803;0.8333209279283169;0.8050507518094785;-0.0220619413996306;-0.02131521909517028;1.0349230425936038;9.998890935165354;0.8335614184058387;-0.005993966140430734;-0.005993973791422885;0.7247005765799188;0.005399656179771592;0.7247112823205013
32.201532;1.0349893465731537;0.8333196764544972;0.8050508629541351;-0.022061941803826784;-0.021315219091873297;1.034925936476946;9.998864003835417;0.8335602552800127;-0.005993965567063936;-0.005993973648297596;0.7246995075390175;0.005399650199516878;0.7247114088526893
32.211532;1.0349890336532006;0.833319143109429;0.8050516669398339;-0.022060496896522168;-0.021313822700819572;1.0349278162741746;9.998836969755454;0.8335590974889261;-0.0059939650131433046;-0.005993973501862963;0.7246984244589539;0.005398643972201104;0.7247114917660982
32.221532;1.034989679939775;0.8333182527513366;0.805051383550754;-0.022059666767339725;-0.02131300067065461;1.03492968287274;9.998809856127256;0.8335579451639651;-0.005993964478687476;-0.005993973353528554;0.7246973283550981;0.0053986375224537725;0.7247115417765074
32.231532;1.034989376514879;0.8333169361619971;0.8050514264316759;-0.022059667103066557;-0.02131300062308267;1.0349315371980718;9.998782682633559;0.8335567980084382;-0.005993963963859662;-0.00599397320482768;0.7246962197747152;0.0053976308782073615;0.7247115404110206
32.241532;1.0349890729207285;0.8333152601907879;0.8050511172936489;-0.02205857183989331;-0.0213119420711013;1.0349343803683904;9.998755475427897;0.8335556551718092;-0.005993963468942667;-0.005993973057700114;0.7246940989813978;0.0053976240664831325;0.7247105004277725
32.251532;1.0349897201926896;0.8333146902102182;0.8050511281291273;-0.022058837209898076;-0.021312178494333065;1.0349362136212712;9.998728268982118;0.8335545157529812;-0.0059939629943443415;-0.005993972914473718;0.7246929664292187;0.005396617110517506;0.7247104062476539
32.261532;1.034989412360311;0.8333130106644226;0.8050507975098146;-0.02205774189633332;-0.02131111991811468;1.034938038735428;9.998701092672974;0.8335533794198021;-0.005993962540591642;-0.005993972777601763;0.7246918231195723;0.005396610029348608;0.7247102728388779
32.271532;1.0349891018336796;0.8333113343042868;0.8050504590801573;-0.022056646557967356;-0.021310061329372527;1.0349408583639512;9.99867396027808;0.8335522460501683;-0.005993962108232338;-0.005993972649488606;0.7246906705277472;0.005395602839492348;0.7247100850054953
32.281532;1.0349887896348766;0.8333100112441358;0.8050504535890873;-0.022056646770252278;-0.02131006121976414;1.0349426758986098;9.998646877450295;0.8335511151196837;-0.005993961697777832;-0.005993972532539587;0.7246895104741923;0.005395595557973328;0.724709857265628
32.291532;1.0349894311612653;0.8333091002048774;0.8050501028160942;-0.022055816462120667;-0.021309239099312177;1.0349444954376352;9.998619854351093;0.8335499855511935;-0.005993961309748746;-0.00599397242942951;0.7246873453273732;0.00539458820236119;0.7247085752319147
32.301532;1.0349891248249428;0.8333074252490807;0.8050497610696153;-0.022054721048464034;-0.021308180470958706;1.0349463213703327;9.998592906846653;0.8335488554753768;-0.0059939609446743505;-0.005993972343261042;0.7246861783481906;0.005394580787822219;0.7247082547378293
32.311532;1.0349888266885785;0.8333060893515432;0.8050497624788642;-0.022054721187962128;-0.021308180321841258;1.0349491573356377;9.998566049668678;0.8335477221203327;-0.005993960603019472;-0.005993972277249884;0.7246850134176059;0.005393573327157442;0.724707881493601
32.321532;1.0349894917811913;0.8333051451856616;0.8050494254898025;-0.022053890806016236;-0.021307358162097056;1.0349510053787603;9.998539292232884;0.8335465823298762;-0.005993960285149539;-0.005993972234257965;0.7246838539557406;0.005392565832829474;0.7247074630228336
32.331532;1.034989215889815;0.8333034137019195;0.805049099922019;-0.022052795323365397;-0.0213062994968146;1.0349528654163231;9.998512638889775;0.833545433272228;-0.005993959991366098;-0.005993972216693756;0.7246827021564138;0.005392558315060016;0.7247070066839828
32.341532;1.0349889513249446;0.8333019984642196;0.8050491171435417;-0.022052795397377783;-0.021306299313135185;1.0349557349920695;9.998486091890038;0.8335442729676544;-0.00599395972200438;-0.0059939722266537125;0.7246805593822103;0.005391550778636791;0.724705497261476
32.351532;1.0349886968776862;0.8333001954024141;0.8050488018768043;-0.02205169987323604;-0.021305240627681667;1.0349576097048;9.998459656077232;0.833543100303586;-0.005993959477528272;-0.0059939722659505265;0.7246794269672507;0.00539154322365874;0.7247049488673034
32.361532;1.0349894038856275;0.8332991113868066;0.8050484866495115;-0.022050869403560446;-0.021304418427394663;1.034959483916139;9.998433339759092;0.8335419144759076;-0.005993959258501537;-0.005993972336056206;0.724678306454218;0.005390535647471462;0.724704345837969
32.371532;1.0349891653260743;0.8332975733014244;0.8050485228229028;-0.022050869416965078;-0.02130441822025072;1.0349613508107578;9.998407152039993;0.833540714623635;-0.005993959065464556;-0.005993972438206029;0.724677199378251;0.005390528046805007;0.7247037024337798
32.381532;1.0349889309505504;0.8332956403754931;0.8050482290595083;-0.02204977383049808;-0.021303359517115813;1.0349642020074274;9.99838110517587;0.8335394996167089;-0.005993958898767392;-0.005993972573692596;0.7246761068852876;0.005389520422083562;0.724703003637983
32.391532;1.0349896498971405;0.83329477022789;0.8050482751600181;-0.022050038874426272;-0.021303595798074327;1.0349660278910924;9.998355217726948;0.8335382674727273;-0.005993958758312938;-0.005993972744019643;0.7246750292942965;0.005389512779598105;0.7247022648825239
32.401532;1.0349894139529772;0.8332927399798281;0.805047998035615;-0.02204894324221357;-0.02130253709599717;1.0349678187295006;9.998329508906274;0.833537015212056;-0.005993958643328299;-0.005993972950632292;0.7246729660286763;0.005388505129675812;0.7247004725760144
32.411532;1.0349891740582517;0.8332906571464389;0.8050477295483933;-0.022047847586055144;-0.021301478398611472;1.0349705652114118;9.998303987620995;0.8335357395609766;-0.005993958552440033;-0.005993973194483836;0.7246719159979059;0.005388497484603003;0.7246996430466516
32.421532;1.0349889298649653;0.83328886962206;0.8050478078542412;-0.02204784748488466;-0.021301478200538453;1.034972258022952;9.998278647415274;0.8335344374392328;-0.005993958484031595;-0.005993973475819844;0.724670877907452;0.005387489855703132;0.7246987628214269
32.431532;1.034989634663159;0.8332874374301257;0.8050475507392125;-0.022047016847952215;-0.021300656010248296;1.0349738878814665;9.998253475308971;0.8335331061614606;-0.005993958436549921;-0.005993973794114286;0.7246698503959554;0.00538748224953632;0.7246978481031172
32.441532;1.03498938404684;0.8332851897695124;0.8050473075210011;-0.02204592111383461;-0.021299597337378667;1.034975446484208;9.99822846485531;0.8335317440994349;-0.00599395840864588;-0.005993974148145828;0.7246688321615607;0.0053864746675218985;0.724696885609091
32.451532;1.0349891315917834;0.833283237992576;0.8050474082349073;-0.022045920934796508;-0.021299597167010534;1.0349779269952992;9.998203618153594;0.8335303510404425;-0.005993958399173319;-0.005993974536339765;0.7246668217848852;0.005386467107215298;0.7246948922739715
32.461532;1.0349898315000945;0.8332816452206945;0.8050471695035991;-0.022045090216554108;-0.02129877500546194;1.034979323507032;9.998178940630108;0.8335289274418264;-0.005993958407076555;-0.0059939749571768265;0.7246658172723764;0.005385459559351784;0.7246938556894624
32.471532;1.034989580650454;0.8332792435119531;0.8050469407239632;-0.02204399440374685;-0.021297716362610325;1.034980630720397;9.99815443842313;0.8335274734693686;-0.005993958431382149;-0.005993975409483932;0.7246648158673534;0.005385452003101404;0.7246927933305153
32.481532;1.034989333538964;0.833277146770096;0.8050470523114925;-0.022043994147816;-0.02129771622184862;1.0349818444441907;9.998130119833167;0.8335259887224763;-0.0059939584713096785;-0.00599397589258844;0.7246638146582877;0.005384444408301298;0.7246916927354897
32.491532;1.034989091173577;0.8332746599465783;0.8050468266008974;-0.02204289828477652;-0.021296657596978866;1.034983961836358;9.998106000095243;0.8335244724538368;-0.005993958526306268;-0.005993976406203552;0.7246628118136254;0.005384436743749238;0.7246905712454353
32.501532;1.034989806622092;0.8332732471665095;0.8050469306248283;-0.0220431630451202;-0.02129689396320665;1.0349849809340306;9.998082105494042;0.8335229242310191;-0.005993958596041906;-0.005993976950087129;0.7246608072984925;0.005383428982571239;0.7246884166427215
32.511532;1.034989575012236;0.833270691712143;0.8050466984959025;-0.022042067132775216;-0.02129583535359157;1.0349859002312405;9.998058469393252;0.8335213451235459;-0.005993958680354984;-0.005993977523850102;0.7246598025981891;0.005383421105158885;0.7246872461847864
32.521532;1.034989349628185;0.8332681059164782;0.8050464592812916;-0.022040971197479647;-0.021294776751504915;1.0349877188424668;9.998035122260067;0.8335197381971415;-0.005993958778983324;-0.0059939781269132235;0.7246588000278495;0.005382413102226954;0.7246860476679868
32.531532;1.0349900832498584;0.8332666014239211;0.8050465427610102;-0.022041235886945627;-0.021295013139929493;1.034988436716401;9.99801208601213;0.8335181077737549;-0.005993958891268504;-0.00599397875833814;0.7246578021056524;0.005382404972687;0.7246848396840812
32.541532;1.0349898696779198;0.8332639596396985;0.805046285007143;-0.022040139907862178;-0.021293954553650546;1.0349890543169804;9.997989375198024;0.8335164588942384;-0.005993959016099737;-0.005993979416817117;0.7246568111603389;0.005381396716995237;0.7246836127223101
32.551532;1.0349896601172563;0.8332612926859108;0.8050460173662176;-0.022039043909253406;-0.021292895975513954;1.0349895724861333;9.997967000999283;0.8335147971216246;-0.005993959151973279;-0.005993980100968278;0.7246548289239589;0.005381388333901333;0.724681388407031
32.561532;1.034989453167946;0.8332589527866793;0.8050460769101444;-0.022039043476799483;-0.021292895897886147;1.0349909929295422;9.997944975941;0.8335131276995233;-0.00599395929716892;-0.0059939808093957625;0.7246538561501527;0.0053803798225274405;0.7246801597191157
32.571532;1.0349902008716299;0.8332570035219603;0.8050457803241651;-0.022038212502599;-0.021292073823150987;1.0349913189095572;9.997923316940831;0.8335114549030963;-0.005993959450083377;-0.00599398154036993;0.7246528929054349;0.0053803711851968744;0.7246789499368037
32.581532;1.0349899990865388;0.8332546263584955;0.8050458144312251;-0.022038212036376365;-0.021292073756953658;1.0349915558475196;9.997902046888708;0.8335097824936166;-0.005993959609272392;-0.005993982291644605;0.7246519393993675;0.005379362427814258;0.7246777518905466
32.591532;1.0349898031381117;0.8332518850327916;0.8050454956804745;-0.022037115969228076;-0.021291015200777214;1.0349917115174827;9.997881196186341;0.8335081143375803;-0.005993959773085965;-0.00599398306055899;0.7246509967125347;0.0053793535569266965;0.724676586711949
32.601532;1.0349896163445358;0.8332491326083912;0.8050451602356179;-0.022036019888388537;-0.02128995664580256;1.0349927959279084;9.997860797188006;0.8335064543936498;-0.00599395993946052;-0.005993983844169076;0.7246490671016761;0.005378344573246685;0.7246744447716702
32.611532;1.0349903946592718;0.8332474838157166;0.8050451378670546;-0.02203628443955618;-0.02129019307204364;1.0349928210111148;9.99784087251112;0.8335048063826218;-0.005993960106146634;-0.00599398463941761;0.7246481536002827;0.005378335466426167;0.7246733451973442
32.621532;1.0349899311615796;0.8332444590174745;0.8050447437402243;-0.022035948693539694;-0.021289875381888597;1.0349927996433468;9.997821431443523;0.8335031734848175;-0.005993960271223301;-0.005993985443389152;0.724647259407934;0.005377326218026922;0.724672276614385
32.631532;1.034989787494686;0.8332420532083942;0.8050446843418726;-0.02203594817371957;-0.021289875315596927;1.0349927441194395;9.997802473757558;0.8335015584394099;-0.00599396043351389;-0.005993986253558018;0.7246463876875491;0.005377316809766399;0.7246712565000847
32.641532;1.0349906115676943;0.8332400661965669;0.8050442558459285;-0.022035117121022522;-0.021289053239912988;1.034993665180827;9.997783991723564;0.8334999644009574;-0.005993960592423914;-0.005993987067942069;0.7246455413391353;0.005376307228151644;0.7246702720344964
32.651532;1.0349904971477348;0.833237329925294;0.8050438069662047;-0.022034021012510594;-0.021287994672146874;1.0349935721815418;9.99776597301736;0.8334983956765935;-0.0059939607474174955;-0.005993987885041821;0.7246447226366615;0.005376297465706686;0.7246693394150102
32.661532;1.034990397109567;0.8332349562961776;0.8050436686301953;-0.022034020494831184;-0.02128799459141204;1.0349934737699484;9.997748406606236;0.8334968570782536;-0.005993960897816482;-0.005993988703706405;0.7246429332228805;0.0053752875217652684;0.7246674442276553
32.671532;1.034990313429621;0.8332322462091103;0.8050431651708082;-0.02203292439441742;-0.021286936008657536;1.0349943784217337;9.997731288759855;0.8334953527743144;-0.005993961042963374;-0.005993989523196882;0.724642174488799;0.00537527739765977;0.7246666006920996
32.681532;1.0349912020226586;0.8332306585192366;0.8050429669671189;-0.02203318894208755;-0.021287172395451127;1.0349942943891763;9.997714629150671;0.833493886478424;-0.005993961182349105;-0.0059939903431783965;0.7246414481023328;0.005374267086738193;0.7246657931839062
32.691532;1.0349911616473217;0.8332279716490406;0.8050424126773931;-0.022032092856327883;-0.021286113789697657;1.034994228895966;9.99769845434394;0.833492462520528;-0.00599396131567016;-0.00599399116332774;0.7246407564116449;0.005374256569987915;0.724665035868962
32.701532;1.034991149015494;0.8332252939660477;0.8050418362415347;-0.022030996780769887;-0.021285055170496267;1.0349941876558288;9.997682805838567;0.8334910862532153;-0.005993961442878267;-0.005993991982954357;0.7246401022756351;0.005373245821020149;0.7246643130300766
32.711532;1.0349911669776133;0.8332229731304669;0.8050415776413872;-0.022030996305237093;-0.0212850550305104;1.0349951751296018;9.997667733296552;0.8334897635889473;-0.00599396156414286;-0.0059939928009515005;0.7246384882695943;0.005373234813345863;0.724662638134733
32.721532;1.0349921693513768;0.8332210680599668;0.8050409565861;-0.022030165302723677;-0.021284232867826075;1.0349951945570004;9.997653285871008;0.8334885002735244;-0.005993961679841421;-0.005993993615854038;0.7246379161463753;0.005372223524229287;0.7246619944086962
32.731532;1.0349922512715686;0.8332184059282483;0.8050403243677431;-0.022029069261727742;-0.02128317420357993;1.0349952480573414;9.997639510095057;0.8334873014839264;-0.005993961790632782;-0.00599399442587869;0.7246373872636729;0.005372211937076141;0.7246613942704404
32.741532;1.034992366189296;0.8332160946224244;0.805040012499587;-0.022029068823758786;-0.021283174017175402;1.0349953372706444;9.997626456619225;0.8334861715944488;-0.00599396189751382;-0.005993995228991469;0.7246369031511757;0.0053712000449780695;0.7246608202429439
32.751532;1.0349934682275495;0.833214192463413;0.8050393383348796;-0.022028237856506577;-0.021282351806040878;1.0349964636303772;9.997614186474646;0.8334851135498071;-0.005993962001864242;-0.005993996023059962;0.7246364654863908;0.005371187850971219;0.7246602851196761
32.761532;1.0349936538351368;0.8332118756841778;0.8050389896152688;-0.02202823744393136;-0.021282351586228786;1.0349966278809422;9.997602769232701;0.8334841284192576;-0.005993962105358391;-0.005993996806063046;0.7246360763110339;0.00537017536151681;0.724659773092911
