time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.771532;1.0349938773355587;0.8332092029297057;0.8050382839900626;-0.02202714145187414;-0.021281292855292597;1.0349968298935261;9.997592273836487;0.8334832159636423;-0.005993962209654049;-0.005993997576246238;0.724634738494844;0.0053701625804993625;0.7246582984991123
32.781532;1.0349941406086705;0.8332065213372561;0.8050375585546755;-0.02202604547039855;-0.02128023410726944;1.0349970693142863;9.997582757378652;0.8334823757833265;-0.005993962316113104;-0.005993998332208537;0.7246344551593217;0.0053691495099650955;0.7246578456512607
32.791532;1.0349953986693858;0.8332049378515918;0.805037143623711;-0.022026310135195088;-0.02128047032124505;1.0349983457865881;9.997574257073007;0.8334816080845197;-0.0059939624257670365;-0.005993999072902976;0.7246342284729305;0.005369136152547021;0.7246574282844512
32.801532;1.0349957485735068;0.833202228728382;0.805036375059307;-0.022025214171022513;-0.0212794115407966;1.0349986584006554;9.997566790370591;0.8334809135888225;-0.005993962539396956;-0.00599399979758923;0.7246340593926612;0.0053681225124472464;0.7246570307445604
32.811532;1.0349961441068176;0.8331998494941224;0.8050359228636305;-0.022025213807220265;-0.02127941123879232;1.0349990054133573;9.997560360273862;0.8334802928003915;-0.0059939626575589945;-0.005994000505834387;0.7246339483223007;0.005368108597950123;0.724656667920488
32.821532;1.03499658452312;0.8331970958404584;0.8050351128104126;-0.022024117858833556;-0.02127835242794208;1.0349993841234633;9.997554959061558;0.8334797453018559;-0.0059939627806728625;-0.005994001197528787;0.7246328957030855;0.005367094423614886;0.7246553265841748
32.831532;1.0349980202061746;0.8331954229662399;0.8050346153420758;-0.02202438255313648;-0.021278588580643;1.0350007912063213;9.997550571563156;0.8334792696437786;-0.005993962909274013;-0.005994001872862305;0.7246329021225796;0.005367080008558604;0.7246550246684795
32.841532;1.0349985428000157;0.8331926072230639;0.8050337665616266;-0.022023286617208017;-0.0212775297417263;1.035001223846703;9.997547177187277;0.8334788637268935;-0.005993963044110091;-0.0059940025322740564;0.7246329678285552;0.005366065371247098;0.724654751741479
32.851532;1.0349991014253934;0.8331897558480925;0.8050328962534087;-0.0220221906868322;-0.021276470890174;1.0350016798314825;9.997544750161712;0.8334785249677368;-0.005993963185838002;-0.005994003176400387;0.7246330920559386;0.005366050522457324;0.724654527615417
32.861532;1.0349996918427407;0.8331872156854421;0.8050323402789431;-0.02202219035432132;-0.021276470520939318;1.035002156411573;9.997543259955517;0.8334782499304497;-0.005993963334715893;-0.0059940038060259946;0.7246332730164252;0.0053650354611554695;0.724654342859403
32.871532;1.0350012613014756;0.8331850451170235;0.805031415169051;-0.02202135947185205;-0.021275648130270216;1.035003650144327;9.997542667248492;0.833478034064373;-0.005993963490683762;-0.005994004421974995;0.7246335083612884;0.005365020178338973;0.7246542179254052
32.881532;1.035001898053027;0.8331824218768809;0.8050308085394603;-0.022021359145009117;-0.021275647740392308;1.0350041579339324;9.997542918047616;0.8334778719130425;-0.00599396365363703;-0.005994005024790117;0.7246327953077655;0.005364004666837396;0.724653143608501
32.891532;1.0350025473133828;0.8331794083885811;0.8050298386794057;-0.022020263225354105;-0.021274588847488354;1.035004678083743;9.99754394799771;0.8334777572541042;-0.005993963823622983;-0.0059940056143065355;0.7246331305764612;0.005363988929198084;0.7246531395852512
32.901532;1.0350032003413638;0.8331763581086641;0.8050288447107854;-0.022019167307067503;-0.021273529946310776;1.0350062105772624;9.997545699071367;0.8334776831079693;-0.005993964001008344;-0.005994006189587357;0.7246335105795414;0.005362972978245489;0.7246531950170624
32.911532;1.0350047995445968;0.8331743857871404;0.8050281603791559;-0.022019432022098818;-0.02127376601415377;1.0350067558807892;9.997548134681232;0.8334776420830258;-0.0059939641866080685;-0.005994006749255499;0.7246339316503538;0.005362956833616853;0.7246533275302706
32.921532;1.035005428259456;0.8331712756728415;0.8050271250114471;-0.022018336104480687;-0.02127270709816506;1.0350073133248123;9.997551241015534;0.8334776272061207;-0.005993964381500471;-0.00599400729179414;0.724634390060452;0.005361940519442146;0.7246535239125447
32.931532;1.035006027686838;0.8331684912941433;0.8050264106412072;-0.02201833578280558;-0.021272706670257577;1.0350078807638756;9.997555022574463;0.8334776331623381;-0.005993964586577309;-0.00599400781573534;0.7246338817884468;0.005361924063039434;0.7246527993872239
32.941532;1.0350075400093048;0.8331660970929896;0.8050253375861525;-0.02201750490146992;-0.021271884224804506;1.0350094549126843;9.99755950136102;0.8334776571213118;-0.005993964802278596;-0.005994008319798179;0.7246344021460599;0.005360907494461829;0.7246531387120739
32.951532;1.035008050789979;0.8331629260327621;0.8050242583870783;-0.022016408983930782;-0.021270825292236072;1.03501003162043;9.99756471308494;0.8334776982077445;-0.005993965028618719;-0.00599400880287664;0.7246349458658187;0.005360890847359726;0.724653556180457
32.961532;1.0350085052321;0.8331600928037242;0.8050235067418142;-0.022016408663730485;-0.02127082484950515;1.035010606434563;9.997570695894503;0.8334777564155814;-0.005993965265299379;-0.005994009263955785;0.724635507949645;0.005359874157836369;0.724654036702162
32.971532;1.0350088978576155;0.8331569031610673;0.8050224088426136;-0.022015312747742644;-0.021269765908848746;1.03501117513818;9.997577478694598;0.8334778321739164;-0.005993965511869282;-0.005994009702163452;0.7246360843841375;0.005359857460512597;0.7246545950963632
32.981532;1.035010177454223;0.8331548225952047;0.8050216362407483;-0.02201557746283045;-0.02127000194110106;1.0350127340256512;9.997585075171802;0.8334779262246824;-0.0059939657679524486;-0.005994010116936293;0.7246366720617191;0.005359840786144251;0.724655224203135
32.991532;1.0350104363812969;0.8331516371465869;0.8050205282529189;-0.02201448154822754;-0.02126894299570391;1.0350132802432774;9.997593484096159;0.8334780392291321;-0.0059939660333633;-0.005994010508052126;0.7246362686032446;0.005358824162103933;0.7246549163803835
33.001532;1.0350106263279555;0.8331488133050191;0.8050197573612399;-0.02201448123346313;-0.02126894254372216;1.0350138120017927;9.997602693856011;0.8334781710521438;-0.00599396630802271;-0.00599401087543288;0.7246368726022849;0.005358807613879433;0.7246556848995955
33.011532;1.0350107472791952;0.8331456588009541;0.8050186508099958;-0.022013385323855696;-0.021267883597199236;1.0350143283125663;9.997612684049754;0.8334783200285806;-0.005993966591968858;-0.005994011218961579;0.7246374837274566;0.0053577911677215855;0.7246565125036748
33.021532;1.035011752756954;0.8331432909937645;0.805017542831059;-0.022012554448094503;-0.021267061131511278;1.0350158283924582;9.997623418534122;0.8334784828957764;-0.005993966885594385;-0.005994011538573687;0.7246381021532455;0.00535777485299034;0.7246574108721203
33.031532;1.0350117392303546;0.8331405458394358;0.8050167856617064;-0.022012554144786468;-0.02126706067954961;1.0350163110772375;9.997634840101526;0.8334786553079557;-0.005993967189830254;-0.005994011834528033;0.7246387273957235;0.005356758699798587;0.7246583617349296
33.041532;1.0350116610907023;0.8331374905090588;0.805015698340162;-0.022011458248107057;-0.021266001732788614;1.0350167745244068;9.997646878635164;0.8334788322123565;-0.0059939675060830784;-0.005994012107565284;0.7246383575879131;0.00535674273433773;0.7246583760911479
33.051532;1.0350115191430231;0.8331348299778741;0.8050149571964931;-0.022011457956964877;-0.02126600127975128;1.0350172163489226;9.99765946484256;0.8334790078699924;-0.005993967836050927;-0.005994012358809916;0.7246389901375859;0.005355726978359486;0.7246594347846194
33.061532;1.035012266193295;0.8331326301352092;0.8050138807996114;-0.02201062710302733;-0.021265178811263726;1.035018634085835;9.997672536958477;0.8334791755007476;-0.005993968181522111;-0.005994012589522422;0.7246396226242101;0.005355711452034265;0.7246605477298683
33.071532;1.0350119973310963;0.8331300739296694;0.8050131578356632;-0.022010626830736544;-0.021265178356348016;1.0350190258253043;9.997686042245357;0.8334793272038458;-0.005993968544139643;-0.0059940128009435285;0.7246402527588015;0.005354696176368506;0.7246616949234164
33.081532;1.035011361723252;0.8331269608081169;0.8050120867488343;-0.022010291327051776;-0.021264860258045217;1.0350193908163186;9.997699939662585;0.8334794551954376;-0.005993968925221904;-0.005994012994219403;0.7246408780632901;0.005354681172430477;0.724662886083645
33.091532;1.035010967441046;0.8331241740393711;0.8050110441082383;-0.022009195483305103;-0.02126380130872531;1.0350197294833166;9.997714200778262;0.8334795532439647;-0.005993969325658413;-0.005994013170217564;0.7246414958566508;0.005353666457128538;0.7246641019410754
33.101532;1.0350114617773614;0.8331225626634403;0.8050103412700845;-0.022009460282731142;-0.021264037334578437;1.035021042594132;9.997728803872294;0.8334796166203216;-0.005993969745881722;-0.005994013329415091;0.7246411034340663;0.0053536520419311465;0.7246643532514813
33.111532;1.0350109381500654;0.8331199110277999;0.805009314086529;-0.022008364474825386;-0.02126297838894488;1.0350213303610127;9.997743727839564;0.8334796414920539;-0.005993970186031412;-0.005994013472071224;0.7246416983439347;0.005352637936272097;0.7246656209310435
33.121532;1.035010349540254;0.8331176831794292;0.8050086310225558;-0.02200836428871956;-0.02126297794119689;1.0350215922019739;9.997758955177105;0.8334796250483852;-0.005993970646136508;-0.0059940135983489904;0.7246422787578516;0.005352624148253884;0.7246669148727941
33.131532;1.0350096980925383;0.8331151823188166;0.8050076153465847;-0.022007268523341412;-0.021261919001647152;1.0350218270255505;9.997774477582782;0.833479565914849;-0.005993971125973556;-0.005994013708176171;0.7246428437115991;0.0053526106831976875;0.7246682221409078
33.141532;1.0350099397161057;0.8331138681709028;0.8050069354558953;-0.02200753340535429;-0.02126215503823892;1.0350230338148363;9.997790293804307;0.8334794640282903;-0.005993971624741008;-0.005994013801217278;0.7246433927936382;0.005351597545473084;0.7246695294031007
33.151532;1.0350091734116709;0.8331115182400516;0.8050059264359484;-0.02200643768579691;-0.021261096104286132;1.035023212407939;9.997806406859372;0.8334793200286935;-0.00599397214108497;-0.0059940138771212795;0.7246439256481616;0.005351584741113636;0.7246708456752169
33.161532;1.0350083571617716;0.8331106846916294;0.805006313903687;-0.022006087878676726;-0.021260757797882078;1.035023364097209;9.997822828599087;0.8334791350889232;-0.0059939726735255515;-0.005994013935741158;0.7246434419214457;0.005350572279503332;0.7246711512412957
33.171532;1.0350074967927907;0.8331084741639377;0.8050053029116944;-0.022004992208479623;-0.02125969886831771;1.0350234913390337;9.997839582761195;0.8334789113207189;-0.005993973220694135;-0.005994013977154336;0.7246439414718197;0.005350560175461675;0.7246724566333846
33.181532;1.0350075501538503;0.8331070904897188;0.8050042827483946;-0.0220041615825207;-0.021258876417943034;1.0350235967797452;9.997856701357916;0.8334786517642786;-0.0059939737810508304;-0.005994014001592933;0.7246444247561122;0.0053495484490052045;0.7246737435673223
33.191532;1.0350066154436082;0.8331053611316692;0.8050036046316236;-0.0220041615623091;-0.02125887598582287;1.035024682704665;9.997874218833179;0.8334783597395952;-0.005993974352451973;-0.005994014009310496;0.7246448931155217;0.0053495371213527175;0.724675023905228
33.201532;1.0350056473471503;0.8331033452063259;0.8050025884784842;-0.022003065961291614;-0.021257817059240985;1.035024750933854;9.997892165405007;0.8334780382331904;-0.005993974932084154;-0.005994014000350547;0.7246453484604789;0.005348526210674738;0.724676280288943
33.211532;1.0350046478875026;0.8331017398818962;0.8050019123633549;-0.022003065984687004;-0.021257816628967044;1.03502480264668;9.997910563677955;0.8334776897710495;-0.005993975516781501;-0.005994013974446994;0.7246457929273887;0.005348515729558682;0.7246775246404957
33.221532;1.0350045727017188;0.833100603538033;0.805000896800003;-0.02200223544176271;-0.02125699418247846;1.0350248380557587;9.997929428549776;0.833477316648155;-0.005993976103368899;-0.005994013931245138;0.7246452289242727;0.005347505684064441;0.7246777389482622
33.231532;1.035003520629895;0.8330991125839978;0.80500023233843;-0.02200223550172511;-0.021256993756674336;1.0350258562069172;9.99794876259734;0.8334769209209585;-0.005993976688839623;-0.0059940138705953565;0.7246456590594426;0.005347496073625493;0.7246789342183113
33.241532;1.0350024492911514;0.8330973260923433;0.8049992386306619;-0.022001139973027432;-0.02125593483894156;1.0350258555150964;9.997968552382593;0.8334765040765287;-0.005993977270423994;-0.005994013792632268;0.7246460859027716;0.005347486889621056;0.7246800988240296
33.251532;1.035001363923402;0.8330959419715119;0.80499859219941;-0.022001140063577073;-0.02125593442066262;1.0350258346947319;9.99798877857212;0.8334760669485798;-0.005993977845505165;-0.005994013697630763;0.7246465117861639;0.005346478115372186;0.7246812204932521
33.261532;1.0350012226042855;0.8330950204460341;0.8049976112933459;-0.022000309579545668;-0.02125511198835587;1.0350257930419011;9.998009434117279;0.833475609928742;-0.005993978411310405;-0.005994013585752106;0.72464693845252;0.0053464697322995825;0.7246823088000336
33.271532;1.0350001263867805;0.8330933911619055;0.8049966459705609;-0.02199921409297993;-0.021254053084518453;1.0350267299156428;9.998030531976983;0.8334751331159407;-0.005993978964662168;-0.005994013456861357;0.7246473666096246;0.005345461727350909;0.7246833444598679
33.281532;1.034999035445515;0.8330921656480316;0.8049960268787963;-0.02199921422591847;-0.021254052681052713;1.0350266441249123;9.998052094375613;0.8334746364265403;-0.0059939795020885;-0.005994013310589232;0.7246467958333124;0.0053454540934719874;0.7246833396857938
33.291532;1.0349979575573236;0.8330906459959914;0.8049950772814767;-0.02199811876662638;-0.02125299378717242;1.0350265341296938;9.998074133725295;0.8334741198966368;-0.005993980020199083;-0.005994013146568381;0.7246472249085223;0.005344446825194626;0.7246842791346012
33.301532;1.034997852457772;0.8330902938164114;0.8049944663703005;-0.021998383938532023;-0.02125322986962765;1.0350263990175281;9.998096644584344;0.8334735841229113;-0.0059939805161071565;-0.005994012964596891;0.7246476522645842;0.0053444399162758125;0.7246851773636837
33.311532;1.034996821324208;0.8330888915825426;0.8049935306613019;-0.021997288501908463;-0.021252170986430036;1.0350272393180824;9.998119612012896;0.8334730304280322;-0.0059939809877360565;-0.005994012764653881;0.7246480764201414;0.005343433359222471;0.7246860182110335
33.321532;1.034995823002511;0.8330879021113161;0.8049929384700086;-0.021997288683150734;-0.02125217060504181;1.0350270573802487;9.998143022873085;0.8334724608069138;-0.005993981433801967;-0.005994012546877518;0.724648496451503;0.005343427145465338;0.7246868138898455
33.331532;1.0349948633400359;0.8330866285433878;0.8049920122144579;-0.021996193269044423;-0.021251111735316183;1.0350268573614694;9.99816686921637;0.8334718780603939;-0.005993981853419513;-0.005994012311549722;0.7246489121406208;0.005343421267959502;0.7246875540378976
33.341532;1.0349939474142205;0.8330857718202758;0.8049914260231719;-0.02199619347301494;-0.021251111369098286;1.0350266448202299;9.998191145208242;0.833471285737592;-0.005993982245775407;-0.00599401205903144;0.7246483237591684;0.005342415723155176;0.724687228338434
33.351532;1.034994031979696;0.8330853933274909;0.8049904968387984;-0.02199536309155102;-0.02125028899156084;1.0350274261560242;9.998215849034052;0.8334706875593293;-0.005993982610264672;-0.005994011789720311;0.7246487317709405;0.005342410510250446;0.7246878488593246
33.361532;1.0349932151365797;0.8330846716553411;0.8049899121567836;-0.021995363317561842;-0.02125028864477907;1.0350272079399911;9.998240992348633;0.8334700868601378;-0.005993982946749741;-0.005994011504161289;0.7246491364647766;0.005341405631620515;0.7246883988743216
33.371532;1.0349924521758593;0.8330836674185813;0.8049889892639509;-0.021994267946227365;-0.02124922981437466;1.035026996668355;9.998266600001868;0.8334694864269958;-0.0059939832554988335;-0.00599401120317533;0.7246495376566712;0.005341401093356523;0.7246888920834427
33.381532;1.0349917445916699;0.8330830796862114;0.8049884029294602;-0.021994268193177405;-0.02124922949331017;1.0350267992929663;9.998292694536762;0.8334688883930621;-0.005993983536976766;-0.005994010887905325;0.7246499346630562;0.005340396900580597;0.7246893138357586
33.391532;1.0349920452252201;0.833082968878319;0.8049874700384957;-0.021993437851338282;-0.021248407166786214;1.0350266232986416;9.998319283058525;0.8334682937064063;-0.005993983791816803;-0.005994010559826498;0.7246503264011679;0.005340393050828981;0.7246896794802848
33.401532;1.0349914477193292;0.8330821625929394;0.8049865396300572;-0.02199234251297097;-0.02124734838328958;1.035027475526927;9.998346356436254;0.8334677015352161;-0.005993984020962792;-0.0059940102206292485;0.7246497114794831;0.005339389533954952;0.7246889746375099
33.411532;1.0349909025024393;0.8330817678676018;0.8049859417864594;-0.02199234279705548;-0.021247348114912534;1.035027360621803;9.99837389540766;0.8334671094640094;-0.005993984225774317;-0.005994009872045339;0.7246500883250245;0.005339386337199927;0.7246892142854215
33.421532;1.0349904062339017;0.8330810812664926;0.8049849991285891;-0.021991247486868582;-0.02124628937208695;1.035027280454541;9.998401876610865;0.8334665143708309;-0.005993984407885808;-0.0059940095158448016;0.7246504553357251;0.00533938344654851;0.724689392085779
33.431532;1.0349909071562544;0.8330815588289169;0.8049843795274382;-0.021991512806694428;-0.021246525621602265;1.0350272351344771;9.998430273273708;0.8334659130235218;-0.00599398456886842;-0.0059940091539422615;0.7246508111504938;0.00533838084443194;0.7246895024706341
33.441532;1.034990495285051;0.8330809771790129;0.8049834183249543;-0.021990417527213025;-0.02124546692589151;1.035028224409889;9.998459052308325;0.8334653020858387;-0.005993984709924772;-0.005994008788321072;0.7246511553019201;0.005338378511541752;0.7246895623178384
33.451532;1.0349901193027105;0.83308079322813;0.8049827844121871;-0.021990417874075473;-0.021245466751586756;1.0350282480203283;9.998488176745747;0.8334646781157017;-0.005993984831679625;-0.005994008420770299;0.7246514886625921;0.005337376430431406;0.7246895591413717
33.461532;1.0349897761748545;0.8330803052727913;0.804981802849898;-0.021989322626902563;-0.021244408107989;1.0350283056744805;9.998517615405103;0.8334640375080649;-0.005993984934207953;-0.005994008052799894;0.7246508128089788;0.005337374583870805;0.7246885100771476
33.471532;1.034990415697489;0.8330809715690679;0.8049811450664278;-0.02198958800862763;-0.021244644460208847;1.0350283974448808;9.99854734845149;0.8334633761059762;-0.005993985017506166;-0.005994007685743167;0.7246511289553706;0.005336372951951221;0.7246884026792223
33.481532;1.0349901288887478;0.833080570770477;0.8049801500516346;-0.021988492791338334;-0.02124358587052156;1.0350295236792078;9.998577358220498;0.8334626892809643;-0.005993985082091998;-0.005994007320784707;0.7246514376704215;0.005336371512461658;0.7246882534805533
33.491532;1.0349898638353179;0.8330805612146562;0.8049794895147443;-0.021988493200681813;-0.021243585804218257;1.035029684242757;9.998607617312691;0.833461972537229;-0.005993985129154638;-0.0059940069589781205;0.7246517395314863;0.005336370241093303;0.7246880555907206
33.501532;1.034989616125892;0.8330802416631589;0.8049784898746744;-0.021987398014473598;-0.021242527269742028;1.035029878276511;9.998638093951309;0.8334612217640199;-0.005993985160239037;-0.005994006601276065;0.7246520359363612;0.005335369109896886;0.7246878005359197
33.511532;1.0349893822646716;0.8330803096072448;0.8049778287482003;-0.02198739845458184;-0.02124252725848493;1.0350301047776362;9.998668765054063;0.8334604334471925;-0.0059939851769213685;-0.005994006248539202;0.7246523290583597;0.005335368088259659;0.7246875008152246
33.521532;1.0349901125061083;0.8330808242686768;0.8049768258949537;-0.021986568297892726;-0.02124170525039673;1.0350303629119941;9.998699617852033;0.833459605263157;-0.005993985180708222;-0.0059940059015820705;0.7246516206723854;0.005334367147122636;0.7246861388435503
33.531532;1.0349899002297676;0.8330809630245998;0.8049761716832996;-0.021986568765393674;-0.021241705291571995;1.035031651482664;9.998730648312234;0.8334587364535048;-0.0059939851731116685;-0.005994005561126671;0.7246519110265249;0.0053343662606918614;0.7246857258383869
33.541532;1.0349896976928632;0.8330807853728046;0.8049751869923264;-0.021985473632569166;-0.021240646861936843;1.035031968487752;9.99876186341991;0.8334578275240094;-0.005993985155840015;-0.0059940052277718675;0.7246521990043581;0.005333365405054758;0.7246852435064216
33.551532;1.0349895053687415;0.8330809889832933;0.8049745508760229;-0.02198547412292428;-0.02124064695262889;1.035032311438762;9.998793273688923;0.8334568796941013;-0.005993985130907917;-0.005994004902204029;0.7246524828662289;0.0053333645568424395;0.7246847038261144
33.561532;1.0349902769803636;0.8330816334663557;0.8049735849234002;-0.02198464400897934;-0.02123982504227473;1.0350326778532712;9.998824877693853;0.8334558949312534;-0.005993985100449114;-0.005994004585336664;0.724652760672615;0.005333363691348725;0.7246840978866546
33.571532;1.034990108533047;0.8330818974634239;0.8049729813136555;-0.021984644518865202;-0.021239825177508435;1.035034065428381;9.998856657247902;0.8334548765854536;-0.005993985066341196;-0.005994004278122097;0.7246530309029542;0.0053323627809757496;0.7246834171582694
33.581532;1.0349896505219094;0.8330815779060506;0.8049720429902396;-0.021984309780879865;-0.021239507673116702;1.0350344721175375;9.998888586046858;0.8334538298203886;-0.0059939850299417195;-0.005994003981321672;0.7246532928580033;0.0053323617970590775;0.7246826753305576
33.591532;1.0349895144419934;0.8330819057972546;0.8049714891847487;-0.021984310307947615;-0.021239507845486002;1.0350348960877112;9.99892063910742;0.8334527614137556;-0.005993984992110008;-0.00599400369544831;0.7246525462890467;0.005331360716521359;0.7246808580654095
33.601532;1.0349903531974831;0.8330826790380262;0.8049706220159103;-0.021983480225071215;-0.02123868600829663;1.0350353355569804;9.998952795276523;0.833451679047112;-0.005993984953475889;-0.0059940034207422365;0.724652791434029;0.005331359529124958;0.7246799828620442
33.611532;1.034990265783685;0.8330830785662698;0.8049701323777406;-0.021983480766608915;-0.021238686212386008;1.0350357892667452;9.998985036984148;0.833450590226171;-0.00599398491479228;-0.005994003157163609;0.7246530295367835;0.0053313582370215305;0.7246790473198327
33.621532;1.0349902087143603;0.8330831678493534;0.8049693399652845;-0.021982385698289024;-0.02123762793498833;1.0350372574075566;9.999017351259502;0.8334495009533869;-0.00599398487715175;-0.005994002904446855;0.7246532626444872;0.005330356848416279;0.724678049954532
33.631532;1.0349901854075905;0.8330836493741384;0.804968920996806;-0.021982386246371298;-0.02123762816874849;1.0350377417234655;9.999049729968686;0.8334484148004259;-0.005993984842015495;-0.005994002662066982;0.7246534929613587;0.005330355374288005;0.7246770115183596
33.641532;1.034990198721503;0.8330838269727423;0.8049681990241281;-0.02198129117920286;-0.02123656992036673;1.0350382444663675;9.999082166558324;0.8334473332634748;-0.005993984811211944;-0.005994002429234402;0.7246537225956273;0.005329353827680184;0.7246759234911342
33.651532;1.034991203471184;0.8330851630288634;0.8049678417589318;-0.021981556716371305;-0.021236806652276313;1.035038766993035;9.999114649426732;0.833446257073632;-0.005993984786729665;-0.0059940022050561865;0.7246529538059917;0.005329352222277583;0.724673807517528
33.661532;1.0349912954903688;0.8330854387319366;0.8049671833650113;-0.021980461638667525;-0.02123574843110188;1.0350403092974847;9.99914716006006;0.8334451871030958;-0.005993984770173806;-0.005994001988676399;0.7246531894427597;0.005328350571817447;0.7246726564675925
33.671532;1.0349914273507232;0.8330857642570364;0.8049665525603803;-0.02197936655237836;-0.021234690222885724;1.0350408708791934;9.99917967946653;0.8334441244403571;-0.005993984762403198;-0.0059940017793149855;0.7246534330706076;0.0053283488899315366;0.724671492211337
33.681532;1.0349915982783635;0.8330864883873436;0.804966284221131;-0.021979367070481388;-0.021234690523784492;1.035041451431297;9.999212189993354;0.8334430702536416;-0.0059939847636596615;-0.005994001576090945;0.7246536888554892;0.00532834718938045;0.724670312607441
33.691532;1.0349927599565465;0.8330876697255191;0.8049656927844635;-0.021978536949635016;-0.02123386880945199;1.0350420502299924;9.99924466744302;0.8334420256444869;-0.0059939847739126405;-0.005994001377613264;0.7246539617099146;0.00532734548183382;0.7246691133727299
33.701532;1.0349930061509387;0.8330884829413682;0.8049654619377407;-0.02197853743927038;-0.021233869134414912;1.035042665175951;9.999277077742002;0.8334409914507865;-0.005993984793144506;-0.005994001181863872;0.7246542572703515;0.0053273437790508135;0.7246679112583932
33.711532;1.0349932890464735;0.8330893333510011;0.8049652427393652;-0.021978537912678682;-0.021233869471014293;1.035044292608836;9.999309381252777;0.8334399681785871;-0.00599398482148124;-0.0059940009866240734;0.7246545811910784;0.005326342093469121;0.7246666937554889
33.721532;1.0349936092191976;0.8330898653126331;0.8049646926464351;-0.021977442752540585;-0.02123281132215461;1.0350449277576075;9.999341532923529;0.8334389559436458;-0.005993984859082672;-0.005994000789972498;0.7246539383633313;0.005326340436732532;0.7246644783429976
33.731532;1.0349939682222646;0.8330907726673857;0.8049644830054098;-0.02197744319197271;-0.021232811680390477;1.0350455649485468;9.999373482460879;0.8334379545913679;-0.005993984905818394;-0.005994000590512086;0.7246543326562953;0.005326338820947076;0.7246632609328367
33.741532;1.0349953204455231;0.833092112392434;0.8049639283476621;-0.02197661298545525;-0.02123199001964105;1.0350461972206566;9.999405180850152;0.8334369643478243;-0.005993984961068118;-0.005994000387318606;0.7246547668964031;0.005325337262972008;0.7246620378212889
33.751532;1.034995761598327;0.8330930615214177;0.8049637145174965;-0.02197661339100704;-0.021231990394727444;1.0350468163573647;9.999436583723345;0.83343598634947;-0.005993985023822418;-0.00599400017976917;0.7246552429396228;0.005325335783021885;0.7246608271812839
33.761532;1.0349962442378724;0.8330936812548555;0.8049631574232664;-0.021975518162425437;-0.02123093227941556;1.035048414020342;9.999467648760145;0.8334350222676101;-0.00599398509292577;-0.005993999967521306;0.7246557623212492;0.005324334396960667;0.7246596175917852
33.771532;1.034996767443378;0.8330946725297677;0.8049629300866848;-0.021975518535715294;-0.021230932666003465;1.035048983206611;9.99949833017195;0.833434073342934;-0.005993985167328577;-0.005993999750585568;0.7246563267162152;0.005324333112485627;0.7246584274145165
33.781532;1.0349982822764732;0.8330960980732116;0.8049623473041579;-0.02197468826104334;-0.02123011102736288;1.035049519280301;9.999528572427886;0.8334331399189704;-0.0059939852462150235;-0.005993999529324584;0.7246559370252191;0.005324331932096662;0.7246562540631724
33.791532;1.0349988814842037;0.8330971374638201;0.8049620937666729;-0.021974688602838365;-0.021230111419502762;1.035050020476424;9.999558311051077;0.8334322218210753;-0.005993985329083263;-0.005993999304429613;0.7246565924226742;0.005323330856011411;0.72465509588736
33.801532;1.0349995167017698;0.8330978507011461;0.8049614843784263;-0.021973593310178997;-0.02122905331520295;1.0350514875740062;9.999587482224817;0.8334313187488267;-0.005993985415934362;-0.005993999076896618;0.7246572904953504;0.005323329885322275;0.7246539734903413
33.811532;1.035000189478624;0.8330989347568277;0.80496119315466;-0.021973593621485325;-0.021229053707613247;1.03505192226435;9.999616032426562;0.833430430568468;-0.0059939855072383965;-0.005993998848058427;0.7246580276688223;0.005322329027894448;0.7246528770744637
33.821532;1.0350009037835346;0.83309968702557;0.8049605441592467;-0.02197249829990893;-0.02122799560334699;1.0350523253666692;9.999643924663971;0.8334295579270373;-0.005993985603474435;-0.005993998619560543;0.7246587996422473;0.005322328300612127;0.7246518242963593
33.831532;1.0350026168847162;0.8331015633541292;0.8049602073384312;-0.02197276356738207;-0.021228232464434473;1.0350526970177778;9.99967114222221;0.8334287026372221;-0.005993985704781644;-0.005993998392860369;0.7246596017599465;0.005322327725843725;0.72465080874504
33.841532;1.0350034277895594;0.8331023385258509;0.8049595197686773;-0.021971668218779945;-0.021227174363715365;1.0350530379761163;9.99969768301831;0.8334278673420256;-0.005993985811084754;-0.00599399816851017;0.7246604291698611;0.0053213273272376856;0.7246498231994036
33.851532;1.0350042931999208;0.833103466506434;0.8049591505341196;-0.021971668477506253;-0.02122717476359729;1.0350543496262097;9.999723545704015;0.8334270548710088;-0.00599398592235918;-0.005993997946065921;0.7246602769829349;0.005321327127353543;0.7246478831056204
33.861532;1.0350052166523795;0.8331042420491596;0.8049584224772431;-0.02197057310355061;-0.021226116671188767;1.035054633244492;9.999748719865583;0.8334262678773708;-0.0059939860386186115;-0.005993997724558189;0.7246611406983151;0.005320327146862883;0.7246469757075613
33.871532;1.0350071533198308;0.8331061196420317;0.8049580028721963;-0.021970838318103075;-0.021226353548026003;1.0350548898012466;9.999773182798515;0.833425508902277;-0.005993986159598525;-0.005993997502919675;0.7246620169545829;0.005320327403756188;0.7246461191895841
33.881532;1.0350081995109541;0.8331068745174831;0.8049572257624314;-0.021969742917913822;-0.021225295467282648;1.0350551199498457;9.999796901359138;0.833424780606973;-0.005993986284503942;-0.0059939972802931655;0.7246629037191862;0.0053203279121509335;0.7246453108045671
33.891532;1.0350093094235735;0.8331079621877705;0.8049567574335119;-0.02196974312631459;-0.021225295889437407;1.0350553245011693;9.999819841040393;0.8334240860288694;-0.005993986412121469;-0.00599399705615916;0.7246637996266194;0.005319328684386053;0.7246445479266229
33.901532;1.0350104849412798;0.8331086789195977;0.8049559181393051;-0.021968647701033482;-0.02122423781935091;1.0350565054138463;9.999841978040335;0.8334234287202106;-0.005993986541138692;-0.005993996830180266;0.7246647037177317;0.005319329736575226;0.7246438493962807
33.911532;1.0350117274094923;0.8331097194949897;0.8049553785762873;-0.021968647884279855;-0.021224238249913093;1.0350566658399372;9.999863305104967;0.8334228124708593;-0.005993986670329178;-0.005993996602125044;0.7246656156428279;0.005319331090324675;0.7246432114631356
33.921532;1.035013989920129;0.8331111398671818;0.8049544510643276;-0.021967817411608893;-0.02122341665170654;1.0350568090239343;9.999883827292052;0.8334222408670636;-0.005993986798574757;-0.00599399637198131;0.7246655352139706;0.0053183327675832455;0.724641630190463
33.931532;1.0350153672171487;0.8331121139302781;0.8049538182403544;-0.021967817569633053;-0.02122341708637123;1.0350569374382668;9.999903550141566;0.8334217172414872;-0.005993986924881157;-0.005993996139907087;0.7246664616498522;0.0053183347850864395;0.7246411238550512
33.941532;1.0350168113431357;0.8331126982943257;0.8049527936994264;-0.021966722092892868;-0.021222359025503533;1.0350570528685499;9.99992246660976;0.8334212449029351;-0.005993987048353649;-0.00599399590617659;0.7246673936482214;0.005317337153333207;0.7246406820377094
33.951532;1.0350183203832843;0.8331135883896126;0.8049520503711493;-0.021966722226510766;-0.021222359463869245;1.035058156876138;9.999940552391761;0.8334208269128498;-0.005993987168139143;-0.005993995671457417;0.724668330242729;0.00531733987669136;0.7246403242577665
33.961532;1.0350198908041772;0.8331140808443788;0.8049509112269356;-0.021965626727533025;-0.021221301407565906;1.0350582505015589;9.999957773510543;0.833420465238943;-0.005993987283441486;-0.005993995436961246;0.7246692712172214;0.005317342952866306;0.7246400484845035
33.971532;1.035022470253674;0.8331156315371075;0.804950045559565;-0.02196589181803985;-0.02122153831620783;1.035058333454799;9.999974099398996;0.8334201603118276;-0.0059939873935731715;-0.005993995204052085;0.7246702162488351;0.005316346373863882;0.724639852661694
33.981532;1.0350241480708628;0.8331160167875745;0.804948790575288;-0.02196479630358183;-0.021220480264098108;1.0350584040869628;9.99998951347071;0.8334199116725374;-0.005993987498012369;-0.00599399497381791;0.7246711635415723;0.005316350126345315;0.7246397557768116
33.991532;1.0350258726844097;0.833116693432223;0.8049478161964342;-0.02196479640846356;-0.02122048070983483;1.035058459827958;10.000004015749754;0.8334197189907695;-0.005993987596428306;-0.005993994747044469;0.724671109181091;0.005315354192092408;0.7246387456249535
34.001532;1.0350276416458326;0.8331173091556319;0.8049467844630034;-0.021964796511357215;-0.021220481154929204;1.0350594975923118;10.00001761916622;0.8334195825167507;-0.0059939876885233235;-0.005993994524348624;0.7246720477622962;0.00531535855132285;0.7246388371242446
34.011532;1.0350294539785347;0.8331175118040113;0.804945357011863;-0.02196370099093652;-0.02121942310116584;1.0350595145699795;10.00003034737554;0.8334195029752891;-0.005993987773822023;-0.005993994306242517;0.7246729738484494;0.005315363183723798;0.7246390218237431
34.021532;1.035032262087128;0.8331187588474644;0.8049442030346959;-0.021963966068989732;-0.021219660006999794;1.0350595088240897;10.000042230785375;0.8334194814820545;-0.005993987851716686;-0.0059939940932198146;0.7246738829476641;0.005314368065022917;0.7246392910975545
34.031532;1.0350341600741635;0.8331188276564812;0.8049426599657665;-0.02196287055238249;-0.02121860194789115;1.035059479061902;10.000053294531346;0.8334195198567258;-0.005993987921706515;-0.005993993885911707;0.72467477158095;0.005314373166475444;0.7246396587440797
34.041532;1.0350360986037703;0.8331191755799418;0.8049413992113593;-0.02196287066423248;-0.021218602382525507;1.0350594240120377;10.000063545690786;0.8334196209089431;-0.005993987983573854;-0.005993993685173303;0.7246756371657703;0.005314378460562125;0.7246401163110372
34.051532;1.0350380740747396;0.8331191015383216;0.8049397474420649;-0.021961775156451046;-0.02121754431525186;1.0350603419674549;10.000072972758677;0.8334197877086056;-0.00599398803734972;-0.005993993491950613;0.7246764778967956;0.005313383924055277;0.7246406542748319
34.061532;1.0350400821001748;0.8331193040107385;0.804938382393845;-0.02196177527891132;-0.021217544739695008;1.035060230594495;10.000081562406434;0.8334200222746293;-0.005993988083118039;-0.0059939933069489484;0.7246762924442767;0.005313389532109017;0.7246402840533731
34.071532;1.0350430713072236;0.8331198434828886;0.8049366236815808;-0.0219609447539212;-0.021216723123809705;1.0350600867684194;10.000089318030735;0.8334203250186508;-0.005993988120900295;-0.0059939931304478665;0.7246770797648571;0.005312395253784269;0.7246409870794754
34.081532;1.0350451331282764;0.8331198992796296;0.8049351611357387;-0.021960944891629742;-0.021216723533592628;1.0350599065254709;10.00009626041064;0.8334206947844451;-0.005993988150708706;-0.005993992962551081;0.7246778393363514;0.005312401059040528;0.7246417735451651
34.091532;1.035047217316182;0.8331195343899612;0.8049333147322163;-0.021959849413202535;-0.02121566543762721;1.0350596855069247;10.000102417167506;0.8334211292178295;-0.005993988172586059;-0.005993992803491036;0.7246785715051076;0.0053124069292636465;0.7246426302188436
34.101532;1.0350493208611324;0.8331194515985424;0.8049317624528526;-0.021959849570825102;-0.021215665830795986;1.035060419638066;10.00010782178727;0.8334216257264788;-0.005993988186539213;-0.005993992653577681;0.7246792773245406;0.0053114128601865805;0.7246435423980465
34.111532;1.0350514401979347;0.8331193056899105;0.804930169446113;-0.021959849740100474;-0.021215666215686164;1.0350601056691153;10.000112521749505;0.8334221821192199;-0.00599398819255864;-0.005993992513095806;0.7246799581313471;0.005311418859410996;0.7246445166696064
34.121532;1.0350545236394821;0.8331195130367389;0.804928195646861;-0.02195901926459742;-0.021214844558085096;1.0350597416737561;10.000116577552006;0.8334227962602483;-0.005993988190853929;-0.005993992382351357;0.7246806158122552;0.005311424943797679;0.7246455373838293
34.131532;1.0350566610395429;0.8331192593707183;0.8049265334805437;-0.021959019461376295;-0.021214844926305182;1.0350593272065114;10.000120049433791;0.8334234655343612;-0.0059939881820130795;-0.005993992261578492;0.7246802536988146;0.00531043113457641;0.7246455886467529
34.141532;1.0350584957922087;0.8331183482919658;0.8049244850678579;-0.021958684404243613;-0.021214527610019417;1.0350588628651294;10.000122987078987;0.8334241865653174;-0.005993988166751544;-0.005993992150692572;0.7246808768720815;0.00531043745074053;0.724646676519257
34.151532;1.035060630273549;0.8331180159944548;0.8049227685232472;-0.021958684634656115;-0.021214527961416662;1.035059349705822;10.000125431021871;0.8334249550224482;-0.0059939881455319;-0.005993992049171588;0.7246814911626958;0.005309443905453793;0.724647778676583
34.161532;1.0350627541995947;0.8331173029618087;0.8049206923319706;-0.021957589256973446;-0.021213469807176005;1.0350587892261667;10.000127418757762;0.8334257657739655;-0.005993988118608688;-0.00599399195614175;0.72468210164224;0.005309450505796314;0.7246489033648504
34.171532;1.0350658144676435;0.8331176718213364;0.8049189300617685;-0.02195785449059012;-0.021213706605835415;1.0350581839091975;10.00012898796611;0.8334266133581596;-0.005993988086445818;-0.005993991870565968;0.7246827118961539;0.00530945725394813;0.7246500380337217
34.181532;1.0350679009996546;0.8331169041123555;0.8049168225629985;-0.021956759150185644;-0.021212648438264026;1.0350575371820945;10.000130176198489;0.833427492378337;-0.005993988049962083;-0.00599399179150815;0.7246833241340092;0.005308464148524723;0.7246511713697248
34.191532;1.0350699624559938;0.8331164609548366;0.8049150433478284;-0.021956759457070235;-0.021212648763067832;1.0350568525221724;10.000131018263456;0.8334283976665299;-0.005993988010298787;-0.005993991718438224;0.7246839397078217;0.0053084711854102405;0.7246523152586937
34.201532;1.0350719956287326;0.8331156442463764;0.8049129206158978;-0.02195566415581234;-0.021211590584730294;1.035057133056946;10.0001315457432;0.833429324025693;-0.005993987968390105;-0.005993991651423282;0.7246835601986812;0.005308478358547279;0.7246524600496282
34.211532;1.035073998444274;0.8331151549688663;0.8049111336420762;-0.021955664501915988;-0.021211590899426754;1.0350563825750323;10.000131791815802;0.8334302659796381;-0.0059939879247799255;-0.005993991591069617;0.724684188425844;0.005307485661139427;0.7246535955894233
34.221532;1.0350769227122663;0.8331154057622705;0.804909340714565;-0.021955929830723073;-0.021211827670520125;1.0350556068922985;10.000131793765128;0.8334312183824021;-0.005993987879693814;-0.005993991538171534;0.724684828274321;0.005307493087462982;0.7246547336300883
34.231532;1.035078863305192;0.8331145287810274;0.8049072168980363;-0.021954834586343064;-0.021210769476981396;1.035054813658754;10.000131587390083;0.83343217728203;-0.005993987833266888;-0.005993991493286223;0.724685483683915;0.0053075006339671355;0.7246558645519946
34.241532;1.0350807738877008;0.833113987255186;0.8049054305384841;-0.02195483498941044;-0.021210769775977467;1.035054010595243;10.000131201217169;0.8334331398994685;-0.005993987785897549;-0.005993991456627131;0.724686157985735;0.005306508297502411;0.7246569797145715
34.251532;1.0350826562292055;0.8331130860411499;0.8049033043403518;-0.02195373978152835;-0.021209711570760254;1.0350542039198554;10.00013065348454;0.8334341042794537;-0.005993987738386436;-0.005993991428277823;0.7246868539403201;0.005306516073232815;0.7246580934401846
34.261532;1.0350845126410817;0.8331125291959607;0.804901512727193;-0.02195374021977585;-0.02120971185670167;1.0350533978353178;10.000129951108493;0.8334350694819479;-0.005993987691670122;-0.0059939914083377436;0.7246875735936171;0.0053065239569764335;0.7246591988711847
34.271532;1.0350872982028576;0.8331123821834702;0.8048993724032272;-0.021952910005566286;-0.02120889009733297;1.0350525944393865;10.000129097233362;0.8334360357705338;-0.005993987646547153;-0.005993991396772247;0.7246883174933283;0.005305531949591682;0.724660289243478
34.281532;1.035089109472489;0.8331118277756528;0.8048975698816471;-0.021952910475746667;-0.021208890366499082;1.0350517938100123;10.000128098911972;0.8334370043509763;-0.005993987603708179;-0.0059939913931229;0.7246880843094519;0.005305540057276328;0.7246603788143322
34.291532;1.0350908997609078;0.8331112799615993;0.8048957595862789;-0.02195291096061789;-0.021208890625707223;1.0350509947221342;10.000126961041472;0.8334379770478906;-0.005993987563842777;-0.00599399139633247;0.7246888713665991;0.00530454828774166;0.7246614506872733
34.301532;1.0350926686576027;0.8331103918626185;0.8048936028624508;-0.021951815829701214;-0.021207832375790787;1.0350511958416795;10.000125676951795;0.8334389558599412;-0.005993987527650964;-0.005993991404847548;0.7246896752107509;0.00530455664639783;0.7246625156528651
34.311532;1.0350944151002102;0.833109865590865;0.8048917752604727;-0.021951816342686857;-0.021207832612079935;1.035050397071375;10.000124228828685;0.8334399422399511;-0.005993987495910853;-0.005993991417000975;0.7246904916623835;0.0053045651337013085;0.7246635619811505
34.321532;1.0350970901462595;0.8331097647226011;0.804889595220183;-0.02195098619693429;-0.021207010796996023;1.0350496004649634;10.000122592958316;0.8334409364655754;-0.0059939874695139886;-0.00599399143137634;0.7246913156462693;0.005303573742646619;0.7246645784596056
34.331532;1.0350987865123282;0.8331092710749711;0.8048877520620579;-0.02195098673631818;-0.021207011005574494;1.0350488100573787;10.00012074463518;0.8334419373101007;-0.005993987449284213;-0.005993991446910604;0.7246921414216247;0.005303582458733906;0.724665576317336
34.341532;1.0351004543018987;0.833108450026865;0.8048855655376845;-0.021949891656849983;-0.021205952700132136;1.0350480313997177;10.000118663856115;0.8334429418634935;-0.005993987435878716;-0.005993991462792389;0.7246929635301412;0.005303591265192811;0.7246665447657722
34.351532;1.0351020902152013;0.8331080062632686;0.8048837127812688;-0.021949892220089744;-0.021205952876235955;1.0350472711185286;10.000116336310787;0.8334439456094666;-0.00599398743003725;-0.005993991478194345;0.7246927776345727;0.005302600149485634;0.7246664727855837
34.361532;1.0351036909637816;0.8331075940668871;0.8048818561801295;-0.02194989279437738;-0.02120595303496951;1.0350475357587532;10.000113744422837;0.8334449433975685;-0.005993987432828739;-0.005993991491988179;0.7246935802964014;0.005302609105396217;0.7246673712625548
34.371532;1.0351062067187458;0.8331087209609076;0.8048807091465568;-0.021948712991461422;-0.021204793277766195;1.0350468310243168;10.000110861184627;0.8334459308947337;-0.0059939874455387995;-0.005993991502785572;0.7246943682896899;0.005302618132117452;0.7246682296541259
34.381532;1.0351077302656664;0.8331083728903117;0.804878841343092;-0.021948713586261208;-0.021204793402037167;1.0350461624305785;10.000107659818978;0.8334469051865182;-0.005993987469398625;-0.005993991509175883;0.7246951384574472;0.005301627234124588;0.7246690379988784
34.391532;1.0351092124144134;0.833107703004478;0.8048766281817056;-0.021947618557842056;-0.021203735011563203;1.0350455359554804;10.000104124570594;0.8334478645397907;-0.005993987505489734;-0.005993991509777701;0.7246958879259513;0.005301636421857888;0.7246698087794076
34.401532;1.03511065111048;0.8331074066286284;0.8048747453661494;-0.021947619169588546;-0.021203735103549944;1.0350449578177792;10.000100249277306;0.8334488079106034;-0.005993987554856721;-0.005993991503229449;0.7246966140542617;0.00530164571285258;0.7246705328212988
34.411532;1.0351120437992472;0.8331067805743061;0.8048725185442778;-0.02194652415619221;-0.021202676681643936;1.0350454340437598;10.000096035636638;0.8334497342077067;-0.00599398761866882;-0.00599399148829361;0.7246973140563933;0.005300655131208927;0.7246712012066576
34.421532;1.0351133877311547;0.833106520910821;0.8048706256306118;-0.021946524781639633;-0.021202676743208283;1.035044970240471;10.000091495367611;0.8334506416574159;-0.00599398769830107;-0.005993991464001404;0.7246979847938381;0.005300664702654113;0.7246718274638848
34.431532;1.0351156330624263;0.8331070346544094;0.804868724597779;-0.021946790367049888;-0.021202913249595546;1.035044571445337;10.000086648374415;0.8334515278509518;-0.005993987795324188;-0.0059939914298527885;0.7246976229924608;0.005300674448535271;0.724671404204202
34.441532;1.035116871980942;0.8331064469192795;0.8048664914679511;-0.02194569537284033;-0.021201854784883865;1.0350442416627068;10.000081517257875;0.8334523903356162;-0.005993987911364006;-0.005993991385920497;0.7246982253830945;0.005299684382534414;0.7246719252824877
34.451532;1.0351180541578717;0.8331062122212171;0.8048645965675396;-0.02194569601966754;-0.02120185480573836;1.0350439832395777;10.000076119684444;0.833453227007821;-0.00599398804786523;-0.005993991332568265;0.7246987886140307;0.005299694509949573;0.7246724072921268
34.461532;1.0351191757362799;0.8331056255760558;0.8048623644818605;-0.02194460104157231;-0.021200796316015437;1.0350437967989434;10.00007046245094;0.8334540358777247;-0.005993988206037736;-0.005993991269990527;0.7246993092975068;0.005299704828725962;0.7246728444181032
34.471532;1.035120231592661;0.8331053813701106;0.8048604708602374;-0.021944601705918308;-0.021200796313629026;1.03504468139798;10.000064543662175;0.8334548145611431;-0.005993988386966095;-0.005993991198103773;0.7246997841820378;0.005298715331430312;0.7246732297800892
34.481532;1.0351221685827299;0.8331058863656824;0.8048585719517372;-0.02194486733115183;-0.021201032759566158;1.035044634376573;10.000058357258506;0.8334555603762175;-0.005993988591647104;-0.005993991116826181;0.7247002106535219;0.005298726008688293;0.7246735775547435
34.491532;1.0351230761576258;0.833105267500017;0.8048563440019534;-0.021943772381073322;-0.02119997423970782;1.0350446516765617;10.0000518947501;0.8334562712202042;-0.005993988820968311;-0.005993991026336066;0.7247005876111069;0.005298736853875462;0.7246738797087001
34.501532;1.035123903018812;0.8331049831094726;0.8048544597986594;-0.02194377307568541;-0.021199974211095835;1.0350447289172837;10.000045150958103;0.8334569460134752;-0.0059939890755776075;-0.005993990927077548;0.7247009156283776;0.0052977478640061195;0.7246741284835143
34.511532;1.0351246469818987;0.8331043337248968;0.8048522486805386;-0.02194267814546083;-0.02119891567789677;1.0350448620859551;10.000038135494824;0.8334575840939169;-0.0059939893557539;-0.005993990819645293;0.7247001959121309;0.005297759034617255;0.7246733388318449
34.521532;1.0351253074169395;0.8331040201168888;0.8048503928792052;-0.021942678858046297;-0.021198915638217148;1.0350460472690517;10.000030882772364;0.8334581846332827;-0.005993989661563217;-0.0059939907048091;0.7247004293821302;0.005297770356357639;0.7246735048697487
34.531532;1.0351268367038486;0.833104105063381;0.8048482172647782;-0.021941848890814058;-0.021198093553431677;1.035046279876538;10.000023450808373;0.8334587468113861;-0.005993989993015124;-0.005993990583563244;0.7247006168774393;0.005296781818023891;0.7246736218682038
34.541532;1.0351273286962117;0.8331037687352052;0.8048464161290281;-0.02194184961572493;-0.021198093506390226;1.0350465539563418;10.00001590631358;0.8334592701283965;-0.00599399034985955;-0.00599399045686718;0.7247007597429679;0.005296793410469631;0.7246737077635448
