time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.551532;1.0351277347420438;0.8331034231442345;0.8048446505828726;-0.02194185034496602;-0.021198093457444295;1.0350468622533078;10.000008311815204;0.8334597542266738;-0.0059939907314012645;-0.005993990325338466;0.7247008597777403;0.005296805127521207;0.7246737595263929
34.561532;1.0351280538642762;0.833102720295347;0.8048425870872241;-0.021940755441794416;-0.021197034909461218;1.035047196679279;10.00000072802235;0.833460198484823;-0.005993991136682603;-0.005993990189396361;0.7247009185513477;0.005295816965699553;0.7246737751537644
34.571532;1.035128286029504;0.833102361348318;0.8048409053575727;-0.021940756175917873;-0.021197034861680283;1.0350475486701016;9.999993220322422;0.8334606017106719;-0.005993991564699141;-0.005993990049630903;0.7247009366804209;0.005295828923620259;0.7246737750375493
34.581532;1.0351284319387966;0.8331016481987993;0.8048389342941101;-0.021939661274653494;-0.021195976318889538;1.0350489099251392;9.99998585351116;0.8334609619437118;-0.005993992014350848;-0.00599398990691872;0.7247009135941106;0.0052958410019097015;0.724673757404207
34.591532;1.0351294451846142;0.8331020414730281;0.8048373488934185;-0.021939926953003074;-0.021196212737623253;1.0350492729878915;9.999978677261536;0.8334612768129962;-0.005993992484364449;-0.005993989762410898;0.7246998478456154;0.005294853204501657;0.7246727195093863
34.601532;1.0351294221729983;0.8331016714597519;0.8048358296441018;-0.021939927682556183;-0.02119621270702733;1.035049630629786;9.999971716484282;0.8334615445493906;-0.005993992973388687;-0.00599398961756536;0.7246997375299941;0.005294865537225556;0.7246726791304562
34.611532;1.0351293192172926;0.8331009499813742;0.8048340378932485;-0.021938832770321794;-0.0211951541869134;1.0350499748779602;9.999964973964621;0.8334617645753235;-0.005993993480072374;-0.005993989473969851;0.7246995807251725;0.0052948780034586815;0.7246726313023817
34.621532;1.0351291422128843;0.8331005788535272;0.8048326533028257;-0.021938833487508583;-0.021195154176030864;1.0350502971751645;9.999958442874435;0.8334619371664764;-0.005993994003086829;-0.0059939893329356364;0.7246993762482851;0.00529389060253746;0.7246725703266079
34.631532;1.0351288983410498;0.8330998625505988;0.8048310018771228;-0.02193773855834436;-0.02119409567758236;1.0350505893980275;9.999952120335331;0.833462063085688;-0.005993994541303897;-0.005993989195158884;0.7246991243124786;0.005293903329207821;0.7246725114208119
34.641532;1.0351285949767126;0.8330995046917806;0.8048297590418902;-0.021937739253559855;-0.02119409568942012;1.0350518444524506;9.99994601240795;0.8334621436822226;-0.005993995093930444;-0.005993989060620672;0.7246988264578467;0.005293916172700639;0.7246724470260313
34.651532;1.0351291919424581;0.8330999190968112;0.8048285793582385;-0.021938004877377834;-0.021194332169278896;1.0350520563207117;9.999940132781377;0.8334621809294304;-0.005993995660339372;-0.005993988928773694;0.7246984850589027;0.005292929119162954;0.7246723692024791
34.661532;1.035128791281452;0.8330992376920011;0.8048271352987058;-0.0219369099031954;-0.021193273705755272;1.0350522197841658;9.999934498528834;0.8334621770937861;-0.005993996239925898;-0.005993988798864286;0.724698103064618;0.005292942154562078;0.7246722914004009
34.671532;1.0351283538860763;0.8330989222770335;0.8048260930873621;-0.021936910547866048;-0.021193273753447227;1.035052329795173;9.99992911818235;0.8334621342628816;-0.005993996832247039;-0.005993988670107586;0.7246966840886534;0.005292955265521499;0.724671204151223
34.681532;1.0351278891688114;0.8330986247916496;0.8048251108441064;-0.021936911171589576;-0.021193273813929804;1.0350523811916723;9.999923980980627;0.8334620541659943;-0.00599399743724154;-0.005993988541765514;0.7246962323091115;0.005291968440672697;0.724671097062042
34.691532;1.0351274065822393;0.8330979969314625;0.8048238468677957;-0.02193581613475526;-0.02119221538875776;1.0350533691025203;9.999919059551255;0.8334619384968232;-0.005993998055222937;-0.005993988413382611;0.7246957517759361;0.005291981672057762;0.7246709817476212
34.701532;1.0351278666046204;0.8330984996447407;0.8048229674196881;-0.021936081652643963;-0.021192451931835048;1.0350532894155302;9.999914317530443;0.8334617891884619;-0.005993998686553454;-0.005993988285021648;0.7246952457839173;0.005291994955154943;0.7246708483915574
34.711532;1.0351273697214742;0.8330979131160546;0.8048218064630688;-0.021934986565446207;-0.021191393534003476;1.0350531389202111;9.999909713231256;0.8334616081596525;-0.005993999331374944;-0.005993988157192217;0.7246947169184857;0.0052910082876046855;0.7246706874664004
34.721532;1.0351268730172032;0.833097696114009;0.8048210306110799;-0.021934987091447776;-0.02119139364902213;1.0350529152717922;9.999905200620116;0.8334613970605941;-0.00599399998956754;-0.005993988030614519;0.7246941673419265;0.0052910216654214895;0.7246705114130683
34.731532;1.0351263802070736;0.8330974967719407;0.8048202984472316;-0.021934987591383563;-0.02119139377791605;1.0350526171270218;9.999900729018414;0.8334611575538156;-0.005994000660612264;-0.005993987906076606;0.7246935991798548;0.0052910350781148145;0.7246703109450648
34.741532;1.035125894792635;0.8330969625211229;0.8048192676378417;-0.021933892426102778;-0.021190335421723213;1.035052244376632;9.999896243203441;0.8334608917572798;-0.005994001343437664;-0.005993987784390768;0.7246930151153579;0.005290048510325809;0.7246700770796852
34.751532;1.0351254208445466;0.8330967893607256;0.8048186084523579;-0.021933892872955288;-0.021190335578371466;1.0350527976561033;9.999891684668812;0.8334606024963336;-0.00599400203651501;-0.005993987666365438;0.7246914185924389;0.005290061950016918;0.724668823015885
34.761532;1.0351259160900486;0.8330970340235302;0.8048176328845804;-0.021933062591083626;-0.021189513704793772;1.035052277475619;9.999886995804138;0.8334602934009965;-0.0059940027379640146;-0.005993987552797351;0.7246908136357548;0.005290075391869406;0.7246685402840363
34.771532;1.035125480948541;0.8330968702972812;0.8048170235251554;-0.02193306298146093;-0.021189513888531283;1.0350516843753796;9.999882127381241;0.8334599686190515;-0.005994003445532113;-0.005993987444546878;0.7246902046780247;0.005290088834375301;0.7246682283642483
34.781532;1.0351250738683948;0.8330967041712225;0.8048164319606373;-0.021933063341525536;-0.02118951408515076;1.0350510195124616;9.999877041513882;0.8334596321359545;-0.0059940041567740025;-0.005993987342555029;0.7246895959773967;0.005289102277241606;0.7246678800525818
34.791532;1.0351243966941688;0.8330959180138439;0.804815497422063;-0.02193272838750214;-0.021189196602296588;1.0350502842494222;9.999871705676526;0.8334592871828249;-0.005994004869442633;-0.005993987247636877;0.7246889905553267;0.00528911571829089;0.7246675103604842
34.801532;1.0351240640255408;0.8330957405802014;0.8048149319762843;-0.021932728682282934;-0.021189196823464446;1.035049479081824;9.999866088033503;0.8334589359353085;-0.005994005581698234;-0.0059939871603327645;0.7246883894853182;0.0052891291504982355;0.724667112200963
34.811532;1.035123778541281;0.8330955589585421;0.804814376604166;-0.021932728942215384;-0.02118919705618574;1.0350496026781744;9.999860161794636;0.83345857957292;-0.005994006292107357;-0.005993987081123562;0.7246877924636539;0.005288142563796155;0.724666677893885
34.821532;1.0351244992231334;0.8330957869184947;0.8048134862716616;-0.021931898461667987;-0.02118837525406255;1.0350486515935216;9.999853912231053;0.8334582190203819;-0.005994006999624518;-0.0059939870107955885;0.7246871991954681;0.005288155947568562;0.7246662210539486
34.831532;1.0351243264749865;0.8330956067016563;0.8048129485141416;-0.021931898648753445;-0.021188375507453158;1.0350476210491446;9.999847339103107;0.8334578559591052;-0.005994007703520358;-0.00599398695063415;0.7246866099485171;0.005288169287900145;0.7246657332551806
34.841532;1.035124217823177;0.8330950828827985;0.80481208144757;-0.021930803157503665;-0.021187317270445486;1.0350465061481227;9.999840456419161;0.8334574929396934;-0.005994008403215948;-0.0059939869023824255;0.724685025188266;0.005287182565667572;0.7246642066335879
34.851532;1.0351241766800485;0.8330949186331806;0.8048115621981267;-0.02193080326976255;-0.021187317541191162;1.0350453030662374;9.999833294249415;0.8334571326335425;-0.005994009098090442;-0.005993986867986807;0.7246844453244782;0.005287195760924041;0.7246636561091049
34.861532;1.035124204367144;0.8330947677726049;0.8048110558958618;-0.0219308033438744;-0.02118731781935051;1.0350440102322638;9.999825898231796;0.8334567771665753;-0.005994009787349958;-0.005993986849222251;0.724683870573189;0.005287208858322691;0.7246630760207503
34.871532;1.035124299745599;0.8330942835710484;0.8048102289146987;-0.02192970773808379;-0.021186259604526074;1.0350426287960497;9.999818321430938;0.8334564279210691;-0.005994010470075838;-0.005993986847426336;0.724683301033336;0.0052862218492813065;0.7246624624977026
34.881532;1.035125412061791;0.833094928585008;0.8048097556932001;-0.02192997266732878;-0.02118649634788767;1.0350421621316366;9.999810610693448;0.8334560861749605;-0.005994011145350945;-0.00599398686350976;0.7246827372823675;0.005286234729821913;0.724661835602652
34.891532;1.035125631222994;0.8330948357011236;0.8048093159007043;-0.02192997262331766;-0.02118649664292613;1.035040615173473;9.999802791922114;0.8334557541411776;-0.005994011812196545;-0.005993986898226914;0.7246821808125088;0.0052862474962564404;0.7246611945774925
34.901532;1.0351259048158785;0.8330944193046753;0.8048085699343009;-0.021928876896727168;-0.02118543844293028;1.0350389935764217;9.999794863815158;0.8334554350319806;-0.005994012469503841;-0.005993986952512905;0.7246816342530606;0.005286260144849701;0.7246605454153806
34.911532;1.035126228399998;0.8330943815793678;0.8048081968177558;-0.021928876771552322;-0.021185438747421282;1.035037302205468;9.999786808845695;0.8334551322082312;-0.005994013116148351;-0.005993987027467202;0.7246811014654665;0.00528527267533973;0.7246598849132132
34.921532;1.0351265983839766;0.8330940237280781;0.8048075230559153;-0.02192778096284045;-0.02118438055812068;1.0350355440961962;9.999778615096314;0.8334548484801695;-0.005994013750989202;-0.0059939871238595815;0.7246805867677119;0.005285285091449346;0.7246592294930995
34.931532;1.0351270114177011;0.8330940441546134;0.8048072258834814;-0.021927780754512818;-0.02118438087535294;1.0350337206789655;9.999770288640347;0.8334545858334892;-0.005994014372810758;-0.005993987241776504;0.7246790941197768;0.005285297395296478;0.7246575724664249
34.941532;1.0351284160021448;0.8330948519900799;0.8048069622267339;-0.02192804543500959;-0.021184617653186945;1.0350328319153081;9.999761846423029;0.8334543454433784;-0.005994014980373718;-0.005993987380783611;0.7246786271518197;0.00528430958116707;0.7246569072162999
34.951532;1.035128901283625;0.8330945753093985;0.8048064072885265;-0.021926949498602084;-0.021183559487708732;1.0350308761711948;9.999753303335188;0.8334541277513788;-0.005994015572377564;-0.005993987540175663;0.724678188996889;0.005284321634322405;0.724656249730485
34.961532;1.0351294131451647;0.8330946727061532;0.8048062310082152;-0.021926949163553495;-0.021183559830697696;1.0350288510402514;9.999744665311205;0.8334539323348862;-0.005994016147500815;-0.005993987719106892;0.7246777819071961;0.005284333533098528;0.7246555943404867
34.971532;1.0351299443401034;0.8330947938597808;0.8048060958305905;-0.02192694878788083;-0.021183560181371405;1.0350267542862832;9.999735925611748;0.8334537578017958;-0.005994016704633529;-0.005993987916848965;0.7246774077353588;0.005283345251487397;0.7246549353645992
34.981532;1.0351304882020842;0.8330945888851706;0.8048056639272294;-0.02192585273018578;-0.02118250203832855;1.0350245837375713;9.999727062890834;0.8334536018560742;-0.005994017242982363;-0.0059939881330015;0.7246770688323738;0.0052833567623537196;0.7246542891219733
34.991532;1.035131039507642;0.8330947573900358;0.8048056109219757;-0.021925852279262942;-0.021182502399113477;1.0350223371422749;9.999718046082707;0.8334534614248132;-0.005994017762086246;-0.00599398836721669;0.7246767682102514;0.0052833680435519104;0.7246536502396709
35.001532;1.0351315947021988;0.8330949504196201;0.804805599365655;-0.021925851793904307;-0.02118250276257177;1.0350210124493733;9.999708843422404;0.8334533329485193;-0.0059940182618580745;-0.005993988618732399;0.724676508832052;0.005283379085948894;0.7246530204188633
35.011532;1.0351331040473788;0.8330955796737619;0.8048052865212285;-0.021925020560517417;-0.021181681079964956;1.0350186077954562;9.99969942619385;0.8334532126236391;-0.005994018742464381;-0.005993988886377769;0.7246762924931923;0.0052823898944491885;0.7246523931130181
35.021532;1.035133659936679;0.8330958242443883;0.804805362056503;-0.021925020011858944;-0.02118168144685911;1.03501612123848;9.999689773939307;0.8334530968995288;-0.005994019204119046;-0.0059939891688703;0.7246751190430382;0.005282400478928331;0.7246507825696006
35.031532;1.0351342122952136;0.8330960939432076;0.8048054824144559;-0.021925019433770235;-0.021181681815214133;1.0350135507344396;9.999679890303197;0.8334529834164307;-0.005994019646963261;-0.005993989464937912;0.7246749864958141;0.00528241084527886;0.7246501809592314
35.041532;1.035134758531371;0.8330960377202414;0.8048053093838082;-0.02192392318326788;-0.021180623684929484;1.0350108949416796;9.999669815248842;0.8334528709053722;-0.005994020070976365;-0.005993989773375683;0.7246748916885549;0.005281420993507704;0.7246495813834106
35.051532;1.0351352965070433;0.8330963540506928;0.8048055184515254;-0.02192392255094665;-0.02118062405525438;1.035008154293728;9.99965961559066;0.8334527581722025;-0.005994020476019768;-0.005993990093064876;0.7246748310695862;0.005281430917285315;0.7246489996499795
35.061532;1.0351358243723152;0.8330963427463545;0.8048054344357141;-0.021922826249742417;-0.021179565926799357;1.0350053309714822;9.999649359156214;0.8334526441387403;-0.005994020861954451;-0.005993990422934937;0.7246748013159277;0.005281440600782531;0.7246484299552132
35.071532;1.035137293270022;0.8330974625982597;0.8048057280015465;-0.021923090495917712;-0.021179802751080966;1.0350034281894502;9.999639095615994;0.833452528575582;-0.005994021228491841;-0.005993990762088595;0.7246747993407435;0.0052814500178838845;0.7246478734045083
35.081532;1.0351377966876023;0.8330978423547102;0.8048060751142221;-0.021923089795775376;-0.021179803127212096;1.0350004498813563;9.999628854383598;0.8334524121123411;-0.005994021574993355;-0.00599399110988048;0.7246748220040422;0.00528045913702816;0.7246473233727417
35.091532;1.0351382858622202;0.833097892227903;0.804806133017119;-0.021921993431332946;-0.02117874500755937;1.0349974007964822;9.999618647959203;0.8334522956613526;-0.005994021900566099;-0.005993991465722936;0.7246748663121608;0.005280467928699786;0.7246467949138522
35.101532;1.0351387586262062;0.8330983111091033;0.8048065786950921;-0.021921992695931973;-0.021178745392757378;1.0349942867709678;9.999608473216473;0.8334521799540435;-0.005994022204268145;-0.005993991828973815;0.7246749300968481;0.005280476369842226;0.7246462807061607
35.111532;1.0351392119036233;0.833098748340563;0.8048070752805045;-0.02192199194636171;-0.021178745783392572;1.034991114787532;9.999598317030536;0.8334520653579506;-0.005994022485235911;-0.00599399219903546;0.7246740125376213;0.005279484440313195;0.7246447726927984
35.121532;1.0351396420930183;0.8330988532173201;0.8048072847309774;-0.02192089553943131;-0.021177687679306247;1.03498789240375;9.99958816513071;0.8334519519046812;-0.005994022742744013;-0.00599399257536953;0.7246741140021931;0.00527949211517907;0.7246442846295159
35.131532;1.0351409981213149;0.8331000849929965;0.8048078741116862;-0.021921159691923705;-0.02117792452965297;1.0349856268789506;9.999578007311774;0.8334518396731609;-0.0059940229762458054;-0.00599399295733034;0.7246742353823002;0.005279499364022218;0.7246438092782996
35.141532;1.035141370966035;0.8331005729400824;0.80480851321323;-0.021921158913721935;-0.02117792493213467;1.0349823246707586;9.99956784152683;0.8334517293447609;-0.005994023185457305;-0.00599399334404876;0.7246743777783456;0.00527950615946447;0.7246433474310993
35.151532;1.035141709947303;0.8331007267984771;0.8048088521169415;-0.021920062483149223;-0.0211768668360938;1.0349789916564838;9.999557672798858;0.8334516228652747;-0.005994023370401538;-0.005993993734529779;0.7246745426424941;0.005278512483013721;0.7246428934259738
35.161532;1.0351420127399447;0.8331012439377022;0.8048095613627504;-0.02192006169476083;-0.02117686724065981;1.034975633907022;9.999547504092089;0.8334515241959907;-0.005994023531285617;-0.005993994127691441;0.7246747315616477;0.005278518324191159;0.7246424646375315
35.171532;1.0351422779909016;0.8331017713704482;0.8048102990476951;-0.02192006090280979;-0.021176867645221333;1.0349722583300929;9.999537333781241;0.8334514389802216;-0.005994023668413475;-0.0059939945221514;0.7246749457306272;0.005278523680234866;0.7246420579464949
35.181532;1.0351425047727627;0.8331019553153339;0.8048107237929373;-0.021918964461458964;-0.021175809549318785;1.0349688725006831;9.999527162473361;0.8334513728546941;-0.00599402378231095;-0.00599399491602841;0.7246751863134611;0.005278528554762975;0.7246416785531554
35.191532;1.035142692049007;0.8331024910704654;0.8048115081457895;-0.02191896366512669;-0.021175809952607212;1.0349654838705533;9.999516996516515;0.8334513302122433;-0.005994023873765346;-0.005993995306959249;0.724675455531203;0.0052775329540288825;0.7246413246764993
35.201532;1.0351437908359633;0.8331037855716017;0.8048123054165849;-0.021919227789826627;-0.021176046804816925;1.0349630992719796;9.999506845119097;0.8334513140013502;-0.005994023943554295;-0.005993995692341905;0.7246757567339844;0.0052775368869909505;0.724641016032864
35.211532;1.0351438938187123;0.8331039654697909;0.8048127879576688;-0.02191813134745695;-0.02117498870612885;1.0349597251426939;9.99949671664669;0.8334513255784594;-0.005994023992085341;-0.005993996069783623;0.7246750934551444;0.005277540366542796;0.7246397498596271
35.221532;1.0351439521133783;0.8331044890070505;0.8048136233231146;-0.02191813055659327;-0.021174989106686967;1.0349563680045382;9.999486620749774;0.8334513648214892;-0.005994024019333073;-0.005993996437525157;0.7246754689265421;0.005276543405818723;0.7246395225426343
35.231532;1.0351439647303315;0.8331050065700916;0.8048144720004069;-0.021918129771224214;-0.021174989506621826;1.034953034451816;9.999476577520188;0.8334514308497513;-0.0059940240251676255;-0.005993996794529733;0.7246758861850147;0.0052765460149214825;0.7246393514849867
35.241532;1.035143930578952;0.8331051696060247;0.8048149943248372;-0.021917033345206373;-0.021173931405999654;1.034949730806855;9.999466624081764;0.8334515223116105;-0.005994024009722356;-0.005993997140182725;0.7246763481834345;0.005276548203299562;0.7246392312018054
35.251532;1.0351438487657665;0.8331056786580038;0.8048158636573141;-0.021917032575626695;-0.02117393180484576;1.0349464631681342;9.99945681340755;0.8334516369612143;-0.005994023973483911;-0.005993997473868433;0.7246768577995624;0.00527654997993545;0.7246391625985082
35.261532;1.0351437198482585;0.8331061841676803;0.8048167393395768;-0.021917031816022496;-0.021173932202570214;1.0349432377052674;9.999447212303991;0.8334517714193843;-0.005994023917118312;-0.005993997794805042;0.7246774176616309;0.005275551347383649;0.7246391386949691
35.271532;1.0351444990502083;0.83310709615733;0.8048172746713279;-0.021916200337344587;-0.021173110547451805;1.0349410606615834;9.999437900089642;0.8334519211333895;-0.00599402384122893;-0.0059939981022415914;0.7246780299828146;0.005275552299332739;0.7246391739889448
35.281532;1.035144285257763;0.8331075932280568;0.8048181560859117;-0.02191619960043205;-0.02117311094058162;1.0349379379373176;9.999428962763087;0.8334520805301269;-0.0059940237461871574;-0.0059939983956843025;0.7246786966924829;0.0052755528263975495;0.7246392609609157
35.291532;1.0351440365555906;0.8331080870560716;0.8048190385627207;-0.021916198876567317;-0.021173111330196535;1.0349348743143734;9.999420481686295;0.8334522439233079;-0.005994023632013817;-0.005993998674834129;0.7246794195942592;0.005275552923901535;0.7246393990560404
35.301532;1.0351437595010111;0.8331082291772343;0.8048195833092174;-0.021915102518706615;-0.02117205321506244;1.0349318728057637;9.999412521595028;0.8334524064092426;-0.005994023498332523;-0.005993998939313867;0.7246792002622088;0.0052745525953287195;0.7246385797802088
35.311532;1.035143461605108;0.8331087191432992;0.8048204650659095;-0.021915101826566884;-0.02117205359406199;1.0349289348206598;9.999405125457193;0.8334525638949122;-0.005994023344480508;-0.005993999188454731;0.724680039784891;0.005274551851407819;0.7246388157496407
35.321532;1.035143151153607;0.8331092056281625;0.804821346025927;-0.021915101152973245;-0.02117205396531991;1.0349260608118305;9.9993983188442;0.8334527128061506;-0.0059940231697414355;-0.005993999421301329;0.7246809385347682;0.005274550708254625;0.7246390975850634
35.331532;1.0351428371639755;0.8331093362148352;0.8048218901647084;-0.02191400485061238;-0.02117099582703658;1.0349232508627506;9.999392121409477;0.833452849910284;-0.005994022973578374;-0.005993999636755256;0.7246818961870265;0.005273549185632186;0.7246394160778586
35.341532;1.0351434817065295;0.833110568226617;0.8048227696441066;-0.021914269134150385;-0.021171232626601158;1.0349215053464824;9.999386558794676;0.8334529722857776;-0.005994022755726036;-0.005993999833809974;0.7246829120992195;0.005273547305936563;0.724639784274876
35.351532;1.0351431885414926;0.8331110296176432;0.8048236608733753;-0.021914268524321878;-0.02117123296551432;1.034918825042945;9.999381665736225;0.8334530774329321;-0.005994022516093104;-0.005994000011869643;0.7246839855434813;0.005273545094123318;0.7246401936515536
35.361532;1.0351429189278556;0.8331111300162924;0.8048242203028281;-0.021913172286682298;-0.02117017479076337;1.0349162104522072;9.999377478296754;0.8334531636101064;-0.005994022254494504;-0.00599400017071172;0.7246851154506859;0.005273542575794379;0.7246406432565365
35.371532;1.0351426817943643;0.833111568073018;0.8048251232167729;-0.021913171720627535;-0.02117017510181895;1.0349136615082206;9.999374022924547;0.8334532304507203;-0.005994021970340643;-0.005994000309941427;0.7246863001151113;0.005272539772885309;0.7246411254626048
35.381532;1.035142486656623;0.8331119935078899;0.8048260301819461;-0.021913171175219584;-0.021170175397569425;1.034911178189896;9.999371312911098;0.8334532792391479;-0.005994021662723872;-0.005994000428673808;0.7246875370717215;0.005272536701732631;0.7246416549314458
35.391532;1.03514234259859;0.833112057136501;0.804826600472315;-0.021912074999413896;-0.021169117177286527;1.034908761410121;9.999369352866537;0.8334533126132236;-0.005994021330916509;-0.005994000525799872;0.724688823078272;0.005272533375852541;0.7246422245606499
35.401532;1.035142256772979;0.8331124610180011;0.8048275061408211;-0.021912074492070107;-0.021169117441473376;1.034906413524422;9.999368145105592;0.8334533341108392;-0.005994020974618531;-0.005994000600272523;0.72469015425201;0.0052725298086574845;0.7246428341750117
35.411532;1.0351431866207266;0.8331136197828629;0.804828399277208;-0.021912338915275963;-0.021169354137953084;1.0349051381651726;9.999367694921201;0.8334533476852678;-0.005994020593874751;-0.005994000651079173;0.7246905259448941;0.005271526014161191;0.7246424755825746
35.421532;1.0351432302417956;0.8331136664280729;0.8048289512681506;-0.021911242790008;-0.021168295871175077;1.0349029396047493;9.999368011105748;0.8334533576014317;-0.0059940201890300035;-0.0059940006772413275;0.7246919323142965;0.0052715220085371405;0.7246431616177038
35.431532;1.0351433431798451;0.8331140629804771;0.8048298298741186;-0.021911242330659768;-0.02116829609064656;1.0349008218081377;9.999369103304508;0.8334533686388766;-0.0059940197606620955;-0.005994000678076079;0.724693366433513;0.005271517811339602;0.7246438827438767
35.441532;1.0351435275541614;0.8331144616238167;0.8048306968583524;-0.021911241885168516;-0.021168296297123697;1.0348987875349602;9.999370983350548;0.8334533856915561;-0.005994019309477445;-0.005994000653436603;0.7246948208754269;0.005271513445473162;0.7246446355502181
35.451532;1.035143784076922;0.8331148640431761;0.8048315521064108;-0.02191124145300016;-0.021168296491763244;1.0348968383323696;9.999373672859795;0.8334534131926143;-0.005994018836246813;-0.005994000603667981;0.7246962880537456;0.005270508937910849;0.7246454082095841
35.461532;1.0351441119259128;0.833114920978928;0.8048320569968351;-0.021910145383103475;-0.021167238175127903;1.0348949754586105;9.999377208383864;0.8334534550594214;-0.005994018341686436;-0.0059940005294600645;0.7246977605258587;0.005270504319693513;0.7246462104781133
35.471532;1.035144509319329;0.8331153307841208;0.8048328859417999;-0.02191014497844304;-0.021167238348379226;1.0348932007254719;9.99938163292103;0.8334535144839861;-0.005994017826421592;-0.005994000431777775;0.724699231367987;0.005270499623897541;0.7246470306744851
35.481532;1.035145927233707;0.8331165025523913;0.804833693696186;-0.02191040950021827;-0.021167474958077786;1.0348915166110337;9.999386980681152;0.8334535935358398;-0.005994017291207461;-0.005994000311789859;0.7247006941760118;0.005270494882816551;0.7246478647302058
35.491532;1.0351464589668655;0.8331165647888489;0.804834154101892;-0.02190931347510151;-0.021166416608540996;1.0348909258181882;9.999393270954231;0.8334536932603293;-0.005994016737187187;-0.005994000170750363;0.7247021428048835;0.005269490123934125;0.7246487016204469
35.501532;1.0351470549233086;0.8331169767488281;0.8048349363284543;-0.021909313119368813;-0.02116641674698971;1.034889430609653;9.9994005123234;0.833453814132186;-0.005994016165885435;-0.0059940000098461545;0.72470357142513;0.00526948536588598;0.7246495527798112
35.511532;1.0351477116903676;0.8331173879174556;0.8048357022145689;-0.021909312781257406;-0.021166416871792534;1.0348880321741907;9.99940870597777;0.8334539564087883;-0.005994015578902425;-0.0059939998300968115;0.7247039752491672;0.005269480618092929;0.724649408892006
35.521532;1.0351484253012875;0.8331174466679397;0.8048361127992482;-0.0219082168088638;-0.021165358481001227;1.0348867301604379;9.999417843726887;0.8334541204954893;-0.005994014977644013;-0.005993999632452936;0.7247053513630546;0.005269475883540746;0.7246502689042967
35.531532;1.0351491909584274;0.8331178500505771;0.8048368416975005;-0.02190821650667696;-0.02116535857401982;1.034885522363743;9.999427908178086;0.8334543073731577;-0.005994014363510915;-0.005993999418061624;0.7247066984980853;0.005268471160978078;0.7246511255364476
35.541532;1.0351500025161238;0.8331182474750516;0.8048375489965235;-0.021908216222206314;-0.021165358649220135;1.034884404688617;9.999438877213711;0.8334545183950105;-0.0059940137383085075;-0.0059939991885033395;0.7247080159244438;0.005268466445562957;0.7246519940236167
35.551532;1.0351518053637017;0.8331190513684217;0.8048378896410877;-0.021907385210629345;-0.02116453665205152;1.0348833717447128;9.999450725350632;0.8334547545305406;-0.00599401310431256;-0.00599399894579962;0.7247093027996644;0.005268461730439271;0.7246528677612355
35.561532;1.0351526861853237;0.8331194442554999;0.8048385517670373;-0.021907384960463627;-0.021164536690251458;1.0348834181197057;9.999463418872631;0.8334550161807868;-0.0059940124640739416;-0.005993998692141407;0.7247105582642831;0.005268457010595995;0.7246537466966186
35.571532;1.035153589306479;0.8331198413316445;0.8048391915229212;-0.021907384726731594;-0.021164536709577995;1.0348825391955336;9.999476911120034;0.8334553036020057;-0.005994011820324073;-0.005993998429517801;0.7247117814752608;0.005267452284825017;0.7246546227350743
35.581532;1.0351542022582627;0.8331199822105848;0.8048397894198179;-0.0219081448663338;-0.021165277501858253;1.0348817306034308;9.999491144087633;0.8334556172301325;-0.005994011175994281;-0.005993998159521295;0.7247129710559833;0.0052674475535632185;0.7246555089922976
35.591532;1.0351551240589307;0.8331200513231918;0.8048400462150815;-0.02190704900924356;-0.021164218982018045;1.0348809876149563;9.999506053781486;0.8334559579681682;-0.005994010534160155;-0.00599399788338571;0.7247141243784959;0.0052674428177328;0.7246563965301565
35.601532;1.035156040345275;0.8331204872351646;0.8048406175474334;-0.021907048818682807;-0.02116421894401129;1.034880305718015;9.999521573705987;0.8334563274913851;-0.0059940098977562485;-0.005993997601980324;0.7247152374322866;0.005267438080621361;0.7246572839137494
35.611532;1.0351569406077896;0.8331209436435528;0.8048411651748961;-0.02190704864007208;-0.021164218887375037;1.0348796811404675;9.999537636585199;0.8334567280655977;-0.005994009269189211;-0.005993997315781074;0.7247163053595622;0.0052664333501985265;0.7246581628036605
35.621532;1.035157815768989;0.8331210731952085;0.8048413513867334;-0.021905952818864316;-0.021163160312035675;1.034879110529918;9.999554175777751;0.8334571617004015;-0.00599400865028999;-0.005993997025217972;0.7247163230468954;0.005266428640379175;0.7246580469316533
35.631532;1.0351596116411979;0.8331223374891408;0.804841846083254;-0.021906217566139283;-0.021163396665937962;1.0348785913005796;9.99957112669088;0.8334576291847291;-0.005994008042733363;-0.0059939967312368225;0.7247172852067217;0.005266423968877905;0.724658928397298
35.641532;1.035160418363209;0.8331228687405854;0.8048423241032637;-0.02190621741627694;-0.021163396558499793;1.0348791228722798;9.999588431130839;0.8334581298779384;-0.005994007448457356;-0.005993996435478029;0.7247181861112542;0.00526641935080151;0.7246598066551465
35.651532;1.0351611865488357;0.8331230819377057;0.804842441565107;-0.02190512161902952;-0.02116233793457517;1.034878707345041;9.9996060419056;0.8334586626297988;-0.0059940068697594325;-0.005993996140008746;0.7247190196976221;0.005265414792173502;0.7246606732329613
35.661532;1.0351619164236043;0.8331236822271902;0.8048428745685363;-0.021905121481695405;-0.02116233779667946;1.0348783489211695;9.999623922208112;0.8334592269303372;-0.005994006309194087;-0.005993995846914088;0.7247197803001582;0.005265410289116677;0.7246615408727644
35.671532;1.0351626092311068;0.8331243258266665;0.8048432860605489;-0.02190512134814094;-0.021162337644355572;1.034878052143983;9.999642042637012;0.8334598233704146;-0.005994005769408744;-0.0059939955579342155;0.7247204635549929;0.005265405834145552;0.7246624007780191
35.681532;1.0351632667242179;0.8331250175332884;0.8048436775550762;-0.021905121216919437;-0.021162337478177484;1.0348778200146338;9.999660378755488;0.8334604538978698;-0.005994005252962446;-0.005993995274411741;0.7247210667748938;0.005265401423037846;0.7246632520883132
35.691532;1.0351638920002282;0.8331254104334515;0.8048437132857077;-0.021904025432649812;-0.021161278797804425;1.0348776530216484;9.999678906536985;0.8334611219491218;-0.005994004762149043;-0.005993994997614706;0.7247215884455799;0.00526439705642941;0.7246640874463874
35.701532;1.0351654427704353;0.8331269648170322;0.8048440647803613;-0.021904290206958443;-0.02116151505053365;1.0348775490109259;9.999697596662388;0.8334618316250967;-0.005994004298920291;-0.0059939947290607596;0.7247220277024561;0.005264392739768865;0.7246649221714276
35.711532;1.0351660199891126;0.8331278085974456;0.8048444085327934;-0.02190429007804274;-0.02116151484715983;1.0348775036576099;9.999716415003657;0.8334625862545073;-0.005994003865047081;-0.005993994470643548;0.7247223847527797;0.005264388485458856;0.7246657502990144
35.721532;1.0351665822947724;0.8331283489431927;0.804844402334346;-0.02190319429270131;-0.021160456132593913;1.0348785111596415;9.999735331351209;0.8334633875935196;-0.005994003462378963;-0.005993994224669215;0.7247226614066191;0.005264384315090713;0.724666573081305
35.731532;1.0351671348050382;0.8331292804272838;0.8048447231973671;-0.021903194161012357;-0.021160455910656874;1.0348785650540802;9.9997543268211;0.8334642363839933;-0.005994003092938439;-0.0059939939937601865;0.7247218607025603;0.005264380258281724;0.724666391543771
35.741532;1.0351676821858284;0.8331302477327337;0.8048450340638537;-0.02190319402660481;-0.021160455681876713;1.03487865929866;9.99977338913428;0.8334651336887869;-0.005994002758880485;-0.005993993780643914;0.724721986424407;0.005263376347044658;0.7246671990720468
35.751532;1.0351682289495832;0.833131245489884;0.8048453360888641;-0.0219031938887791;-0.021160455447917788;1.0348787887977156;9.999792503488072;0.8334660816167048;-0.005994002462493027;-0.005993993588122698;0.7247220431658176;0.005263372609983533;0.724668010619097
35.761532;1.035168778999579;0.8331319195694178;0.8048452929506796;-0.021902098091171877;-0.021159396709636662;1.0348789489281067;9.999811656944713;0.8334670830074514;-0.005994002206193785;-0.005993993419144499;0.7247220361242275;0.0052633690693310465;0.724668819316805
35.771532;1.0351693346148196;0.8331329658987681;0.8048455814029404;-0.021902097944018283;-0.021159396471294487;1.0348791350940216;9.999830846479238;0.8334681407200875;-0.005994001992395591;-0.005993993276633632;0.7247219702789593;0.005263365738306323;0.7246696258741966
35.781532;1.0351708485632443;0.8331347925209747;0.8048458577840685;-0.021902362692052375;-0.021159632677672326;1.034879342642934;9.999850073675061;0.8334692571282748;-0.005994001823318984;-0.005993993163210794;0.7247218497007921;0.005262362618768653;0.7246704238238976
35.791532;1.03517141463704;0.8331355272803964;0.8048457968932943;-0.021901266875664724;-0.021158573941278926;1.0348795666729107;9.999869339236607;0.8334704334955358;-0.005994001700843694;-0.005993993081092512;0.7247216775650335;0.005262359701479395;0.7246712281897209
35.801532;1.0351719857597947;0.8331366289249749;0.804846068725748;-0.02190126670883571;-0.0211585737098536;1.034880802180299;9.999888646204894;0.8334716689302076;-0.005994001626401433;-0.005993993032192237;0.7247214567629703;0.005262356969949825;0.7246720319245421
35.811532;1.0351725644441092;0.8331377471062348;0.8048463368124231;-0.021901266534804304;-0.021158573483388374;1.0348810446505392;9.999908002735548;0.8334729601055783;-0.00599400160091677;-0.005993993018249308;0.7247211905383292;0.005262354407265084;0.72467283492405
35.821532;1.0351731540393314;0.8331388807616873;0.804846604028954;-0.02190126635363694;-0.021158573262692826;1.0348812906854155;9.999927423587964;0.8334743023043738;-0.005994001624793177;-0.005993993040821477;0.7247208827876035;0.0052613520021142215;0.724673629217102
35.831532;1.035173756239497;0.8331396782156225;0.8048465367912306;-0.021900170508629753;-0.02115751454692116;1.0348815386599275;9.999946930032099;0.833475690637306;-0.005994001697899617;-0.005993993101134045;0.7247205379305769;0.00526134975115687;0.7246744279604991
35.841532;1.0351743697924387;0.8331408366121457;0.804846815017825;-0.021900170312850704;-0.021157514338317734;1.0348817887727233;9.999966541493931;0.8334771206539617;-0.005994001819486699;-0.005993993199838135;0.7247201602593387;0.005261347658106498;0.7246752220460031
35.851532;1.0351749903934861;0.8331420039053062;0.8048471035840526;-0.0219001701090204;-0.021157514135381257;1.0348820422735148;9.999986261618728;0.8334785886294889;-0.005994001988139915;-0.005993993336859371;0.7247187531961566;0.005261345730673197;0.724675009219301
35.861532;1.0351765633540913;0.8331439375998227;0.8048473976510123;-0.0219004347951534;-0.021157750381373602;1.034882300987593;10.000006072718353;0.8334800918116492;-0.005994002201910352;-0.005993993511617539;0.7247183192648613;0.005261343976895982;0.7246757868480298
35.871532;1.0351771734607913;0.8331447643390955;0.8048473727523509;-0.02189933891485481;-0.02115669168862741;1.0348825675220787;10.000025944789005;0.8334816281033038;-0.005994002458583587;-0.005993993723430076;0.7247178608405048;0.005260342403414691;0.7246765453238943
35.881532;1.0351777624758043;0.8331459421488535;0.8048476997115315;-0.021899338681846278;-0.021156691503312567;1.0348838453342033;10.000045844774677;0.8334831950327826;-0.005994002756016649;-0.00599399397157501;0.7247173807462953;0.005260341017593358;0.7246772974756912
35.891532;1.0351783204533709;0.8331471211997019;0.8048480431552811;-0.021899338437655205;-0.021156691324228878;1.0348841382708818;10.00006573282902;0.8334847890977891;-0.0059940030923124055;-0.005993994255070343;0.7247168823226134;0.005260339831548457;0.7246780349058294
35.901532;1.0351788393046022;0.8331479528578835;0.8048480691463485;-0.02189824252382774;-0.021155632650055736;1.034884450066082;10.000085554248717;0.8334864062158992;-0.0059940034655813915;-0.005993994572615023;0.7247163691002596;0.005260338862764503;0.7246787563070356
35.911532;1.035179312671313;0.8331491385772462;0.8048484583943526;-0.02189824225526195;-0.021155632483359842;1.0348847843182685;10.000105239753161;0.8334880426394824;-0.005994003873623985;-0.005993994922696782;0.7247158438500282;0.005259338128295065;0.7246794519668222
35.921532;1.035179735224303;0.8331503319236189;0.80484887819978;-0.02189824197354557;-0.021155632322969086;1.0348851444666984;10.000124712082332;0.8334896953324943;-0.005994004314001611;-0.005993995303648233;0.7247153078933699;0.00525933763790401;0.724680132045151
35.931532;1.0351801015687245;0.833151537787253;0.8048493327720975;-0.021898241677949785;-0.021155632169038183;1.0348855330769713;10.000143889298128;0.8334913618272882;-0.005994004784211303;-0.005993995713688146;0.7247147615339005;0.005259337393852722;0.7246807833778497
35.941532;1.035180405581883;0.8331524127768944;0.8048494876207364;-0.021897145709527457;-0.021154573520495778;1.0348859510444435;10.000162683901163;0.8334930402939676;-0.005994005281583007;-0.005993996150964545;0.7247142047935662;0.005259337396062428;0.7246813999864191
35.951532;1.0351815937622548;0.8331544235125298;0.8048500155114807;-0.02189741027764635;-0.021154809822923063;1.0348863972984423;10.000181008382624;0.8334947296877839;-0.005994005803179041;-0.005993996613483971;0.724713637663057;0.005259337645688627;0.7246819770069052
35.961532;1.035181755555661;0.8331557059855368;0.8048505940492375;-0.021897409931428666;-0.021154809690341718;1.034886869067523;10.000198788220155;0.8334964293019768;-0.005994006345969201;-0.0059939970990428425;0.7247130599307215;0.005258338145332303;0.7246825035906168
35.971532;1.0351818388777219;0.8331570258712486;0.8048512189919028;-0.021897409564659083;-0.021154809565467357;1.0348883631397983;10.000215967618164;0.8334981380489325;-0.005994006907056753;-0.005993997605313158;0.7247114712209856;0.005258338898602521;0.7246819916976688
35.981532;1.0351818388262302;0.833158037201565;0.8048515529730051;-0.02189631351720124;-0.021153750946452346;1.0348888774823157;10.000232503828487;0.8334998542256377;-0.00599400748369836;-0.005993998130007675;0.7247108713658085;0.00525833990840424;0.724682432085581
35.991532;1.035181750242905;0.8331594416984401;0.8048522707653177;-0.021896313106186775;-0.021153750835181513;1.0348894114649083;10.000248361670915;0.8335015755087118;-0.005994008073256701;-0.005993998670944069;0.7247102603796882;0.005258341174239026;0.724682823128862
36.001532;1.0351815673901894;0.8331608912007118;0.8048530326413856;-0.021896312672732378;-0.021153750729331344;1.0348899645791267;10.000263512815383;0.8335032987243498;-0.005994008673295467;-0.005993999225905424;0.724709638167432;0.0052583426927067575;0.7246831635032828
36.011532;1.035181283622931;0.8331623871108803;0.8048538364296786;-0.021896312217633544;-0.021153750628032163;1.034890535784066;10.000277933657356;0.833505019965288;-0.005994009281735721;-0.005993999792610312;0.7247090044722486;0.005257344458425513;0.7246834451662926
36.021532;1.0351808919211696;0.8331635813309184;0.8048543422476848;-0.021895216083423322;-0.02115269202885126;1.0348911246355847;10.000291602862763;0.8335067351304736;-0.005994009896891481;-0.005994000369029513;0.724708358754103;0.005257346460571606;0.7246836822802873
36.031532;1.0351813385891586;0.8331659354845941;0.8048552175096981;-0.02189548048281479;-0.021152928375081415;1.0348917326026579;10.000304503788941;0.833508440096223;-0.005994010517360792;-0.005994000953611484;0.7247077002378842;0.005257348680787384;0.724683867681166
36.041532;1.0351807132140656;0.8331675808717739;0.8048561340428131;-0.021895479971958055;-0.021152928280004334;1.0348923631771034;10.00031662446966;0.8335101305169046;-0.005994011141961739;-0.005994001545054212;0.7247070285758042;0.005257351096617639;0.7246840023645189
36.051532;1.0351799641558534;0.8331692791552585;0.8048570815157593;-0.021895479446229778;-0.02115292818485905;1.034893021248941;10.00032795134652;0.8335118017061149;-0.005994011769848018;-0.005994002141903298;0.7247063444872234;0.005256353686051492;0.724684081202006
36.061532;1.0351790874975904;0.8331706817352026;0.8048577161377796;-0.02189438324795091;-0.02115186958827494;1.0348947123404648;10.000338466245708;0.8335134488693733;-0.0059940124006179485;-0.005994002742423652;0.7247056497383009;0.005256356430478559;0.724684121227714
36.071532;1.0351780804603388;0.8331724893606258;0.8048587063287261;-0.02189438269930341;-0.021151869493618358;1.034895441964761;10.000348147127173;0.8335150676712549;-0.005994013034149705;-0.00599400334479389;0.724704946436337;0.005256359314592297;0.72468411719638
36.081532;1.035176942575375;0.8331743538495344;0.8048597070634204;-0.021894382141964673;-0.02115186939971605;1.0348962154261894;10.000356965637557;0.8335166545340751;-0.005994013670268258;-0.005994003947317351;0.7247042361887033;0.005256362323728891;0.7246840706106933
36.091532;1.0351756757683317;0.8331759269615102;0.8048603745202269;-0.021893285917098413;-0.02115081080532056;1.0348970379387294;10.000364885708876;0.8335182063143913;-0.00599401430851845;-0.005994004548503728;0.7247025198125636;0.005256365443694506;0.7246829830834446
36.101532;1.0351742835708684;0.8331779092661714;0.8048613798667509;-0.021893285345536962;-0.021150810713599102;1.0348979143701662;10.000371870283072;0.8335197199143946;-0.005994014948035725;-0.0059940051470841966;0.7247017974846345;0.005255368662375606;0.7246828493730939
36.111532;1.0351727703393379;0.8331799514249274;0.804862381816247;-0.02189328476796115;-0.02115081062318069;1.0348988484857962;10.000377894628093;0.8335211923374035;-0.005994015587547102;-0.005994005741908726;0.7247010688930006;0.005255371968335105;0.7246826867435171
36.121532;1.0351720933514768;0.8331828129338804;0.8048633712182875;-0.02189354907626644;-0.021151046975236575;1.034899842641221;10.000382959045877;0.8335226208652994;-0.005994016225576538;-0.005994006331692842;0.7247003334132229;0.00525537534940152;0.7246824913133387
36.131532;1.0351703519139854;0.8331846212577847;0.8048640199829212;-0.02189245282815914;-0.021149988385050097;1.0349008984150423;10.00038708997098;0.833524002995589;-0.005994016860672848;-0.00599400691479586;0.7246995908113293;0.005255378796747206;0.7246822667277419
36.141532;1.035168503195279;0.8331868332234778;0.8048649951756437;-0.02189245223807352;-0.021149988296502487;1.0349020176624806;10.000390329052998;0.8335253362342656;-0.005994017491616443;-0.005994007489173772;0.7246988422427816;0.005255382310899302;0.7246820165231977
36.151532;1.035166551473461;0.8331890956492956;0.804865956604294;-0.02189245164582787;-0.021149988207438377;1.0349042031252673;10.000392721931766;0.8335266179781681;-0.005994018117566325;-0.005994008052493937;0.7246980901421947;0.005254385900636349;0.7246817367725227
36.161532;1.0351645006415162;0.8331914044797946;0.8048669022518758;-0.021892451052285402;-0.021149988117068964;1.0349054578861603;10.00039431231012;0.8335278458392035;-0.00599401873802309;-0.005994008602349692;0.724697337135261;0.005254389575990995;0.7246814449503971
36.171532;1.0351623545601718;0.8331934052198444;0.8048674931804123;-0.021891354797369096;-0.021148929522658233;1.0349067843160997;10.00039514094735;0.8335290181237813;-0.00599401935275919;-0.005994009136387826;0.7246965856154319;0.005254393345023907;0.7246811360052309
36.181532;1.0351601177699892;0.833195791639833;0.8048684048009167;-0.02189135420462254;-0.021148929425960014;1.034908183597303;10.000395244214593;0.8335301339647979;-0.005994019961728153;-0.005994009652432134;0.7246958379225937;0.005254397214350795;0.7246808111999549
36.191532;1.0351577955670088;0.8331982071803203;0.8048692988433033;-0.021891353614659784;-0.021148929323886255;1.0349096553060242;10.000394649541628;0.8335311935910927;-0.0059940205649180915;-0.005994010148925331;0.7246950962277781;0.0052544011880216015;0.7246804712001562
36.201532;1.0351553932237711;0.8332006437000039;0.8048701744220098;-0.021891353029697032;-0.021148929215038154;1.0349111968719915;10.000393374063906;0.8335321985171954;-0.005994021162402725;-0.005994010625259995;0.724694362359639;0.005253405266412564;0.7246801090723985
36.211532;1.0351538679238146;0.8332035032788305;0.8048706867005065;-0.021890521679024007;-0.021148107037134864;1.0349128040153674;10.000391425983903;0.8335331507493863;-0.00599402175454258;-0.005994011081537917;0.724693637921887;0.005253409447807308;0.7246797392525338
36.221532;1.0351513178654448;0.8332059571643898;0.8048715233082658;-0.021890521112170852;-0.02114810691070348;1.0349144720218033;10.000388805957602;0.8335340518166137;-0.005994022341965687;-0.005994011518264647;0.7246919243741566;0.005253413730374375;0.7246783543542133
36.231532;1.0351486980944893;0.8332084108035684;0.804872339674541;-0.02189052055873413;-0.021148106773127263;1.0349161968251048;10.000385513687917;0.833534902874548;-0.005994022925263031;-0.005994011936255525;0.7246912228165463;0.0052534181124260886;0.7246779546197939
36.241532;1.0351460100069991;0.8332108614109744;0.8048731355471758;-0.021890520021475797;-0.021148106623093132;1.0349189756291577;10.000381557424191;0.8335357054420882;-0.005994023504746371;-0.005994012336495835;0.7246905339046184;0.005253422592380382;0.7246775407441717
36.251532;1.0351432542513277;0.8332133076200925;0.8048739114201744;-0.021890519502759016;-0.021148106459786584;1.0349208069336324;10.000376957092467;0.8335364618404749;-0.00599402408054937;-0.0059940127200762755;0.7246898579330953;0.005252427170036629;0.7246771057471818
36.261532;1.0351404316713888;0.833215398047205;0.8048743302515937;-0.021889423342347534;-0.021147047780929032;1.0349226898833543;10.00037174029445;0.8335371754231177;-0.005994024652836079;-0.005994013088327748;0.7246891946575451;0.005252431849064406;0.7246766637219768
36.271532;1.0351375449808844;0.8332189249130735;0.8048761262289884;-0.021889073156612;-0.021146709740043946;1.0349246234608336;10.000365934295147;0.8335378508020006;-0.005994025221758712;-0.005994013442804631;0.7246885433710841;0.005252436637106498;0.7246762069967091
36.281532;1.0351345993094752;0.833221343670895;0.8048768432516418;-0.02188907270545007;-0.021146709533350794;1.0349266058541648;10.00035956033769;0.8335384934503635;-0.0059940257873700165;-0.005994013784892004;0.7246879033072413;0.005252441541714281;0.7246757355620412
36.291532;1.0351316007985094;0.8332237464129051;0.8048775379578803;-0.02188907228108125;-0.0211467093114763;1.0349286339405623;10.00035263665447;0.8335391086875279;-0.00599402634980706;-0.005994014115394697;0.7246872735302224;0.005252446568338891;0.7246752494175425
36.301532;1.0351285551959413;0.8332257797295566;0.8048778706374864;-0.02188797622325838;-0.0211456505731594;1.0349307033336834;10.000345183728856;0.8335397010959358;-0.005994026909442178;-0.0059940144345467265;0.7246866526479826;0.005251451721611977;0.7246747408844898
36.311532;1.0351264207767326;0.8332288994220699;0.8048785089740308;-0.021888240743400095;-0.021145886763032945;1.0349328093868804;10.000337228200642;0.8335402744765535;-0.005994027466578119;-0.005994014742335212;0.7246860387763058;0.005251457004561412;0.7246742237327081
36.321532;1.0351232987721461;0.8332312310322915;0.8048791254195472;-0.0218882404090483;-0.021145886500263916;1.0349349481613679;10.000328807689728;0.8335408316624806;-0.0059940280209720255;-0.005994015038730112;0.7246854293810863;0.005251462418185234;0.7246736899801451
