time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.331532;1.0351201492859858;0.8332335312959843;0.8048797110667457;-0.021888240106344072;-0.021145886226422765;1.0349371162544574;10.000319972123172;0.8335413741346772;-0.005994028571714163;-0.005994015323685264;0.7246848213087441;0.0052514679643335125;0.7246731389125667
36.341532;1.0351169795186683;0.8332354474127954;0.8048799252755675;-0.021887144172290707;-0.021144827440665127;1.0349403104773547;10.00031078028798;0.8335419017855455;-0.005994029117384209;-0.005994015597020323;0.7246842112655972;0.005251473647674193;0.7246725700786109
36.351532;1.03511379536409;0.833237675788996;0.8048804414778808;-0.021887143933511453;-0.021144827147188384;1.034942528543368;10.000301294272704;0.833542413134168;-0.005994029656304041;-0.005994015858304926;0.7246835962420344;0.005251479475037627;0.7246719838318433
36.361532;1.0351106012375348;0.8332398633562471;0.8048809200234688;-0.021887143726398283;-0.021144826844795343;1.0349447694715201;10.00029157806769;0.8335429058936326;-0.005994030186894651;-0.005994016106866026;0.7246819735504597;0.005250485453579568;0.7246703744265232
36.371532;1.0351074002782077;0.8332420064817483;0.8048813592527254;-0.021887143550814805;-0.021144826534047045;1.0349470327277317;10.00028170044586;0.8335433774136851;-0.00599403070794497;-0.005994016341861357;0.7246813407103736;0.0052504915884217735;0.724669758861374
36.381532;1.0351041942723374;0.8332437517012082;0.8048814197142702;-0.021886047743602005;-0.021143767713655566;1.0349493173861353;10.000271727675205;0.8335438247677573;-0.005994031218672033;-0.005994016562277732;0.724680695885094;0.005250497881014715;0.724669133183147
36.391532;1.0351009835107914;0.8332457943803958;0.8048817755636877;-0.02188604763162727;-0.021143767387716457;1.0349516219415533;10.000261710778018;0.8335442447531755;-0.005994031718508051;-0.005994016766981577;0.7246800388029355;0.005250504329150847;0.7246685007892073
36.401532;1.0350987200690513;0.833248540634792;0.804882081359869;-0.021886312434655112;-0.021144003494712956;1.0349539444383917;10.000251687398825;0.8335446341882858;-0.005994032206770964;-0.0059940169549460446;0.7246793708697485;0.005250510929353871;0.7246678648529787
36.411532;1.035095498997737;0.8332504651917224;0.8048823486562091;-0.02188631238532981;-0.021144003155955774;1.0349562828993464;10.00024169341669;0.8335449904962406;-0.00599403268264804;-0.005994017125562046;0.7246786940848391;0.005249517679788179;0.7246672208713353
36.421532;1.0350922761176924;0.833252324965375;0.8048825710405316;-0.02188631236616512;-0.02114400281136355;1.0349586355237028;10.000231768072014;0.8335453122201346;-0.005994033145363235;-0.00599401727877074;0.7246780101260832;0.005249524580401269;0.7246665854217814
36.431532;1.0350890576226353;0.8332537688358682;0.8048824107375027;-0.021885216711872834;-0.02114294395910319;1.0349610003576095;10.000221953278828;0.8335455992466733;-0.005994033594296398;-0.005994017414741582;0.7246773204545028;0.00524953163146681;0.7246659527406811
36.441532;1.0350858512452694;0.8332554967641672;0.8048825436140709;-0.02188521675031484;-0.021142943602926925;1.0349643749222683;10.000212295683033;0.8335458526405677;-0.005994034029080716;-0.005994017533515206;0.724676626467842;0.0052495388327487335;0.7246653239760171
36.451532;1.0350826650683367;0.8332571608217328;0.8048826327766311;-0.021885216815675956;-0.02114294324113117;1.0349667560228493;10.000202847973611;0.833546073817635;-0.005994034449458425;-0.0059940176352048045;0.7246759291448625;0.005249546181696686;0.724664700046092
36.461532;1.0350795075869166;0.8332587635318627;0.8048826806533954;-0.021885216906309155;-0.021142942874180656;1.0349691397328742;10.000193662713258;0.8335462636376167;-0.005994034855063607;-0.005994017720329292;0.7246752290336539;0.005248553669760959;0.7246640743852755
36.471532;1.035076387725107;0.8332599583931479;0.804882353085572;-0.021884121356059664;-0.021141884000859965;1.0349715213587687;10.000184785322846;0.8335464225415643;-0.005994035245510819;-0.005994017789669709;0.7246745266416078;0.005248561283838949;0.7246634622789001
36.481532;1.035073314219415;0.83326144867652;0.8048823303135574;-0.02188412149213013;-0.021141883625612895;1.0349738950100773;10.000176254739277;0.8335465510809108;-0.005994035620550365;-0.005994017843916386;0.7246738224408437;0.0052485690155081605;0.7246628580037093
36.491532;1.0350702955147606;0.8332628886229118;0.8048822797429425;-0.021884121648448523;-0.021141883247089887;1.0349762534424143;10.000168107548388;0.8335466494422402;-0.005994035980073511;-0.005994017883617011;0.7246731167302001;0.0052485768661300475;0.7246622639144609
36.501532;1.0350682927407;0.8332650420356886;0.8048822004966822;-0.02188438670476301;-0.021142119304580074;1.0349785892799865;10.000160375663897;0.8335467166441449;-0.005994036324153956;-0.005994017909412385;0.7246714098210886;0.0052485848443929485;0.7246606828318708
36.511532;1.035065408402811;0.833266391309006;0.80488210964522;-0.021884386898035606;-0.021142118920251297;1.0349808966563443;10.000153081281326;0.833546751010064;-0.005994036653225913;-0.00599401792215716;0.7246707020309091;0.00524859296514224;0.7246601175723023
36.521532;1.035062600798677;0.8332673504745243;0.8048816672021865;-0.021883291443559143;-0.02114106003118949;1.0349831714200832;10.00014623843871;0.8335467511863373;-0.005994036968234817;-0.005994017922749227;0.7246699934117967;0.005247601248039597;0.7246595638955363
36.531532;1.0350598726367664;0.8332686225932565;0.8048815526023683;-0.02188329167237667;-0.021141059641323044;1.0349854100302986;10.000139855292405;0.8335467158570035;-0.005994037270586583;-0.005994017911925043;0.7246692838298772;0.005247609711507428;0.7246590394743275
36.541532;1.0350572242745602;0.833269861351977;0.8048814311652908;-0.02188329191871438;-0.021141059248574828;1.0349886081305675;10.000133931286955;0.8335466427972088;-0.005994037562004799;-0.005994017890160072;0.7246685731429662;0.0052476183672692705;0.7246585400738257
36.551532;1.0350546551055486;0.8332710697813248;0.8048813056961196;-0.021883292182055165;-0.02114105885295123;1.0349907592628158;10.000128455235075;0.8335465289481894;-0.005994037844439243;-0.005994017857639138;0.7246678610287826;0.00524762721919899;0.7246580682672983
36.561532;1.035052164445028;0.8332719006865505;0.8048808412462801;-0.02188219679593669;-0.02113999995254982;1.0349928548561977;10.000123407804972;0.8335463712639213;-0.005994038119941599;-0.00599401781438362;0.7246671469019486;0.0052476362634777275;0.7246576265790842
36.571532;1.0350497514206103;0.8332730547768392;0.8048807164178766;-0.02188219709024308;-0.021139999551110365;1.0349948860923346;10.000118765393559;0.8335461672479251;-0.005994038390497889;-0.005994017760462241;0.7246664301638797;0.005247645489122029;0.7246572173659613
36.581532;1.0350474146281252;0.8332741821578735;0.8048805965527633;-0.021882197398140738;-0.02113999914594226;1.0349968457784846;10.000114502772425;0.8335459148176014;-0.005994038658000973;-0.0059940176960792384;0.7246657104374764;0.005246654880336483;0.7246568345416547
36.591532;1.035045152340954;0.8332752818187842;0.8048804858879923;-0.021882197718532614;-0.02113999873613964;1.034998728612174;10.000110593581809;0.8335456116808625;-0.005994038924451786;-0.00599401762151732;0.7246649875437761;0.0052466644183945315;0.724656491718622
36.601532;1.0350429630742681;0.83327635250098;0.8048803896243073;-0.021882198050600255;-0.021139998321091823;1.0350005307235175;10.000107011017866;0.8335452550158042;-0.005994039192145945;-0.005994017537054512;0.7246642610750578;0.005246674081237192;0.7246561789726588
36.611532;1.0350417983461158;0.833277803705968;0.8048799691928816;-0.02188136760597036;-0.0211391758369364;1.0350022498895746;10.00010373136241;0.8335448419338533;-0.005994039463535906;-0.005994017442900209;0.7246635299230094;0.005246683842802467;0.7246558925384406
36.621532;1.0350397519846988;0.8332788133563456;0.8048799181334232;-0.02188136795964424;-0.02113917541124955;1.0350038860354909;10.000100734493707;0.8335443697791908;-0.005994039740839555;-0.005994017339184008;0.7246627922064807;0.005246693672891816;0.7246556280082953
36.631532;1.03503777646572;0.833279791351028;0.8048798975146426;-0.02188136832321495;-0.021139174980486383;1.0350054406226816;10.000097998137015;0.8335438357140427;-0.005994040025611493;-0.00599401722614439;0.7246620453041989;0.005245703538245392;0.7246553732878608
36.641532;1.0350355686763144;0.8332804717053277;0.8048798922821693;-0.02188212905503485;-0.021139915322503408;1.0350069150567198;10.000095491884476;0.8335432366267916;-0.005994040318465818;-0.005994017104464738;0.7246612860940667;0.005245713404262418;0.7246551379382653
36.651532;1.0350337384700328;0.8332813829155316;0.8048799446411947;-0.021882129437278814;-0.021139914882337206;1.0350093093870163;10.000093174201762;0.8335425695459223;-0.005994040619147837;-0.005994016975378576;0.7246595115024995;0.005245723234104332;0.7246539103257347
36.661532;1.0350319837533197;0.8332819094005837;0.8048796994493772;-0.02188103416284323;-0.021138855935633864;1.0350106222110143;10.000090994622994;0.8335418314363074;-0.00599404092677955;-0.005994016840390405;0.7246587185980178;0.005245732987942466;0.7246536868362582
36.671532;1.035030306895584;0.8332827504637623;0.8048798334601176;-0.021881034566445953;-0.02113885548745312;1.0350118520630511;10.000088900900968;0.8335410188506214;-0.005994041240041018;-0.005994016700990766;0.7246579043996018;0.005245742626058971;0.7246534647592824
36.681532;1.0350287108649405;0.8332835575289775;0.8048800086308219;-0.02188103498347741;-0.021138855035370493;1.0350129987059185;10.0000868439492;0.8335401287475869;-0.005994041557335649;-0.005994016558569345;0.7246570662165704;0.005245752110800879;0.7246532420248719
36.691532;1.0350271989031357;0.8332843321434761;0.8048802236528856;-0.02188103541645484;-0.021138854579139044;1.0350140626674487;10.00008477995498;0.8335391595042999;-0.005994041876930196;-0.005994016414335397;0.7246562022243276;0.005244761405284994;0.7246530100441683
36.701532;1.0350257742528615;0.8332850751309453;0.804880476828691;-0.021881035867890437;-0.021138854118485654;1.0350150445404567;10.000082678612888;0.8335381107207077;-0.005994042197127684;-0.005994016269377995;0.7246553117565879;0.005244770473745594;0.7246527825411431
36.711532;1.0350253926731732;0.8332861972498398;0.8048804225205584;-0.021880205548713016;-0.021138031587708855;1.035015945648683;10.000080534290776;0.8335369828812941;-0.005994042516571198;-0.0059940161250246595;0.7246543951195696;0.005244779284877846;0.7246525514900785
36.721532;1.0350241519062406;0.8332868772246848;0.8048807468803815;-0.021880206042352062;-0.021138031117230244;1.0350167685618454;10.000078366780691;0.8335357779836762;-0.005994042834564273;-0.005994015983056368;0.7246534529106583;0.00524478781456836;0.7246523155442627
36.731532;1.0350230085304177;0.8332875259411167;0.8048811029098998;-0.021880206557923415;-0.0211380306413128;1.0350175162813635;10.000076213344181;0.8335345002430327;-0.005994043151167667;-0.005994015845443011;0.7246524855547112;0.005244796045541621;0.7246520729322488
36.741532;1.03502196859199;0.8332881437384944;0.8048814869088113;-0.021880207094910478;-0.021138030159539082;1.035018191440486;10.000074116905646;0.8335331559062508;-0.005994043466812268;-0.005994015713940065;0.7246514936201138;0.00524480396653064;0.7246518217920229
36.751532;1.0350210403049802;0.8332887308710568;0.8048818947768678;-0.02188020765245766;-0.021138029671335955;1.0350187963166224;10.000072112985618;0.8335317523159748;-0.005994043781708355;-0.005994015589939057;0.7246504783764565;0.005243811573160514;0.7246515530136911
36.761532;1.0350202325690232;0.833288938056899;0.8048819842089127;-0.021879112561838627;-0.021136970673537203;1.035020332583949;10.000070228525361;0.8335302970284572;-0.005994044095790529;-0.005994015474582726;0.7246494418785006;0.005243818867550584;0.7246512792135298
36.771532;1.0350195530286557;0.8332894657714724;0.804882426244088;-0.02187911315767104;-0.021136970170569595;1.0350208004736283;10.000068492492383;0.8335287973140196;-0.005994044409113026;-0.005994015368962657;0.7246483865235555;0.005243825854934834;0.7246509913890755
36.781532;1.0350190071359107;0.8332899660022227;0.8048828785537226;-0.021879113771198024;-0.021136969659777884;1.0350211985535043;10.000066941766086;0.8335272597668942;-0.005994044721924301;-0.005994015274156544;0.7246473147294302;0.005243832539152095;0.724650688011608
36.791532;1.0350185984814242;0.8332904408627553;0.80488333715213;-0.02187911440128966;-0.021136969141462448;1.0350215245495806;10.000065616191966;0.8335256901726881;-0.005994045034280183;-0.005994015190984696;0.72464622913631;0.005243838918572971;0.7246503686087554
36.801532;1.0350183291168187;0.833290892657975;0.8048837985300387;-0.02187911504683309;-0.021136968616351372;1.0350217762404503;10.000064549150903;0.8335240934447836;-0.005994045345748218;-0.00599401511975099;0.7246451325344749;0.005243844984006858;0.7246500347736887
36.811532;1.0350181994595153;0.8332909739038001;0.8048839212631002;-0.02187802003916132;-0.021135909583026607;1.0350219518963963;10.00006376569777;0.8335224732394934;-0.005994045655597135;-0.005994015060272101;0.724643027241826;0.005242850718042291;0.7246486827932171
36.821532;1.035018208771209;0.8332913859826396;0.8048843769285671;-0.02187802071293782;-0.02113590904780936;1.0350220505017456;10.000063290879584;0.8335208318689211;-0.00599404596316906;-0.005994015012087078;0.7246419148422045;0.00524285609450575;0.7246483315870551
36.831532;1.0350193089749697;0.8332925410276886;0.804884817195632;-0.021878286272458244;-0.021136144946208173;1.0350220717206573;10.00006315245129;0.8335191709702868;-0.005994046267950409;-0.00599401497472607;0.7246407962092165;0.005242861081733097;0.7246479789251905
36.841532;1.0350195948398646;0.8332929189206244;0.8048852506988331;-0.02187828696942754;-0.02113614440736528;1.035022015614741;10.000063370950745;0.8335174924233689;-0.005994046569360492;-0.005994014947933139;0.7246396714547123;0.00524286565065735;0.7246476297261437
36.851532;1.0350200195605064;0.8332932794522181;0.8048856676691355;-0.021878287675508035;-0.021136143869567355;1.0350218823836825;10.00006395080236;0.8335157987763254;-0.005994046866605461;-0.005994014931558902;0.7246385402570499;0.005242869780174309;0.724647288234567
36.861532;1.0350205833201112;0.8332932712909573;0.8048857261762539;-0.021877192720413427;-0.021135084831948033;1.0350216720516736;10.000064883780036;0.833514093049349;-0.005994047158747616;-0.0059940149253245294;0.7246374023842249;0.005242873455338736;0.7246469579580037
36.871532;1.0350212858220056;0.8332935914771316;0.8048860975500706;-0.021877193440888135;-0.021135084301066042;1.035021384287271;10.000066158573128;0.8335123783900795;-0.005994047444733811;-0.005994014928830486;0.7246362579932693;0.005242876664010362;0.7246466418026202
36.881532;1.035022126723234;0.8332938874790319;0.8048864404269462;-0.021877194167281934;-0.021135083775412504;1.035022018628861;10.000067761271215;0.8335106577364549;-0.0059940477233232075;-0.0059940149416136835;0.7246351076155639;0.005241879396700943;0.7246463348577937
36.891532;1.0350231055159942;0.8332941564858642;0.8048867528579635;-0.021877194898922855;-0.021135083255797927;1.0350215745850697;10.000069666247331;0.8335089336255884;-0.005994047993110367;-0.005994014963165872;0.7246339517334237;0.005241881647222329;0.7246460534826237
36.901532;1.0350242208179972;0.8332943960553801;0.8048870342221625;-0.021877195634970502;-0.021135082742793597;1.0350210516294023;10.000071832945107;0.8335072083687515;-0.0059940482524876455;-0.005994014992996566;0.7246327905255383;0.005241883413551822;0.7246457918871195
36.911532;1.0350254702988635;0.8332942544831943;0.804886946646244;-0.021876100705406822;-0.021134023734291116;1.0350204496091187;10.000074217146524;0.8335054844445817;-0.005994048499557204;-0.005994015030530656;0.7246316241987755;0.00524188469922789;0.7246455508545103
36.921532;1.0350268512282441;0.8332944299525742;0.8048871661939998;-0.0218761014468972;-0.021134023235866585;1.0350197690446878;10.000076786878841;0.8335037648114123;-0.005994048732322944;-0.00599401507484535;0.7246304532505174;0.005241885513639851;0.7246453305715626
36.931532;1.0350283605251624;0.8332945726473965;0.8048873562109166;-0.021876102189898508;-0.021134022745035466;1.0350190111944793;10.000079523848914;0.8335020528228966;-0.005994048948947905;-0.00599401512458295;0.7246292783133679;0.005241885872426565;0.7246451308370985
36.941532;1.0350309469618613;0.8332954433195678;0.804887512568661;-0.021876367805329658;-0.02113425869731512;1.0350181784207477;10.000082410069437;0.8335003518327058;-0.0059940491476460625;-0.0059940151782635395;0.7246281001501833;0.005240885798025265;0.7246449439825567
36.951532;1.0350327000639208;0.833295521057186;0.8048876504122868;-0.02187636855089781;-0.021134258221110123;1.0350172740983643;10.000085418933784;0.8334986648679662;-0.0059940493263659295;-0.005994015234770354;0.7246269199957682;0.00524088531939958;0.7246447840131685
36.961532;1.0350345663903717;0.8332952158345586;0.804887428909147;-0.02187527362759105;-0.021133199249779966;1.035016301532103;10.000088517227443;0.8334969946932343;-0.00599404948262997;-0.005994015293527366;0.7246257397233241;0.005240884471917555;0.7246446434192128
36.971532;1.0350365402754724;0.8332952269861728;0.8048875270371494;-0.02187527437538759;-0.021133198789468736;1.0350152633113072;10.000091672926375;0.8334953442939793;-0.0059940496136193615;-0.00599401535429731;0.7246245616799118;0.0052408832953355486;0.7246445224416153
36.981532;1.0350386166940748;0.8332952058717761;0.8048876098719305;-0.021875275124580824;-0.021133198338478584;1.0350141619987137;10.000094862752784;0.8334937171559261;-0.005994049716439415;-0.005994015416781938;0.724622388560553;0.0052408818277002705;0.7246434225713144
36.991532;1.0350407899949363;0.83329515435241;0.8048876799069732;-0.02187527587579693;-0.021133197897693027;1.035013001076633;10.000098074544546;0.8334921167508382;-0.005994049788423646;-0.005994015480186705;0.7246212233230066;0.005240880098944037;0.7246433464579726
37.001532;1.0350430533639277;0.8332950744701227;0.80488773928305;-0.021875276629895805;-0.02113319746765319;1.0350127851668507;10.000101308830919;0.8334905457647058;-0.005994049827336564;-0.005994015543108637;0.7246200689371163;0.005240878128295999;0.7246432967420943
37.011532;1.0350453992762658;0.8332949682515266;0.8048877902547253;-0.02187527738785758;-0.021133197048574436;1.0350115196189618;10.00010457866567;0.8334890061501856;-0.005994049831473308;-0.005994015603869375;0.7246189282083327;0.005239875924747186;0.724643267706622
37.021532;1.0350478198775908;0.833294488292541;0.8048874979517062;-0.0218741824806638;-0.021132138137794253;1.0350102102653334;10.000107904351028;0.8334874995940407;-0.005994049799722909;-0.005994015660990283;0.724617803718998;0.005239873488108705;0.7246432744695459
37.031532;1.035050307488406;0.8332943369362296;0.8048875415958657;-0.021874183249244703;-0.021132137740583673;1.0350088639386432;10.00011131252471;0.8334860270239614;-0.005994049731550365;-0.005994015713541377;0.7246166975458701;0.005239870809457425;0.7246433099533992
37.041532;1.0350528552105742;0.833294168150301;0.8048875867501281;-0.021874184024316477;-0.0211321373541077;1.0350074886466505;10.000114837171534;0.8334845878492894;-0.005994049626746994;-0.005994015761189851;0.7246156107187816;0.005239867873726904;0.7246433735224381
37.051532;1.0350554570128323;0.8332939863865961;0.8048876359247445;-0.021874184805899432;-0.021132136978348842;1.035006092317617;10.000118510159261;0.8334831806779737;-0.005994049485060092;-0.005994015803918717;0.7246145429108029;0.0052398646658547675;0.7246434634739246
37.061532;1.0350581074323342;0.8332937966864691;0.8048876898318986;-0.02187418559289804;-0.021132136613524335;1.0350046816765814;10.000122351796303;0.8334818045961833;-0.005994049306078259;-0.0059940158415737865;0.7246134930775827;0.005239861174032141;0.7246435773353158
37.071532;1.0350617542734022;0.8332940149575611;0.8048874030481296;-0.021873355581051492;-0.021131314192236968;1.0350032629864947;10.000126374199136;0.8334804592554348;-0.0059940490894146254;-0.005994015873555871;0.7246124605902717;0.005239857387035175;0.7246437121498371
37.081532;1.035064488597232;0.8332938251828927;0.8048874607879821;-0.021873356372446508;-0.021131313849969385;1.0350018435580164;10.000130585047467;0.833479144304709;-0.005994048834863412;-0.005994015898861349;0.7246114454501654;0.005238853291003261;0.7246438573423096
37.091532;1.0350672608620526;0.8332936430148619;0.8048875152464885;-0.021873357162698944;-0.021131313518938852;1.0350004319116375;10.000134984434187;0.8334778589240821;-0.00599404854238265;-0.005994015916163746;0.7246104476306756;0.005238848869656341;0.7246440240280959
37.101532;1.0350700696858426;0.8332934720967581;0.8048875620795292;-0.0218733579500151;-0.021131313199085972;1.0349990361746533;10.000139568233363;0.8334766014258608;-0.005994048212017218;-0.005994015923843613;0.7246094665573675;0.0052388441062958474;0.7246442019522833
37.111532;1.0350729138179575;0.8332933138242977;0.8048875963441344;-0.021873358732906766;-0.021131312890438958;1.034997662389071;10.000144341085768;0.8334753692048953;-0.005994047843838943;-0.0059940159203270595;0.7246085008706478;0.005238838983232861;0.7246443886096275
37.121532;1.0350757920250484;0.8332931682593012;0.8048876129417948;-0.02187335951009243;-0.021131312593042444;1.0349963145846373;10.000149324105179;0.8334741590485276;-0.005994047437843549;-0.00599401590455854;0.7246075484138137;0.005238833479159367;0.724644582371216
37.131532;1.035078703581078;0.8332926858785348;0.8048872697512159;-0.021872264609403995;-0.021130253804208715;1.0349959961715196;10.00015455027247;0.8334729677058154;-0.005994046993825092;-0.00599401587608065;0.7246066065054843;0.005238827570805667;0.7246447824791011
37.141532;1.0350816487938512;0.8332925659166859;0.8048872396352984;-0.021872265372233607;-0.021130253529689273;1.0349947107068094;10.000160056448397;0.8334717922559202;-0.005994046511442282;-0.005994015834764292;0.7246056721304786;0.0052388212397208355;0.7246449887005819
37.151532;1.0350846289290252;0.8332924563572138;0.8048871834740848;-0.021872266126668826;-0.02113025326682431;1.0349934614901584;10.000165877482385;0.8334706294560007;-0.005994045990436035;-0.005994015780631072;0.7246047418868822;0.005237814475924679;0.72464519358096
37.161532;1.0350876457063853;0.8332923520849542;0.8048871014058367;-0.021872266871560315;-0.021130253015493934;1.034992251180568;10.000172039917588;0.833469475006489;-0.005994045430637702;-0.005994015713806013;0.724602811988715;0.00523780727499359;0.7246444108555387
37.171532;1.0350907005771282;0.8332922460917574;0.8048869945226634;-0.021872267605157245;-0.021130252775256934;1.0349910822853545;10.000178560472433;0.8334683241259823;-0.0059940448318337135;-0.005994015634380845;0.7246018786023579;0.0052377996344107865;0.7246446322786984
37.181532;1.0350937936519569;0.8332921309065803;0.8048868643191391;-0.02187226832535794;-0.021130252545258566;1.0349899578898831;10.000185451664631;0.8334671725680979;-0.00599404419387715;-0.005994015542308322;0.7246009384019554;0.0052377915523225725;0.7246448573938127
37.191532;1.0350978752833455;0.8332924101483213;0.8048863681616154;-0.021871438224573096;-0.021129430255640985;1.0349888816595807;10.000192722633418;0.8334660168776231;-0.0059940435169953555;-0.005994015437474963;0.7245999889373174;0.005237783026846262;0.7246450862355134
37.201532;1.0351010355320107;0.8332922564546708;0.804886195130461;-0.021871438912031454;-0.02112943004140101;1.0349878573871916;10.000200374224361;0.8334648541482645;-0.005994042801980748;-0.005994015319866517;0.724599028739391;0.005237774056204606;0.7246453192427981
37.211532;1.0351042216435118;0.8332920757018243;0.8048860019152847;-0.02187143958047204;-0.021129429832410743;1.0349868890852834;10.00020839910525;0.8334636817130127;-0.005994042050152475;-0.005994015189753575;0.7245980571155425;0.005237764641693623;0.7246455573643373
37.221532;1.0351074287191986;0.8332918640477851;0.8048857895939728;-0.021871440228550934;-0.021129429627637343;1.034985981440581;10.000216784581298;0.8334624970050899;-0.005994041263070529;-0.005994015047825787;0.7245970736653956;0.005236754790670834;0.7246457945383088
37.231532;1.0351106521996554;0.8332916180976483;0.8048855593898343;-0.021871440855346563;-0.021129429426715383;1.0349851396037022;10.000225513541492;0.8334612978524217;-0.005994040442155988;-0.005994014895195588;0.7245960780372616;0.005236744515593029;0.724646046167742
37.241532;1.0351138873609202;0.8332909851687178;0.8048849740912951;-0.02187034578792516;-0.02112837072666953;1.03498436838698;10.000234568869518;0.8334600829635551;-0.0059940395886771605;-0.005994014733240036;0.7245950699700916;0.0052367338323330015;0.724646305780794
37.251532;1.0351171295515675;0.8332906621603249;0.8048847094374767;-0.02187034636992742;-0.021128370533306545;1.0349836713575256;10.00024394347557;0.8334588521484533;-0.005994038704153792;-0.005994014563306819;0.7245940490964786;0.005236722761166003;0.7246465740386854
37.261532;1.0351203749035403;0.8332902971937409;0.804884427720324;-0.021870346928127612;-0.02112837034413248;1.03498404991004;10.000253645263172;0.8334576061960545;-0.005994037790579166;-0.0059940143864739585;0.7245930143978144;0.0052367113276062605;0.7246468513990478
37.271532;1.0351236203531191;0.8332898882801422;0.8048841295320347;-0.021870347461514696;-0.021128370160066447;1.0349835028966254;10.000263688502413;0.8334563467856224;-0.0059940368502589885;-0.005994014203564264;0.7245919639266621;0.005236699561473666;0.724647138150042
37.281532;1.0351268626775656;0.8332894334838725;0.8048838159665116;-0.02187034796928897;-0.02112836998251399;1.0349830273849876;10.00027408464313;0.8334550763552026;-0.005994035885609444;-0.005994014015349736;0.7245908953359731;0.00523668749481328;0.7246474346719152
37.291532;1.0351300980288587;0.8332889309457427;0.8048834887554783;-0.02187034845073694;-0.021128369813007853;1.034982619970331;10.00028484264126;0.8334537974674987;-0.005994034899000507;-0.005994013822696718;0.7245898066187454;0.005235675158102542;0.7246477343400023
37.301532;1.0351333224887693;0.8332880292499621;0.8048828124403248;-0.021869253232745894;-0.021127311149653966;1.034982277276749;10.000295970245554;0.8334525123874067;-0.005994033892617936;-0.005994013626502045;0.7245886962996602;0.005235662575614795;0.7246480523134916
37.311532;1.0351365324059014;0.8332874261897149;0.8048824656526559;-0.021869253658791717;-0.021127310998281645;1.0349819955190065;10.000307472923515;0.8334512233479014;-0.005994032868434392;-0.0059940134274898;0.7245875636540685;0.005235649762276734;0.724648382023463
37.321532;1.035139724329264;0.8332867703457569;0.8048821139989287;-0.021869254055963114;-0.02112731085542199;1.0349817701619897;10.000319350353601;0.8334499328626039;-0.005994031828292732;-0.005994013226054569;0.7245864092831816;0.0052356367252233554;0.7246487240645193
37.331532;1.0351438478258235;0.8332868201739382;0.8048817549832723;-0.02186951928731253;-0.021127547154150363;1.0349815960417201;10.00033158854702;0.8334486442366371;-0.005994030774121926;-0.00599401302222434;0.7245852350091755;0.005235623470784812;0.7246490791464132
37.341532;1.0351469944873932;0.8332860527784925;0.8048814043661499;-0.021869519626172538;-0.021127547026543753;1.034981468099648;10.000344155392952;0.8334473625070015;-0.005994029708084297;-0.005994012815721215;0.7245840430383199;0.005235610011254769;0.7246494479575499
37.351532;1.035150112687048;0.8332852260484803;0.8048810582545126;-0.021869519936087826;-0.021127546905895318;1.0349813824684446;10.000357004116971;0.8334460948880477;-0.005994028632306535;-0.005994012606229816;0.7245828354744769;0.0052355963678897;0.7246498305590923
37.361532;1.035153196553163;0.8332843374147064;0.8048807175794935;-0.021869520217430855;-0.021127546791863374;1.034981336948333;10.00037007786923;0.8334448498283282;-0.005994027548529491;-0.005994012393831901;0.7245806143063181;0.005235582571420484;0.724649226359454
37.371532;1.0351562390402325;0.8332830348184855;0.80488004410009;-0.021868424797197975;-0.021126488181442648;1.0349813307489073;10.000383315876467;0.8334436354866523;-0.005994026458275182;-0.005994012179263581;0.7245793813377892;0.0052345686587308565;0.7246496276005757
37.381532;1.0351592322539345;0.8332820158308458;0.8048797122251793;-0.021868425022194323;-0.02112648808089688;1.03498136438701;10.000396662906423;0.8334424591275906;-0.0059940253633329055;-0.005994011963881963;0.7245781380993641;0.005234554665837284;0.7246500488988376
37.391532;1.0351621681246328;0.8332809295802354;0.8048793828162675;-0.021868425219076847;-0.02112648798781055;1.0349814399849158;10.000410072119609;0.8334413270736876;-0.005994024265949569;-0.005994011749569494;0.724576886287405;0.005234540623140206;0.7246504833395121
37.401532;1.0351650391241711;0.8332797755156857;0.8048790555239811;-0.021868425387880325;-0.021126487903104438;1.0349815608608688;10.000423500481935;0.8334402445870674;-0.005994023168655138;-0.005994011538655036;0.7245756284378551;0.005234526555299249;0.7246509303289926
37.411532;1.0351678379195617;0.8332785533561949;0.8048787310402065;-0.02186842552899891;-0.02112648782785344;1.0349827304356811;10.000436908007334;0.8334392160521689;-0.0059940220740216255;-0.00599401133364396;0.7245743676858237;0.005234512480491341;0.7246513874379834
37.421532;1.0351705569134921;0.8332772629003771;0.8048784101144153;-0.021868425643256292;-0.021126487762821004;1.0349829515690774;10.000450262063477;0.8334382450193075;-0.005994020984429036;-0.005994011136839792;0.7245731065572029;0.00523449840784498;0.7246518504359519
37.431532;1.0351731885357327;0.8332755546120478;0.8048777547574804;-0.02186733005829973;-0.021125429205345176;1.0349832257568294;10.000463540860226;0.833437334071927;-0.005994019901926814;-0.005994010950308504;0.7245718460607768;0.0052344843385249435;0.7246523141011091
37.441532;1.0351757252656713;0.8332741290492394;0.8048774393485999;-0.021867330121850565;-0.021125429161624003;1.0349835522020754;10.000476733913908;0.8334364850502768;-0.0059940188283088445;-0.005994010776108989;0.7245705860973094;0.005234470270610875;0.7246527730762394
37.451532;1.0351781594330947;0.8332726387970648;0.8048771236833278;-0.021867330161870285;-0.021125429129120552;1.0349839282007407;10.000489837417291;0.8334356990453429;-0.005994017765235997;-0.005994010616298136;0.7245693267254832;0.005233456203602719;0.7246532154556777
37.461532;1.0351804836764007;0.8332710865509859;0.804876804725407;-0.02186733017989882;-0.021125429108510903;1.0349843504789782;10.00050284812093;0.8334349763913138;-0.005994016714287876;-0.005994010472742917;0.7245680687809525;0.0052334421418274435;0.7246536521475819
37.471532;1.0351836442442448;0.8332702349009155;0.8048764731696364;-0.021867595038598985;-0.021125665533707594;1.034984816238926;10.00051576463404;0.8334343174509726;-0.005994015676994526;-0.005994010346972639;0.7245668133897397;0.005233428095346015;0.7246540732926191
37.481532;1.0351857308319932;0.8332685647958212;0.8048761388630299;-0.02186759501704899;-0.021125665539360444;1.0349853238201268;10.000528592666337;0.8334337233073946;-0.005994014654680513;-0.005994010240018869;0.7245655612179853;0.005233414077794247;0.7246544770489375
37.491532;1.035187692934391;0.8332668380329807;0.804875793680664;-0.02186759497732556;-0.021125665559077876;1.0349858733428947;10.000541344956604;0.8334331956127913;-0.005994013648102892;-0.005994010152402444;0.7245643119071784;0.005233400103907421;0.7246548627187877
37.501532;1.0351895292726139;0.8332647066531816;0.8048750981024206;-0.02186649924577293;-0.021124607089733568;1.0349864669679654;10.000554033412067;0.8334327360415317;-0.00599401265741319;-0.005994010084371649;0.7245630637425552;0.005233386186717749;0.7246552302866565
37.511532;1.0351912397797176;0.8332628724212228;0.8048747258309457;-0.02186649917213415;-0.02112460713692419;1.0349871079633801;10.000566659359441;0.833432345806863;-0.005994011682572346;-0.005994010035950683;0.724561813974555;0.005233372335132493;0.7246555794098302
37.521532;1.0351928248326385;0.8332609880519135;0.804874336236542;-0.021866499082918378;-0.02112460719674506;1.0349877995517198;10.000579216682501;0.8334320255976121;-0.005994010723612573;-0.005994010006738039;0.7245605597304946;0.005233358554543572;0.7246559091434054
37.531532;1.0351942852053202;0.8332590554967729;0.804873925855667;-0.021866498978950332;-0.021124607268558207;1.0349885451881544;10.000591704569464;0.8334317758029345;-0.005994009780503557;-0.005994009995867873;0.7245592985505287;0.005232344849973726;0.7246562110142208
37.541532;1.0351956224395298;0.8332570763849144;0.8048734912544723;-0.021866498860764014;-0.021124607352237333;1.034989349108755;10.000604128990485;0.8334315963555938;-0.005994008853026556;-0.00599401000214299;0.7245580283150457;0.005232331229533342;0.724656498212909
37.551532;1.0351968390212682;0.8332550527019887;0.8048730294503607;-0.021866498728786952;-0.02112460744812405;1.03499021550228;10.000616493823689;0.8334314863732618;-0.005994007940867173;-0.005994010024226656;0.7245567471519836;0.0052323177039457075;0.724656762369041
37.561532;1.035197938460989;0.8332526378979501;0.8048722000452877;-0.021865402909229538;-0.02112354905369625;1.0349921473315575;10.000628794588605;0.8334314443994434;-0.0059940070436146475;-0.005994010060793195;0.7245554535255598;0.005232304282415345;0.7246570024675214
37.571532;1.0351989250160953;0.8332505360142366;0.8048716766070495;-0.02186540275189955;-0.021123549175701615;1.0349931458537605;10.000641013884039;0.8334314690921962;-0.0059940061605145934;-0.0059940101105059726;0.7245531465392544;0.005232290971671458;0.724656217975448
37.581532;1.0351998029828358;0.8332484029891303;0.8048711197891452;-0.021865402583347446;-0.02112354931143815;1.0349942106729078;10.000653118345046;0.833431559727501;-0.005994005290391796;-0.005994010172019833;0.7245518261319682;0.0052322777765689416;0.7246564090485754
37.591532;1.0352005763006518;0.8332462451151418;0.8048705286932192;-0.021865402404623875;-0.021123549460814087;1.0349953404262897;10.000665066458668;0.833431716359023;-0.005994004432097623;-0.005994010244065158;0.7245504928078426;0.005232264697614459;0.7246565766897657
37.601532;1.0352012486486537;0.8332440693534353;0.8048699025257364;-0.021865402216933807;-0.02112354962319143;1.0349965335592197;10.000676823115056;0.8334319396873519;-0.005994003585110443;-0.005994010325322177;0.7245491474166822;0.005232251729635364;0.7246567226184487
37.611532;1.035201823343095;0.8332418831063837;0.804869240464553;-0.021865402021587134;-0.021123549797601015;1.0349977882503554;10.000688362194174;0.8334322309173693;-0.005994002749586565;-0.005994010414126486;0.7245477912309246;0.005231238863675401;0.7246568421137914
37.621532;1.0352032554714714;0.8332404542905102;0.8048685359844145;-0.021865666678651967;-0.021123786415354274;1.0349991018491669;10.000699659807768;0.8334325918694311;-0.005994001925844537;-0.005994010508447174;0.7245464256589487;0.005231226089436024;0.7246569528598228
37.631532;1.0352036411421226;0.8332379203974006;0.8048674638806284;-0.021864570795555316;-0.021122728107047867;1.0350004704218148;10.000710694068188;0.833433024823749;-0.005994001114034851;-0.005994010606269317;0.7245450516586381;0.005231213397606931;0.7246570513156064
37.641532;1.035203934215058;0.8332357494830894;0.8048666939209151;-0.02186457058253861;-0.021122728310178654;1.0350018885020336;10.000721446299071;0.8334335316230814;-0.005994000314373105;-0.005994010705895647;0.7245436697020473;0.005231200782034828;0.724657140900866
37.651532;1.0352041369237819;0.8332335997886439;0.8048658883996627;-0.02186457036392726;-0.021122728520447977;1.0350033496574456;10.00073189608148;0.8334341129149141;-0.005993999527379487;-0.0059940108058403755;0.7245422801889;0.00523118824073038;0.7246572241018886
37.661532;1.0352042531925674;0.8332314783662585;0.8048650472838533;-0.021864570139415406;-0.021122728736901433;1.035004847798494;10.0007420158725;0.8334347682114427;-0.005993998753729743;-0.0059940109046262525;0.7245408835922739;0.005231175775187845;0.7246573021730633
37.671532;1.0352042882296297;0.8332293915262765;0.8048641704572777;-0.021864569908617567;-0.021122728958682342;1.035006378031958;10.000751769664516;0.8334354958654893;-0.00599399799409538;-0.005994011000714541;0.724539480440154;0.005231163390191237;0.724657375571025
37.681532;1.0352042475035308;0.8332273450955447;0.8048632581849646;-0.021864569671144574;-0.02112272918513558;1.0350079372027339;10.0007611176491;0.8334362927490463;-0.005993997249097609;-0.005994011092510854;0.7245380714958436;0.005231151095205644;0.7246574450395216
37.691532;1.035204136429881;0.833225344285793;0.8048623115810678;-0.021864569426582332;-0.02112272941581019;1.0350095243396475;10.000770027461035;0.8334371547054052;-0.005993996519113411;-0.005994011178451922;0.7245366579933924;0.005231138904137283;0.724657512306638
37.701532;1.0352039611291177;0.8332230437732278;0.804860994902538;-0.02186347349891606;-0.021121671147161465;1.0350111398215205;10.000778486686707;0.8334380777905882;-0.0059939958040773934;-0.005994011257184657;0.7245352420539755;0.005230126833321215;0.7246575729208573
37.711532;1.035203728716723;0.8332211463101415;0.8048599866334789;-0.021863473238793247;-0.02112167138529268;1.035012783674376;10.000786506386273;0.8334390591283993;-0.0059939951035147725;-0.005994011327772418;0.7245338273330252;0.005230114899997007;0.7246576451835041
37.721532;1.0352034464406772;0.8332193040058339;0.804858951760562;-0.021863472970265065;-0.021121671626940786;1.0350154545028138;10.00079411003165;0.8334400966660324;-0.005993994416681085;-0.005994011389687987;0.7245324189609867;0.005230103120814956;0.7246577267643112
37.731532;1.0352031208700492;0.8332175168199998;0.8048578926812547;-0.021863472693231044;-0.021121671872191324;1.0350171489800901;10.00080131563411;0.8334411883612015;-0.0059939937426040785;-0.005994011442623814;0.7245310223884291;0.005230091511806453;0.7246578229406184
37.741532;1.0352027577912344;0.8332157834212816;0.804856811380635;-0.021863472408111224;-0.02112167212125579;1.0350188617363871;10.000808123780654;0.8334423314692165;-0.005993993080133795;-0.005994011486432277;0.7245296423893803;0.005230080090668616;0.7246579385823166
37.751532;1.035202362170238;0.8332141021491671;0.8048557095688388;-0.021863472115753273;-0.02112167237445206;1.0350205862103776;10.000814518448996;0.8334435221236584;-0.005993992428256462;-0.005994011520988262;0.7245282832001141;0.005230068877974149;0.7246580776956384
37.761532;1.0352019382067608;0.8332124709253427;0.8048545886801568;-0.021863471817131764;-0.021121672632193028;1.0350223158117766;10.000820477312951;0.8334447556560578;-0.005993991786437632;-0.005994011545932017;0.7245269490099201;0.005230057894417804;0.7246582430825198
37.771532;1.0352014901914672;0.8332105366218853;0.804853112299163;-0.0218623758375989;-0.021120614391923892;1.0350240441129992;10.000825979751989;0.8334460274056276;-0.005993991154588926;-0.005994011560857433;0.7245256436648542;0.005230047156089309;0.7246584359069631
37.781532;1.0352019761570799;0.8332097538967168;0.8048519516572616;-0.021862640384705263;-0.021120851092664053;1.0350257646106333;10.000831008447177;0.8334473330662501;-0.0059939905328647335;-0.005994011565887521;0.7245243699998061;0.0052300366741799015;0.7246586557031072
37.791532;1.0352014975519177;0.8332082461267021;0.8048507828974236;-0.021862640072798593;-0.021120851368788336;1.035027471522692;10.000835553426228;0.833448668561845;-0.005993989921603884;-0.005994011561995032;0.7245231299779052;0.005229026459627334;0.7246588939150662
37.801532;1.035201014962701;0.833206767378691;0.8048496003995496;-0.02186263975852174;-0.021120851652716977;1.0350291612960179;10.00083961898047;0.8334500298512917;-0.00599398932123971;-0.005994011550861085;0.724520925523509;0.005229016525240699;0.7246581635685025
37.811532;1.0352005371397401;0.8332053117569136;0.8048484036294353;-0.021862639442911887;-0.021120851944782297;1.0350308331753093;10.000843222373229;0.8334514127998175;-0.005993988732115216;-0.005994011534497539;0.7245197592169089;0.005229006882250756;0.724658455947606
37.821532;1.0352000734711277;0.8332038735965587;0.8048471914654497;-0.021862639127131978;-0.021120852245026835;1.0350324880189936;10.000846386419505;0.833452813353105;-0.005993988154409935;-0.005994011514961884;0.7245186346157647;0.005228997537951161;0.7246587695000112
37.831532;1.0351996337393836;0.8332024475386669;0.8048459627511396;-0.021862638812608397;-0.021120852553159545;1.0350341260006242;10.000849137286206;0.8334542278230873;-0.005993987588134721;-0.005994011494302755;0.7245175561418933;0.00522898849873171;0.7246591030510318
37.841532;1.035199227197411;0.8332010292444032;0.8048447167705322;-0.021862638500795686;-0.021120852868486126;1.0350357449448502;10.000851504081124;0.8334556530941613;-0.005993987033130832;-0.005994011474510692;0.7245165287845143;0.0052289797710486806;0.7246594566971141
37.851532;1.0351988616638927;0.8331992662782035;0.8048431158639909;-0.021861542516309795;-0.02111979468682726;1.0350373407334093;10.00085351169463;0.8334570869386594;-0.005993986489089411;-0.005994011457338025;0.7245155579528347;0.005228971358275012;0.7246598318950304
37.861532;1.0351985435406943;0.8331978570736481;0.8048418367484725;-0.02186154221369806;-0.021119795014113325;1.035038909060743;10.000855176213838;0.833458528092953;-0.005993985955501088;-0.005994011444202895;0.7245146489454881;0.0052289632605312915;0.7246602307205184
37.871532;1.035198278177437;0.8331964522006386;0.8048405430032468;-0.021861541917493277;-0.021119795347006858;1.0350404466173888;10.000856515596315;0.8334599760210848;-0.005993985431547008;-0.005994011436318764;0.7245138060806072;0.005228955476872222;0.7246606554387545
37.881532;1.0351980697708392;0.8331950519327695;0.804839236390657;-0.02186154162873176;-0.021119795685910277;1.035041950994604;10.000857563825205;0.8334614307834008;-0.005993984916049803;-0.005994011434884547;0.7245130325944883;0.005227948007119362;0.724661101188173
37.891532;1.0351979209500715;0.8331936557676773;0.8048379193153531;-0.021861541348261487;-0.02111979603134984;1.0350444198734132;10.000858367066572;0.8334628929165647;-0.0059939844076052975;-0.005994011441074599;0.7245123310676489;0.005227940853750515;0.7246615842412901
37.901532;1.0351978325635054;0.8331922632384292;0.8048365951233192;-0.021861541076834846;-0.021119796383687342;1.0350458504799782;10.00085896603844;0.8334643632729796;-0.005993983904878108;-0.005994011455767272;0.7245117033353449;0.005227934023111753;0.7246620982380018
37.911532;1.035197804021036;0.8331908751783423;0.8048352679979219;-0.021861540815016876;-0.021119796742926814;1.0350472399925894;10.000859387038814;0.8334658429327556;-0.005993983406887904;-0.005994011479265041;0.7245111503540643;0.0052279275257927915;0.7246626437193388
37.921532;1.0351978339674515;0.8331894940060034;0.8048339420325651;-0.021861540563075335;-0.021119797108658633;1.0350485863625243;10.000859644429605;0.8334673330123301;-0.005993982913199414;-0.00599401151122184;0.7245106725381912;0.005227921373952916;0.724663222022367
37.931532;1.0351979204056292;0.8331877735351085;0.8048322821777143;-0.021860444644477246;-0.02111873897694864;1.0350498887274173;10.000859740048373;0.8334688341578853;-0.0059939824240111145;-0.005994011550790488;0.7245102699068493;0.005227915575362835;0.7246638354828996
37.941532;1.0351980600242774;0.8331864174290241;0.8048309649118109;-0.02186044441280061;-0.021118739353876988;1.0350511474201816;10.000859658931812;0.8334703462350264;-0.005993981940074386;-0.00599401159697143;0.7245099422692405;0.005227910129337284;0.724664486755763
37.951532;1.0351982479640793;0.8331850807102522;0.8048296512134535;-0.02186044419169522;-0.021118739736219933;1.0350523636044442;10.000859370241916;0.8334718688588705;-0.005993981462331575;-0.005994011648972442;0.7245096899915121;0.005227905026491574;0.7246651778894321
37.961532;1.0351994313017612;0.8331845287138024;0.8048283326877378;-0.02186070883454887;-0.02111897655557088;1.035053538719331;10.000858832950504;0.8334734020562496;-0.0059939809914962205;-0.005994011706312376;0.7245095142779348;0.005227900251141794;0.7246659094844503
37.971532;1.0351996990874517;0.8331832455981193;0.8048270196432111;-0.02186070863429709;-0.0211189769501955;1.0350546743054456;10.000858003673656;0.8334749464028541;-0.005993980528063047;-0.0059940117686298755;0.7245094163775959;0.005227895786911155;0.7246666805239436
37.981532;1.0351999982257025;0.8331819956926649;0.8048257036774731;-0.021860708443626586;-0.02111897735109752;1.0350557720288966;10.000856847838195;0.8334765030316866;-0.005993980072671412;-0.005994011835313105;0.7245093968762077;0.005226891622218525;0.7246674819439597
37.991532;1.0352003229610256;0.8331807812713057;0.8048243814228564;-0.021860708261886123;-0.02111897775759986;1.0350568335773436;10.00085535005967;0.8334780735612585;-0.005993979626301214;-0.0059940119052265565;0.724509456054138;0.005226887748956267;0.7246683264080361
38.001532;1.0352006680665038;0.8331796029311108;0.8048230483339317;-0.02186070808843274;-0.021118978168441226;1.0350578608112504;10.000853514715327;0.8334796600518182;-0.005993979190163784;-0.005994011976891793;0.7245095944998446;0.0052268841582014105;0.7246692052652709
38.011532;1.0352010293109695;0.8331781103301863;0.8048213620314552;-0.021859612244820126;-0.02111792007847099;1.0350588561070773;10.000851354993175;0.8334812652569669;-0.0059939787654960195;-0.005994012048935619;0.7245098125254245;0.005226880842755301;0.7246701171738802
38.021532;1.0352014030961778;0.8331770013670351;0.8048199941806752;-0.021859612085948943;-0.021117920492474948;1.0350598223566432;10.000848882218733;0.8334828926334328;-0.005993978353388613;-0.005994012120260229;0.7245101091356747;0.0052268778030808;0.7246710605815154
38.031532;1.0352017857573856;0.8331759243049861;0.8048186028019177;-0.0218596119334097;-0.021117920905161687;1.0350607625164807;10.000846105800802;0.833484546056701;-0.0059939779546942145;-0.005994012189986977;0.7245104821406417;0.005226875046208785;0.7246720333891382
38.041532;1.035202173394751;0.8331748769996887;0.804817183487747;-0.021859611786570317;-0.02111792131476031;1.0350616787693363;10.000843036133196;0.8334862298818161;-0.005993977570082903;-0.005994012257431542;0.7245109289990794;0.005226872578831726;0.7246730328160153
38.051532;1.0352025615473075;0.8331738574445039;0.8048157323255692;-0.021859611644802553;-0.02111792171971838;1.035062571729162;10.000839683683521;0.8334879490644017;-0.005993977200189633;-0.005994012322012596;0.7245114474655469;0.005226870402732931;0.724674055692644
38.061532;1.035202944632152;0.8331728637677763;0.8048142467321872;-0.021859611507418424;-0.021117922118733246;1.0350634406096;10.000836062854296;0.8334897087077655;-0.005993976845577554;-0.0059940123830681405;0.724511035832455;0.005226868513157341;0.7246740988772363
38.071532;1.0352033161254715;0.8331718939505568;0.8048127260964418;-0.0218596113735321;-0.02111792251064503;1.0350652843500976;10.000832199480907;0.8334915131567823;-0.00599397650637958;-0.005994012439580364;0.7245116925362386;0.005226866899285182;0.7246751591531028
38.081532;1.0352036690435873;0.8331709457896622;0.8048111719887759;-0.021859611242079885;-0.02111792289434199;1.0350661024016534;10.000828127659467;0.8334933653601221;-0.005993976181983561;-0.005994012489958284;0.7245124154598886;0.005225865549043741;0.7246762258282348
38.091532;1.0352039958546941;0.8331696677803117;0.8048092497146667;-0.021858515434232093;-0.02111686476528999;1.0350668944789947;10.000823877076657;0.833495267044029;-0.005993975871136782;-0.0059940125323440585;0.7245132016973295;0.00522586445190018;0.7246773093506967
38.101532;1.035204288494656;0.8331687583834474;0.80480763862884;-0.02185851530452999;-0.021116865128940867;1.0350676601837763;10.000819467855264;0.8334972191895595;-0.005993975572238055;-0.005994012565341175;0.7245140476931069;0.005225863594482582;0.7246783981287246
