time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.111532;1.0352045388949296;0.8331678672662588;0.8048060042358496;-0.02185851517402905;-0.021116865480372303;1.0350683991391265;10.000814917174006;0.8334992222799669;-0.005993975283528022;-0.005994012588461989;0.7245149496448415;0.005225862957702084;0.7246794871256892
38.121532;1.0352047392848849;0.833166993437704;0.8048043494563618;-0.021858515041304954;-0.02111686581781863;1.0350691111973003;10.000810242537993;0.8335012765563019;-0.0059939750032896805;-0.005994012601937789;0.7245159042647195;0.005225862519443406;0.7246805706071483
38.131532;1.035204882380231;0.8331661354708615;0.8048026772038591;-0.021858514904764523;-0.021116866139413736;1.0350697966576268;10.00080545497144;0.8335033819773483;-0.005993974730095027;-0.005994012606071062;0.7245169091095985;0.005225862257708199;0.7246816428711396
38.141532;1.0352059145048882;0.8331660518376572;0.8048009843921462;-0.021858779613928823;-0.02111710287387271;1.0350704563581277;10.000800554675383;0.8335055375116783;-0.005993974463004446;-0.005994012600696373;0.7245179619632788;0.005225862153698378;0.7246826990017204
38.151532;1.035205925430198;0.8331652191022358;0.8047992865676257;-0.021858779465062674;-0.021117103158915747;1.0350710909574343;10.000795537882667;0.8335077403884287;-0.005993974201633587;-0.005994012585172588;0.724519059967284;0.005225862194236182;0.7246837350532744
38.161532;1.0352058641564035;0.8331643943329757;0.8047975804669224;-0.021858779307734038;-0.021117103423943986;1.0350717001578666;10.000790408964017;0.8335099860617875;-0.005993973945963564;-0.005994012558619631;0.7245201992706348;0.005225862371900762;0.724684747743221
38.171532;1.0352057272360342;0.8331632248439798;0.804795530950953;-0.021857683461432947;-0.021116045164544302;1.0350722830547636;10.000785186892807;0.8335122691037771;-0.005993973695999422;-0.005994012520068114;0.7245213751265615;0.0052258626850507596;0.7246857339621472
38.181532;1.0352055106871345;0.8331624073681249;0.8047938163266134;-0.021857683282416274;-0.021116045386788577;1.0350728385588113;10.000779899342204;0.8335145842975415;-0.005993973451517935;-0.005994012468649592;0.7245225820769914;0.005224863137826208;0.7246866834705189
38.191532;1.0352052106436096;0.8331615889357409;0.8047921012989129;-0.021857683090561048;-0.021116045586576336;1.0350733649533677;10.000774568196828;0.8335169269532839;-0.005993973211968677;-0.00599401240381414;0.7245238143914593;0.0052248637388931;0.7246876080670114
38.201532;1.0352048243941716;0.8331607655704786;0.8047903878141944;-0.021857682884888534;-0.021116045763718696;1.0350738596527587;10.000769198251467;0.8335192924398861;-0.005993972976424902;-0.005994012325337389;0.7245250667379672;0.005224864498350829;0.7246884984554344
38.211532;1.0352043511093065;0.8331599334809382;0.804788676802081;-0.021857682664465958;-0.021116045918397636;1.0350743197685055;10.000763776804957;0.8335216755908352;-0.00599397274352714;-0.00599401223315341;0.7245263345621821;0.0052248654232425855;0.7246893528854492
38.221532;1.035203792423183;0.8331590898567737;0.8047869689058966;-0.021857682428330298;-0.021116046051107836;1.035074742812803;10.000758280181017;0.8335240707309117;-0.005993972511624219;-0.005994012127295518;0.7245276140225666;0.0052248665155937134;0.724690169548953
38.231532;1.0352031524493541;0.8331582329757531;0.8047852654957304;-0.021857682175683447;-0.021116046162540442;1.0350751271603318;10.000752680099463;0.8335264721207803;-0.005993972279131784;-0.005994012007964063;0.7245289017520204;0.005224867773540124;0.724690946180459
38.241532;1.0352024367728818;0.8331573622849975;0.8047835688054631;-0.021857681906055273;-0.021116046253371816;1.0350754723824165;10.000746949478609;0.8335288739294359;-0.005993972044683147;-0.005994011875450605;0.724530194678738;0.0052248691913465315;0.7246916800662794
38.251532;1.0352016510745201;0.8331564788433035;0.8047818814891731;-0.021857681619266135;-0.02111604632418767;1.0350757793749945;10.000741064166842;0.833531269969018;-0.005993971806977337;-0.0059940117299985924;0.7245314899822264;0.005224870757482762;0.7246923685266887
38.261532;1.0352008003745778;0.8331552358569757;0.8047798681131482;-0.021856585636391555;-0.021114987872056682;1.0350760503303726;10.00073499739917;0.8335336537904732;-0.005993971564742321;-0.005994011571846176;0.7245327852909477;0.005224872452954665;0.7246930094060039
38.271532;1.0351998888525336;0.8331543369575527;0.8047782059598926;-0.021856585315177906;-0.02111498790459108;1.0350772883157453;10.000728717380834;0.8335360190822672;-0.0059939713169404165;-0.005994011401304792;0.7245340790479599;0.00522487425308566;0.7246936011699195
38.281532;1.035198919748965;0.8331534368327139;0.8047765576305899;-0.021856584976719814;-0.021114987919161162;1.0350774962500435;10.000722191610498;0.833538360313432;-0.005993971062950388;-0.0059940112187443426;0.7245353706475012;0.005224876134543277;0.724694142760052
38.291532;1.0351978952968723;0.8331525391493578;0.8047749219501514;-0.021856584621070083;-0.021114987916684612;1.0350776761097402;10.000715388996735;0.8335406734031766;-0.005993970802638302;-0.005994011024576243;0.7245366602298984;0.005223878082904442;0.724694626545627
38.301532;1.035196816811075;0.8331516465441162;0.8047732960793359;-0.02185658424819232;-0.02111498789804865;1.0350778286964775;10.000708281264773;0.8335429560089259;-0.005993970536424946;-0.005994010819303986;0.72453794828993;0.005223880094186711;0.7246950676880394
38.311532;1.0351956850207584;0.8331507609310562;0.8047716765565255;-0.021856583857729966;-0.021114987864269876;1.0350779539715609;10.000700847270556;0.8335452074873212;-0.0059939702653767826;-0.0059940106036342105;0.7245392352356157;0.005223882170222663;0.7246954612077424
38.321532;1.0351945007157621;0.8331498838445854;0.8047700603505875;-0.021856583449062758;-0.02111498781658941;1.0350780519050098;10.00069307607098;0.8335474287886718;-0.005993969991283946;-0.005994010378523184;0.7245405211068808;0.005223884314135778;0.7246958106853748
38.331532;1.0351932650854017;0.833149016319737;0.8047684448702895;-0.02185658302167826;-0.021114987756307307;1.0350781227036736;10.000684968983293;0.8335496220763046;-0.005993969716619119;-0.005994010145106505;0.7245418055850745;0.005223886529964596;0.7246961205592384
38.341532;1.035192931655378;0.8331489192054287;0.8047668210588784;-0.02185684742445834;-0.021115224114508016;1.0350781667088214;10.00067653915521;0.8335517898736922;-0.005993969444294369;-0.005994009904656585;0.7245420883629939;0.005223888824238076;0.724695395343459
38.351532;1.0351915950197264;0.8331480721879508;0.8047651976358561;-0.02185684696023735;-0.021115224032928898;1.0350781851155415;10.000667804183996;0.8335539343892177;-0.005993969177343905;-0.005994009658628676;0.7245433696297687;0.005223891207255754;0.7246956386651365
38.361532;1.035189903547367;0.8331466220405633;0.8047632070464881;-0.021856511157844698;-0.02111490620134974;1.0350781805039664;10.000658777469658;0.8335560576499598;-0.005993968918543176;-0.005994009408614177;0.7245446500016397;0.005223893691773433;0.7246958529735092
38.371532;1.035188466465041;0.8331457998925826;0.8047615603517354;-0.02185651066074039;-0.021114906103223047;1.0350781563567915;10.000649467178084;0.8335581620046598;-0.005993968669974899;-0.005994009156108195;0.7245459300088627;0.005223896287566332;0.7246960396222029
38.381532;1.035186982706805;0.8331449939321028;0.8047598975525789;-0.021856510149040144;-0.02111490599734936;1.0350781165250027;10.000639882435706;0.8335602502629811;-0.005993968432999906;-0.005994008902259521;0.7245472100486164;0.005223898997777957;0.7246961994141956
38.391532;1.0351854568876284;0.8331442064964569;0.8047582165087014;-0.02185650962391796;-0.021114905883473357;1.0350780649402758;10.000630037380917;0.8335623252001614;-0.005993968208763444;-0.005994008647693319;0.7245484908146116;0.005223901820405824;0.7246963329594258
38.401532;1.035183894852432;0.833143438743805;0.8047565161165003;-0.021856509086531462;-0.021114905761155375;1.0350780045384054;10.000619950123918;0.8335643890338895;-0.005993967998644081;-0.005994008392412912;0.7245497735404367;0.0052239047492738545;0.7246964408526557
38.411532;1.0351823027456704;0.8331426907143109;0.8047547969773464;-0.02185650853794892;-0.021114905629872567;1.0350779357294968;10.0006096426478;0.8335664435708547;-0.00599396780421382;-0.005994008135919126;0.7245510601512768;0.005222907773930614;0.7246965166468197
38.421532;1.0351806854592716;0.8331419617210851;0.8047530614731567;-0.02185650797903355;-0.02111490548915119;1.0350778564454874;10.000599140120471;0.833568490315547;-0.005993967626806623;-0.0059940078775370075;0.7245523535949244;0.0052229108829778235;0.724696575828784
38.431532;1.0351790461463137;0.8331412509837828;0.804751312982253;-0.02185650741043317;-0.02111490533863386;1.0350777636600481;10.000588468236497;0.8335705300450328;-0.00599396746710864;-0.005994007616654074;0.7245536578876912;0.005222914068840865;0.7246966124693858
38.441532;1.0351773873404353;0.8331405581987128;0.8047495545968836;-0.021856506832820873;-0.02111490517799501;1.0350776544384874;10.000577653214604;0.8335725624478402;-0.005993967325160384;-0.005994007352768307;0.7245549776885772;0.00522291732974172;0.7246966279093879
38.451532;1.0351757117668796;0.8331395334741403;0.8047474504026467;-0.021855410567330265;-0.02111384650305189;1.03507752632605;10.000566721345375;0.8335745858243861;-0.005993967200770679;-0.0059940070855577865;0.7245563178202362;0.005222920670586641;0.7246966238179497
38.461532;1.035174022027785;0.8331388749405276;0.8047456772141005;-0.02185540997572715;-0.02111384632157154;1.0350773776652944;10.00055569321336;0.8335765966580552;-0.0059939670940324;-0.005994006814944256;0.7245576828039043;0.00522292410365452;0.7246966024298942
38.471532;1.0351723202234109;0.8331382296437684;0.8047438986978568;-0.02185540938014813;-0.02111384613016079;1.0350772074959977;10.00054458050041;0.8335785895454717;-0.0059939670056293505;-0.0059940065409213195;0.7245590765238209;0.005222927644498237;0.7246965662170224
38.481532;1.0351706082318892;0.8331375928107959;0.8047421172015572;-0.02185540878279181;-0.021113845929843347;1.0350770148471187;10.000533394145624;0.8335805577595667;-0.0059939669368094944;-0.005994006263300098;0.7245605021773016;0.005222931303032582;0.7246965174309933
38.491532;1.0351688884531869;0.8331369595550158;0.8047403352655664;-0.021855408185893366;-0.021113845721967187;1.03507779821576;10.00052215426787;0.833582494238624;-0.005993966889036201;-0.005994005981660153;0.7245619619794893;0.005222935075413107;0.7246964577428476
38.501532;1.0351671643917775;0.8331363260413005;0.8047385549855889;-0.021855407591814743;-0.021113845507808107;1.0350775559965752;10.000510887717756;0.8335843925358413;-0.005993966863545698;-0.005994005695490031;0.7245634565758501;0.00522293894267462;0.7246963878343947
38.511532;1.0351654406940778;0.8331356898493789;0.8047367783144033;-0.0218554070028349;-0.021113845288228177;1.0350772870013858;10.00049961794054;0.8335862470762638;-0.005993966861191656;-0.005994005404385439;0.7245649850601006;0.00522294287900581;0.7246963074136064
38.521532;1.0351637227237147;0.8331350502263661;0.8047350078370612;-0.021855406420817583;-0.02111384506379557;1.0350769901140688;10.000488363570275;0.8335880529717538;-0.005993966882653229;-0.0059940051081382615;0.724566545668576;0.005222946862761412;0.724696215698721
38.531532;1.0351620158025339;0.8331344083595806;0.8047332464970337;-0.02185540584716908;-0.021113844835204412;1.0350766639391007;10.000477149238513;0.8335898060452847;-0.005993966928678357;-0.005994004806676764;0.7245681362414745;0.00522195088104136;0.7246961043485965
38.541532;1.0351603242863499;0.8331337669438744;0.8047314962638772;-0.021855405282829966;-0.021113844603432342;1.0350763069743594;10.000466014417455;0.8335915025482746;-0.005993967000030746;-0.005994004500115704;0.7245697541323535;0.005221954926883814;0.7246959862481153
38.551532;1.0351586510148352;0.8331327795120386;0.8047294198125144;-0.021854309048084882;-0.021112785865654956;1.0350759177086732;10.000455012999142;0.8335931384175528;-0.00599396709732246;-0.005994004188913853;0.7245713959123223;0.005221958994866412;0.7246958527138742
38.561532;1.035156997447663;0.8331321485420854;0.8047276927812572;-0.021854308502508465;-0.021112785630563697;1.0350754945664733;10.000444208876228;0.8335947092363652;-0.0059939672209594255;-0.005994003873813468;0.7245730572877158;0.005221963082116256;0.72469570303684
38.571532;1.0351563169842033;0.8331322872388477;0.8047259714843216;-0.021854572810779977;-0.021113021823434712;1.035075035955648;10.000433666913567;0.8335962110351496;-0.005993967371026125;-0.005994003555654881;0.7245747334028569;0.00522196719173218;0.7246955377804403
38.581532;1.0351547055186159;0.8331316766301882;0.804724269395155;-0.021854572280797954;-0.021113021588023702;1.0350745404498065;10.000423437512941;0.8335976405848818;-0.005993967547282832;-0.005994003235433848;0.724576419243591;0.0052219713301301365;0.7246953586747238
38.591532;1.0351531182491043;0.8331310777154091;0.8047225818059109;-0.021854571757302144;-0.02111302135358851;1.0350740071576225;10.000413545338374;0.8335989949325612;-0.005993967749494002;-0.0059940029145541165;0.7245781098106595;0.005221975501825664;0.7246951681033305
38.601532;1.0351515587280111;0.8331304905328607;0.8047209102205308;-0.021854571240004016;-0.02111302112101551;1.0350734361959508;10.00040399545071;0.8336002713239721;-0.00599396797768076;-0.005994002594759029;0.7245797999078903;0.005221979708836078;0.7246949689992638
38.611532;1.0351500308381527;0.8331299157618649;0.8047192562291404;-0.021854570729239933;-0.021113020891204596;1.0350728285119288;10.000394791554548;0.8336014678092523;-0.005993968232034805;-0.005994002277595941;0.7245814840331124;0.0052219839511966695;0.7246947650818949
38.621532;1.0351485387676262;0.8331293553759884;0.8047176220621887;-0.021854570225636524;-0.02111302066512388;1.0350721847745519;10.00038594791969;0.8336025836631907;-0.005993968512758235;-0.0059940019640708185;0.7245831569373196;0.005221988224928709;0.7246945607111436
38.631532;1.035147087392703;0.8331288123720804;0.8047160108741357;-0.021854569729962834;-0.021113020443931957;1.0350715048219106;10.000377490072479;0.8336036190965269;-0.005993968819975374;-0.00599400165479983;0.7245848140536923;0.005221992521120095;0.7246943604231249
38.641532;1.0351456825112604;0.8331282903417366;0.8047144262647433;-0.02185456924318033;-0.02111302022904236;1.035070788373928;10.00036945014824;0.8336045748074549;-0.0059939691536165934;-0.005994001350172022;0.7245864511826737;0.005221996827134781;0.7246941687280848
38.651532;1.0351443303167938;0.8331277934337799;0.8047128715102776;-0.02185456876624204;-0.021113020022041996;1.0350700355215139;10.000361858241773;0.83360545191495;-0.005993969513398295;-0.005994001050282796;0.7245880642220619;0.005222001126936026;0.7246939902417644
38.661532;1.035143036321837;0.8331269767778653;0.8047110111635507;-0.02185347261888787;-0.021111961320508407;1.0350692462476578;10.00035473320846;0.8336062517571642;-0.0059939698989710305;-0.005994000754816956;0.7245896494217492;0.0052210054027064705;0.7246938224612317
38.671532;1.0351418043805483;0.833126544952648;0.8047095220932735;-0.021853472164214516;-0.021111961133743067;1.0350684198467963;10.000348078887866;0.8336069753461942;-0.005993970309923026;-0.005994000463025276;0.7245902037415002;0.005221009640780563;0.7246926842121777
38.681532;1.0351406361467677;0.8331261530085114;0.80470806678755;-0.021853471721939646;-0.021111960958628266;1.0350675550584287;10.000341884657157;0.8336076232588436;-0.005993970745601514;-0.005994000173939453;0.7245917248531375;0.005221013835903626;0.7246925722180447
38.691532;1.0351395317371281;0.8331258047498363;0.8047066461852891;-0.021853471292604926;-0.021111960795561116;1.035066651161659;10.00033612872784;0.833608196161362;-0.005993971205055444;-0.00599399988676063;0.7245932106990373;0.005221017988416998;0.724692490628029
38.701532;1.0351384913184591;0.8331255026103792;0.8047052631762893;-0.021853470876279434;-0.021111960644549104;1.0350657093039373;10.000330785978377;0.8336086954042919;-0.005993971687201826;-0.005993999601057779;0.7245946587901112;0.005221022099803768;0.7246924438921818
38.711532;1.0351375157828357;0.8331252470735886;0.8047039220204633;-0.021853470472577775;-0.021111960505288394;1.0350647326351454;10.00032583665275;0.8336091231030779;-0.005993972191085652;-0.0059939993166749335;0.724596065808458;0.005221026173316246;0.7246924362966527
38.721532;1.035136606062603;0.8331250361500572;0.8047026264768831;-0.02185347008079472;-0.021111960377361065;1.0350637251360832;10.000321270020565;0.8336094812643472;-0.00599397271595284;-0.0059939990335681126;0.7245974281066276;0.005221030217733419;0.724692471496033
38.731532;1.0351357624917028;0.8331248659227106;0.8047013790193264;-0.021853469700005786;-0.021111960260347683;1.0350626907122649;10.000317081821017;0.833609770686631;-0.005993973261063042;-0.005993998751742628;0.7245987426895991;0.005221034247823199;0.7246925522857969
38.741532;1.0351349851814848;0.8331247320359141;0.8047001814611144;-0.021853469329347897;-0.02111196015366627;1.035062633402218;10.000313269183877;0.8336099910433812;-0.005993973825452985;-0.005993998471282081;0.7246000074955912;0.005221038281853693;0.7246926808197837
38.751532;1.035134274971269;0.8331246304143964;0.8046990353751285;-0.021853468968504007;-0.02111196005649357;1.0350615579431317;10.000309829745044;0.8336101416946352;-0.005993974407765165;-0.005993998192353502;0.7246012207272411;0.005221042341581906;0.7246928590566521
38.761532;1.035133633758703;0.8331245568207171;0.8046979420936212;-0.02185346861800166;-0.021111959967928383;1.0350604700148947;10.000306763703502;0.8336102218934862;-0.005993975006267136;-0.005993997915176681;0.7246023805162413;0.005221046451919618;0.7246930886324323
38.771532;1.035133063871929;0.8331241565610757;0.8046965650661574;-0.02185237259791944;-0.02111090138313892;1.0350593765159448;10.000304070727568;0.8336102308032255;-0.005993975619126258;-0.0059939976400440005;0.7246034856088263;0.005221050636389678;0.7246933704175936
38.781532;1.0351325674247103;0.8331241231024313;0.8046955812064407;-0.021852372271767062;-0.02111090130928745;1.0350582858923394;10.000301742578012;0.8336101679669333;-0.005993976244651006;-0.005993997367433043;0.7246045360666797;0.005221054913038858;0.7246937047055292
38.791532;1.0351321457892477;0.8331240999648943;0.8046946536976177;-0.021852371959365822;-0.021110901241479813;1.0350572076078126;10.000299758686664;0.8336100334413319;-0.00599397688122276;-0.005993997098039674;0.7246055331025966;0.005221059291657286;0.7246940920332092
38.801532;1.0351317989051947;0.8331240799746207;0.8046937837272036;-0.021852371661127412;-0.021110901178679056;1.0350561506731448;10.000298089315782;0.8336098274152437;-0.005993977527161553;-0.005993996832524381;0.7246064781810323;0.005220063771732997;0.7246945266247699
38.811532;1.0351324778303927;0.8331248163851918;0.804692966722274;-0.021852636220164128;-0.021111137547663923;1.0350551222881872;10.000296706212731;0.8336095502831243;-0.005993978180909881;-0.005993996571332539;0.7246073720910692;0.005220068346529552;0.7246950251042198
38.821532;1.035132274558163;0.8331247817839517;0.8046922168039512;-0.021852635948944973;-0.021111137491924382;1.03505412732427;10.000295592070497;0.8336092034010151;-0.005993978841274208;-0.005993996314968036;0.7246082147692479;0.0052200730106728805;0.7246955825825594
38.831532;1.035132138470259;0.8331247305298134;0.8046915294611648;-0.021852635689469414;-0.021111137438651378;1.0350531685733906;10.000294739657448;0.8336087898616378;-0.00599397950727217;-0.005993996064216685;0.724609005849773;0.005220077763512118;0.7246962009399767
38.841532;1.0351320664427581;0.8331246574551471;0.8046909069283791;-0.021852635440232065;-0.021111137387433244;1.035052247013137;10.000294146141046;0.8336083144070429;-0.005993980177876911;-0.0059939958199174345;0.7246097452288653;0.005220082609764231;0.7246968814730086
38.851532;1.0351320555177015;0.8331245584602311;0.8046903522410433;-0.0218526351998992;-0.021111137338086162;1.0350513615211767;10.000293812818443;0.8336077825309597;-0.005993980852120717;-0.005993995582662125;0.7246104332654008;0.005220087558802087;0.724697624745912
38.861532;1.035132102315983;0.833124430865471;0.8046898687459614;-0.021852634967425913;-0.02111113729051885;1.0350505090150737;10.000293747785497;0.8336071999519555;-0.005993981529335959;-0.005993995352731737;0.7246110705944206;0.005220092619664945;0.7246984307326032
38.871532;1.0351322034116555;0.8331242733219864;0.8046894595908841;-0.02185263474189121;-0.021111137244664742;1.0350496856617708;10.000293964158383;0.833606572818308;-0.005993982209122479;-0.005993995130310535;0.7246116578091243;0.0052200977942618385;0.7246992994123832
38.881532;1.0351323561985313;0.8331240856918637;0.8046891275837581;-0.021852634522320977;-0.02111113720058192;1.0350488878730455;10.000294474408022;0.8336059081315829;-0.005993982891126248;-0.005993994915838798;0.7246121955684814;0.005220103072288768;0.7247002308968716
38.891532;1.0351325589685871;0.8331235193779174;0.8046885377278974;-0.021851538625388457;-0.021110078654299;1.0350481125169007;10.000295285826695;0.8336052140720902;-0.005993983574935796;-0.0059939947101238285;0.7246126847689964;0.005220108429138986;0.7247012251993823
38.901532;1.035132810597043;0.8331232758527791;0.8046883691606023;-0.02185153841433313;-0.02111007861401378;1.0350473569379766;10.000296396351049;0.8336044998483005;-0.005993984260068766;-0.005993994514079521;0.7246131261957645;0.00522011383054099;0.7247022825282606
38.911532;1.0351331101499641;0.8331230082699139;0.8046882877365232;-0.02185153820578111;-0.021110078575589192;1.0350466189091507;10.000297791098637;0.8336037750790802;-0.005993984945875158;-0.005993994328327125;0.7246135204685965;0.0052201192427964805;0.7247034034584263
38.921532;1.0351334561240741;0.8331227203977409;0.8046882960593316;-0.021851537998788858;-0.021110078539037305;1.0350458966573173;10.00029944693001;0.8336030495128518;-0.00599398563149247;-0.0059939941530460505;0.7246138685865777;0.00522012463927641;0.7247045885059111
38.931532;1.0351338457416825;0.8331224165397297;0.8046883949248747;-0.021851537792576887;-0.02111007850460599;1.0350451890799681;10.000301340357721;0.8336023329442643;-0.005993986316023437;-0.005993993988327401;0.7246141720587561;0.005220129999428948;0.7247058380017148
38.941532;1.035134274819659;0.8331221010801142;0.8046885839306758;-0.02185153758630081;-0.02111007847292185;1.035044495738821;10.00030344755036;0.8336016345037138;-0.005993986998787473;-0.0059939938345216414;0.7246144325637304;0.005220135305438186;0.7247071521858178
38.951532;1.03513473821389;0.8331217786935227;0.8046888622644974;-0.021851537378950084;-0.021110078444856573;1.035043816612639;10.00030574369181;0.8336009618490461;-0.005993987679396867;-0.005993993692072829;0.724614651909337;0.005219140541547173;0.7247085234089365
38.961532;1.035135230708105;0.8331214546239871;0.8046892286149993;-0.02185153716959838;-0.021110078421344637;1.035043151851915;10.000308209777007;0.8336003210218161;-0.005993988357596853;-0.005993993561327932;0.724614832209577;0.005219145695939051;0.7247099644783056
38.971532;1.0351357475814302;0.8331211340548073;0.8046896806281693;-0.021851536957813365;-0.021110078403532264;1.0350425012763254;10.000310835673488;0.8335997168795495;-0.005993989033106323;-0.005993993442597068;0.7246149757832681;0.005219150760294428;0.7247114661066469
38.981532;1.0351362840888776;0.8331208209400919;0.8046902147477749;-0.021851536743770786;-0.021110078393010004;1.0350418637135825;10.000313615248908;0.8335991534833408;-0.005993989705702916;-0.00599399333605797;0.724615085026793;0.005219155727323385;0.724713026436792
38.991532;1.0351368349508845;0.833120517419861;0.8046908264451622;-0.02185153652788794;-0.021110078391733695;1.0350412367933157;10.00031654612647;0.8335986337613033;-0.005993990375351271;-0.00599399324157331;0.7246151627633101;0.005219160591144228;0.7247146437889105
39.001532;1.0351373950702416;0.8331202242808974;0.8046915104883064;-0.021851536310438627;-0.021110078401804885;1.0350406173128552;10.000319632911816;0.8335981589274752;-0.005993991042096668;-0.005993993158713363;0.724615212749784;0.005219165347565798;0.7247163162657683
39.011532;1.0351379601425208;0.8331195922785141;0.8046919233415035;-0.02185044040934102;-0.02110901992132745;1.0350400017996333;10.00032288242143;0.8335977285102464;-0.005993991705892893;-0.005993993086817512;0.7246152396030535;0.005219169991662877;0.7247180411793334
39.021532;1.0351385260616714;0.833119321601212;0.8046927350311279;-0.021850440189256647;-0.021109019960741725;1.0350403870068408;10.000326296143523;0.833597340794401;-0.005993992366591656;-0.0059939930249956275;0.7246152481651196;0.005219174516926516;0.7247198143269944
39.031532;1.0351390882687483;0.833119063455755;0.804693602769172;-0.02185043996852081;-0.021109020018059175;1.0350397700941485;10.000329869031006;0.8335969931630446;-0.005993993024024844;-0.0059939929722566815;0.7246152428765302;0.00521917891581901;0.7247216296944935
39.041532;1.035139641588128;0.8331188186466203;0.8046945224194634;-0.021850439748246422;-0.021109020094793676;1.0350391481661898;10.000333593345696;0.8335966821533682;-0.005993993678048972;-0.0059939929277383446;0.7246152273280215;0.005219183181379227;0.7247234803399958
39.051532;1.0351401805785256;0.8331185881420464;0.804695490308229;-0.021850439529961813;-0.021109020191581975;1.0350385175796621;10.000337462871927;0.8335964036123877;-0.005993994328584574;-0.005993992890787371;0.7246152041027308;0.0052191873125337265;0.7247253596704362
39.061532;1.0351407008034244;0.8331183730492322;0.8046965030542468;-0.02185043931519128;-0.021109020308386243;1.035037873725251;10.000341471684298;0.8335961533464561;-0.005993994975715681;-0.005993992860954342;0.7246141749821877;0.005219191317167769;0.724726261600125
39.071532;1.035141199921591;0.8331181737781568;0.8046975572603087;-0.021850439105270368;-0.02110902044496456;1.0350372109692385;10.000345606679009;0.8335959274056153;-0.005993995619715737;-0.0059939928381255924;0.7246141411984083;0.005219195207685384;0.7247281797337654
39.081532;1.0351416775465492;0.8331179896727842;0.8046986492151662;-0.021850438901531745;-0.021109020601069173;1.0350365228135883;10.00034984089603;0.8335957216459028;-0.005993996260861527;-0.005993992822505727;0.7246141037066641;0.0052191989947546254;0.7247301073230017
39.091532;1.0351430870947533;0.8331185802820028;0.8046997691044233;-0.02185070354644968;-0.021109257203503942;1.0350358031209967;10.000354133854506;0.833595531884207;-0.005993996899217006;-0.005993992814266233;0.7246140636042632;0.005219202685064248;0.7247320379010973
39.101532;1.0351435242611733;0.8331184249933103;0.8047009263195197;-0.021850703358932376;-0.021109257397232184;1.0350350477033652;10.000358437552833;0.8335953547522968;-0.005993997534685596;-0.005993992813315824;0.72461402238798;0.005219206282779553;0.7247339661399773
39.111532;1.0351439425134215;0.8331182850149802;0.8047021120892358;-0.021850703180876885;-0.02110925760854812;1.035034255019424;10.000362703644255;0.8335951880409496;-0.005993998167166719;-0.0059939928194044055;0.7246139818272118;0.005218209791783808;0.7247358807030987
39.121532;1.0351443427506075;0.8331181609621399;0.8047033241255753;-0.02185070301284906;-0.021109257836466114;1.0350334259463794;10.000366892514023;0.8335950305397225;-0.005993998796470515;-0.005993992832387073;0.7246139436199487;0.005218213218973145;0.7247377925743689
39.131532;1.0351447262858477;0.8331180528514736;0.8047045610373467;-0.021850702855335143;-0.02110925807999488;1.0350325627023216;10.00037098155169;0.8335948821205444;-0.005993999422195102;-0.0059939928524057814;0.7246139089867722;0.00521821657798589;0.7247396914104769
39.141532;1.0351450948386949;0.8331179603898462;0.804705823359867;-0.02185070270893649;-0.021109258337994808;1.035031667605909;10.000374962637132;0.8335947439758521;-0.005994000043841536;-0.005993992879724787;0.7246138784209225;0.005218219887938335;0.7247415740297377
39.151532;1.0351454501702586;0.8331175335665626;0.8047067760990664;-0.02184960689128621;-0.02110820010469835;1.03503074278487;10.000378833008318;0.8335946183806536;-0.0059940006609673175;-0.005993992914392116;0.7246138517437769;0.005218223167653646;0.7247434372212918
39.161532;1.0351457936685482;0.8331174718479721;0.8047080992789309;-0.02184960677032892;-0.021108200386423043;1.0350297901628434;10.0003825953785;0.8335945079561112;-0.0059940012732024135;-0.005993992956112497;0.7246138281246144;0.005218226431075731;0.7247452782750607
39.171532;1.0351461260794352;0.8331174264451872;0.804709459664899;-0.021849606663978692;-0.021108200676677222;1.0350288110476367;10.000386265226366;0.8335944146539285;-0.005994001880296145;-0.005993993004404616;0.7246138060167757;0.005218229685600382;0.724747095469398
39.181532;1.0351464470858196;0.8331173993870673;0.8047108614330891;-0.021849606573261238;-0.021108200973066638;1.0350278064370215;10.000389876039993;0.8335943388868017;-0.005994002482234147;-0.0059939930589040895;0.7246137834268692;0.0052182329339871955;0.7247488880239299
39.191532;1.0351467549685822;0.8331173933812869;0.8047123079520125;-0.021849606498966802;-0.021108201273160813;1.0350267779654525;10.000393483232097;0.8335942796739596;-0.00599400307923335;-0.005993993119542614;0.7246137583366984;0.005218236178796798;0.7247506555977752
39.201532;1.0351470470100086;0.8331174112959023;0.8047138014419821;-0.021849606441709114;-0.021108201574592377;1.0350257278772026;10.000397158992113;0.8335942353138542;-0.005994003671658518;-0.005993993186416786;0.7246137287898453;0.005218239425494022;0.7247523976304359
39.211532;1.035147320109416;0.8331174562609083;0.8047153434017557;-0.021849606402028578;-0.02110820187514819;1.0350246581447602;10.00040097444814;0.8335942036317572;-0.0059940042599287285;-0.0059939932595900695;0.7246136927651851;0.005218242684807534;0.724754113133358
39.221532;1.0351475708171818;0.8331175316220472;0.8047169357446283;-0.021849606380393287;-0.021108202172852635;1.0350235697670476;10.000404986421163;0.8335941824965015;-0.005994004844285281;-0.005993993339074434;0.7246136483917102;0.00521824597434369;0.7247558010658867
39.231532;1.0351477956510182;0.833117640006299;0.8047185808605911;-0.021849606377266614;-0.021108202466053973;1.0350224624684694;10.000409238369189;0.8335941707283349;-0.0059940054245849975;-0.005993993424713578;0.7246135945970595;0.005218249314719144;0.7247574606764282
39.241532;1.0351479919305173;0.8331177823874666;0.8047202802323847;-0.021849606393314337;-0.02110820275336634;1.0350213351916977;10.000413766495688;0.8335941681502366;-0.005994006000468946;-0.005993993515886274;0.724613531449659;0.005218252723062961;0.7247590917584041
39.251532;1.03514815810134;0.8331179579625538;0.8047220336582932;-0.0218496064293313;-0.021108203033561024;1.035020187125121;10.000418603925972;0.8335941748872062;-0.005994006571698578;-0.005993993611513982;0.7246134597110516;0.005218256211491335;0.7247606951009404
39.261532;1.0351482936970544;0.8331181646317664;0.8047238399238305;-0.021849606485993937;-0.021108203305617138;1.0350190182295356;10.000423783297089;0.833594191102661;-0.005994007138221799;-0.005993993710412425;0.7246133800940221;0.005218259789014931;0.7247622724159397
39.271532;1.0351483991918138;0.833118399823673;0.8047256974856004;-0.02184960656395455;-0.02110820356873232;1.0350178292881163;10.000429339183569;0.833594217176076;-0.0059940077001227055;-0.0059939938115872145;0.7246132927809718;0.005218263462497571;0.724763825273602
39.281532;1.0351484755772753;0.8331186610216363;0.804727604558424;-0.02184960666402885;-0.021108203822150944;1.0350166220011636;10.000435309944978;0.8335942534170107;-0.0059940082577629806;-0.00599399391445066;0.7246131971611769;0.005217267237708654;0.7247653468893542
39.291532;1.035148524171225;0.8331185958331164;0.804729221497597;-0.021848511103717418;-0.02110714556085219;1.035015399082496;10.000441733706772;0.8335942993210109;-0.005994008811931168;-0.0059939940189799494;0.7246130917382534;0.005217271119640736;0.7247668508936858
39.301532;1.0351485468843233;0.8331189006909194;0.8047312224488483;-0.02184851125037931;-0.02110714579235398;1.035014163971256;10.000448641248529;0.8335943535893483;-0.0059940093637363655;-0.005993994125651644;0.7246129743827535;0.005217275110546694;0.724768328738815
39.311532;1.0351485464501209;0.833119223013953;0.8047332684978985;-0.021848511421347173;-0.02110714601174563;1.0350129201013853;10.000456057445964;0.8335944150312272;-0.0059940099143807185;-0.005993994235221444;0.7246128427684394;0.005217279210223067;0.7247697790684485
39.321532;1.0351485259543107;0.8331195603739463;0.8047353595177601;-0.021848511617296642;-0.021107146218706817;1.0350116704975132;10.000464004382922;0.8335944827996442;-0.005994010464968868;-0.005993994348573962;0.7246126947027117;0.005217283420412684;0.7247712008909535
39.331532;1.0351484878559052;0.8331199106936701;0.804737496551925;-0.02184851183867909;-0.0211071464136043;1.0350104180260147;10.00047249524664;0.8335945556953609;-0.00599401101632391;-0.005993994466646857;0.7246125280098131;0.005217287747086953;0.7247725936478755
39.341532;1.0351484334399692;0.8331202720387463;0.8047396813012084;-0.0218485120856283;-0.02110714659755924;1.0350101655991513;10.000481531663416;0.8335946320306769;-0.0059940115689392165;-0.005993994590302421;0.7246123397732879;0.005217292196169639;0.7247739567969819
39.351532;1.0351483626040414;0.8331206428146484;0.8047419154387971;-0.021848512358188896;-0.021107146772267923;1.0350089160300204;10.000491111620013;0.8335947101278409;-0.00599401212312129;-0.0059939947202829105;0.7246121260366813;0.005217296768502792;0.7247752892203194
39.361532;1.0351482737836655;0.8331210221504072;0.8047441998793731;-0.021848512656539264;-0.021107146939714543;1.035007671829668;10.000501235669322;0.833594787864071;-0.005994012679146831;-0.0059939948573692935;0.7246118828306635;0.005217301461859087;0.7247765889984593
39.371532;1.0351481645263698;0.8331214099780965;0.8047465336971993;-0.021848512980953545;-0.021107147101831578;1.0350064350974089;10.000511906833939;0.8335948617457257;-0.005994013237329976;-0.005993995002443985;0.7246116071005692;0.0052173062770604845;0.7247778535365326
39.381532;1.035148032231911;0.8331218068875559;0.8047489136738628;-0.021848513331564803;-0.021107147260242667;1.035005207422598;10.00052312689046;0.8335949273511873;-0.005994013797941865;-0.0059939951563299015;0.7246112963418291;0.00521731122028399;0.7247790795835863
39.391532;1.0351478744844083;0.8331222138465053;0.8047513355160731;-0.02184851370821713;-0.02110714741620674;1.035003989846602;10.000534890407845;0.833594980565658;-0.00599401436103122;-0.005993995319791629;0.7246109481387782;0.005217316300193337;0.7247802631090329
39.401532;1.035147689421091;0.833122631986837;0.8047537955304481;-0.0218485141105366;-0.02110714757065219;1.0350027829078374;10.000547181068674;0.8335950180736743;-0.005994014926304805;-0.005993995493692771;0.7246105604765339;0.005217321524853864;0.7247813992850933
39.411532;1.0351474762114603;0.8331230626958022;0.8047562908393227;-0.021848514538075268;-0.021107147724261185;1.0350015864050477;10.000559972348597;0.8335950371454549;-0.005994015493238408;-0.0059939956789803895;0.7246101320150189;0.00521732690271448;0.7247824828042599
39.421532;1.0351481876662263;0.8331242678996026;0.8047588119416179;-0.021848779829378592;-0.021107384304293722;1.03500039919946;10.000573231789716;0.8335950354425741;-0.0059940160613596895;-0.00599399587667668;0.7246096621163441;0.00521733244693841;0.7247835086525675
39.431532;1.035147918731387;0.833124728144271;0.8047613666672323;-0.02184878030656535;-0.02110738445860283;1.034999219932893;10.00058692533319;0.8335950109246791;-0.005994016630323526;-0.005993996087900431;0.7246091509496471;0.0052173381781517765;0.7247844727766626
39.441532;1.0351476216747535;0.8331248547037163;0.8047636056410242;-0.021847685124059175;-0.021106326110537;1.034998048155374;10.00060101790257;0.8335949617470418;-0.0059940171997484104;-0.005993996313639985;0.724608599617319;0.005217344122453568;0.724785372181765
39.451532;1.0351472960295653;0.8331253469685459;0.8047661988183072;-0.021847685650465277;-0.02110632626960504;1.0349968847316882;10.000615473174319;0.8335948863764826;-0.005994017769087371;-0.005993996554453172;0.7246080106047351;0.005217350306067679;0.7247862049284672
39.461532;1.0351469422198745;0.8331258546804654;0.8047688017062959;-0.021847686200690365;-0.02110632643204165;1.0349957316232492;10.000630250483724;0.8335947838781551;-0.005994018337651937;-0.005993996810402528;0.7246073881830057;0.005217356748862359;0.7247869702439241
39.471532;1.0351465613048523;0.8331263771661296;0.8047714066985513;-0.02184768677396205;-0.02110632659771305;1.034994591482733;10.000645298429822;0.8335946542473402;-0.005994018904772367;-0.005993997081122976;0.7246067376392327;0.005217363461067533;0.7247876681627192
39.481532;1.0351461537166662;0.8331269141653461;0.8047740061539781;-0.021847687369623163;-0.021106326765867725;1.0349934673644297;10.000660556562337;0.8335944986222488;-0.0059940194698457905;-0.005993997365834548;0.7246060639434252;0.005216370446114909;0.7247882915321071
39.491532;1.0351457186530708;0.8331274657647652;0.8047765933184409;-0.021847687987110048;-0.021106326935486384;1.0349923625888993;10.000675963283324;0.8335943190756483;-0.005994020032231232;-0.005993997663406394;0.7246053714829608;0.0052163777059797325;0.7247888543686779
39.501532;1.0351452543912862;0.8331280319406921;0.8047791625503133;-0.021847688625769003;-0.02110632710567301;1.0349912799600398;10.000691462025596;0.833594118209829;-0.005994020591242832;-0.005993997972508068;0.7246046645970465;0.0052163852447859585;0.7247893485748856
39.511532;1.0351447584854436;0.8331286123835477;0.8047817087423692;-0.02184768928469441;-0.021106327275851926;1.0349902205526045;10.000707007369;0.833593898734093;-0.005994021146158332;-0.005993998291683847;0.7246039477398353;0.005216393069679115;0.7247897725430683
39.521532;1.0351442277669614;0.8331292062826026;0.8047842266541418;-0.021847689962688602;-0.021106327445577625;1.034989183307317;10.000722564216698;0.8335936632480806;-0.005994021696169588;-0.005993998619329111;0.7246032254647459;0.005216401188383376;0.7247901238910658
39.531532;1.0351436586523695;0.8331298121948618;0.8047867109325977;-0.0218476906582735;-0.021106327614240968;1.0349881658943554;10.000738098852494;0.8335934148240612;-0.005994022240477156;-0.0059939989536628565;0.7246025026432604;0.005216409604098369;0.7247903999595648
39.541532;1.035143047850382;0.8331304285496794;0.8047891565480478;-0.021847691369660336;-0.021106327781167673;1.034987166370199;10.00075357194111;0.8335931574642207;-0.005994022778429174;-0.005993999292790598;0.7246007843456871;0.00521641831297472;0.7247895988444208
39.551532;1.0351423931195842;0.8331310544482986;0.804791558794974;-0.021847692094739763;-0.02110632794586293;1.0349861839449706;10.00076893224665;0.8335928949907874;-0.005994023309449166;-0.005993999634978897;0.7246000751599831;0.005216427306760224;0.7247897200098943
39.561532;1.0351416937251838;0.8331316900316632;0.8047939129274316;-0.02184769283110479;-0.021106328108060703;1.034985218249485;10.000784110476689;0.8335926295342708;-0.005994023832921866;-0.0059939999790267024;0.7245993788118256;0.005216436575984924;0.7247897642049052
39.571532;1.0351409504419058;0.8331323361404783;0.8047962143698768;-0.02184769357610962;-0.021106328267719198;1.034984268605395;10.000799018614574;0.8335923616581878;-0.005994024348319257;-0.005994000324368349;0.7245986985552214;0.005216446109639144;0.7247897326837841
39.581532;1.035140164843862;0.8331329939127599;0.8047984594863339;-0.02184769432696878;-0.021106328424941197;1.0349833337340177;10.000813558055972;0.8335920916149332;-0.005994024855344916;-0.005994000670883717;0.7245980375444826;0.005216455892498499;0.7247896269530233
39.591532;1.0351393382302336;0.8331336645477097;0.8048006457084753;-0.021847695080761183;-0.021106328579866156;1.0349824113712196;10.000827634460551;0.8335918197375257;-0.005994025353786693;-0.0059940010186715735;0.7245973986126054;0.0052164659042716706;0.7247894487367869
39.601532;1.0351384711530425;0.8331343488716559;0.8048027709441322;-0.02184769583439735;-0.02110632873272901;1.0349814979860286;10.00084116615003;0.8335915456818946;-0.005994025843293551;-0.005994001367837724;0.7245967840414261;0.0052164761209925635;0.7247891998954061
39.611532;1.0351375635638402;0.8331346975518502;0.8048044957863199;-0.02184660090033852;-0.02110527037952846;1.0349805888474493;10.00085407991905;0.8335912678404651;-0.005994026323343002;-0.005994001718373872;0.7245961958079684;0.005216486515516822;0.7247888826417143
39.621532;1.0351366150212709;0.8331354102634249;0.8048064953664363;-0.021846601644617054;-0.021105270528936196;1.0349796783060254;10.000866304084594;0.8335909835123061;-0.0059940267933981115;-0.0059940020702283344;0.7245956358750003;0.005216497058413057;0.724788499968922
39.631532;1.0351356249913208;0.8331361375012232;0.8048084319877694;-0.021846602380217545;-0.021105270676519215;1.034978760343035;10.000877767378302;0.8335906896248723;-0.005994027253175816;-0.005994002423397119;0.7245951062737538;0.005216507722532794;0.7247880559218142
39.641532;1.0351345933535556;0.83313687954051;0.8048103059399142;-0.021846603104791605;-0.02110527082188748;1.034977829339577;10.000888401403715;0.8335903836472647;-0.00599402770283807;-0.005994002777896583;0.7245946091998575;0.0052165184873687286;0.7247875556169732
39.651532;1.0351335211457284;0.8331376373444571;0.8048121177946408;-0.021846603816261283;-0.021105270964224564;1.0349768804000423;10.000898141053439;0.8335900640132569;-0.005994028142924492;-0.005994003133684908;0.7245941468354419;0.005216529336093509;0.7247870048443886
39.661532;1.0351324109435138;0.8331384130859609;0.804813868710578;-0.021846604512905564;-0.021105271102299986;1.0349759093151754;10.000906925367694;0.8335897299405051;-0.0059940285740033026;-0.0059940034905783006;0.724593720846914;0.005216540247654972;0.7247864095314037
39.671532;1.0351312660113043;0.833139209758446;0.8048155602752949;-0.0218466051933143;-0.02110527123474809;1.0349749127018624;10.000914700076024;0.8335893812388492;-0.005994028996367874;-0.005994003848114812;0.7245933321319389;0.00521655119228351;0.7247857755859988
39.681532;1.0351300893156998;0.8331400298218592;0.80481719428772;-0.021846605856249434;-0.02110527136022423;1.0349738879635613;10.000921415624363;0.8335890182405008;-0.005994029410176746;-0.005994004205439023;0.7245929806015993;0.005216562133270957;0.7247851090856623
39.691532;1.0351288838260906;0.833140874072633;0.8048187731368124;-0.021846606500611324;-0.02110527147738491;1.0349728333500812;10.000927021620786;0.833588641632683;-0.005994029815773091;-0.00599400456146585;0.7245926648718705;0.0052155730314108716;0.7247844092651015
39.701532;1.035127653269462;0.8331417414582117;0.8048203002853842;-0.02184660712568285;-0.02110527158495165;1.0349717484247287;10.000931466847176;0.8335882523610334;-0.005994030213654458;-0.005994004915128099;0.7245923827492653;0.005215583846805185;0.7247836974163633
39.711532;1.0351264023714983;0.8331426291782872;0.804821780249387;-0.02184660773137551;-0.021105271681809902;1.0349706340215068;10.000934706388954;0.8335878517929746;-0.005994030604098589;-0.0059940052652834854;0.7245921322562188;0.005215594538879602;0.7247829738545933
39.721532;1.0351251369816006;0.8331435332418974;0.8048232185468164;-0.021846608318120655;-0.02110527176688455;1.0349704919300067;10.000936707641833;0.8335874420867665;-0.005994030986848951;-0.005994005610648059;0.724591911902492;0.005215605068953304;0.7247822465303587
39.731532;1.0351238639132787;0.8331444497754237;0.8048246217004033;-0.02184660888665914;-0.021105271838982628;1.034969324968657;10.000937453156993;0.83358702658469;-0.005994031361176633;-0.005994005950137012;0.7245917203381304;0.00521561540153933;0.7247815232743727
39.741532;1.0351225898346545;0.8331453756443868;0.8048259969351876;-0.021846609437904257;-0.021105271896936183;1.0349681365455734;10.000936943179852;0.8335866097591906;-0.005994031726222486;-0.005994006283175441;0.7245915563446654;0.005215625501003647;0.7247808112144342
39.751532;1.0351213202568155;0.8331463080280442;0.8048273516613778;-0.02184660997272428;-0.021105271939866783;1.034966929556492;10.00093519426388;0.8335861966326635;-0.005994032081281887;-0.005994006609614018;0.7245914190315845;0.005215635330463708;0.7247801161079697
39.761532;1.035120060109506;0.8331472441677715;0.8048286928038354;-0.02184661049176596;-0.02110527196729715;1.0349657058468698;10.00093223503631;0.8335857922257806;-0.005994032425892806;-0.00599400692945664;0.7245913076085755;0.005215644853547847;0.7247794421002699
39.771532;1.0351188149004156;0.8331481815914512;0.8048300262681144;-0.02184661099539623;-0.02110527197920787;1.0349644665283642;10.00092810431309;0.8335854011029423;-0.005994032759736285;-0.005994007242698445;0.7245912209726303;0.0052156540319882976;0.7247787923300536
39.781532;1.0351175909095742;0.8331491186549168;0.8048313569323445;-0.021846611483704856;-0.02110527197605694;1.0349632123917252;10.000922849233705;0.833585026901186;-0.0059940330824581325;-0.005994007549290299;0.7245911576969619;0.005215662822299288;0.7247781697983373
39.791532;1.0351163948876279;0.8331497052624547;0.8048323512131418;-0.021845516272240652;-0.021104213454269615;1.034961944009027;10.000916522828197;0.8335846723591158;-0.005994033393630315;-0.005994007849144703;0.7245911165518572;0.0052156711782010865;0.7247775780726159
39.801532;1.0351152335297231;0.833150641711124;0.8048336889879375;-0.02184551673004593;-0.021104213423039635;1.0349606616784406;10.00090918294696;0.8335843399936235;-0.0059940336928444565;-0.005994008142109787;0.7245910971780386;0.0052156790569010455;0.7247770213420185
39.811532;1.035115065416144;0.8331523409536142;0.8048350305494206;-0.02184578200871652;-0.02110444980427822;1.0349593656057148;10.000900891707317;0.8335840326973638;-0.005994033979797092;-0.005994008427727421;0.7245911001522759;0.005215686423909929;0.7247765036800601
39.821532;1.0351139904196014;0.8331532860740556;0.8048363923128949;-0.021845782438066993;-0.021104449746575656;1.0349580561748661;10.00089171801699;0.833583753518612;-0.0059940342543243945;-0.00599400870492441;0.7245911264630018;0.005215693252406296;0.7247760284945094
39.831532;1.0351129659034244;0.8331542419596161;0.8048377714823076;-0.02184578285490537;-0.021104449675943784;1.0349567337971928;10.000881741671625;0.8335835047828053;-0.005994034516418173;-0.005994008972142633;0.7245911771515146;0.005215699518364193;0.7247755988059258
39.841532;1.0351119957889747;0.8331552125891384;0.8048391712831352;-0.021845783260507862;-0.02110444959260827;1.0349553987330666;10.00087105136031;0.8335832874970924;-0.005994034766316515;-0.005994009227822272;0.7245912533434409;0.005215705197897714;0.7247752178483926
39.851532;1.0351110833001496;0.8331562008217014;0.8048405953513291;-0.02184578365600297;-0.021104449496909282;1.0349540511553559;10.000859742041582;0.8335831013164215;-0.005994035004501525;-0.005994009470677884;0.7245913566114986;0.005215710268542139;0.724774889353442
39.861532;1.035110231881413;0.8331572089879897;0.8048420479926981;-0.02184578404230218;-0.021104449389416836;1.034952691063558;10.000847918794815;0.8335829445517973;-0.005994035231439179;-0.0059940096996790645;0.7245914892792359;0.00521571470990082;0.7247746173727669
39.871532;1.0351094453029401;0.833158239441702;0.804843533921844;-0.021845784420033744;-0.02110444927096123;1.0349513182782253;10.000835695207483;0.8335828141213432;-0.0059940354473860214;-0.00599400991392031;0.7245916539533908;0.00521571850273239;0.7247744056681897
39.881532;1.035108726367841;0.8331592942912012;0.8048450573709021;-0.021845784789617836;-0.021104449142592005;1.0349499326966554;10.000823182544748;0.8335827056842353;-0.005994035652355092;-0.005994010112433651;0.7245918525439683;0.005215721629113202;0.7247742571959832
