time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.891532;1.0351080764076606;0.8331603751680736;0.8048466213593498;-0.021845785151313978;-0.021104449005593415;1.0349485343546112;10.000810482985816;0.8335826140127031;-0.005994035845996025;-0.005994010294111214;0.7245920858444335;0.00521572407327372;0.724774174253761
39.901532;1.0351074965175946;0.8331614830406741;0.8048482278607139;-0.021845785504989546;-0.021104448861452667;1.0349471233193772;10.00079768837491;0.8335825335291304;-0.005994036027640578;-0.005994010457840062;0.7245923539643493;0.005215725823079802;0.7247741587269715
39.911532;1.0351069886306876;0.8331626174281743;0.8048498781588621;-0.021845785849887767;-0.021104448711703565;1.0349456998748714;10.000784877469295;0.8335824590532444;-0.005994036196683429;-0.005994010602582035;0.7245926569867892;0.005215726873959316;0.7247742118034571
39.921532;1.0351065554269363;0.8331637760102623;0.8048515727903455;-0.021845786184745912;-0.021104448557786197;1.0349442648670524;10.000772112857922;0.8335823867525068;-0.005994036352838259;-0.005994010727289061;0.724592995300292;0.0052157272326975365;0.7247743336240088
39.931532;1.03510619955404;0.8331649556137972;0.8048533117037535;-0.02184578650819808;-0.021104448400932525;1.034942819836859;10.00075944329421;0.8335823146019053;-0.005994036496124439;-0.0059940108309726155;0.7245933693780212;0.005214726917891446;0.7247745163930166
39.941532;1.0351059225966777;0.8331661534950348;0.8048550946909406;-0.02184578681915498;-0.021104448242053316;1.0349413671677652;10.0007469093923;0.8335822417036963;-0.005994036626876138;-0.005994010912928765;0.7245937792163846;0.005214725958774581;0.7247747738565141
39.951532;1.0351057243750648;0.8331673676472888;0.8048569210499407;-0.021845787117011694;-0.021104448081697622;1.034939910287425;10.000734545029236;0.8335821672200462;-0.005994036745793047;-0.005994010972754609;0.724594224086322;0.005214724393285965;0.7247750982364851
39.961532;1.0351056029504861;0.8331685966084236;0.8048587885408542;-0.021845787401727126;-0.021104447920127445;1.034938453647454;10.000722378060994;0.8335820901495798;-0.005994036853873004;-0.005994011010203408;0.724594702824481;0.005214722263568817;0.7247754884036166
39.971532;1.0351055549198;0.8331698396187468;0.8048606933012282;-0.021845787673623464;-0.021104447757582374;1.034937002712194;10.00071043795505;0.8335820097924014;-0.005994036952204899;-0.00599401102520496;0.7245952141449254;0.005214719609784825;0.7247759422762329
39.981532;1.0351055754199159;0.8331710966824402;0.8048626311624687;-0.021845787932915015;-0.021104447594608583;1.0349355636676378;10.000698765611656;0.8335819257711636;-0.00599403704176277;-0.005994011018029409;0.7245957565254476;0.005214716465744079;0.7247764570768631
39.991532;1.0351056584184388;0.8331720182491137;0.804864260701957;-0.021844692493991503;-0.02110338892770405;1.0349341425866114;10.000687413973283;0.8335818374802024;-0.005994037123363329;-0.005994010989322047;0.7245963277603409;0.0052147128602094105;0.7247770297671882
40.001532;1.0351057976846239;0.8331733034487051;0.8048662543289412;-0.021844692727952034;-0.0211033887665418;1.0349327452685895;10.000676439233258;0.8335817442128581;-0.005994037197800102;-0.0059940109399147816;0.7245969246419779;0.005214708824442644;0.7247776575312698
40.011532;1.0351059870761112;0.8331746018476511;0.8048682710172591;-0.021844692949426817;-0.021103388607273732;1.0349313778985303;10.000665895363783;0.8335816461302785;-0.005994037266013398;-0.005994010870563533;0.7245975433011568;0.005214704399213553;0.7247783384829982
40.021532;1.0351062199012169;0.833175912509595;0.8048703078479199;-0.021844693158588946;-0.021103388450060327;1.034930046826023;10.000655833023279;0.8335815441742134;-0.0059940373291572195;-0.005994010781796146;0.7245981801474873;0.005214699634772621;0.7247790720659579
40.031532;1.035106488771635;0.8331772345146738;0.8048723622741474;-0.02184469335554185;-0.021103388295215422;1.0349287573487325;10.00064629366814;0.8335814385978758;-0.00599403738849941;-0.005994010673972966;0.724598832639799;0.005214694584466332;0.7247798586692924
40.041532;1.035106786013714;0.8331785671932749;0.8048744323775788;-0.02184469354056526;-0.021103388143803036;1.0349275130614048;10.000637302761888;0.8335813282349925;-0.005994037445123396;-0.005994010547493417;0.7245994992026834;0.0052146892984877985;0.7247806988714176
40.051532;1.0351071040434567;0.8331799103198372;0.8048765171152336;-0.02184469371418747;-0.02110338799765916;1.0349263164975333;10.000628870953944;0.8335812108379644;-0.005994037499595341;-0.0059940104029434175;0.7246001784584003;0.005214683822650169;0.7247815928308062
40.061532;1.035107435571346;0.83318126436061;0.8048786156640748;-0.021844693877060756;-0.021103387858951852;1.034925170244802;10.00062100158141;0.8335810831700321;-0.00599403755189265;-0.005994010241131064;0.7246008684852118;0.0052146781974364885;0.724782539982477
40.071532;1.035107773445782;0.8331826307432806;0.8048807264640562;-0.021844694030002262;-0.02110338772973742;1.0349240771254418;10.000613698730502;0.8335809411006367;-0.005994037601597511;-0.005994010062995821;0.7246015664771989;0.005214672455957988;0.7247835391443873
40.081532;1.0351081103379545;0.8331840117784837;0.8048828473624758;-0.0218446941740803;-0.02110338761164006;1.0349230395333233;10.00060697201285;0.83358078046119;-0.005994037648062998;-0.005994009869362047;0.7246022689861468;0.0052146666280554685;0.7247845887808231
40.091532;1.0351084388032286;0.8331854099730046;0.804884976145512;-0.021844694310572548;-0.02110338750569215;1.0349220590384718;10.000600831657097;0.8335805982520377;-0.005994037690442068;-0.005994009660833517;0.7246029724621263;0.005214660747823187;0.7247856870371628
40.101532;1.0351087519676592;0.8331868272067583;0.8048871101780449;-0.021844694440830145;-0.021103387412347383;1.0349211362265258;10.000595277086294;0.8335803932250372;-0.005994037727770685;-0.005994009438035908;0.7246036733615236;0.005214654854667798;0.7247868316831892
40.111532;1.0351090440087916;0.8331882643741728;0.8048892459841763;-0.021844694566114684;-0.021103387331584778;1.0349202708544376;10.000590294218464;0.8335801653295251;-0.005994037759079977;-0.005994009201851424;0.7246043680926045;0.005214648988019794;0.7247880199800982
40.121532;1.0351093094826145;0.8331897214269862;0.8048913797255746;-0.021844694687573104;-0.021103387263136222;1.0349194626369687;10.000585860349647;0.8335799147017011;-0.00599403778334689;-0.0059940089532970016;0.7246050531688537;0.0052146431822749605;0.7247892484107917
40.131532;1.0351095426252832;0.833191197646475;0.8048935073357952;-0.021844694806326125;-0.021103387206752346;1.0349187115563951;10.000581944561043;0.8335796412482286;-0.005994037799450219;-0.005994008693273991;0.724605724880965;0.005214637463000422;0.7247905127612233
40.141532;1.035109737935974;0.8331926919152484;0.8048956234775011;-0.021844694923556552;-0.021103387162283046;1.0349180171583423;10.000578503745155;0.8335793445591742;-0.005994037806301249;-0.005994008422588959;0.7246063785418599;0.005214631842662819;0.7247918085356422
40.151532;1.035109891346044;0.8331942024801342;0.804897721015722;-0.02184469504055752;-0.02110338712966434;1.0349173779316543;10.000575481420478;0.8335790234174909;-0.005994037803029838;-0.0059940081421382746;0.724607008207271;0.005214626319267324;0.724793131130063
40.161532;1.0351100006532512;0.8331957263651844;0.8048997918532944;-0.021844695158609345;-0.021103387108989763;1.0349167915445279;10.000572815173937;0.8335786754343775;-0.005994037789193682;-0.005994007852828073;0.724607607179875;0.005214620880600421;0.72479447580366
40.171532;1.0351100646159783;0.8331972592186989;0.8049018277408294;-0.02184469527872648;-0.02110338710052144;1.0349162557184732;10.000570448332466;0.8335782974138845;-0.005994037764942801;-0.005994007555219613;0.7246081690751727;0.00521461551067679;0.724795837623908
40.181532;1.035110081743337;0.8331987953621742;0.8049038206090539;-0.021844695401435736;-0.021103387104578236;1.034915769159605;10.000568336436391;0.8335778860851324;-0.005994037730946893;-0.005994007249372442;0.724607688552036;0.005214610194939107;0.724796211351886
40.191532;1.0351100500428114;0.8332003275871782;0.8049057631348068;-0.021844695526796853;-0.021103387121488223;1.034915331859625;10.000566447492908;0.8335774384809215;-0.005994037688130175;-0.005994006935141545;0.7246081610949515;0.005214604923867058;0.7247975914909895
40.201532;1.0351099671905386;0.8332018478536838;0.8049076495032469;-0.021844695654795847;-0.021103387151521172;1.034915944409284;10.000564759295111;0.8335769516276657;-0.005994037637325166;-0.005994006612584191;0.7246085827917437;0.005213599695069707;0.7247989661033943
40.211532;1.0351098305379514;0.8332033494274356;0.8049094760563933;-0.02184469578563372;-0.021103387194642404;1.0349156075194512;10.000563258068668;0.8335764224284586;-0.005994037578976446;-0.005994006282041935;0.7246089506411985;0.005213594512002397;0.7248003463533447
40.221532;1.0351096372693456;0.8332044788146916;0.8049109037334987;-0.02184360023401041;-0.021102328745947016;1.0349153227169203;10.000561937001567;0.8335758483772311;-0.005994037513143797;-0.0059940059438840084;0.7246092626702131;0.00521358937922849;0.7248017232449019
40.231532;1.0351093848800998;0.8332059338379684;0.8049126088243695;-0.021843600371145053;-0.021102328813282646;1.034915092610467;10.000560788241824;0.833575227944765;-0.005994037439660756;-0.0059940055981868275;0.7246095176394141;0.005213584300239782;0.7248030955251659
40.241532;1.0351090717935123;0.8332073629576578;0.8049142547650056;-0.02184360051148917;-0.021102328891127786;1.0349149196530747;10.000559792801937;0.8335745600334523;-0.0059940373581619435;-0.00599400524462131;0.7246097147849953;0.005213579280507239;0.7248044615675828
40.251532;1.0351086976639674;0.8332087624488212;0.8049158427702003;-0.0218436006550619;-0.02110232897836081;1.0349148047767416;10.000558917079395;0.8335738436220647;-0.005994037268033652;-0.005994004882513623;0.7246098539041069;0.005213574328790057;0.724805818782899
40.261532;1.035108263184322;0.8332101269618284;0.8049173740013219;-0.02184360080196635;-0.021102329074040613;1.0349147474353257;10.000558115029557;0.8335730779355506;-0.005994037168387708;-0.005994004510935569;0.724609935227807;0.005213569454605265;0.7248071637251644
40.271532;1.0351077697802207;0.8332114507137685;0.8049188502725309;-0.02184360095240248;-0.021102329177428755;1.0349147470492988;10.000557331906991;0.8335722625249815;-0.005994037058267556;-0.005994004128933472;0.7246099584868759;0.005213564668750212;0.7248084924785781
40.281532;1.0351072191265211;0.833212728211986;0.8049202747270575;-0.021843601106491223;-0.021102329287888497;1.0349148041505696;10.000556511605811;0.8335713972052617;-0.005994036937122773;-0.005994003735763394;0.724609922162347;0.00521355998680843;0.7248098004355258
40.291532;1.0351066122240273;0.8332139540987836;0.8049216515417807;-0.021843601264093116;-0.02110232940476179;1.0349149200824066;10.000555608125033;0.8335704820127281;-0.0059940368050326424;-0.005994003330896043;0.724609823838014;0.0052135554292522404;0.7248110818731726
40.301532;1.0351059488816083;0.8332151226663519;0.8049229851110374;-0.021843601424936087;-0.021102329527409893;1.0349150961478752;10.000554591313298;0.8335695172685358;-0.005994036662484132;-0.005994002914009238;0.7246096610398227;0.005213551018472644;0.7248123301618292
40.311532;1.0351061807699848;0.833216988092105;0.8049242731695183;-0.021843866422243736;-0.021102566080636244;1.0349153330726701;10.000553443098335;0.8335685036687261;-0.005994036510127967;-0.005994002484947664;0.7246094317906742;0.005213546776035664;0.7248135382449286
40.321532;1.035105401454838;0.8332180233025163;0.8049255310272051;-0.021843866589468453;-0.0211025662140578;1.0349156305370404;10.00055215273818;0.8335674423412588;-0.0059940363486285205;-0.005994002043462448;0.7246091346828358;0.005213542719298331;0.7248146989415871
40.331532;1.035104562856412;0.8332189822726882;0.8049267543539433;-0.02184386676003287;-0.02110256635302925;1.0349159866800506;10.000550712940603;0.8335663349956468;-0.00599403617849758;-0.00599400158908818;0.7246087687961377;0.005213538857179253;0.7248158052522964
40.341532;1.0351036648567875;0.8332198583017963;0.8049279447029957;-0.021843866933827095;-0.021102566497734055;1.034916398092642;10.00054911633819;0.833565184137651;-0.005994036000068039;-0.005994001121313584;0.7246083338963836;0.005213535187485709;0.7248168505571255
40.351532;1.0351027076485835;0.8332206441204941;0.8049291038215058;-0.021843867110748944;-0.02110256664831172;1.0349168606022143;10.000547355174874;0.8335639933212943;-0.0059940358135578626;-0.0059940006397212146;0.7246078308673628;0.005213531697721791;0.7248178284711551
40.361532;1.0351016912818019;0.8332213321963633;0.8049302333532079;-0.02184386729096262;-0.02110256680487033;1.034917370397988;10.000545421940101;0.8335627671443495;-0.005994035619012458;-0.005994000144012032;0.7246072623067376;0.005213528369336751;0.7248187327880342
40.371532;1.0351006155855353;0.8332219153421867;0.8049313344317294;-0.021843867474897045;-0.0211025669675809;1.034917924794237;10.0005433119282;0.8335615107766496;-0.005994035416276643;-0.005993999634098481;0.7246066331406644;0.0052135251831782236;0.7248195578854751
40.381532;1.0350994803556883;0.8332223870729882;0.8049324077325072;-0.021843867663108585;-0.021102567136797715;1.0349185223096;10.000541027221983;0.8335602294003676;-0.00599403520510689;-0.005993999110359705;0.7246059504255727;0.00521352212312644;0.7248202991347868
40.391532;1.0350982853162431;0.8332227416943873;0.8049334538775217;-0.021843867856167067;-0.02110256731309998;1.0349191623769192;10.000538574328907;0.8335589276714397;-0.0059940349851039885;-0.005993998573831153;0.7246052221594608;0.005213519175840734;0.7248209527746541
40.401532;1.0350970301942217;0.8332229744532502;0.8049344737072285;-0.021843868054515606;-0.02110256749729601;1.0349198453048623;10.000535956445297;0.8335576091870972;-0.0059940347553495785;-0.005993998025991012;0.7246044562029585;0.005213516328179776;0.7248215152445603
40.411532;1.035095715401084;0.8332230820416715;0.8049354680756559;-0.021843868258317446;-0.02110256769053022;1.0349205722375776;10.000533170117285;0.8335562761604602;-0.005994034514167964;-0.005993997468298943;0.7246036598076553;0.005213513566288139;0.7248219825979146
40.421532;1.0350943427053876;0.8332230628403166;0.8049364376664124;-0.021843868467405096;-0.021102567894433405;1.0349213444132441;10.000530212399871;0.8335549295408758;-0.005994034259320827;-0.005993996901974816;0.7246028396413093;0.005213510878210149;0.7248223507097806
40.431532;1.0350929155997168;0.8332229161826148;0.8049373831609176;-0.021843868681360908;-0.021102568111035266;1.0349221621898952;10.000527090841551;0.833553569714647;-0.005994033988496741;-0.005993996328076398;0.7246020023491351;0.005213508256284623;0.7248226159273901
40.441532;1.0350914397213362;0.8332226416447496;0.8049383053019279;-0.02184386889963293;-0.021102568342395486;1.0349230247770007;10.000523820250041;0.833552196956617;-0.005994033699846448;-0.005993995747559781;0.7246011548818909;0.005213505693751489;0.7248227754381258
40.451532;1.0350899227470358;0.8332222392477325;0.8049392047005628;-0.021843869121491798;-0.02110256859024054;1.0349239305945925;10.000520410550491;0.8335508110909919;-0.005994033392323558;-0.005993995161248784;0.724600303858262;0.005213503180018858;0.7248228274919771
40.461532;1.0350883732548946;0.8332217098346185;0.8049400816077998;-0.02184386934576587;-0.021102568855761904;1.034924877381302;10.000516864548475;0.8335494112622058;-0.005994033065633853;-0.0059939945698187745;0.72459945466016;0.005213500702874171;0.7248227716847417
40.471532;1.0350867995157889;0.8332210551509552;0.8049409358954992;-0.021843869570672112;-0.021102569139546168;1.0349258619806312;10.000513182146845;0.8335479960259786;-0.005994032719939134;-0.005993993973737566;0.7245986113847226;0.005213498252752874;0.7248226089756158
40.481532;1.035085208813184;0.833220277851832;0.8049417673860578;-0.02184386979412723;-0.021102569441682883;1.0349268808697616;10.000509360014515;0.8335465633814767;-0.0059940323555271085;-0.005993993373256029;0.7245977777302279;0.005213495821027455;0.7248223411815666
40.491532;1.035083607164131;0.8332190317916696;0.8049422384276111;-0.021842774327657265;-0.021101511257573317;1.0349279315660511;10.000505391338809;0.8335451111695039;-0.005994031972476037;-0.0059939927685882105;0.7245969577595349;0.005213493397068278;0.7248219703622892
40.501532;1.0350819999458016;0.833218020976178;0.8049430255810477;-0.021842774543328464;-0.02110151159614519;1.034929013274247;10.000501265551232;0.8335436376399393;-0.0059940315705760755;-0.005993992160063246;0.7245961557801933;0.0052134909700608445;0.7248214986960884
40.511532;1.0350803929629098;0.8332169013564839;0.8049437928946438;-0.021842774753575316;-0.021101511952912877;1.034930125587695;10.00049696449655;0.8335421414256768;-0.005994031149623552;-0.005993991548134245;0.7245953757554312;0.005213488531217269;0.7248209284039907
40.521532;1.0350787926273557;0.8332156791373;0.8049445433073978;-0.021842774957540074;-0.02110151232760785;1.034931266549662;10.000492465101381;0.833540621275956;-0.005994030709684373;-0.0059939909333217795;0.7245946210086094;0.005213486074323836;0.724820261206815
40.531532;1.0350772055856658;0.8332143603203657;0.8049452802364693;-0.021842775154218105;-0.021101512719466236;1.0349324317446877;10.000487753344041;0.8335390761939694;-0.005994030251081676;-0.005993990316185121;0.7245938943240117;0.005212483599642242;0.724819490869547
40.541532;1.035075638544851;0.8332129504644912;0.8049460066938076;-0.021842775342540373;-0.021101513127407514;1.0349336143768926;10.000482834082261;0.833537505793566;-0.0059940297742424415;-0.005993989697442845;0.7245931980376141;0.005212481118144867;0.7248186323791891
40.551532;1.0350740982587465;0.8332114548441258;0.8049467247576277;-0.021842775521575302;-0.02110151355030792;1.0349348060291925;10.000477725285279;0.8335359103746666;-0.005994029279533995;-0.005993989078006847;0.7245925338642536;0.005212478650064276;0.7248176791688702
40.561532;1.0350725916738934;0.8332098783716995;0.804947435812949;-0.021842775690707538;-0.021101513986897722;1.0349359979225763;10.00047244418688;0.8335342907454714;-0.0059940287671118395;-0.005993988458749905;0.7245919023543679;0.005212476221873613;0.7248166318457966
40.571532;1.0350711256833605;0.833208225530823;0.8049481413873748;-0.021842775849738778;-0.021101514435610425;1.0349371823497602;10.000466998799013;0.8335326482173284;-0.005994028236824257;-0.005993987840327629;0.7245913023857312;0.005212473864648142;0.7248154909806029
40.581532;1.0350697064282692;0.8332065008600925;0.804948843678968;-0.02184277599873351;-0.021101514894746973;1.0349383538879402;10.000461391605992;0.8335309842651686;-0.005994027688310095;-0.005993987223111919;0.7245907315096591;0.005212471610652719;0.7248142578433957
40.591532;1.0350683393883082;0.8332047094532551;0.804949545225171;-0.021842776137689954;-0.0211015153624922;1.0349395099594825;10.000455627966604;0.8335292997427478;-0.00599402712128711;-0.005993986607055745;0.7245901868711488;0.0052124694880034145;0.7248129354346171
40.601532;1.0350670300087408;0.8332028569131488;0.8049502482606515;-0.02184277626638254;-0.02110151583670426;1.0349406509333758;10.000449719890446;0.8335275951418702;-0.005994026535652573;-0.005993985991736673;0.7245896657743461;0.005212467516941464;0.7248115285704647
40.611532;1.035065783379614;0.8332009489071147;0.8049509540953862;-0.021842776384419834;-0.021101516315007205;1.0349417798876839;10.000443685921937;0.8335258719121645;-0.005994025931192879;-0.005993985376715602;0.7245891657420047;0.0052124657109064035;0.7248100430706578
40.621532;1.0350646033751432;0.8331989905408607;0.8049516626889273;-0.021842776491387945;-0.021101516795105323;1.0349429017898681;10.000437546502008;0.8335241330585863;-0.005994025307473326;-0.00599398476177565;0.7245886842532323;0.005212464081598756;0.7248084849121235
40.631532;1.0350634922843096;0.8331969858549957;0.8049523727702945;-0.0218427765870314;-0.021101517274959878;1.0349440222081543;10.000431315621244;0.8335223825752043;-0.005994024664257651;-0.005993984146782843;0.7245882185735562;0.005212462642938702;0.7248068594374868
40.641532;1.0350624507729853;0.8331949376897136;0.8049530819670615;-0.02184277667138767;-0.021101517752865225;1.0349451457866268;10.00042499762218;0.8335206249816598;-0.0059940240018232826;-0.005993983531469925;0.7245877659605151;0.0052124614106535214;0.724805170693811
40.651532;1.0350614781771952;0.8331928479084435;0.8049537869670292;-0.02184277674475221;-0.021101518227428954;1.0349462752754728;10.000418591434043;0.8335188657474167;-0.005994023320712809;-0.005993982915419105;0.7245873236380712;0.005212460399318865;0.7248034216538749
40.661532;1.0350605729446125;0.8331907178963996;0.8049544845402996;-0.021842776807480924;-0.021101518697518223;1.0349474121123627;10.000412093026128;0.8335171117360989;-0.005994022621291416;-0.005993982298160714;0.7245868883883919;0.005212459620872022;0.724801615115734
40.671532;1.0350597325195894;0.8331885490296743;0.8049551724707712;-0.02184277685990842;-0.021101519162413294;1.0349485575218191;10.000405491289985;0.8335153707084714;-0.005994021903633278;-0.005993981679102749;0.7245864565509103;0.005212459086599379;0.7247997541828867
40.681532;1.0350589532582097;0.833186342864538;0.8049558491489932;-0.021842776902436054;-0.02110151962189414;1.0349497123788078;10.000398764469205;0.8335136504327045;-0.00599402116779106;-0.0059939810572395705;0.7245860246254339;0.005212458809395112;0.7247978423857993
40.691532;1.0350582310277399;0.8331841012373468;0.8049565129172587;-0.021842776935422165;-0.021101520075920345;1.0349508768179547;10.000391883257958;0.8335119583239238;-0.005994020414089966;-0.005993980431046822;0.7245855897979759;0.00521245880170179;0.7247958839884261
40.701532;1.0350575618359965;0.8331818263174566;0.8049571622370915;-0.021842776958989264;-0.021101520524275535;1.0349520508207883;10.000384816808774;0.8335103013966887;-0.00599401964332993;-0.005993979798720165;0.7245851498023452;0.005212459068812359;0.724793884187557
40.711532;1.035056941890043;0.8331795201498693;0.8049577956820392;-0.021842776973191744;-0.021101520966490768;1.0349532343981336;10.000377537210023;0.8335086861186872;-0.005994018857001629;-0.0059939791584421335;0.7245847025372824;0.005212459603157134;0.724791849030899
40.721532;1.035056366831587;0.8331771840482348;0.8049584110841776;-0.02184277697827601;-0.02110152140194972;1.0349544271036981;10.000370021194213;0.833507118523589;-0.005994018057325674;-0.005993978508566107;0.7245842461636666;0.005212460385668399;0.7247897852797308
40.731532;1.035055830945584;0.8331748188793664;0.8049590049538581;-0.021842776974642666;-0.021101521830095584;1.034955628540544;10.000362249315259;0.8335056046722145;-0.005994017247021631;-0.005993977847719781;0.724583779276652;0.005212461391054004;0.7247877001606668
40.741532;1.0350553275426944;0.8331724257500756;0.8049595729459236;-0.021842776962802124;-0.02110152225048755;1.0349568392107233;10.000354208968218;0.8335041509604361;-0.005994016429050559;-0.005993977174817863;0.7245833005404332;0.005212462590728507;0.72478560093481
40.751532;1.035054849870927;0.8331700059950249;0.8049601107162424;-0.021842776943503783;-0.021101522662548507;1.034958060293234;10.000345904573319;0.8335027640896054;-0.0059940156064381515;-0.005993976489110095;0.7245828083585485;0.005212463953876721;0.7247834943839696
40.761532;1.03505439161206;0.8331675606590234;0.8049606146878054;-0.02184277691771867;-0.02110152306537391;1.034959293361205;10.000337365663846;0.833501450954733;-0.0059940147820931045;-0.005993975790178998;0.7245823013515794;0.0052124654483974835;0.7247813862918157
40.771532;1.0350539473767784;0.8331650902520064;0.8049610826823203;-0.021842776886379024;-0.021101523457794;1.0349605403462574;10.000328643555006;0.8335002184146568;-0.0059940139585429346;-0.005993975077803628;0.7245817791167076;0.005212467041244731;0.7247792810590638
40.781532;1.0350535134974312;0.8331625950557414;0.8049615140612398;-0.02184277685010986;-0.0211015238384375;1.0349618029177037;10.000319797948642;0.8334990725922704;-0.005994013137702814;-0.005993974351893542;0.7245812423343436;0.005212468696885798;0.7247771814588873
40.791532;1.0350530885946283;0.833160075619606;0.8049619094002693;-0.021842776809051893;-0.021101524205773787;1.0349630820317053;10.000310881979733;0.8334980179898155;-0.0059940123209280705;-0.00599397361251196;0.7245806923470054;0.005212470374297517;0.7247750886622913
40.801532;1.0350526732724736;0.8331571835591586;0.804961932208293;-0.021841681076066245;-0.021100466053781724;1.034964378194919;10.000301933814253;0.8334970573875872;-0.005994011509347905;-0.005993972859879935;0.7245801307920836;0.00521247202858535;0.7247730028653318
40.811532;1.0350522689637487;0.8331546209043548;0.8049622596572262;-0.021841681023487113;-0.021100466389932012;1.0349656917757337;10.000292976062214;0.8334961926954874;-0.005994010704184706;-0.005993972094448496;0.7245795594204157;0.00521247361896378;0.7247709240795914
40.821532;1.0350518770207622;0.8331520418703972;0.8049625546667715;-0.021841680963594123;-0.021100466708099258;1.0349670230124401;10.000284019993302;0.8334954255317111;-0.00599400990675496;-0.0059939713169855965;0.7245789800057892;0.005212475114152546;0.7247688526501723
40.831532;1.0350514987975823;0.8331494510820128;0.8049628165834658;-0.021841680895764666;-0.02110046700653153;1.0349683717579659;10.00027507506126;0.833494757022918;-0.005994009118267934;-0.0059939705285833745;0.7245783944152584;0.005212476491303529;0.7247667897659922
40.841532;1.035051135748574;0.8331468534358702;0.8049630434411988;-0.02184168081990209;-0.02110046728361113;1.034969737262195;10.000266159450476;0.8334941877430819;-0.005994008339766877;-0.005993969730681876;0.7245778047178963;0.0052124777339749824;0.7247647375208794
40.851532;1.035050788764382;0.8331442539974153;0.8049632328378581;-0.021841680736215643;-0.02110046753795458;1.034971118193084;10.000257300365025;0.8334937181508931;-0.005994007572186876;-0.005993968924993398;0.7245772130918426;0.005212478831952657;0.7247626981959479
40.861532;1.0350504576203385;0.8331416574944376;0.8049633827084387;-0.021841680644816543;-0.021100467768437763;1.0349725129583474;10.000248525665208;0.8334933490381359;-0.005994006816433719;-0.005993968113171501;0.7245766216708204;0.005212479781667128;0.7247606736934666
40.871532;1.0350501415035147;0.8331390677720909;0.8049634913503503;-0.021841680545335956;-0.021100467974334697;1.0349739204646384;10.000239856648601;0.8334930812921388;-0.005994006073430289;-0.005993967296444026;0.7245760324147915;0.005212480586255559;0.7247586654478925
40.881532;1.0350498402373502;0.833136488275386;0.804963557173683;-0.021841680436853847;-0.02110046815530388;1.0349763405811836;10.000231305339625;0.8334929148953513;-0.005994005343957203;-0.005993966475544066;0.7245754469152117;0.005212481254631468;0.7247566744111213
40.891532;1.035049554747046;0.8331339230555191;0.8049635790743797;-0.021841680318149273;-0.02110046831106011;1.0349777739099908;10.000222876701802;0.8334928483541854;-0.0059940046284600226;-0.005993965650942997;0.7245748661929349;0.005212481799868188;0.724754701329119
40.901532;1.0350492863022136;0.8331313767137106;0.8049635573842231;-0.021841680188028637;-0.021100468441193176;1.0349792218421288;10.000214572607494;0.8334928790532322;-0.005994003927017463;-0.005993964823046677;0.7245742906864615;0.005212482236623303;0.7247527472397921
40.911532;1.0350490357096631;0.8331288533760988;0.8049634944892413;-0.021841680045526276;-0.02110046854540063;1.0349806868456881;10.00020639398663;0.8334930038143619;-0.0059940032393194075;-0.005993963992240701;0.7245737205465844;0.005212482576786846;0.7247508135856326
40.921532;1.0350488030496587;0.8331263562896022;0.8049633948715428;-0.02184167988998905;-0.021100468623689146;1.0349821720098407;10.000198340158558;0.8334932196802488;-0.0059940025648073155;-0.005993963158926525;0.724573155934004;0.005212482826144758;0.7247489017358829
40.931532;1.0350485873955817;0.833123888375078;0.8049632647661662;-0.021841679721075414;-0.021100468676358976;1.0349836802891905;10.000190406996863;0.8334935247163807;-0.00599400190298548;-0.005993962323529374;0.7245725970740572;0.005212482984893745;0.7247470122751772
40.941532;1.035048386565029;0.8331214530333437;0.8049631112877564;-0.02184167953870577;-0.021100468704036875;1.034985214384308;10.000182587916665;0.8334939177676115;-0.00599400125347675;-0.005993961486514513;0.7245720443359106;0.0052124830515937765;0.7247451447701716
40.951532;1.0350481977365806;0.8331190546580012;0.8049629413080784;-0.021841679343058626;-0.021100468707671915;1.034986777278964;10.000174876249515;0.8334943973523846;-0.005994000615906447;-0.005993960648497848;0.7245714983466066;0.005211483029952125;0.7247432909864201
40.961532;1.0350480184306572;0.8331166982752269;0.8049627604375651;-0.021841679134559155;-0.02110046868836673;1.034988372973734;10.000167267062825;0.8334949607958316;-0.0059939999898726715;-0.005993959810337331;0.7245709599349704;0.005211482934444256;0.7247414640686903
40.971532;1.0350478461816295;0.8331143885238733;0.80496257221357;-0.021841678913840503;-0.021100468647205637;1.0349900066918758;10.000159763367792;0.8334956040795812;-0.005993999374972667;-0.005993958973086294;0.7245704301831902;0.005211482788513137;0.7247396555803455
40.981532;1.0350476771470842;0.8331121289659258;0.8049623781546773;-0.021841678681759128;-0.021100468585151043;1.0349916838479476;10.000152382513166;0.8334963223457262;-0.00599399877089199;-0.005993958137933357;0.7245699105722803;0.005211482618309045;0.7247378648188925
40.991532;1.0350475056915036;0.8331099219139563;0.8049621787714405;-0.021841678439394704;-0.021100468502978868;1.0349934081470322;10.000145148648238;0.8334971105545718;-0.0059939981774462135;-0.005993957306356302;0.7245694027836754;0.005211482450598828;0.7247360925177992
41.001532;1.035047325359422;0.8331077685337056;0.8049619742458195;-0.021841678188036413;-0.02110046840122625;1.0349951805192779;10.000138075797336;0.8334979637923762;-0.0059939975944795386;-0.005993956480312289;0.7245689083392847;0.0052114823137944105;0.7247343410180086
41.011532;1.035047129816031;0.833105669559266;0.8049617643849957;-0.021841677929272666;-0.02110046828035574;1.0349969996528656;10.000131161485237;0.8334988774002979;-0.005993997021714276;-0.005993955662086749;0.7245684286196452;0.00521148223606138;0.7247326135230291
41.021532;1.0350469133077151;0.8331036264216305;0.804961548791621;-0.02184167766498857;-0.021100468141261746;1.0349988628115396;10.000124395957322;0.8334998468409501;-0.005993996458656556;-0.005993954853886958;0.7245679653058451;0.005211482241673543;0.7247309133960352
41.031532;1.0350476236872377;0.8331024022682876;0.8049613211063129;-0.021841942228274003;-0.02110070441010369;1.0350007658529317;10.000117771992846;0.8335008670858292;-0.0059939959047904945;-0.00599395405759133;0.7245675208377966;0.005211482348697655;0.7247292438687144
41.041532;1.0350473517107237;0.8331004804127907;0.8049610940863107;-0.021841941958811693;-0.021100704239755144;1.0350027029285158;10.000111286136992;0.8335019327707149;-0.005993995360020394;-0.005993953274810309;0.7245670984811512;0.005211482567392082;0.7247276077938503
41.051532;1.0350470463930421;0.8330986258058477;0.8049608623999164;-0.021841941689476056;-0.021100704056500278;1.0350046667656903;10.000104940001103;0.8335030395941159;-0.005993994824776119;-0.005993952506945042;0.7245667018325636;0.005211482900443113;0.7247260073682829
41.061532;1.0350467042001303;0.8330968429864326;0.804960626914603;-0.021841941421890908;-0.021100703861611482;1.0350066496346513;10.000098742816286;0.8335041849394708;-0.005993994299565377;-0.005993951755012366;0.7245663340499903;0.005211483347063903;0.7247244442174622
41.071532;1.0350463222387625;0.8330951362818386;0.8049603882576017;-0.021841941157508375;-0.021100703656067706;1.035008644317373;10.000092709038446;0.833505366835306;-0.005993993784510433;-0.005993951019544374;0.7245659974985613;0.005211483906348159;0.7247229197932975
41.081532;1.0350458989508609;0.8330935096331945;0.8049601472029267;-0.02184194089745239;-0.021100703440657995;1.0350106442996643;10.000086856695134;0.833506582458922;-0.005993993279290812;-0.005993950300790396;0.7245656941066687;0.0052114845763278385;0.724721435562225
41.091532;1.0350454345120204;0.833091966579692;0.8049599046923182;-0.021841940642445278;-0.021100703215851162;1.0350126432920193;10.000081211689473;0.8335078271716166;-0.005993992783269832;-0.005993949598930819;0.7245654258811738;0.005211485354608036;0.7247199927783494
41.101532;1.0350449312026944;0.8330905106016796;0.8049596613902501;-0.021841940392947536;-0.0211007029817941;1.0350146351308211;10.000075814621216;0.8335090947697167;-0.005993992295597997;-0.005993948914101754;0.7245651950535229;0.0052114862428032675;0.7247185921397261
41.111532;1.0350443933782034;0.8330891447854439;0.8049594173995637;-0.021841940149395247;-0.021100702738550237;1.0350166144088515;10.00007072244829;0.8335103786216653;-0.005993991815404778;-0.005993948246403413;0.7245650039917642;0.005211487247178973;0.7247172337708092
41.121532;1.0350438261547488;0.8330878708529501;0.8049591722169753;-0.021841939912334764;-0.02110070248632679;1.0350185771627038;10.00006599534593;0.8335116726581393;-0.005993991342011886;-0.005993947595961912;0.7245648548870873;0.005211488373206237;0.7247159174570621
41.131532;1.035043233827707;0.8330866889345742;0.8049589248225147;-0.021841939682343225;-0.021100702225555133;1.0350205213019326;10.000061676899536;0.833512972081744;-0.00599399087504481;-0.005993946962929208;0.7245647488738721;0.005211489620213054;0.7247146427900952
41.141532;1.0350426195854878;0.8330855979568281;0.8049586738530906;-0.021841939459831837;-0.02110070195678664;1.0350224468242928;10.000057792578502;0.8335142733165287;-0.005993990414517095;-0.0059939463474678175;0.7245646851866592;0.005211490979806283;0.7247134093887962
41.151532;1.035041986096639;0.8330845957245351;0.80495841799579;-0.02184193924486716;-0.021100701680460642;1.0350243558366008;10.000054365133785;0.8335155729503957;-0.005993989960877797;-0.005993945749821353;0.7245646615278326;0.005211492440316112;0.7247122174157213
41.161532;1.0350413357880326;0.8330836792649263;0.804958156208995;-0.021841939037082092;-0.021100701396777225;1.035026252510274;10.000051423592621;0.8335168668352373;-0.005993989514919907;-0.005993945170394999;0.7245646753179693;0.005211493994674419;0.724711067893575
41.171532;1.0350406706673532;0.8330828457451176;0.8049578872718752;-0.021841938835736097;-0.021100701105749027;1.0350281427253292;10.00004900284605;0.8335181500532695;-0.005993989077685991;-0.005993944609700886;0.7245647245397099;0.005211495641274391;0.7247099623687457
41.181532;1.0350399920264688;0.8330820928937593;0.8049576095160969;-0.021841938639938406;-0.021100700807243362;1.035030033058593;10.000047140915543;0.8335194174819983;-0.00599398865047278;-0.005993944068134616;0.7245648076933702;0.0052114973764282105;0.7247089023862126
41.191532;1.0350392998887696;0.833081418847157;0.8049573213350587;-0.021841938448894017;-0.021100700500945774;1.0350319294330474;10.000045877359652;0.833520664318534;-0.005993988234646708;-0.005993943545945234;0.7245649231072168;0.005211499187270975;0.724707889222115
41.201532;1.0350385928676022;0.8330808222858797;0.8049570218503322;-0.0218419382620959;-0.02110070018640019;1.0350338362369793;10.000045257751447;0.8335218860815364;-0.005993987831292423;-0.005993943043722527;0.7245650683810306;0.0052115010493692555;0.7247069234661767
41.211532;1.0350378690876252;0.8330799529270929;0.8049563736232176;-0.021840842391713206;-0.021099641358572004;1.0350357562343706;10.000045335404796;0.8335230786378736;-0.0059939874411734685;-0.005993942562809966;0.7245652408882716;0.005211502928328238;0.7247060042661799
41.221532;1.0350371268902867;0.833079509830936;0.8049560542748166;-0.021840842213656037;-0.021099641026272622;1.03503769072107;10.000046159031552;0.8335242388840567;-0.005993987064927936;-0.005993942105062759;0.7245644388176896;0.005211504782981555;0.7247041292212495
41.231532;1.0350363648998542;0.8330791421995294;0.804955728816903;-0.02184084204057012;-0.021099640684621356;1.035039639687765;10.000047759249703;0.8335253652223472;-0.005993986703090712;-0.005993941672513462;0.7245646611819853;0.005211506568365393;0.7247032951344704
41.241532;1.035035582381393;0.8330788478554358;0.8049553997882267;-0.021840841872600627;-0.021099640333365068;1.0350416020634359;10.000050149568315;0.8335264571395444;-0.005993986356038954;-0.00599394126743365;0.7245649068645319;0.005211508240393516;0.7247024989848851
41.251532;1.0350347793593133;0.8330786240785472;0.8049550687125987;-0.021840841709497672;-0.021099639972301965;1.035043576201109;10.000053334176103;0.8335275148468416;-0.005993986023941366;-0.0059939408924238975;0.7245651741021578;0.005211509762018787;0.724701738190484
41.261532;1.035033956172551;0.8330784683293997;0.8049547360013986;-0.021840841550721943;-0.021099639601326527;1.0350455608355902;10.000057312142358;0.8335285391999345;-0.005993985706554227;-0.005993940550278044;0.7245654606393565;0.0052115111084594205;0.7247010106679633
41.271532;1.0350331133738528;0.8330783784384318;0.8049544009798891;-0.021840841395654724;-0.021099639220539174;1.0350475554047305;10.000062082449466;0.8335295313448152;-0.005993985403108932;-0.005993940243697963;0.724565764320803;0.005211512270597423;0.724700314481185
41.281532;1.0350322519294262;0.833078352393974;0.804954062143359;-0.02184084124374766;-0.021099638830322478;1.0350495591411075;10.000067650430019;0.8335304925296412;-0.005993985112557571;-0.005993939975046675;0.7245660843177847;0.005211513252820925;0.7246996476132702
41.291532;1.035031373430158;0.8330783881737377;0.8049537172523036;-0.02184084109450038;-0.021099638431300808;1.0350515704567094;10.000074026708361;0.8335314240031607;-0.005993984833847433;-0.005993939746388047;0.7245664221066408;0.005211514065976431;0.7246990080970936
41.301532;1.035030480240598;0.8330784838256575;0.8049533629228018;-0.021840840947391523;-0.021099638024184568;1.035053587000716;10.000081221344008;0.833532326620778;-0.005993984565860875;-0.0059939395596357095;0.7245667809151789;0.005211514724153704;0.7246983939767885
41.311532;1.0350295752023078;0.8330786377980138;0.8049529945241998;-0.0218408408018205;-0.021099637609548326;1.035055605447517;10.000089242291313;0.8335332006255062;-0.005993984307164524;-0.005993939416440664;0.7245671641278603;0.005211515248330374;0.7246978029675613
41.321532;1.035028661453344;0.8330788490570423;0.804952606925156;-0.021840840656930035;-0.021099637187694836;1.0350576214281941;10.000098093945121;0.8335340455684412;-0.005993984055979891;-0.005993939317892322;0.7245675742609036;0.005211515669940903;0.7246972324922071
41.331532;1.0350277424606917;0.8330791164780375;0.8049521956482855;-0.02184084051142586;-0.021099636758569972;1.0350596301786312;10.0001077702723;0.8335348600193317;-0.005993983810534091;-0.005993939264461017;0.7245680131195451;0.005211516027509246;0.7246966805521289
41.341532;1.035026821573726;0.8330794379072423;0.8049517576419775;-0.02184084036356995;-0.021099636321638235;1.0350616273726914;10.00011824902361;0.8335356412830125;-0.005993983569376968;-0.005993939256326998;0.7245684824782007;0.005211516358390933;0.7246961464177447
41.351532;1.0350259018481964;0.8330798098911593;0.8049512912214778;-0.021840840211293597;-0.021099635875946637;1.035063609928553;10.000129492890299;0.8335363857334587;-0.005993983331324358;-0.005993939293558384;0.7245689845208915;0.005211516692854666;0.7246956299408113
41.361532;1.0350249862297374;0.8330802280689836;0.8049507956604017;-0.021840840052344015;-0.02109963542042932;1.035065576783445;10.000141452478962;0.8335370899314671;-0.005993983095397115;-0.00599393937588202;0.7245695216752588;0.005211517053820584;0.7246951303371142
41.371532;1.0350240768408352;0.8330806873818323;0.8049502708723408;-0.021840839884442274;-0.021099634954155396;1.035067529420745;10.000154069703521;0.8335377513695329;-0.005993982860981368;-0.005993939502609069;0.7245700960904476;0.005211517459767839;0.7246946459515029
41.381532;1.0350231740052702;0.8330811821315072;0.8049497170838685;-0.02184083970558099;-0.021099634476322803;1.0350694721169773;10.000167287409917;0.8335383683339649;-0.005993982627843552;-0.005993939672925618;0.7245707094388364;0.005211517926059815;0.7246941748760055
41.391532;1.0350222763959536;0.8330817063310128;0.8049491346524125;-0.02184083951454689;-0.021099633986093477;1.035071411261051;10.000181057705419;0.8335389398778055;-0.005993982395951875;-0.0059939398860563665;0.7245713630393539;0.0052115184632932;0.7246937153701069
41.401532;1.035021381530236;0.8330822544173779;0.8049485239516281;-0.021840839311234022;-0.02109963348259396;1.0350733536732932;10.000195339245819;0.8335394657593219;-0.005993982165358355;-0.00599394014098876;0.7245720578869718;0.005211519075858926;0.7246932658077281
41.411532;1.0350204857373984;0.8330828220333829;0.8049478851777403;-0.021840839096325042;-0.021099632965219682;1.0350753052514685;10.000210090194326;0.8335399457942906;-0.005993981936027134;-0.005993940436076378;0.7245727946811298;0.005211519761587035;0.7246928248769344
41.421532;1.0350195843344743;0.8330834058918779;0.8049472187131996;-0.021840838870839478;-0.021099632433969374;1.0350772701773963;10.000225267141365;0.8335403794767462;-0.00599398170757646;-0.005993940768996103;0.7245735738021586;0.005211520511159772;0.7246923923387143
41.431532;1.0350186724165387;0.8330840029565765;0.8049465260993617;-0.021840838636085932;-0.021099631889467476;1.0350792505807873;10.000240832793287;0.8335407660795373;-0.005993981479255521;-0.005993941137122382;0.7245743951524695;0.005211521309687261;0.7246919694944384
41.441532;1.0350177461657468;0.8330846105563097;0.8049458104149906;-0.021840838393638862;-0.02109963133271156;1.0350812472664486;10.00025676580841;0.8335411045370066;-0.005993981250240376;-0.005993941537985681;0.7245752582898597;0.005211522140088731;0.7246915588016722
41.451532;1.0350168043921444;0.8330852273236112;0.8049450757207546;-0.021840838145047458;-0.021099630764880098;1.0350832604767957;10.000273064041476;0.8335413933335464;-0.005993981020013562;-0.005993941969350664;0.7245761627209449;0.005211522983415651;0.72469116324231
41.461532;1.0350158493884274;0.8330858535745388;0.8049443267445964;-0.021840837891682674;-0.021099630187308017;1.0350852897208198;10.000289738744968;0.8335416311042844;-0.005993980788503425;-0.005993942428994076;0.7245771077977925;0.005211523816837606;0.7246907859608394
41.471532;1.0350148868579139;0.8330864905591217;0.804943569460661;-0.021840837634985944;-0.021099629601492066;1.0350873337191047;10.00030680026693;0.8335418176485547;-0.005993980555872734;-0.005993942914763528;0.7245780924782208;0.00521152461375748;0.7246904299772804
41.481532;1.0350139251896655;0.833087139066734;0.8049428116788047;-0.02184083737666654;-0.021099629009055425;1.0350893908291476;10.000324245473111;0.8335419541536033;-0.0059939803222760725;-0.005993943424791358;0.7245791154681857;0.0052115253471400926;0.7246900981058328
41.491532;1.0350129740472698;0.8330877986600963;0.8049420627604158;-0.02184083711841208;-0.021099628411693227;1.0350914590199336;10.000342060924934;0.8335420423882441;-0.005993980087757435;-0.0059939439572465605;0.7245801754450404;0.005211525992760219;0.7246897932974865
41.501532;1.0350120427928025;0.833088468301278;0.8049413328104837;-0.021840836861553716;-0.021099627811089205;1.0350935353664101;10.00036023327606;0.8335420839019828;-0.0059939798521413505;-0.0059939445098837725;0.7245812708163201;0.005211526529168221;0.7246895188070535
41.511532;1.0350111391799655;0.8330891474149685;0.8049406317351356;-0.02184083660718063;-0.021099627208818493;1.0350956160633606;10.00037875069599;0.8335420799126023;-0.005993979615029177;-0.005993945080073384;0.7245823991835322;0.005211526938167127;0.7246892777733642
41.521532;1.0350102687191143;0.8330898357798;0.8049399683808548;-0.0218408363563207;-0.021099626606438566;1.0350976968828325;10.000397598861637;0.8335420316815071;-0.005993979376035142;-0.0059939456651575875;0.7245835568778629;0.005211527208912549;0.724689072792245
41.531532;1.0350094353548889;0.8330905322927905;0.8049393503623613;-0.02184083610985821;-0.021099626005729476;1.0350997731581224;10.000416760176106;0.8335419409163222;-0.005993979134996828;-0.005993946262622639;0.7245847389421122;0.005211527340695081;0.7246889060131165
41.541532;1.0350086423402618;0.833091234166531;0.8049387843443244;-0.021840835868559297;-0.021099625408621134;1.0351018396995473;10.000436218631334;0.8335418097594463;-0.005993978891891739;-0.005993946870074408;0.7245859399200489;0.005210527340713501;0.724688772301755
41.551532;1.0350078921161359;0.8330919372644396;0.8049382760584288;-0.0218408356333027;-0.021099624816760212;1.035103891256932;10.000455966425037;0.8335416400139973;-0.0059939786465339805;-0.005993947485197154;0.7245871546996993;0.005210527218540547;0.7246886882405235
41.561532;1.035007185752146;0.833092636961416;0.8049378300922059;-0.021840835405137073;-0.021099624231208886;1.0351059227785515;10.000476001512213;0.8335414320641322;-0.005993978398331299;-0.005993948105682331;0.7245883786169409;0.005210526980796882;0.7246886489123936
41.571532;1.03500652236066;0.8330933289063692;0.8049374496236725;-0.02184083518515056;-0.02109962365258302;1.0351079288499874;10.00049631789506;0.8335411846259292;-0.005993978146315424;-0.005993948729130722;0.7245896075073932;0.005210526628993102;0.7246886561501387
41.581532;1.0350058991429507;0.8330940096893612;0.8049371362750734;-0.021840834974448674;-0.021099623081511407;1.0351099031515416;10.000516902251123;0.8335408955374819;-0.005993977889473593;-0.005993949353090044;0.7245908382262085;0.005210526161671591;0.724688710927149
41.591532;1.0350053124507337;0.833094677123391;0.8049368905013367;-0.021840834774348505;-0.021099622518982352;1.0351118393568917;10.0005377359259;0.8335405625112158;-0.005993977627042267;-0.005993949975206325;0.7245920690258537;0.005210525579578061;0.7246888137112776
41.601532;1.0350047588254756;0.8330953295155792;0.8049367121585098;-0.021840834586660203;-0.02109962196624082;1.0351137332210254;10.000558795602776;0.8335401830342334;-0.00599397735831513;-0.005993950593325057;0.7245932992434159;0.005210524888957076;0.7246889652598215
41.611532;1.0350042355856213;0.8330959648664059;0.80493660054317;-0.021840834413798516;-0.021099621424437467;1.0351155835746828;10.000580055147811;0.8335397540223409;-0.005993977082320295;-0.005993951205552139;0.7245945284973985;0.005210524099339763;0.7246891669148313
41.621532;1.0350037411493733;0.8330965813187484;0.8049365544112806;-0.021840834258564805;-0.02109962089442996;1.0351173912375293;10.00060148574765;0.8335392721904626;-0.005993976797943651;-0.005993951810239587;0.724595756180551;0.005210523218980798;0.724689420122613
41.631532;1.0350032750681515;0.8330971780128974;0.8049365725260319;-0.021840834123737937;-0.021099620376792406;1.035119157399532;10.000623051482693;0.8335387344830643;-0.00599397650415211;-0.005993952405871899;0.7245969815963207;0.005210522252841299;0.7246897256382571
41.641532;1.0350028377733511;0.8330977550812323;0.8049366542517994;-0.021840834011786263;-0.0210996198718962;1.0351208826191178;10.000644709976788;0.8335381375929143;-0.005993976199950351;-0.005993952990997102;0.7245982041747303;0.005210521204522339;0.7246900826661405
41.651532;1.0350024301927274;0.8330983130640471;0.8049367997613828;-0.021840833924785252;-0.021099619379975156;1.035122566242233;10.000666419049445;0.8335374774039195;-0.005993975884288631;-0.005993953564145947;0.7245994235126338;0.005210520079733691;0.7246904883430241
41.661532;1.0350020538247513;0.8330988525085052;0.8049370097824874;-0.021840833864337373;-0.021099618901090335;1.0351242063363182;10.000688138190368;0.8335367491721052;-0.005993975556028577;-0.005993954123705332;0.724600639437346;0.005210518886259719;0.7246909384052858
