time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.671532;1.035001711009489;0.833099374076916;0.804937284934063;-0.021840833831445125;-0.021099618434998538;1.0351258003363295;10.000709827475555;0.8335359480437214;-0.0059939752139760985;-0.005993954667969797;0.7246018518044915;0.005210517629005502;0.724691428832619
41.681532;1.0350014045608686;0.8330998789915497;0.8049376248483766;-0.021840833826462718;-0.021099617981065667;1.0351273459014894;10.00073145237303;0.8335350696773048;-0.005993974857005699;-0.005993955195303001;0.7246030599748117;0.005210516306431768;0.7246919569386884
41.691532;1.0350011369589578;0.8331003692213893;0.8049380275329053;-0.021840833849172524;-0.021099617538341307;1.035128841533611;10.00075298805134;0.833534110761766;-0.005993974484201512;-0.005993955704149853;0.724604262639855;0.005210514913291482;0.7246925210315212
41.701532;1.0350009097852362;0.8331008472260647;0.8049384893190127;-0.0218408338989596;-0.021099617105809678;1.0351302866643781;10.000774416399434;0.8335330690318105;-0.005993974094937631;-0.005993956192993156;0.7246054581181431;0.005210513444740353;0.724693119361543
41.711532;1.0350007242499664;0.8331013156649044;0.8049390050622202;-0.021840833974891973;-0.02109961668264808;1.0351316805644881;10.000795720080244;0.8335319429818777;-0.005993973688856666;-0.005993956660466929;0.7246066446842461;0.005210511896874912;0.7246937495132323
41.721532;1.0350005829224447;0.8331017773522736;0.8049395683967129;-0.021840834075613047;-0.0210996162681561;1.0351330204461706;10.000816880493636;0.8335307315393882;-0.005993973265800586;-0.0059939571054684225;0.7246078207932831;0.005210510266363004;0.7246944085294008
41.731532;1.035000490791734;0.8331022355043737;0.8049401722662918;-0.021840834199356535;-0.021099615861504543;1.0351343010678813;10.000837881357638;0.8335294339002539;-0.005993972825877192;-0.0059939575269863645;0.7246089851430204;0.005210508550685645;0.7246950930842638
41.741532;1.0350004540781281;0.833102693855782;0.8049408093121146;-0.02184083434413457;-0.021099615461867838;1.0351355166959333;10.00085870655912;0.8335280498516728;-0.005993972369747925;-0.005993957923862185;0.7246101366944729;0.005210506747386122;0.7246957996043905
41.751532;1.0350004781830633;0.8331031563789176;0.804941471614337;-0.02184083450776625;-0.02109961506877404;1.0351366630847958;10.000879324959435;0.8335265802197126;-0.0059939718987200965;-0.005993958294915493;0.724611274831643;0.005210504851376501;0.7246965250124839
41.761532;1.0350005672331375;0.8331036272122686;0.804942150418929;-0.02184083468782008;-0.021099614682074625;1.0351377381989182;10.000899682086686;0.8335250269609382;-0.0059939714142552706;-0.005993958639322607;0.7246123995083681;0.005210502850587699;0.7246972677565834
41.771532;1.035000724915496;0.8331041105500235;0.8049428368589153;-0.02184083488174247;-0.021099614301550332;1.0351387426033192;10.000919713475348;0.8335233928264868;-0.005993970917379282;-0.005993958956920426;0.724613511240214;0.005210500725953007;0.7246980281313107
41.781532;1.0350009546964474;0.833104609714953;0.8049435234584995;-0.021840835087053957;-0.021099613926561962;1.0351396793951488;10.000939360280631;0.8335216807004981;-0.005993970408705401;-0.005993959248302956;0.7246146108714123;0.005210498459040038;0.7246988078108575
41.791532;1.0350012594968567;0.8331047767471499;0.8049438673652111;-0.021839739613599782;-0.02109855505144363;1.0351405532698825;10.000958567452733;0.8335198932521283;-0.005993969888957641;-0.005993959514508894;0.7246156991439788;0.005210496039579309;0.7246996091695677
41.801532;1.0350016413445255;0.833105311740467;0.8049445420582618;-0.021839739834615228;-0.021098554684143712;1.0351413695734422;10.000977274703406;0.8335180331501112;-0.005993969359207553;-0.005993959756488631;0.7246167761205778;0.00521049346891511;0.7247004346684124
41.811532;1.0350021007128947;0.8331058652725588;0.8049452102747843;-0.021839740060102798;-0.02109855431907016;1.0351421333937145;10.000995418209577;0.8335161030978743;-0.00599396882053965;-0.005993959974951084;0.7246178407163976;0.005210490761212327;0.7247012864161905
41.821532;1.0350026364199467;0.8331064374396226;0.8049458744115768;-0.02183974028794692;-0.02109855395568841;1.0351428484134946;10.001012936576029;0.8335141054431007;-0.005993968273726896;-0.005993960170615653;0.7246188909548896;0.00521048793951521;0.7247021660330426
41.831532;1.0350032467106542;0.8331070285412913;0.8049465369669259;-0.021839740516023845;-0.021098553594115336;1.0351435162435993;10.001029768847662;0.8335120422267209;-0.005993967719300242;-0.005993960344456752;0.7246199245982243;0.005210485027481745;0.7247030748090862
41.841532;1.0350039299881255;0.8331076395643875;0.8049471994622484;-0.02183974074209022;-0.0210985532351241;1.035144136351062;10.001045855184026;0.8335099161979308;-0.00599396715785753;-0.005993960497749732;0.7246209392635626;0.005210482043516214;0.7247040139989255
41.851532;1.0350046841588232;0.8331082720865063;0.8049478624031337;-0.021839740963762806;-0.021098552879962318;1.0351447063426202;10.001061145014878;0.8335077314903631;-0.00599396659031934;-0.0059939606319691086;0.7246219323416978;0.005210478998731103;0.7247049846159133
41.861532;1.0350055061170609;0.8331089277890299;0.8049485258385973;-0.021839741178613165;-0.02109855253011603;1.0351452226638216;10.001075597303869;0.8335054926946812;-0.005993966017959771;-0.005993960748734857;0.7246229012808832;0.0052104758968046965;0.7247059864772781
41.871532;1.035006392571744;0.8331096079625623;0.8049491901839073;-0.021839741384309476;-0.02109855218697219;1.035145681378195;10.001089175203827;0.8335032037850152;-0.0059939654423605045;-0.005993960849842569;0.7246238439238859;0.00521047273569039;0.7247070173810912
41.881532;1.0350073410877487;0.8331103129805291;0.8049498567574648;-0.021839741578720127;-0.0210985518515142;1.0351460786072335;10.001101847293514;0.8335008686260091;-0.005993964865412259;-0.0059939609371848545;0.7246247586117539;0.0052104695114246775;0.7247080729923199
41.891532;1.0350083501712755;0.8331110419720325;0.8049505275670336;-0.021839741759983874;-0.021098551524382964;1.0351464104568033;10.001113586855759;0.8334984922739741;-0.0059939642893152905;-0.005993961012590741;0.7246256443247293;0.005210466222695076;0.7247091473991997
41.901532;1.035009418707853;0.8331117931193947;0.8049512046985271;-0.021839741926543303;-0.021098551206142624;1.0351466729914993;10.001124364891773;0.8334960817156878;-0.005993963716432049;-0.005993961077748985;0.7246265008038724;0.0052104628728443835;0.7247102342064292
41.911532;1.0350105456498424;0.8331125643951526;0.804951890019254;-0.021839742077087634;-0.021098550897363007;1.035146862955674;10.001134148461663;0.8334936456305352;-0.005993963148905075;-0.005993961134151552;0.7246273283595792;0.005210459469187002;0.7247113274387513
41.921532;1.03501173004479;0.8331133541916369;0.8049525850028877;-0.021839742210418105;-0.021098550598447136;1.0351469782755933;10.001142909218492;0.8334911932777641;-0.005993962588449527;-0.005993961183020956;0.7246281275907304;0.005210456021659497;0.7247124216439732
41.931532;1.035012970626909;0.8331141615267258;0.8049532905750583;-0.021839742325322258;-0.021098550309383093;1.0351470173311095;10.001150636615721;0.8334887331847713;-0.005993962036577601;-0.005993961225375483;0.7246288993648279;0.005210452538654181;0.7247135116662137
41.941532;1.0350142650279583;0.8331149856904795;0.8049540076923565;-0.021839742420559517;-0.021098550029775922;1.0351469780956721;10.001157344804758;0.8334862723422685;-0.005993961494819184;-0.005993961262176551;0.7246296452401143;0.005210449021860446;0.7247145926837877
41.951532;1.0350156096807879;0.8331158255549013;0.8049547380931398;-0.021839742494996414;-0.021098549759211722;1.0351468582182277;10.001163069800304;0.8334838162275987;-0.005993960964696433;-0.005993961294379504;0.7246303678572048;0.005210445466855372;0.7247156602834727
41.961532;1.035017000841279;0.8331166791266297;0.8049554839299988;-0.02183974254780069;-0.021098549497493017;1.0351466552929327;10.001167867723698;0.8334813696280059;-0.005993960447648751;-0.00599396132301556;0.7246310705512431;0.0052104418674147855;0.7247167103107071
41.971532;1.035018435722956;0.8331175439215485;0.8049562466793336;-0.021839742578543223;-0.021098549244531615;1.0351463664728497;10.001171814701806;0.83347893746302;-0.005993959944971034;-0.005993961349404362;0.7246317565378843;0.005210438217349314;0.7247177387504337
41.981532;1.0350199124943988;0.8331184179653938;0.8049570267200551;-0.02183974258717076;-0.02109854900015338;1.035145988084446;10.00117499699315;0.83347652489155;-0.005993959457777756;-0.005993961375238314;0.7246324282849466;0.005210434511063753;0.7247187418571821
41.991532;1.0350214294484381;0.8331193004014973;0.804957823939745;-0.02183974257392692;-0.02109854876403344;1.035145516086558;10.00117749566967;0.8334741370152101;-0.005993958986993024;-0.0059939614023319905;0.7246330872959807;0.005210430746579229;0.7247197163626641
42.001532;1.0350229842813445;0.8331201914284025;0.8049586382445748;-0.0218397425392355;-0.02109854853575352;1.0351449469882845;10.001179381648512;0.8334717785127724;-0.005993958533200235;-0.005993961432285456;0.724633734535196;0.005210426929511627;0.7247206593308064
42.011532;1.0350245739626236;0.8331210921848807;0.8049594691723967;-0.02183974248353263;-0.021098548314890407;1.0351442786422802;10.00118072442463;0.833469453132963;-0.0059939580964521195;-0.005993961466433309;0.7246343709275544;0.005210423072873358;0.7247215678178278
42.021532;1.0350261954543098;0.8331220046375324;0.8049603154905155;-0.02183974240707258;-0.02109854810124081;1.0351435107301667;10.001181601761068;0.8334671634270587;-0.005993957676370038;-0.005993961505910866;0.7246349972556172;0.005210419193524646;0.7247224389752915
42.031532;1.0350278461370048;0.8331229310785598;0.8049611755969969;-0.02183974230981024;-0.02109854789525312;1.0351426442706435;10.001182097234715;0.8334649111350815;-0.0059939572725296285;-0.005993961551525016;0.7246356139735252;0.005210415310827209;0.7247232704533444
42.041532;1.0350295232267415;0.8331238735645712;0.8049620480809373;-0.021839742191415146;-0.021098547698285158;1.0351416800328677;10.001182288598509;0.8334626978800294;-0.005993956884810665;-0.0059939616036937;0.7246362216972754;0.005210411446687403;0.7247240607209045
42.051532;1.0350312234896253;0.8331248337962899;0.8049629318795389;-0.021839742051328884;-0.021098547512375873;1.0351406174351465;10.001182241360212;0.8334605256439783;-0.005993956513501565;-0.0059939616627712085;0.7246368220454338;0.005210407624212149;0.7247248092759626
42.061532;1.0350329432376348;0.8331258130535738;0.804963826370653;-0.021839741888985457;-0.021098547339764274;1.0351394548797028;10.00118201232723;0.8334583968055876;-0.005993956159221174;-0.005993961729477774;0.7246374178263723;0.0052104038661660934;0.724725516510278
42.071532;1.035034677928732;0.833126811791461;0.8049647310539075;-0.021839741704230486;-0.021098547182517143;1.03513819080427;10.001181653678573;0.8334563138858231;-0.005993955822707112;-0.005993961804943776;0.7246380123065221;0.005210400192876772;0.7247261832977642
42.081532;1.035036422337492;0.8331278292883221;0.8049656442891607;-0.02183974149747829;-0.021098547042350486;1.035136824722917;10.001181213125669;0.8334542794365388;-0.005993955504594213;-0.005993961890388458;0.7246386084333685;0.005210396618875273;0.7247268107206494
42.091532;1.0350381716616273;0.8331288637946466;0.8049665625360843;-0.021839741269430623;-0.021098546920558018;1.0351353576337134;10.001180732952793;0.8334522961541536;-0.005993955205382167;-0.005993961986872524;0.724639208865711;0.005210393153261276;0.7247273999653054
42.101532;1.0350399225682663;0.8331299129574067;0.8049674812118337;-0.021839741020732613;-0.02109854681807383;1.035133791698875;10.001180247181336;0.8334503669140445;-0.00599395492546221;-0.005993962095348204;0.724639816339077;0.005210389807349733;0.7247279523469081
42.111532;1.03504167320876;0.8331309738362997;0.8049683956261531;-0.02183974075190385;-0.02109854673574512;1.0351321298935348;10.001179777415375;0.8334484946925167;-0.005993954665018955;-0.00599396221684862;0.7246404331960897;0.005210386601624728;0.7247284694867976
42.121532;1.0350434223929383;0.8331320427021073;0.8049693008671698;-0.02183974046359984;-0.02109854667460131;1.0351303756274697;10.00117932942025;0.8334466823702873;-0.0059939544238925;-0.00599396235260993;0.7246410604372321;0.0052103835632562705;0.7247289534099987
42.131532;1.0350451688372397;0.8331331156162901;0.8049701914434959;-0.02183974015681936;-0.02109854663584134;1.0351285325725397;10.00117889382834;0.8334449322791428;-0.005993954201577613;-0.005993962504060139;0.7246416978829368;0.005210380717931194;0.7247294063514762
42.141532;1.0350469105175035;0.833134189502306;0.8049710612285081;-0.021839739832803153;-0.02109854662062753;1.0351266054192103;10.001178455878954;0.8334432457473958;-0.005993953997503091;-0.0059939626726283725;0.7246423455703407;0.00521037808491081;0.7247298302231026
42.151532;1.035048644434997;0.8331352624150835;0.8049719035704125;-0.021839739492919393;-0.02109854662985975;1.0351246006062957;10.001178006916502;0.8334416229217433;-0.005993953811390824;-0.005993962859379968;0.724643004994143;0.005210375678207865;0.7247302259216792
42.161532;1.0350503673266098;0.8331363328155815;0.8049727116435462;-0.02183973913861796;-0.021098546664048503;1.035122525930211;10.001177544154418;0.8334400629224068;-0.0059939536432707455;-0.005993963064673859;0.7246436789922058;0.0052103735101554855;0.7247305930428835
42.171532;1.0350520761913011;0.8331373990752671;0.8049734790783069;-0.02183973877137688;-0.021098546723434534;1.0351203894605683;10.001177061141787;0.833438564316225;-0.0059939534932249745;-0.005993963288253388;0.724644370348721;0.005210371594288445;0.7247309303610154
42.181532;1.0350537679989502;0.8331384600363245;0.8049742006399392;-0.021839738392737753;-0.02109854680816085;1.035118198540134;10.001176540277308;0.8334371257213986;-0.005993953361179905;-0.00599396352982195;0.724645080829885;0.005210369948263029;0.7247312368617858
42.191532;1.0350554395393359;0.8331395158768877;0.8049748724634563;-0.021839738004224035;-0.021098546918268703;1.03511595942574;10.001175952944898;0.8334357463461928;-0.005993953246816447;-0.005993963789382818;0.7246458117314374;0.005210368594430581;0.7247315126514804
42.201532;1.0350570876486163;0.8331405683689834;0.8049754916206073;-0.021839737607012674;-0.02109854705366678;1.0351136774837648;10.00117526712666;0.8334344259618739;-0.005993953149607024;-0.005993964066931951;0.7246465649688337;0.005210367554951799;0.7247317589248287
42.211532;1.0350587095573094;0.8331416202329565;0.8049760559161874;-0.02183973720174414;-0.021098547214069025;1.0351113576375857;10.001174454104035;0.8334331640553354;-0.005993953068885562;-0.005993964362028589;0.7246473436000069;0.005210366846569698;0.7247319770882872
42.221532;1.0350603033974612;0.833142674079419;0.8049765643432596;-0.021839736788612556;-0.021098547398842985;1.035109004528128;10.001173487657812;0.8334319590743529;-0.005993953003852916;-0.005993964673756863;0.7246481515377782;0.005210366480425826;0.7247321681633082
42.231532;1.0350618684065345;0.8331437321162616;0.8049770170280182;-0.021839736367507395;-0.021098547606994072;1.035106622007078;10.001172339156456;0.8334308088205509;-0.005993952953594412;-0.0059939650009505395;0.7246489926855121;0.005210366464637865;0.7247323327499103
42.241532;1.0350634046708669;0.8331447967113798;0.8049774144377956;-0.021839735938204163;-0.021098547837376486;1.035104212917624;10.001170973833844;0.8334297116738141;-0.005993952917101434;-0.005993965342294326;0.7246498699268442;0.005210366807963029;0.72473247071243
42.251532;1.0350649128631046;0.8331458708890523;0.804977757145575;-0.021839735500595217;-0.021098548088907796;1.0351017797261473;10.001169355955337;0.8334286673010498;-0.005993952893159469;-0.005993965696318172;0.7246507848230291;0.005210367524507465;0.7247325807474216
42.261532;1.0350663937693736;0.8331469583987142;0.8049780464576132;-0.021839735054829855;-0.0210985483605688;1.0350993253076926;10.001167462273719;0.8334276762192304;-0.005993952880233922;-0.00599396606160249;0.7246517384092366;0.005210368635818119;0.7247326606293406
42.271532;1.035067847506536;0.8331480636326387;0.8049782850096421;-0.021839734601443877;-0.021098548651347415;1.0350978530271062;10.001165288368002;0.8334267388208516;-0.005993952876642061;-0.005993966437088804;0.7246527318145559;0.005210370169220543;0.7247327079333391
42.281532;1.0350692731570132;0.8331491916421702;0.8049784765156889;-0.021839734141506875;-0.021098548960283358;1.035095366037797;10.001162840908385;0.8334258546690952;-0.005993952880804454;-0.005993966822180731;0.7246537660303842;0.0052103721532719485;0.7247327206455731
42.291532;1.0350706691297193;0.8331503480092801;0.8049786248166265;-0.021839733676606615;-0.02109854928633149;1.0350928667714325;10.001160127774813;0.8334250221914115;-0.005993952891327772;-0.005993967216629193;0.7246548416657638;0.005210374610829411;0.7247326973212068
42.301532;1.0350720339774293;0.8331515381688126;0.8049787335164866;-0.021839733208583297;-0.021098549628047372;1.0350903571111691;10.001157159333882;0.833424238628718;-0.005993952907117019;-0.005993967620276387;0.7246559588433418;0.0052103775558732125;0.7247326366568413
42.311532;1.0350733671570564;0.8331527665895507;0.8049788064718795;-0.021839732739120182;-0.021098549983602277;1.0350878388800873;10.001153956759374;0.8334235004276682;-0.005993952927477536;-0.005993968032745461;0.724657117090415;0.005210380995473549;0.7247325367252542
42.321532;1.0350746689451902;0.833154036601178;0.8049788478089895;-0.02183973226942053;-0.021098550351239604;1.0350853140792782;10.001150555055922;0.8334228038926015;-0.005993952952025893;-0.0059939684532613864;0.7246583154986221;0.005210384930220109;0.7247323945087308
42.331532;1.0350759396516718;0.8331553506174382;0.8049788611935086;-0.0218397318002415;-0.021098550729683748;1.0350827846026431;10.00114699868037;0.8334221456412795;-0.005993952980525537;-0.005993968880701671;0.7246595531207656;0.005210389355290705;0.7247322060936425
42.341532;1.0350771791362745;0.8331567101989636;0.8049788493095054;-0.0218397313322922;-0.021098551118121495;1.0350802522235474;10.001143332557074;0.833421523108945;-0.005993953012793398;-0.0059939693137213285;0.7246608295049269;0.005210394265180092;0.7247319670364634
42.351532;1.035078386617534;0.8331581160125433;0.8049788139631693;-0.02183973086649912;-0.02109855151598586;1.03507771912275;10.00113959336474;0.8334209348302594;-0.005993953048701271;-0.005993969750860639;0.724662145042143;0.005210399654025953;0.7247316723793336
42.361532;1.0350795604949783;0.8331595675780085;0.8049787564908913;-0.021839730403723133;-0.02109855192295486;1.035075188105932;10.001135806199319;0.8334203796002398;-0.0059939530881392925;-0.005993970190709955;0.7246635004559392;0.005210405509020449;0.7247313164882905
42.371532;1.0350806988787766;0.8331610629371948;0.8049786782516231;-0.02183972994430987;-0.02109855233910321;1.0350726626121363;10.001131981583885;0.8334198552697595;-0.005993953130904721;-0.0059939706319553435;0.7246648957526278;0.005210411804057053;0.7247308932318359
42.381532;1.0350818007444536;0.833162598841488;0.8049785812093769;-0.02183972948816865;-0.021098552764893738;1.0350701464632845;10.001128111785386;0.8334193585816174;-0.0059939531767063976;-0.005993971073356211;0.7246663297148768;0.0052104184992983835;0.7247303967251939
42.391532;1.035082866380694;0.8331641712087858;0.804978468225526;-0.02183972903526652;-0.021098553200945936;1.035067642903557;10.001124175397084;0.8334188858133795;-0.005993953225207889;-0.005993971513978691;0.724667799941074;0.00521042554964869;0.7247298220849221
42.401532;1.0350838967599905;0.8331657753678657;0.8049783428598374;-0.021839728585807953;-0.02109855364777911;1.0350651542190767;10.001120149612467;0.8334184330804372;-0.005993953275979201;-0.005993971953396703;0.7246693028813095;0.00521043291728236;0.7247291656229373
42.411532;1.035084892991033;0.8331674063676365;0.8049782089486351;-0.02183972814007129;-0.021098554105811965;1.0350626827922322;10.001116020624996;0.8334179962012163;-0.005993953328616397;-0.005993972391564468;0.724670833934587;0.005210440576289005;0.7247284247082533
42.421532;1.0350858563686784;0.8331690595588789;0.8049780700257899;-0.021839727698423197;-0.021098554575638265;1.0350602323306486;10.001111785688865;0.8334175710566673;-0.005993953383077735;-0.005993972828681569;0.7246723877755481;0.00521044850713442;0.7247275977311274
42.431532;1.035086788085781;0.8331707312132685;0.8049779286183125;-0.021839727261409626;-0.02109855505812893;1.0350578079275445;10.001107448496041;0.8334171542769048;-0.005993953439880965;-0.0059939732652397725;0.7246739588618246;0.005210456690705096;0.7247266842457115
42.441532;1.035087688642176;0.8331724187378675;0.804977785563459;-0.021839726829633064;-0.02109855555416985;1.035055414895488;10.001103013661048;0.8334167432364754;-0.005993953499919919;-0.005993973702131482;0.7246755418844006;0.005210465107347783;0.7247256851305429
42.451532;1.03508855827654;0.8331741204996228;0.8049776395170212;-0.021839726403654898;-0.02109855606441059;1.0350530576524282;10.001098483381629;0.833416335529767;-0.0059939535641807895;-0.0059939741407527974;0.7246771320710695;0.0052104737373599675;0.7247246027028852
42.461532;1.0350893980637585;0.8331758355087912;0.8049774868837198;-0.021839725983979014;-0.02109855658910805;1.0350507394938966;10.00109385787129;0.8334159286291637;-0.005993953633891827;-0.005993974583004375;0.7246787255532199;0.005210482559639851;0.7247234408950177
42.471532;1.03509021012382;0.8331775626599373;0.8049773224430584;-0.021839725570950787;-0.02109855712790826;1.0350484626366956;10.00108913737859;0.8334155196625692;-0.005993953710849795;-0.005993975031033228;0.7246803195673474;0.005210491548855143;0.7247222054876842
42.481532;1.0350909967582549;0.8331792999709039;0.804977140798634;-0.021839725164730657;-0.02109855767981117;1.035046228342685;10.001084319115641;0.8334151052791146;-0.005993953797238882;-0.005993975486764789;0.7246819121934428;0.00521050067497174;0.724720903897082
42.491532;1.035091759344923;0.8331810447659234;0.8049769379114065;-0.02183972476538977;-0.021098558243499328;1.0350440374183802;10.001079390545616;0.8334146820302648;-0.00599395389508616;-0.005993975951553185;0.7246835020374498;0.0052105099081196475;0.7247195442071268
42.501532;1.0350924979416065;0.8331827944874396;0.80497671154348;-0.021839724372996645;-0.021098558817827323;1.0350418904773482;10.001074330237284;0.8334142471308713;-0.005993954005953352;-0.0059939764261633;0.7246850881243619;0.005210519224707089;0.7247181343016387
42.511532;1.0350932117288845;0.8331845472996202;0.8049764606088697;-0.021839723987664882;-0.021098559402213966;1.035039787477295;10.001069121044033;0.8334137988599228;-0.005993954131003022;-0.005993976910827328;0.7246866697641866;0.00521052860960738;0.7247166817650025
42.521532;1.035093899561245;0.8331863019727646;0.8049761842771068;-0.02183972360954034;-0.021098559996545044;1.0350377269535764;10.001063766216683;0.8334133363682242;-0.005993954271188635;-0.005993977405211047;0.7246882461611591;0.005210538054308046;0.7247151939523152
42.531532;1.0350945606079385;0.8331880573167264;0.8049758815105665;-0.021839723238739464;-0.021098560600586923;1.0350357061355613;10.001058289174749;0.8334128592666571;-0.0059939544273447925;-0.0059939779085450735;0.7246898158707809;0.005210547553929188;0.7247136777051555
42.541532;1.0350951948478984;0.8331898122535677;0.8049755514591453;-0.02183972287522102;-0.021098561213682535;1.0350337225383455;10.001052711518716;0.8334123672517426;-0.005993954600099721;-0.005993978419835797;0.7246913766707466;0.005210557104386544;0.7247121388773555
42.551532;1.0350958027316806;0.8331915665098538;0.8049751940756132;-0.02183972251868007;-0.021098561835056186;1.035031774950082;10.001047032291153;0.8334118599457642;-0.005993954789826168;-0.005993978937917824;0.7246929259107437;0.005210566698037574;0.7247105819140124
42.561532;1.0350963850395762;0.8331933210414413;0.8049748099911843;-0.02183972216868028;-0.021098562464140644;1.0350298627046617;10.001041226911415;0.8334113371465435;-0.005993954996738802;-0.005993979461523244;0.7246944606232055;0.005210576320005341;0.7247090097580837
42.571532;1.0350969436869537;0.8331950780091214;0.8049744003128286;-0.02183972182490199;-0.021098563100486457;1.03502798520276;10.001035260771202;0.8334107993986344;-0.005993955220799398;-0.005993979989385486;0.7246959774396745;0.005210585947481629;0.7247074241215687
42.581532;1.035097482336514;0.833196840252993;0.8049739669459829;-0.021839721487238856;-0.021098563743577953;1.0350261418987015;10.001029104034918;0.8334102482659141;-0.005993955461598397;-0.005993980520160247;0.7246974730698512;0.005210595548318522;0.7247058256147741
42.591532;1.0350980066565294;0.8331986105611683;0.8049735123395074;-0.021839721155756303;-0.021098564392870122;1.0350243318600916;10.001022735391988;0.8334096855208136;-0.005993955718601131;-0.005993981052256441;0.724698944979838;0.005210605080790772;0.724704213609034
42.601532;1.0350985244932709;0.8332003911607266;0.8049730383709338;-0.02183972083065267;-0.021098565047827443;1.035022553791099;10.001016136563466;0.8334091120833603;-0.005993955991337466;-0.005993981583825233;0.7247003915446742;0.005210614499236847;0.7247025863356241
42.611532;1.0350990450688209;0.8332021834121672;0.8049725455647214;-0.02183972051231897;-0.02109856570786938;1.0350208065469422;10.00100929030687;0.8334085282725141;-0.005993956279364162;-0.005993982112888001;0.7247018118476334;0.005210623758914994;0.7247009411826156
42.621532;1.0350995773091145;0.8332039879053466;0.8049720329504005;-0.021839720201378126;-0.02109856637225914;1.0350190891330444;10.001002182152797;0.8334079345734474;-0.005993956582335731;-0.005993982637417319;0.7247032052263795;0.005210632815112095;0.7246992748145469
42.631532;1.0351001286466155;0.8332058046919646;0.8049714982199095;-0.02183971989855254;-0.021098567039993858;1.0350174003314156;10.000994799837866;0.833407331581339;-0.005993956900008791;-0.005993983155323856;0.7247045709902966;0.005210641622540093;0.7246975833534675
42.641532;1.0351007045805363;0.8332076330830989;0.8049709384375524;-0.021839719604462397;-0.021098567709897813;1.0350157384405314;10.000987134394363;0.8334067198569384;-0.005993957232046609;-0.005993983664433625;0.7247059085627404;0.005210650136915801;0.7246958629962758
42.651532;1.0351013084020424;0.8332094713804027;0.8049703512864879;-0.02183971931951033;-0.02109856838081428;1.0350141010976375;10.000979184646836;0.8334061002410934;-0.0059939575778860015;-0.00599398416252388;0.724707217157342;0.005210658316212187;0.724694110712365
42.661532;1.035101941587075;0.8332113171882907;0.8049697358642104;-0.021839719043924673;-0.021098569051685105;1.0350124851923899;10.000970959156712;0.8334054737045403;-0.005993957936702682;-0.005993984647388387;0.7247084953636631;0.005210666122693317;0.7246923243598613
42.671532;1.035102605077232;0.8332131680389906;0.8049690925117571;-0.021839718777786548;-0.02109856972156801;1.0350108870914043;10.000962475828363;0.8334048408491689;-0.0059939583073715975;-0.005993985116845098;0.7247097419348845;0.0052106735246627515;0.7246905024226455
42.681532;1.0351033000109842;0.8332150215201695;0.8049684223502102;-0.021839718520913223;-0.021098570389622883;1.03500930331215;10.000953764199021;0.8334042019074815;-0.005993958688453743;-0.0059939855686975485;0.7247109572356027;0.0052106804955941;0.7246886439090343
42.691532;1.0351040273181078;0.8332168747839701;0.8049677266979124;-0.021839718272879272;-0.02109857105512705;1.03500773141981;10.000944868718026;0.8334035566231838;-0.005993959078278888;-0.00599398600073853;0.724712143866138;0.005210687013254066;0.7246867483427957
42.701532;1.0351047870755268;0.8332187242357044;0.8049670061817351;-0.021839718033109235;-0.021098571717674708;1.0350061704913067;10.000935850415491;0.8334029040803393;-0.005993959475151812;-0.005993986410805309;0.7247133061660792;0.0052106930590514935;0.7246848158032855
42.711532;1.0351055781725058;0.8332205662347586;0.8049662603341777;-0.021839717800760945;-0.021098572377363914;1.0350046210129034;10.000926787729115;0.8334022436868647;-0.005993959877658457;-0.0059939867968817765;0.7247144494487616;0.005210698614728499;0.7246828471473202
42.721532;1.035106398290535;0.83322239816887;0.8049654880433018;-0.021839717574738616;-0.021098573034585223;1.035003084673308;10.000917774509192;0.8334015764402913;-0.005993960284884626;-0.005993987157278381;0.7247155792051968;0.005210703660672385;0.7246808440721138
42.731532;1.0351072444159735;0.8332242183720505;0.8049646881043029;-0.021839717353930616;-0.021098573689513008;1.0350015637535455;10.000908912071505;0.8334009047855967;-0.005993960696352312;-0.00599398749075952;0.7247167001964925;0.005210708178133498;0.724678808716307
42.741532;1.0351081137843692;0.8332260250263036;0.8049638596398752;-0.021839717137251292;-0.02109857434184413;1.0350000598965008;10.000900296835264;0.8334002316815579;-0.005993961111803884;-0.0059939877964290626;0.7247178161745066;0.005210712148899381;0.7246767432440464
42.751532;1.0351090044122684;0.8332278155535399;0.8049630025233657;-0.021839716923615367;-0.021098574991047413;1.0349985732604172;10.000892012891283;0.8333995600926896;-0.00599396153096676;-0.005993988073485444;0.7247189303261533;0.005210715552950695;0.7246746497340731
42.761532;1.035109915050523;0.833229587057557;0.8049621175344809;-0.021839716712136144;-0.021098575636664316;1.0349971028220888;10.000884135838522;0.833398892741769;-0.005993961953275884;-0.005993988321101079;0.72472004572124;0.005210718369797356;0.7246725299796164
42.771532;1.0351108449282818;0.8332313367865425;0.8049612062918502;-0.021839716502345497;-0.021098576278291814;1.0349956476440214;10.00087673666483;0.8333982319677178;-0.005993962377726864;-0.005993988538447335;0.7247211654185425;0.005210720581636323;0.7246703850282047
42.781532;1.0351117931634848;0.8332330617176404;0.804960271369513;-0.021839716294229438;-0.021098576915544013;1.034994208252831;10.000869875725373;0.8333975797837353;-0.005993962803028045;-0.005993988724871607;0.7247222921752586;0.005210722175686319;0.7246682151442598
42.791532;1.0351127583068465;0.8332347579797591;0.8049593165935365;-0.021839716088067472;-0.021098577548078208;1.0349927867141722;10.000863597509612;0.8333969377088847;-0.005993963227978196;-0.005993988880273286;0.7247234279349801;0.00521072314686501;0.7246660207123456
42.801532;1.0351137385426583;0.8332364211109264;0.804958347025331;-0.02183971588413228;-0.021098578175526194;1.034991385391947;10.000857932870668;0.8333963063366866;-0.005993963651887546;-0.005993989005365741;0.7247245733695661;0.005210723499509303;0.7246638031623708
42.811532;1.03511473181569;0.8332380468800241;0.8049573685139886;-0.021839715682478476;-0.021098578797527048;1.034990005941368;10.000852902321625;0.8333956854631772;-0.005993964074713918;-0.005993989101548185;0.7247257278752107;0.005210723246807732;0.7246615647107814
42.821532;1.0351157355195737;0.8332396319112778;0.8049563868740556;-0.02183971548303126;-0.02109857941388849;1.0349886490399896;10.000848520621268;0.8333950750872563;-0.005993964496785151;-0.0059939891707006246;0.7247268902062095;0.005210722411242088;0.724659307491825
42.831532;1.0351176992128361;0.8332419342339051;0.8049554005330474;-0.021839980114634953;-0.021098816448604993;1.034987314731459;10.000844803652507;0.833394476297727;-0.005993964918502832;-0.005993989215279596;0.7247280589393235;0.005210721026615498;0.7246570333608341
42.841532;1.035118714473275;0.8332434316445412;0.8049544249346126;-0.021839979919408767;-0.02109881705431124;1.0349860034857075;10.000841770727986;0.8333938911367665;-0.005993965340295453;-0.005993989238393015;0.7247292321441063;0.005210719137274915;0.7246547442067778
42.851532;1.035119730764241;0.8332448835189896;0.8049534565096764;-0.02183997972595093;-0.021098817655779593;1.0349847170327928;10.000839440404954;0.8333933217250586;-0.005993965762716751;-0.005993989243390893;0.7247304070511874;0.005210716793729721;0.724652442182999
42.861532;1.0351207445265376;0.8332462890787036;0.8049524987072142;-0.021839979533849096;-0.02109881825405803;1.0349834576533856;10.000837824295527;0.8333927697872274;-0.005993966186573751;-0.005993989233385407;0.7247315803040244;0.005210714047747351;0.7246501298513687
42.871532;1.0351217523957772;0.8332476473100844;0.8049515553217195;-0.021839979342545095;-0.021098818850147125;1.0349822265483795;10.000836921097589;0.8333922372035256;-0.005993966612905442;-0.005993989211194598;0.7247327481393142;0.005210710948530135;0.7246478100377
42.881532;1.035122752165881;0.8332489567210541;0.8049506291516254;-0.02183997915114135;-0.02109881944498417;1.0349810234251797;10.000836715076124;0.8333917266233507;-0.0059939670427426005;-0.005993989179392378;0.7247339061938985;0.005210707541250262;0.72464548546821
42.891532;1.0351237427815327;0.8332502155335045;0.8049497218470854;-0.02183997895848867;-0.02109882003942801;1.0349798477138745;10.000837180129858;0.8333912414152675;-0.005993967476895866;-0.00599398914022841;0.7247350493704017;0.005210703868498749;0.7246431585141114
42.901532;1.0351247233077465;0.8332514215842511;0.8049488345032;-0.021839978763593518;-0.021098820634070932;1.0349786994476162;10.000838283939329;0.8333907853292359;-0.005993967915940781;-0.005993989095622622;0.7247361720741509;0.005210699970215354;0.7246408309275338
42.911532;1.0351256920301537;0.8332525720751518;0.8049479677103158;-0.0218399785658124;-0.021098821229149585;1.034977578632095;10.00083999400719;0.8333903616979159;-0.005993968360268318;-0.005993989047157873;0.7247372689430879;0.005210695879806193;0.7246385037723474
42.921532;1.0351266462821356;0.8332536641506928;0.804947121650854;-0.021839978364567646;-0.021098821824632616;1.0349764844984075;10.000842286344236;0.8333899726726373;-0.005993968810043075;-0.0059939889958672285;0.7247383357120577;0.005210691622354281;0.7246361777661255
42.931532;1.0351275828613906;0.8332546959203467;0.8049462965060127;-0.02183997815895234;-0.021098822420295968;1.0349754157969882;10.000845144964414;0.8333896197457786;-0.005993969265100615;-0.005993988942009849;0.7247393694578912;0.005210687216956834;0.7246338534958922
42.941532;1.03512849882958;0.833255666694505;0.8049454924647026;-0.021839977947779757;-0.021098823015752218;1.034974370928799;10.000848550184093;0.833389304824302;-0.005993969724910038;-0.005993988885083897;0.7247403681048677;0.005210682677977177;0.7246315315127326
42.951532;1.0351293921213678;0.8332565762368973;0.8049447096899556;-0.021839977729934637;-0.021098823610447796;1.034973347294117;10.000852472403658;0.8333890304860039;-0.005993970188585775;-0.005993988824004833;0.7247413297927577;0.005210678016245051;0.7246292127595789
42.961532;1.0351302613612805;0.8332574240569759;0.8049439485378335;-0.021839977504408144;-0.021098824203745047;1.034972341296509;10.000856879434249;0.8333887996125888;-0.0059939706549120815;-0.005993988757344941;0.7247422526243085;0.005210673243998304;0.7246268986226065
42.971532;1.0351311051258505;0.8332582094444339;0.8049432094514869;-0.021839977270122213;-0.02109882479516849;1.0349713497432775;10.000861747379052;0.8333886147132024;-0.00599397112250635;-0.005993988683648263;0.7247431349897031;0.005209668377894464;0.7246245828634598
42.981532;1.0351319213933627;0.8332589317522476;0.8049424931037832;-0.021839977026004424;-0.021098825384522107;1.0349703714529654;10.000867063879587;0.8333884770394245;-0.005993971590154568;-0.005993988601698391;0.7247439759581542;0.005209663434609275;0.7246222797576802
42.991532;1.0351327078896901;0.833259590348543;0.8049418014637907;-0.021839976771153437;-0.021098825971553128;1.0349694076111804;10.000872820880584;0.8333883865033962;-0.005993972057025629;-0.005993988510672629;0.7247447749485445;0.005209658424861254;0.724619981625045
43.001532;1.0351334632377198;0.8332601845582227;0.8049411383586319;-0.02183997650480559;-0.021098826555360575;1.0349684607167149;10.000879005266992;0.8333883425011487;-0.0059939725224936674;-0.005993988410269824;0.7247455309603354;0.005209653353902131;0.7246176885874858
43.011532;1.0351341876727702;0.8332607139979514;0.8049405083825059;-0.02183997622616662;-0.02109882713416213;1.0349675332395158;10.000885597822384;0.8333883442156206;-0.005993972985855336;-0.005993988300681222;0.7247462421807976;0.005209648226897573;0.7246154016671122
43.021532;1.035134882694207;0.8332611788225248;0.8049399153564075;-0.021839975934311598;-0.0210988277056367;1.034966627025102;10.000892577646297;0.8333883903538557;-0.005993973446339772;-0.005993988182349261;0.7247469061775876;0.005209643052451382;0.7246131227130014
43.031532;1.035135550568071;0.8332615795334586;0.8049393615768797;-0.021839975628329063;-0.021098828267388577;1.0349657434191741;10.000899924218423;0.8333884793102526;-0.005993973903355691;-0.005993988055795839;0.7247475202542206;0.005209637843854369;0.7246108539722048
43.041532;1.0351361946101718;0.8332619166919178;0.8049388476652916;-0.02183997530763292;-0.021098828817096626;1.0349648839381922;10.00090761597615;0.8333886093512259;-0.005993974356752369;-0.00599398792164045;0.7247480815991368;0.0052096326217493955;0.7246085971664136
43.051532;1.035136819466898;0.8332621907958178;0.8049383729054601;-0.021839974972087773;-0.021098829352315784;1.034964051236389;10.000915626248533;0.8333887782657373;-0.005993974806928167;-0.005993987780578559;0.7247485871972116;0.005209627414967358;0.724606353138792
43.061532;1.0351374300802512;0.8332624023297496;0.8049379362083947;-0.021839974621897996;-0.02109882987024821;1.0349632492889886;10.000923922345919;0.8333889833418314;-0.005993975254739528;-0.005993987633233517;0.7247490336118886;0.005209622254406643;0.7246041224118461
43.071532;1.0351380302571445;0.833262551665116;0.8049375367985758;-0.02183997425755719;-0.021098830367892504;1.0349624823787655;10.00093247467211;0.8333892221393466;-0.005993975701198954;-0.0059939874800632115;0.7247494171782696;0.005209617165452796;0.7246019056864617
43.081532;1.0351386225027708;0.8332626389915765;0.8049371739117981;-0.02183997387972186;-0.021098830842452846;1.0349617536996838;10.00094126515958;0.8333894931781638;-0.0059939761470456255;-0.005993987321278367;0.7247497346017985;0.005209612165656447;0.724599703908139
43.091532;1.035139208744053;0.8332626648646629;0.8049368463700108;-0.021839973488861273;-0.02109883129154081;1.03496106449062;10.000950281588693;0.8333897957426235;-0.00599397659258684;-0.005993987156738467;0.7247499830391192;0.005209607264933499;0.7245975180415749
43.101532;1.0351397907194533;0.8332626305703932;0.8049365525865595;-0.021839973085193806;-0.0210988317131104;1.0349604141374584;10.000959505500129;0.8333901289719783;-0.005993977037959833;-0.005993986986111273;0.7247501596542287;0.005209602466555913;0.724595348636497
43.111532;1.0351403696383756;0.8332625376625845;0.8049362905582725;-0.02183997266906384;-0.021098832105443534;1.0349598007886767;10.000968905261422;0.833390491126497;-0.005993977483389568;-0.005993986809240122;0.7247502615024489;0.005209597771126485;0.7245931956388529
43.121532;1.0351409457255727;0.8332623877346168;0.80493605786936;-0.021839972241133872;-0.021098832467362407;1.0349592221091304;10.000978436075902;0.833390879671068;-0.005993977929166254;-0.005993986626189949;0.7247502858078104;0.005209593180230954;0.7245910587313606
43.131532;1.0351415184528636;0.8332621828489855;0.8049358519804553;-0.021839971802206627;-0.021098832798447254;1.0349586760969822;10.00098804362752;0.8333912917490316;-0.005993978375510729;-0.0059939864369042304;0.7247502300672938;0.005209588695709286;0.7245889381018212
43.141532;1.0351420872503765;0.8332619257450731;0.8049356704714512;-0.02183997135305669;-0.021098833099001072;1.0349581611428733;10.000997668292518;0.8333917242778238;-0.005993978822418131;-0.005993986241071004;0.7247500920004163;0.005209584316537993;0.7245868352060839
43.151532;1.0351426520051015;0.8332616195322047;0.8049355106623398;-0.02183997089433944;-0.021098833369872266;1.0349576751954788;10.001007253437521;0.83339217410546;-0.005993979269400605;-0.005993986038300533;0.7247498696808362;0.0052095800347677565;0.7245847525504899
43.161532;1.0351432133111993;0.8332612674599014;0.8049353688090185;-0.021839970426576844;-0.02109883361232102;1.0349572152040687;10.001016754417474;0.8333926389686964;-0.005993979715363323;-0.005993985828164988;0.7247495617070483;0.005209575831807949;0.7245826928272591
43.171532;1.0351437726874306;0.8332608730811991;0.8049352400281032;-0.021839969950323432;-0.021098833827820972;1.0349567771998582;10.0010261386518;0.8333931184584839;-0.005993980158882518;-0.005993985610249262;0.724749167219508;0.00520957167925701;0.7245806589778753
43.181532;1.0351443324085796;0.8332604406053887;0.8049351190727538;-0.021839969466297772;-0.021098834017792868;1.0349563565611055;10.001035380894509;0.833393613934328;-0.005993980598519801;-0.00599398538449971;0.7247486858632669;0.005209567543175236;0.7245786547865524
43.191532;1.0351448948334372;0.8332599748777294;0.8049350008023922;-0.021839968975225235;-0.02109883418351423;1.0349559483617408;10.001044457199262;0.8333941278971134;-0.005993981032774249;-0.0059939851515531445;0.7247481177998754;0.005209563387584231;0.7245766846001517
43.201532;1.0351454618997968;0.8332594806876623;0.804934880398974;-0.021839968477540325;-0.021098834326117318;1.034955547730004;10.001053334763201;0.8333946636159505;-0.005993981459958901;-0.005993984912733452;0.7247474638038139;0.005209559178737104;0.7245747526104883
43.211532;1.035146034864936;0.8332589624200899;0.8049347538307197;-0.02183996797330934;-0.02109883444652906;1.034955150274996;10.001061966341604;0.8333952245080178;-0.005993981878308924;-0.005993984669739867;0.7247467253907445;0.005209554891762767;0.7245728624009311
43.221532;1.0351466137878023;0.833258424621681;0.8049346182066635;-0.02183996746237662;-0.021098834545460705;1.0349547526409317;10.001070294789862;0.8333958130354756;-0.0059939822861615226;-0.0059939844242619614;0.7247459047482362;0.005209550514642267;0.7245710162765742
43.231532;1.035147196752279;0.8332578723091831;0.804934471979093;-0.021839966944345698;-0.021098834623422744;1.0349543525237996;10.001078260931088;0.8333964302246968;-0.005993982681981732;-0.005993984177752669;0.7247450043418077;0.005209546044496895;0.7245692144622151
43.241532;1.0351477791930856;0.8332573104745807;0.8049343147970061;-0.02183996641836873;-0.021098834680775308;1.0349539479835317;10.001085811698664;0.8333970762262497;-0.0059939830642254605;-0.005993983931308652;0.7247440264461426;0.005209541481169147;0.7245674549910727
43.251532;1.0351483540774613;0.8332567434898088;0.8049341466626526;-0.021839965883140338;-0.021098834717843302;1.034953537170728;10.00109290558484;0.8333977507933243;-0.00599398343123916;-0.005993983685628354;0.7247429730728125;0.005209536826015548;0.7245657343273783
43.261532;1.035148913145812;0.8332561747819665;0.8049339672401474;-0.02183996533717964;-0.02109883473495597;1.034953118811564;10.001099511236207;0.833398452935595;-0.005993983781288264;-0.005993983441171373;0.724741846438595;0.005209532083044218;0.7245640483832197
43.271532;1.035149448150633;0.8332556067866006;0.8049337760872933;-0.021839964779147198;-0.02109883473242064;1.0349526927542898;10.001105604462015;0.8333991804025097;-0.00599398411258774;-0.0059939831983873435;0.7247406494303852;0.005209527255655698;0.7245623935178841
43.281532;1.0351499517252316;0.8332550410926932;0.8049335729950731;-0.021839964208006397;-0.021098834710554983;1.03495226015917;10.001111168235248;0.83339992988504;-0.005993984423301189;-0.005993982957838306;0.7247393855517924;0.0052095223427483395;0.7245607667286446
43.291532;1.0351504182846771;0.8332544785128956;0.8049333577677629;-0.021839963623004593;-0.021098834669761722;1.0349518229770243;10.001116191762668;0.8334006978880004;-0.005993984711550386;-0.005993982720282966;0.7247380586474784;0.005209517341916066;0.7245591650747027
43.301532;1.0351508443463575;0.8332539190879881;0.8049331301409319;-0.021839963023618812;-0.021098834610585662;1.0349513831820079;10.001120666198767;0.8334014815799172;-0.005993984975509393;-0.00599398248668149;0.7247366729264724;0.005209512254572638;0.7245575852231896
43.311532;1.0351512276964643;0.8332533620999667;0.8049328900958989;-0.02183996240954615;-0.021098834533836645;1.0349509428025332;10.001124578692995;0.8334022791390597;-0.00599398521362462;-0.005993982257989416;0.7247352330157621;0.0052095070827563325;0.7245560234778826
43.321532;1.0351515663751023;0.8332528061467702;0.8049326378003216;-0.021839961780567036;-0.021098834440821716;1.0349505044229679;10.001127910388965;0.8334030896045377;-0.0059939854246938325;-0.00599398203494535;0.7247337436243481;0.005209501822041155;0.7245544762849604
43.331532;1.035151858365407;0.8332522496925137;0.8049323730329719;-0.021839961136277078;-0.021098834333447513;1.0349500713320128;10.001130642896428;0.8334039127390035;-0.0059939856076840934;-0.005993981818174014;0.7247322092266223;0.005209496460826128;0.7245529408513407
43.341532;1.0351521016193443;0.8332516917313464;0.8049320949157879;-0.02183996047597521;-0.021098834214018005;1.034949647446992;10.001132764789235;0.8334047491868991;-0.0059939857616191005;-0.005993981608443649;0.7247306339262168;0.005209490985912318;0.7245514149913314
43.351532;1.035152294370955;0.8332511315791065;0.8049318022508772;-0.02183995979879579;-0.021098834084874295;1.034949237095227;10.001134268763067;0.8334056002741552;-0.00599398588567579;-0.005993981406663042;0.7247290209286411;0.005209485389869324;0.7245498966169026
43.361532;1.0351524356768027;0.833250567978156;0.8049314938908693;-0.021839959104052238;-0.021098833948122443;1.0349488445145083;10.001135145032668;0.8334064672477973;-0.005993985979325689;-0.005993981213599759;0.7247273719272301;0.005209479675472874;0.7245483841653795
43.371532;1.0351525254678375;0.8332499984460304;0.8049311689213162;-0.021839958391683026;-0.021098833805683673;1.0349484733358365;10.001135377735629;0.8334073509375364;-0.005993986042391764;-0.005993981029621874;0.724725687435738;0.00520947385315225;0.72454687723996
43.381532;1.035152564434957;0.8332494194480294;0.80493082679613;-0.02183995766244014;-0.021098833659588662;1.0349481258700592;10.001134942458426;0.8334082520852827;-0.005993986075058252;-0.0059939808546517264;0.7247239677670573;0.005209467936986354;0.7245453762373315
43.391532;1.0351525543799023;0.8332488270667202;0.8049304675477303;-0.021839956917661187;-0.02109883351200208;1.034947802419097;10.001133809417539;0.8334091716114861;-0.005993986078043522;-0.005993980688269481;0.7247222135006843;0.00520946194692548;0.7245438816218512
43.401532;1.0351524982929976;0.8332482172044896;0.8049300921393169;-0.021839956158876784;-0.021098833364853582;1.0349475019489813;10.001131958561226;0.8334101105791828;-0.005993986052890413;-0.005993980529763248;0.7247204253140196;0.005209455912609942;0.7245423937148279
43.411532;1.0351523995817467;0.8332475852686478;0.804929702424562;-0.021839955387584837;-0.021098833219656228;1.0349472240128303;10.001129390263923;0.8334110700851002;-0.005993986001960184;-0.0059939803780346065;0.7247186039066629;0.005209449869557567;0.7245409128409754
43.421532;1.0351522613276702;0.833246926210167;0.8049293005559394;-0.021839954605240918;-0.021098833077832134;1.0349469701118241;10.001126116389852;0.8334120513907352;-0.005993985928023658;-0.005993980231602998;0.7247167504899965;0.00520944384767552;0.7245394394000458
43.431532;1.035152086232487;0.8332462351710178;0.804928888702377;-0.021839953813291426;-0.0210988329410633;1.0349467437678654;10.001122147372861;0.8334130561061736;-0.0059939858338311945;-0.00599398008887793;0.7247148672649409;0.005209437863609872;0.7245379740298658
43.441532;1.0351518768553178;0.8332455080352816;0.80492846933185;-0.021839953013261082;-0.02109883281124338;1.0349465500040507;10.001117490051477;0.8334140857234453;-0.005993985721828118;-0.005993979948422994;0.7247129568571534;0.005209431925442497;0.7245365179630288
