time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.451532;1.0351516357053077;0.8332447412913241;0.8049280457731438;-0.02183995220700156;-0.021098832690316052;1.0349463943880222;10.001112152910915;0.8334151408250087;-0.005993985593912994;-0.005993979809075541;0.7247110211087054;0.005209426040342606;0.7245350731283137
43.461532;1.0351513649291215;0.8332439316020921;0.804927622667565;-0.021839951396870623;-0.021098832580255106;1.034946281644321;10.001106153563581;0.833416221126774;-0.0059939854514786915;-0.00599397967008749;0.7247090608239456;0.005209420215496797;0.7245336421348046
43.471532;1.0351510657807035;0.833243075929851;0.8049272054106346;-0.021839950585545703;-0.02109883248304389;1.034946214960156;10.001099520547085;0.8334173262675161;-0.005993985295787383;-0.005993979531156185;0.7247070766636272;0.005209414457378842;0.7245322282352727
43.481532;1.0351507384860958;0.8332421721617956;0.8049267990099996;-0.021839949775697195;-0.021098832400604995;1.034946196160288;10.001092288643148;0.8334184561914901;-0.00599398512809953;-0.005993979392085794;0.7247050698606937;0.005209408774419603;0.7245308351588525
43.491532;1.0351503827168949;0.8332412195579596;0.8049264080232786;-0.02183994896980215;-0.021098832334716586;1.0349462254165511;10.001084498800203;0.833419611090943;-0.005993984949393389;-0.005993979252388166;0.7247030422262568;0.0052094031804581515;0.7245294670988526
43.501532;1.0351499981702688;0.8332402187612301;0.8049260372443993;-0.02183994817002424;-0.021098832286933215;1.0349463003965202;10.00107620292054;0.8334207916223505;-0.0059939847602738985;-0.00599397911129697;0.7247009956763152;0.005209397693746579;0.7245281284166432
43.511532;1.035149584494927;0.8332391710637136;0.8049256913918915;-0.021839947378208092;-0.021098832258492548;1.0349464165068294;10.00106746204666;0.8334219992723865;-0.005993984561396179;-0.005993978968078728;0.7246989317178109;0.005209392332924493;0.7245268230865521
43.521532;1.0351491409209523;0.8332380769948596;0.8049253739800245;-0.02183994659598847;-0.021098832250174667;1.0349465688404198;10.001058336080161;0.8334232365671362;-0.005993984353840077;-0.005993978822331117;0.7246968515805307;0.005209387118146032;0.7245255547393504
43.531532;1.035148666529377;0.8332369355922621;0.8049250867271203;-0.021839945824814706;-0.021098832262276258;1.034946753634738;10.001048876432078;0.8334245069935082;-0.005993984138926953;-0.005993978674104207;0.7246947569720905;0.005209382075563548;0.7245243268293979
43.541532;1.035148160796195;0.8332357451351514;0.804924829629033;-0.021839945065947643;-0.02109883229471365;1.034946967650118;10.001039127285202;0.8334258145237576;-0.005993983917860324;-0.005993978523780891;0.7246926507559984;0.005209377234782979;0.7245231424740401
43.551532;1.0351476238085526;0.8332345040534175;0.8049246011580374;-0.021839944320493826;-0.021098832347102;1.0349472071865868;10.001029128322116;0.8334271633205548;-0.005993983691537814;-0.005993978371876769;0.7246905368413046;0.005209372622466711;0.7245220046269567
43.561532;1.0351470563297347;0.8332332109409758;0.8049243984539338;-0.021839943589365477;-0.021098832418904104;1.0349474683348536;10.001018915527201;0.8334285580367368;-0.005993983460504722;-0.0059939782189252664;0.7246884193905618;0.0052093682643172415;0.7245209162992257
43.571532;1.035146459383332;0.8332318643884239;0.804924217584113;-0.021839942873259677;-0.02109883250958915;1.0349477474772337;10.001008523083302;0.8334300038879254;-0.005993983225198974;-0.005993978065443068;0.7246863023163262;0.005209364189988515;0.7245198801168047
43.581532;1.0351458331757908;0.8332304633395674;0.8049240537949613;-0.021839942172729894;-0.0210988326185777;1.0349480409602205;10.000997984251194;0.8334315060112861;-0.0059939829863462305;-0.005993977911876922;0.7246841891915438;0.005209360428452306;0.7245188978692012
43.591532;1.0351451765893536;0.8332290076125144;0.8049239019196585;-0.021839941488128654;-0.021098832745061854;1.034948344758702;10.000987329458507;0.8334330685569061;-0.005993982745016205;-0.005993977758481975;0.7246820829736993;0.005209356999230216;0.7245179706948791
43.601532;1.0351444877356692;0.8332274980916163;0.8049237572765696;-0.021839940819413147;-0.021098832887863912;1.0349486551513944;10.000976587047337;0.8334346937912961;-0.0059939825022354305;-0.005993977605248135;0.7246799858224369;0.005209353910226505;0.7245170995221479
43.611532;1.035143764493283;0.8332259366314854;0.8049236166899354;-0.021839940166215085;-0.02109883304540482;1.0349489699194252;10.000965788552287;0.8334363818046084;-0.005993982258564124;-0.0059939774519267635;0.7246778995690101;0.005209351164280737;0.7245162853615369
43.621532;1.035143004591205;0.8332243260203598;0.8049234789061757;-0.021839939528220234;-0.021098833215834688;1.034949289110117;10.00095497180155;0.8334381312958258;-0.005993982014065773;-0.0059939772980476536;0.7246758263585886;0.005209348767939949;0.7245155292338942
43.631532;1.035142205557357;0.8332226698098454;0.8049233442064121;-0.02183993890533067;-0.021098833397176473;1.0349496148445592;10.000944177803476;0.8334399405118721;-0.005993981768595317;-0.00599397714294457;0.7246737687389799;0.005209346731946183;0.7245148319055813
43.641532;1.0351413645556526;0.8332209717138738;0.804923213711316;-0.02183993829753358;-0.02109883358728576;1.0349499502474981;10.000933446217077;0.833441807324782;-0.005993981522109884;-0.0059939769858207495;0.7246717296694855;0.005209345064530089;0.7245141938808178
43.651532;1.035140478034422;0.8332192353044222;0.8049230889978943;-0.021839937704926093;-0.02109883378375938;1.0349502987393364;10.000922812963841;0.8334437288819515;-0.005993981274755488;-0.005993976825751366;0.7246697129313607;0.00520934376769586;0.7245136156422722
43.661532;1.035139541608802;0.8332174642472135;0.8049229721960955;-0.021839937127867966;-0.02109883398397869;1.0349506644490671;10.000912309153973;0.8334457015537408;-0.005993981026660326;-0.005993976661810965;0.7246677230263137;0.005209342836843217;0.7245130978764497
43.671532;1.0351385506473387;0.8332156624518926;0.8049228665097975;-0.02183993656697496;-0.02109883418526049;1.0349510527168788;10.000901962858945;0.8334477211227822;-0.005993980777839222;-0.005993976493449184;0.7246657643147736;0.005209342260046416;0.724512641438873
43.681532;1.0351375013696613;0.8332138344614646;0.8049227765411757;-0.02183993602300985;-0.021098834385095213;1.0349514699391449;10.000891801284196;0.8334497831497792;-0.005993980528288518;-0.005993976320679739;0.724663840322519;0.005209342019325066;0.7245122472086856
43.691532;1.0351363919728378;0.8332119860207475;0.804922707507012;-0.021839935496805962;-0.021098834581343158;1.0349519230469848;10.000881847760544;0.8334518834068945;-0.005993980277915813;-0.005993976143975461;0.7246619534032016;0.005209342094245277;0.7245119161577289
43.701532;1.0351352228347876;0.833210123732885;0.8049226638149403;-0.02183993498920045;-0.021098834772205137;1.0349524192449926;10.000872116513598;0.8334540180204613;-0.005993980026426875;-0.005993975964174279;0.7246601047743988;0.0052093424674237825;0.724511649315996
43.711532;1.0351339953431753;0.8332082542641307;0.8049226484261318;-0.021839934500973344;-0.0210988349559931;1.0349529663058679;10.000862614436402;0.8334561832458081;-0.005993979773372318;-0.005993975782358622;0.7246582949394762;0.005209343129675131;0.724511447446308
43.721532;1.0351327106321564;0.8332063843447133;0.8049226633728487;-0.021839934032882403;-0.021098835130865697;1.0349535724674825;10.000853350847267;0.8334583750901049;-0.005993979518248861;-0.005993975599712818;0.7246565239079462;0.005209344078895365;0.7245113107221521
43.731532;1.0351313692648425;0.8332045207849316;0.8049227103529107;-0.021839933585712585;-0.021098835294764844;1.0349542453800742;10.000844342729126;0.8334605893030167;-0.005993979260545686;-0.005993975417507354;0.7246547911138129;0.005209345315316877;0.7245112385195542
43.741532;1.0351299716210707;0.8332026696301066;0.8049227905482981;-0.021839933160212932;-0.021098835445583414;1.0349549909857316;10.00083560846988;0.8334628219069232;-0.005993978999691098;-0.005993975237126227;0.724653095383974;0.005209346837302377;0.7245112295847119
43.751532;1.0351285183500836;0.8332008357509544;0.8049229041263238;-0.02183993275705923;-0.02109883558133975;1.034955813064131;10.000827158909962;0.8334650695512824;-0.00599397873496138;-0.005993975060061587;0.724651435117166;0.005209348637784583;0.7245112826386458
43.761532;1.0351270103837664;0.8331990234145665;0.80492305013467;-0.021839932376956014;-0.0210988357002617;1.0349567137460287;10.00081899401044;0.8334673293089209;-0.005993978465420602;-0.005993974887814181;0.724649808626097;0.005209350706908963;0.7245113965874364
43.771532;1.0351254487179864;0.833197236491944;0.8049232270502538;-0.021839932020795805;-0.021098835800808693;1.034957694574998;10.00081110545746;0.833469598473369;-0.00599397818996975;-0.0059939747216769595;0.7246482144380438;0.005209353039299316;0.7245115698538936
43.781532;1.0351238342135614;0.8331954780240414;0.8049234336368961;-0.021839931689685524;-0.02109883588159876;1.0349587569813417;10.000803482523276;0.8334718746336653;-0.005993977907554176;-0.005993974562693571;0.7246466516316947;0.005209355634584189;0.7245117996663966
43.791532;1.0351221676803108;0.8331937502482878;0.8049236689471015;-0.021839931384654468;-0.021098835941270596;1.0349599022258715;10.000796113575474;0.8334741555041405;-0.00599397761731647;-0.005993974411826455;0.7246451202175075;0.0052093584903495655;0.7245120820838084
43.801532;1.0351204505144298;0.8331920551603194;0.8049239312305897;-0.021839931106353405;-0.021098835978487024;1.0349611317023955;10.000788981909167;0.8334764384947753;-0.005993977318563222;-0.0059939742699117796;0.7246436209907249;0.005209361594572941;0.7245124125119745
43.811532;1.0351186850445584;0.8331903946724911;0.8049242172252784;-0.02183993085507804;-0.021098835992185185;1.0349624473321513;10.000782067084073;0.8334787205702646;-0.005993977010730158;-0.005993974137407539;0.7246421545289135;0.005209364920803975;0.7245127863691271
43.821532;1.0351168743693595;0.8331887705521689;0.8049245223465185;-0.02183993063071662;-0.02109883598191221;1.0349638514238462;10.000775352560302;0.8334809981548915;-0.0059939766934766145;-0.00599397401437792;0.7246407201893825;0.005209368429582987;0.724513199712487
43.831532;1.0351150224550079;0.8331871845346585;0.8049248409899435;-0.021839930432556345;-0.021098835948017165;1.0349653460711947;10.000768832397565;0.8334832668940146;-0.005993976366821824;-0.0059939739007814664;0.724639316179993;0.005209372077503084;0.724513649614316
43.841532;1.035113134162019;0.8331856379345576;0.804925166967772;-0.021839930259415028;-0.02109883589154562;1.0349669324889634;10.00076251818086;0.8334855218448114;-0.005993976031195344;-0.005993973796732845;0.7246379401415829;0.0052093758252703135;0.7245141343514635
43.851532;1.0351112148048365;0.8331841309939708;0.8049254943131855;-0.021839930109983946;-0.021098835813938066;1.034968610769344;10.000756445322041;0.8334877581326635;-0.005993975687500418;-0.005993973702630375;0.7246365892431977;0.005209379637569111;0.7245146535138725
43.861532;1.0351092697161242;0.8331826629673896;0.8049258179614845;-0.021839929983116766;-0.021098835716824086;1.0349703796994534;10.000750669797583;0.8334899714445845;-0.0059939753372294504;-0.005993973619190996;0.7246352603174568;0.00520938347988691;0.7245152078360823
43.871532;1.0351073039475975;0.8331812326059067;0.8049261339464832;-0.021839929878136703;-0.021098835601994687;1.0349722364932195;10.000745252251585;0.8334921579967657;-0.005993974982333657;-0.005993973547265035;0.724633950479277;0.005209387317909;0.7245157985197089
43.881532;1.0351053217972432;0.8331798380779091;0.8049264396046935;-0.021839929795068838;-0.02109883547140871;1.0349741778579609;10.000740242086751;0.8334943142120095;-0.005993974624883318;-0.005993973487459621;0.7246326575695838;0.0052093911200353235;0.724516426574095
43.891532;1.0351033263915406;0.8331784764555447;0.8049267338276376;-0.02183992973455092;-0.02109883532705427;1.0349762021443583;10.000735674734889;0.8334964365006728;-0.00599397426684292;-0.005993973439824782;0.7246313801020872;0.005209394862108372;0.7245170928522233
43.901532;1.0351013200412504;0.8331771435599975;0.8049270162750678;-0.021839929697456982;-0.021098835170754924;1.0349783103149468;10.000731579799032;0.8334985210677405;-0.005993973909926959;-0.0059939734038412995;0.7246301169532744;0.005209398529227698;0.724517798190629
43.911532;1.0350993057336966;0.8331758340132424;0.8049272858941995;-0.021839929684588155;-0.02109883500415832;1.0349805055172239;10.000727989050638;0.8335005635523585;-0.005993973555536995;-0.0059939733786348575;0.724628866902245;0.005209402112282394;0.7245185428292268
43.921532;1.035097288597842;0.8331745411895192;0.8049275401403886;-0.021839929696632104;-0.021098834828761057;1.0349827924645405;10.000724937329105;0.833502559057967;-0.005993973204857043;-0.00599397336303674;0.7246276281595962;0.005209405605286508;0.7245193256198575
43.931532;1.0350952753476095;0.8331732579583744;0.8049277750278317;-0.0218399297342157;-0.02109883464588993;1.0349851765155291;10.000722453980599;0.8335045029444755;-0.005993972858930138;-0.005993973355535195;0.7246263983382712;0.005209409005393746;0.7245201438824952
43.941532;1.0350932722589308;0.8331719781737695;0.8049279859155943;-0.021839929798024002;-0.021098834456799134;1.0349876624478784;10.000720548600851;0.8335063913193338;-0.005993972518673313;-0.00599397335458153;0.7246251749300435;0.005209412310940596;0.7245209938215956
43.951532;1.035091284223279;0.8331706974386495;0.8049281688192607;-0.02183992988898526;-0.021098834262786786;1.0349902540792073;10.000719207412745;0.8335082204981016;-0.005993972184924879;-0.005993973359167919;0.7246239558835538;0.005209415518594628;0.7245218709267889
43.961532;1.0350893150475409;0.8331694129116847;0.8049283213507235;-0.021839930008204975;-0.021098834065183467;1.0349929542913257;10.00071840671753;0.8335099864422073;-0.005993971858476045;-0.005993973369043905;0.7246227399364176;0.005210418623063782;0.7245227775284152
43.971532;1.035087367392692;0.8331681227025335;0.804928442737346;-0.021839930156754773;-0.02109883386519685;1.03499576417603;10.000718124194416;0.8335116849857038;-0.005993971540011663;-0.0059939733845089;0.7246215264912971;0.005210421617452434;0.7245236949901983
43.981532;1.0350854425385678;0.8331668250474077;0.8049285329073771;-0.021839930335651354;-0.021098833663705224;1.0349986823203214;10.000718336142917;0.8335133121082079;-0.005993971230055997;-0.005993973406279768;0.7246203153442126;0.005210424494123984;0.7245246278842626
43.991532;1.0350835408600827;0.8331655179102542;0.8049285910511074;-0.02183993054580836;-0.021098833461063234;1.0350017052447982;10.000719012612004;0.8335148635503352;-0.005993970929105653;-0.005993973435419052;0.7246191066941253;0.005210427248314358;0.7245255747989923
44.001532;1.035081662445656;0.8331641991563921;0.804928614760443;-0.021839930787787894;-0.021098833256898833;1.0350048285712927;10.00072012023657;0.8335163343287487;-0.005993970637849188;-0.005993973473034924;0.7246179013642794;0.005210429881043202;0.7245265340939467
44.011532;1.0350798071745766;0.833162866567279;0.8049286004170765;-0.02183993106156245;-0.021098833050117203;1.0350080481628017;10.000721626441692;0.8335177189342745;-0.0059939703571878075;-0.005993973519877555;0.7246167009035028;0.005210432399003894;0.724527503386723
44.021532;1.0350779746921537;0.8331615177460933;0.8049285438831542;-0.02183993136651395;-0.021098832839211053;1.0350113600891555;10.000723499761397;0.8335190122262475;-0.005993970088043337;-0.005993973576017626;0.7246155074117665;0.005210434815293838;0.7245284801442295
44.031532;1.0350761648248568;0.8331601501708721;0.8049284406798273;-0.021839931701723377;-0.021098832622558093;1.0350147597303607;10.000725710638928;0.8335202103487636;-0.005993969831190947;-0.005993973640745602;0.7246143233494884;0.0052104371506802895;0.7245294623837657
44.041532;1.0350743779673537;0.8331587608521634;0.8049282864179067;-0.021839932066244745;-0.021098832398531654;1.0350182414885394;10.000728233396655;0.8335213110551976;-0.005993969587259296;-0.0059939737127540985;0.7246131516010127;0.0052104394306642186;0.7245304488262041
44.051532;1.0350726152539835;0.8331573456814998;0.8049280777232186;-0.02183993245921765;-0.021098832165516085;1.0350217992064048;10.000731048415139;0.8335223133583051;-0.005993969356860331;-0.005993973790336137;0.7246119956288787;0.005210441679535308;0.7245314385473031
44.061532;1.0350708792784735;0.8331558993157929;0.8049278125359578;-0.021839932880093345;-0.02109883192194916;1.035025426669984;10.000734145520491;0.8335232168298852;-0.005993969140641338;-0.005993973871510672;0.7246108594685748;0.005210443916420677;0.7245324305369114
44.071532;1.0350691746510288;0.8331544156578355;0.8049274895549461;-0.021839933328854158;-0.021098831666484043;1.0350291179347453;10.000737522445007;0.8335240213694367;-0.005993968939069861;-0.005993973954155856;0.7246097475189937;0.00521044615395787;0.7245334232043402
44.081532;1.0350675070617565;0.8331528882313306;0.8049271078965398;-0.021839933805789725;-0.02109883139813506;1.0350328674590572;10.000741175626615;0.8335247277974318;-0.005993968752043973;-0.005993974036043358;0.7246086638948215;0.005210448398507586;0.7245344141647155
44.091532;1.035065882071477;0.8331513101334038;0.8049266674444615;-0.021839934310917356;-0.021098831116189567;1.0350366700084184;10.000745093585458;0.8335253384297004;-0.005993968578666846;-0.005993974114880333;0.7246076115367878;0.005210450649681214;0.7245354007897871
44.101532;1.0350643050577744;0.8331496741226829;0.8049261692664919;-0.02183993484362525;-0.02109883081999991;1.0350405206298838;10.00074925956441;0.833525856860639;-0.005993968417522094;-0.005993974188391554;0.7246065920657464;0.005210452897254446;0.7245363808290095
44.111532;1.0350627814984148;0.8331479732242045;0.8049256155976415;-0.02183993540274837;-0.021098830508877637;1.0350444152959393;10.000753657699029;0.8335262869407403;-0.005993968267234375;-0.005993974254281668;0.7246056064316104;0.005210455121823159;0.7245373523646892
44.121532;1.0350613169587346;0.8331462014272625;0.80492500946621;-0.021839935986656983;-0.021098830182081453;1.0350483514318691;10.00075827459716;0.8335266317565394;-0.005993968126775467;-0.005993974310313676;0.7246046555225034;0.005210457301880115;0.7245383136284798
44.131532;1.035059917097998;0.833144354424772;0.804924354239839;-0.021839936593308917;-0.02109882983885187;1.035052326908184;10.00076309336294;0.8335268936255293;-0.005993967995394609;-0.005993974354563097;0.7246037405810744;0.00521045941758735;0.7245392631473347
44.141532;1.035058587849085;0.8331424307625177;0.804923653558588;-0.02183993722063387;-0.021098829478465565;1.035056338538977;10.000768085265834;0.8335270747485224;-0.005993967872462491;-0.005993974385547225;0.7246028634255677;0.005210461448357377;0.7245402000799017
44.151532;1.03505733588547;0.8331404324799356;0.8049229117146018;-0.021839937866927797;-0.021098829100254523;1.0350603822710274;10.000773208510847;0.8335271774577082;-0.005993967757514127;-0.005993974402265572;0.7246020262646903;0.005210463371805466;0.7245411246647553
44.161532;1.035056168884396;0.8331383638572426;0.8049221340366263;-0.021839938530788906;-0.021098828703596428;1.0350644542322274;10.000778412944982;0.8335272040644252;-0.005993967650342452;-0.005993974404033773;0.7246012313209425;0.005210465166863315;0.7245420383281624
44.171532;1.0350550947359254;0.8331362293648515;0.8049213269581884;-0.021839939210917043;-0.021098828287938864;1.0350685505838042;10.000783641383428;0.8335271568655069;-0.005993967550952892;-0.005993974390040209;0.7246004806064413;0.00521046681777978;0.7245429431768315
44.181532;1.0350541200060999;0.8331340330091016;0.804920497340516;-0.021839939906109412;-0.021098827852846794;1.0350726669570152;10.000788831367359;0.8335270384012038;-0.005993967459546301;-0.005993974359347588;0.7245997758063845;0.005210468315018151;0.7245438416169246
44.191532;1.0350532489064794;0.8331317789542806;0.8049196512631153;-0.02183994061525858;-0.021098827397949785;1.0350767987524496;10.000793924438247;0.8335268516551769;-0.005993967376565733;-0.00599397431146454;0.7245991180772374;0.005210469652688811;0.7245447362325119
44.201532;1.0350524835608295;0.8331294720369312;0.8049187933967448;-0.021839941337239703;-0.021098826922866697;1.035080941723596;10.000798874782271;0.8335265997413458;-0.005993967302669763;-0.005993974246570171;0.7245985078999418;0.005210470826066797;0.7245456293896534
44.211532;1.0350508725656724;0.8331263575568979;0.8049179333252241;-0.021839677241894975;-0.02109859000341238;1.0350850921843737;10.000803650032816;0.8335262852279118;-0.005993967238577008;-0.005993974165139477;0.7245979451485072;0.0052104718302433415;0.7245465230127989
44.221532;1.035050322751234;0.8331239627253879;0.8049170610388018;-0.021839677985444457;-0.021098589487477677;1.0350892463671273;10.00080822569353;0.833525909937911;-0.005993967184759569;-0.00599397406750212;0.7245974293142678;0.005210472658937969;0.7245474187746541
44.231532;1.0350498838431414;0.8331215341345654;0.8049161846321129;-0.021839678737173646;-0.021098588951647335;1.0350933990847617;10.000812578954248;0.8335254752450388;-0.005993967141143498;-0.00599397395369476;0.7245969597186191;0.005210473304531131;0.7245483182635507
44.241532;1.0350495593277471;0.833119078874514;0.8049153062896095;-0.02183967949522756;-0.021098588396711134;1.035097543263307;10.00081668949486;0.8335249820435371;-0.005993967107055586;-0.005993973823645833;0.7245965353739763;0.005210473760305555;0.7245492233883578
44.251532;1.035049353396324;0.8331166045564988;0.8049144290594054;-0.02183968025772597;-0.02109858782349871;1.0351016709400496;10.00082054288368;0.8335244306721358;-0.005993967081360028;-0.005993973677454098;0.724596154763287;0.00521047402352197;0.7245501368025067
44.261532;1.0350492695433362;0.8331141195423899;0.8049135568597129;-0.021839681022641368;-0.021098587232662395;1.0351057747320211;10.000824126443993;0.8335238214873775;-0.005993967062642134;-0.005993973515499597;0.7245958162744843;0.005210474097070251;0.724551061418605
44.271532;1.0350493090088801;0.8331116325019433;0.8049126939445805;-0.021839681788000397;-0.021098586624596714;1.0351098487681833;10.000827420720395;0.833523155319377;-0.005993967049383805;-0.005993973338341719;0.7245955190460459;0.005210473989117171;0.7245519994586552
44.281532;1.035049470363395;0.8331091522044087;0.8049118446030583;-0.021839682552095886;-0.02109858599951092;1.0351138882006437;10.0008303987585;0.833522433162472;-0.005993967040063073;-0.005993973146538053;0.7245952633849791;0.005210473711212969;0.7245529517972201
44.291532;1.0350497509544894;0.8331066877104918;0.8049110135255031;-0.02183968331342792;-0.0210985853575615;1.03511788771725;10.000833036520829;0.8335216556568283;-0.005993967033186113;-0.005993972940636733;0.7245950505171054;0.005210473275777527;0.7245539175386173
44.301532;1.0350501487430726;0.8331042483459608;0.8049102059988239;-0.02183968407061875;-0.021098584698980013;1.035121840765419;10.000835324348833;0.833520822887449;-0.005993967027306363;-0.005993972721354287;0.724594882012165;0.005210472694487455;0.7245548942635216
44.311532;1.0350506620588926;0.833101843590576;0.8049094274068863;-0.021839684822329546;-0.021098584024124324;1.0351257399412663;10.000837272871507;0.8335199348715536;-0.005993967021098686;-0.005993972489694096;0.7245947593268259;0.005210471976992105;0.7245558791822992
44.321532;1.0350512882097858;0.8330994831549557;0.8049086824580882;-0.02183968556704012;-0.021098583333406307;1.0351295777296443;10.000838915737424;0.8335189924103361;-0.005993967013441357;-0.005993972246816465;0.7245946835679139;0.005210471128106976;0.7245568703580124
44.331532;1.0350520228865792;0.8330971767075203;0.8049079744891048;-0.021839686302915093;-0.021098582627191782;1.035133346940183;10.000840308017132;0.8335179970306681;-0.005993967003370337;-0.0059939719935502645;0.7245946552325331;0.005210470144773184;0.724557867058661
44.341532;1.03505285961783;0.8330949329311881;0.8049073051033014;-0.02183968702801288;-0.021098581905703163;1.0351370406172684;10.000841517152665;0.8335169503544535;-0.005993966989960667;-0.005993971729843186;0.7245946739346903;0.005210469015557962;0.7245588689579819
44.351532;1.0350537893321194;0.8330927586369477;0.8049066743336388;-0.021839687740609452;-0.021098581168969607;1.035140651725885;10.000842610330533;0.8335158546360484;-0.005993966972255217;-0.005993971454748383;0.7245947382484256;0.0052104677219848815;0.7245598749852049
44.361532;1.0350548011612029;0.8330906585615303;0.8049060809198256;-0.021839688439338808;-0.02109858041696276;1.0351441728507864;10.0008436463075;0.8335147138331233;-0.005993966949330497;-0.005993971167030417;0.7245948456725634;0.005210466239696709;0.7245608829800759
44.371532;1.035055883664968;0.8330886355423585;0.8049055225046644;-0.02183968912322659;-0.021098579649783976;1.0351475956089928;10.000844674149382;0.8335135331359785;-0.005993966920474559;-0.005993970865873069;0.7245949929069662;0.005210464540039936;0.7245618902166284
44.381532;1.0350570253548166;0.833086690696961;0.8049049961559294;-0.02183968979172552;-0.021098578867706937;1.0351509100793193;10.000845732903166;0.8335123173828513;-0.005993966885245046;-0.005993970551156555;0.7245951762945173;0.005210462593384916;0.7245628940173676
44.391532;1.0350582146540084;0.8330848237693066;0.8049044990152447;-0.02183969044464345;-0.02109857807120949;1.0351541052121835;10.000846851800864;0.8335110704854497;-0.005993966843287743;-0.005993970223269732;0.7245953921054531;0.005210460372291158;0.724563891901996
44.401532;1.0350594395917545;0.833083033823897;0.8049040285171585;-0.021839691081922408;-0.021098577261146875;1.0351571700755413;10.00084805699664;0.8335097962181447;-0.005993966794016763;-0.0059939698828604315;0.7245956367511573;0.005210457851301402;0.7245648815574706
44.411532;1.0350606876058224;0.8330813202274209;0.8049035820648379;-0.021839691703463643;-0.02109857643901215;1.0351600949121762;10.000849379941798;0.8335084989567515;-0.005993966736406084;-0.005993969530703229;0.7245959071167415;0.00521045500515919;0.7245658610879384
44.421532;1.0350619462639756;0.8330796835551678;0.8049031566706204;-0.02183969230911416;-0.021098575607009368;1.0351628714255305;10.000850860351855;0.8335071836234207;-0.00599396666919205;-0.005993969167546543;0.7245962010110949;0.005210451808994453;0.724566829137689
44.431532;1.0350632048894752;0.833078125932346;0.8049027492192281;-0.02183969289870877;-0.021098574767697123;1.035165492201235;10.000852549107176;0.8335058553628494;-0.005993966591425984;-0.005993968793892622;0.7245965172476604;0.0052104482411516355;0.7245677849418122
44.441532;1.0350644556098094;0.8330766508358006;0.804902356863768;-0.02183969347213187;-0.02109857392350578;1.0351679499467168;10.000854513619041;0.8335045194527119;-0.005993966502893431;-0.005993968409832285;0.7245968551564504;0.005210444286342183;0.72456872859491
44.451532;1.035065692881043;0.8330752626030948;0.8049019771493183;-0.021839694029370613;-0.021098573076575512;1.035170237626352;10.00085683609542;0.8335031809310443;-0.005993966404112019;-0.005993968015160354;0.7245972142400543;0.0052104399339575665;0.7245696605374414
44.461532;1.0350669125516583;0.8330739655701068;0.8049016082157447;-0.021839694570420443;-0.021098572228921565;1.0351723492220597;10.000859603050504;0.8335018436781302;-0.00599396629610412;-0.005993967609726449;0.7245975943037252;0.005210435173243645;0.7245705802266516
44.471532;1.035068111329439;0.8330727631376699;0.804901248439709;-0.021839695095058398;-0.021098571382701218;1.0351742800785724;10.000862895874679;0.8335005102425678;-0.005993966180139966;-0.005993967193647473;0.7245979955433888;0.005210429993605955;0.7245714856241696
44.481532;1.0350692858764745;0.8330716577298143;0.8049008956687447;-0.021839695602694574;-0.021098570540212365;1.0351760270630124;10.00086678662229;0.8334991829874224;-0.005993966057426544;-0.005993966767306773;0.7245984185119724;0.005210424390738757;0.7245723738034047
44.491532;1.0350704318021648;0.8330706514534117;0.8049005474756434;-0.021839696092425896;-0.021098569703500946;1.0351775890455168;10.000871337472775;0.8334978651462339;-0.005993965928880949;-0.005993966331336055;0.7245988644065766;0.005210418371905154;0.724573241546389
44.501532;1.0350715440646763;0.8330697459326796;0.8049002018034099;-0.02183969656321315;-0.02109856887411791;1.035178967188163;10.000876598719726;0.833496560754961;-0.005993965795223176;-0.005993965886575818;0.7245993353593584;0.005210411955258075;0.7245740857222882
44.511532;1.0350726184235033;0.8330689412946264;0.8048998567019432;-0.02183969701421364;-0.021098568053326813;1.035180164627076;10.000882603604362;0.8334952738296815;-0.0059939656572087305;-0.005993965433980359;0.7245998340542195;0.0052104051662289355;0.7245749038287446
44.521532;1.0350736520947332;0.8330682357398224;0.8048995098721032;-0.021839697445220106;-0.02109856724229966;1.0351811857006632;10.0008893674879;0.8334940074875438;-0.005993965515739831;-0.005993964974689545;0.7246003630073709;0.005210398036772013;0.7245756941340188
44.531532;1.035074643145697;0.8330676263428153;0.8048991588151495;-0.02183969785671066;-0.021098566442124333;1.0351820348021383;10.000896888595063;0.8334927634562923;-0.005993965371906399;-0.005993964510292968;0.7246009241816249;0.005210390605169892;0.7245764550774154
44.541532;1.0350755900438284;0.8330671103795755;0.8048988012853822;-0.021839698249346916;-0.02109856565407459;1.0351827150402753;10.000905141301029;0.8334915423287182;-0.005993965226861888;-0.005993964042850159;0.7246015187561309;0.005210382914897014;0.7245771847280996
44.551532;1.0350764921154914;0.833066685851686;0.8048984357442323;-0.02183969862344706;-0.02109856488008425;1.0351832276610673;10.00091407217441;0.8334903446939705;-0.005993965081534568;-0.0059939635745155624;0.7246021468589741;0.005210375014334605;0.724577880879895
44.561532;1.0350773496397978;0.8330663511592871;0.804898061487344;-0.021839698978910974;-0.021098564122766606;1.0351835729438388;10.00092361103843;0.8334891725217264;-0.005993964936534948;-0.005993963107092469;0.7246028076488236;0.005210366952981919;0.7245785417667143
44.571532;1.035078163063548;0.8330661047166515;0.8048976782373795;-0.021839699315548418;-0.021098563384872353;1.0351837513870774;10.000933686091395;0.8334880294254043;-0.005993964792314647;-0.005993962641807572;0.7246034997423627;0.005210358775010013;0.7245791668310735
44.581532;1.0350789325895884;0.8330659444792605;0.8048972858376637;-0.021839699633401276;-0.021098562668761315;1.0351837636143544;10.00094423173288;0.8334869194227641;-0.005993964649348155;-0.005993962179478873;0.7246042215579626;0.005210350518852669;0.7245797566691007
44.591532;1.0350796583145527;0.833065867657561;0.8048968842338667;-0.02183969993284065;-0.021098561976334078;1.035183609708951;10.000955193510254;0.8334858457794415;-0.005993964508231015;-0.005993961720846631;0.7246049714745707;0.005210342221176517;0.7245803125043901
44.601532;1.0350803402656985;0.8330658709542679;0.8048964732076153;-0.02183970021450431;-0.021098561309280152;1.0351832894910629;10.00096652819433;0.8334848106630651;-0.005993964369712773;-0.00599396126658296;0.7246057479105872;0.005210333917612758;0.7245808361324899
44.611532;1.0350809787000113;0.8330659507618804;0.8048960522162801;-0.02183970047909586;-0.021098560669256874;1.0351828032702937;10.000978195159973;0.8334838149169603;-0.0059939642347288345;-0.005993960817045567;0.7246065494389028;0.005210325640845741;0.724581330072533
44.621532;1.0350815748217215;0.8330661030589206;0.8048956206022942;-0.021839700727152286;-0.021098560057909447;1.0351821519181659;10.000990146304213;0.8334828583706421;-0.005993964104352757;-0.005993960372176798;0.7246073748811465;0.005210317418939433;0.724581797294002
44.631532;1.0350821308885054;0.8330663231992733;0.8048951777528315;-0.02183970095897168;-0.021098559476853376;1.0351813364529734;10.001002316431522;0.8334819410069093;-0.005993963979597866;-0.005993959931689914;0.724608223064473;0.005210309275594342;0.7245822407674587
44.641532;1.0350826493169851;0.8330666059530105;0.8048947234258481;-0.021839701174666413;-0.021098558927601627;1.0351803579527883;10.001014615925722;0.8334810637494855;-0.005993963861256927;-0.005993959495412159;0.7246090923657761;0.005210301232967443;0.7245826633486592
44.651532;1.035083131943898;0.8330669462054815;0.8048942583430159;-0.02183970137436207;-0.021098558411406135;1.0351792178977601;10.001026931938094;0.8334802280974621;-0.0059939637498917925;-0.005993959063528834;0.7246099803781674;0.005210293313261511;0.7245830678111522
44.661532;1.0350835802159082;0.8330673395510203;0.8048937844299398;-0.021839701558529795;-0.021098557929193063;1.0351779183296388;10.001039135100587;0.8334794352963093;-0.005993963645872591;-0.005993958636575155;0.7246108836244814;0.005210285537615899;0.7245834566805505
44.671532;1.0350839957181903;0.8330677819949056;0.8048933045447593;-0.021839701728071793;-0.021098557481605603;1.0351764616385772;10.001051087833961;0.83347868604417;-0.005993963549403161;-0.005993958215214925;0.7246117974909251;0.005210277923411482;0.7245838323463989
44.681532;1.0350843799492742;0.8330682696678803;0.8048928221540014;-0.02183970188416361;-0.02109855706896203;1.0351748504707063;10.001062652727438;0.8334779810124069;-0.005993963460519245;-0.005993957800033289;0.724612716604923;0.005210270479784964;0.7245841977553197
44.691532;1.0350847330926523;0.833068798938712;0.8048923411091834;-0.021839702028210922;-0.021098556691209965;1.0351730882937265;10.001073698118567;0.8334773213884904;-0.005993963379094216;-0.005993957391559713;0.7246136354923396;0.005210263205291773;0.7245845568664118
44.701532;1.0350850529661828;0.8330693662289067;0.8048918652017513;-0.021839702161828966;-0.021098556347960505;1.0351711803772103;10.00108410235654;0.8334767088350047;-0.005993963304845277;-0.005993956990450218;0.7246145493930047;0.005210256090300357;0.7245849143245826
44.711532;1.0350853351366824;0.8330699677694592;0.8048913972571075;-0.021839702286650473;-0.021098556038420396;1.0351691339221722;10.001093757037074;0.8334761453781235;-0.005993963237262533;-0.0059939565976187496;0.7246154548367965;0.005210249120533988;0.7245852747031034
44.721532;1.0350855737651532;0.8330705997344073;0.8048909383255498;-0.02183970240409509;-0.021098555761330864;1.0351669569807673;10.001102566056481;0.8334756334453798;-0.005993963175489054;-0.005993956214185706;0.7246163497006244;0.005210242280750915;0.724585641995549
44.731532;1.0350857624995429;0.833071258435446;0.8048904880201544;-0.021839702515370322;-0.021098555515139616;1.0351646574476656;10.001110441739472;0.8334751757763065;-0.005993963118306101;-0.0059939558412528075;0.7246172331820168;0.00521023555740219;0.7245860199007886
44.741532;1.0350858953148474;0.8330719403719814;0.804890045572176;-0.021839702621731617;-0.02109855529813621;1.0351622429503757;10.001117302966067;0.8334747751542192;-0.005993963064355641;-0.0059939554796544755;0.7246181058802176;0.005210228938075311;0.7245864124401533
44.751532;1.035085967094461;0.8330726425270581;0.8048896100116938;-0.021839702724762117;-0.021098555108365346;1.035159720966126;10.001123076939349;0.8334744337884531;-0.005993963012404789;-0.005993955129913366;0.7246189695463362;0.00521022241371981;0.724586824093913
44.761532;1.0350859738431428;0.8330733629111224;0.8048891795575375;-0.021839702826469205;-0.021098554943526703;1.0351570983676486;10.00112770193721;0.8334741527680603;-0.00599396296130299;-0.005993954792446154;0.7246198261846316;0.005210215983809107;0.7245872594903909
44.771532;1.035085912819263;0.8330741004976396;0.8048887515693257;-0.021839702929097402;-0.021098554800898086;1.035154381187296;10.00113113013042;0.8334739324145606;-0.00599396290979027;-0.0059939544678082315;0.7246206769742191;0.005210209653360143;0.7245877229684223
44.781532;1.0350857821561013;0.8330748546133323;0.8048883232295914;-0.02183970303482818;-0.02109855467727824;1.0351515751812332;10.001133328706782;0.8334737732035701;-0.00599396285655774;-0.005993954156794592;0.7246215218053227;0.005210203424092014;0.7245882179951642
44.791532;1.0350855797627008;0.8330756245867472;0.804887892236367;-0.021839703145651645;-0.021098554569136407;1.0351486859392913;10.001134275892948;0.8334736763296468;-0.005993962800488966;-0.005993953860303899;0.7246223594378808;0.0052101972912227835;0.7245887466216878
44.801532;1.0350853028807991;0.8330764093635022;0.8048874570567427;-0.021839703263440542;-0.021098554472912086;1.0351457187114086;10.00113395730239;0.833473643506193;-0.005993962740813503;-0.005993953579107516;0.7246231877411993;0.005210191246506312;0.7245893096522101
44.811532;1.035084948829401;0.8330772069167828;0.8048870165143891;-0.02183970339009136;-0.021098554385123088;1.0351426792008978;10.001132365813254;0.8334736763485577;-0.00599396267718387;-0.005993953313849918;0.7246240039002477;0.005210185283631295;0.7245899074706138
44.821532;1.0350845158071293;0.8330780143439357;0.8048865690586485;-0.021839703527461632;-0.021098554302257065;1.0351395740348657;10.001129497482392;0.8334737761917703;-0.0059939626097909844;-0.005993953065296191;0.7246248049359181;0.005210179402746443;0.7245905405808308
44.831532;1.0350840032737414;0.8330788288299807;0.804886112696953;-0.021839703677037373;-0.021098554220901778;1.0351364097464435;10.001125348846523;0.8334739441050669;-0.005993962539462226;-0.005993952834543719;0.7246255884558767;0.0052101736097593;0.7245912095439343
44.841532;1.0350834120964922;0.8330796484926716;0.8048856457105626;-0.021839703839766304;-0.021098554138259486;1.0351331919059406;10.001119924981818;0.8334741803303682;-0.005993962467650481;-0.005993952622947294;0.7246263531046346;0.0052101679127909825;0.7245919147100627
44.851532;1.035082744585488;0.8330804724180717;0.8048851669335888;-0.021839704016249115;-0.021098554052473156;1.035129925585678;10.001113246913642;0.8334744841497469;-0.0059939623963025344;-0.005993952431855179;0.7246270986843094;0.005210162323508362;0.7245926561910214
44.861532;1.035082004584111;0.8330813005932818;0.8048846751916435;-0.02183970420686572;-0.021098553962443267;1.035126615850647;10.001105348076582;0.8334748548756553;-0.005993962327590686;-0.005993952262602875;0.7246278261818164;0.005210156860791444;0.7245934340644493
44.871532;1.035081197584054;0.8330821345870753;0.8048841690562866;-0.021839704411686343;-0.021098553867564727;1.035123267099126;10.001096265256793;0.8334752924471175;-0.0059939622636245;-0.005993952116689185;0.7246285376629751;0.005210151548272229;0.7245942482708524
44.881532;1.035080330669803;0.8330829777929409;0.804883647342035;-0.021839704630462548;-0.021098553767721316;1.035119882283476;10.001086032831246;0.8334757967815274;-0.00599396220624886;-0.005993951995543615;0.7246292358397707;0.005210146408540184;0.7245950983519405
44.891532;1.0350794118049245;0.8330838342312393;0.8048831094966911;-0.02183970486266008;-0.021098553663328856;1.0351164630746257;10.001074684011934;0.8334763670617125;-0.005993962156870203;-0.005993951900047085;0.7246299231964186;0.005210141460747226;0.7245959837392425
44.901532;1.0350784484286983;0.8330847073684484;0.8048825555708061;-0.02183970510746698;-0.02109855355517075;1.0351130104200628;10.001062255257297;0.833477001964734;-0.005993962116377214;-0.005993951830423673;0.7246306011918057;0.005210136722257269;0.7245969042020683
44.911532;1.0350774467695962;0.8330856001116056;0.8048819860436249;-0.021839705364018077;-0.02109855344415587;1.0351095251351723;10.001048787645752;0.8334777002468274;-0.005993962085269599;-0.005993951786535176;0.7246312703341241;0.005210132212604858;0.7245978598444881
44.921532;1.0350764128641237;0.8330865153035991;0.8048814014012757;-0.021839705631669027;-0.021098553331226694;1.0351060085743822;10.001034321676661;0.8334784609630895;-0.005993962063917544;-0.005993951768335206;0.7246319309510562;0.005210127955740074;0.7245988511433131
44.931532;1.0350753537405484;0.8330874556342539;0.8048808016994062;-0.02183970590993628;-0.021098553217367477;1.0351024629141556;10.00101889464371;0.8334792834319592;-0.005993962052692654;-0.0059939517761475195;0.7246325838992601;0.0052101239784293095;0.7245998792189803
44.941532;1.0350742768652363;0.833088422931957;0.8048801868980161;-0.02183970619834177;-0.02109855310355171;1.0350988909779357;10.001002549210579;0.8334801668596362;-0.0059939620518779674;-0.005993951810340418;0.7246332310729166;0.005210120310096608;0.7246009458641254
44.951532;1.0350731887461548;0.8330894179047601;0.8048795579115804;-0.021839706496546773;-0.021098552990652403;1.0350952961907716;10.000985336808164;0.8334811096691936;-0.005993962061672783;-0.0059939518706149325;0.7246338754817783;0.005210116985315992;0.7246020529815984
44.961532;1.0350720945589253;0.8330904406492784;0.8048789172716746;-0.021839706804524368;-0.02109855287944091;1.0350916830365335;10.0009673097753;0.8334821095263205;-0.005993962082351345;-0.005993951955647619;0.7246345204044883;0.0052101140417451005;0.7246032013538356
44.971532;1.0350709985794322;0.8330914910582248;0.8048782687415481;-0.021839707122404864;-0.021098552770528987;1.0350880571702834;10.000948520683414;0.8334831644799441;-0.005993962114217899;-0.0059939520633086165;0.724635168441119;0.005210111514007934;0.7246043898212826
44.981532;1.0350699045399883;0.8330925689297027;0.8048776163067181;-0.02183970745025838;-0.021098552664167533;1.0350844245299835;10.000929027525938;0.8334842737025724;-0.0059939621573868035;-0.005993952191115788;0.724635821437553;0.0052101094316222354;0.7246056160380149
44.991532;1.0350688158917052;0.8330936745519723;0.8048769634068533;-0.021839707788229117;-0.021098552560286477;1.0350807909499402;10.000908892976168;0.8334854367238066;-0.005993962211782368;-0.00599395233661231;0.7246364805114919;0.005210107821552509;0.7246068777563767
45.001532;1.0350677355929097;0.8330948093814521;0.8048763131676445;-0.021839708136748015;-0.021098552458774664;1.0350771626247532;10.000888181782514;0.8334866525616322;-0.005993962277325251;-0.005993952497524429;0.7246371457688179;0.0052101067094601425;0.7246081729278209
45.011532;1.0350666651675622;0.8330959757538564;0.8048756691906284;-0.02183970849638157;-0.02109855235951699;1.0350735456314188;10.000866958045654;0.833487920074129;-0.0059939623539115305;-0.005993952671731746;0.7246378166638657;0.005210106117890953;0.724609498750944
45.021532;1.0350656040318653;0.833097176187873;0.8048750358789847;-0.021839708867455856;-0.021098552262292482;1.0350699450705243;10.0008452773471;0.8334892385200435;-0.005993962441403547;-0.005993952857266251;0.724638492795933;0.005210106064471038;0.7246108510022813
45.031532;1.0350645498129958;0.8330984131574837;0.8048744186493768;-0.02183970924981378;-0.02109855216692458;1.0350663655529604;10.000823177602019;0.8334906072012298;-0.00599396254000195;-0.005993953052366635;0.724639173739978;0.005210106563742601;0.7246122243207207
45.041532;1.0350634990232226;0.8330996890975985;0.8048738242141166;-0.021839709642861804;-0.021098552073546262;1.035062811761388;10.000800677075992;0.8334920249483098;-0.0059939626503909774;-0.005993953255342415;0.7246398578000427;0.005210107632948405;0.7246136129542539
45.051532;1.0350624472277699;0.8331010062017596;0.8048732599843653;-0.021839710045637686;-0.021098551982721852;1.0350592876163522;10.000777780704004;0.8334934901823549;-0.005993962773311745;-0.005993953464380784;0.724640540912484;0.005210109294635325;0.7246150114284989
45.061532;1.0350613891272091;0.8331023659993164;0.8048727328025339;-0.021839710456671685;-0.02109855189538024;1.0350557954158237;10.00075449409362;0.8334950009240779;-0.005993962909263643;-0.0059939536776098395;0.724641216581937;0.005210111571434637;0.7246164149614456
45.071532;1.0350603198229846;0.8331037692589941;0.8048722485235028;-0.02183971087410539;-0.02109855181250527;1.0350523360491424;10.000730838813414;0.8334965546778733;-0.005993963058521062;-0.005993953893323296;0.7246418766690802;0.005210114480274054;0.7246178195149714
45.081532;1.0350592367443021;0.8331052164779951;0.8048718128000072;-0.02183971129620289;-0.021098551734764343;1.0350489095750834;10.000706855862884;0.8334981486338142;-0.00599396322111252;-0.005993954110252006;0.7246425124080683;0.005210118031482413;0.7246192218593581
45.091532;1.035058139918022;0.8331067081952713;0.8048714316951431;-0.021839711721538042;-0.021098551662426555;1.0350445152770122;10.000682600964756;0.8334997795771433;-0.005993963396945318;-0.0059939543278277625;0.7246431154519016;0.00521012222811838;0.7246206199710621
45.101532;1.0350570302832929;0.8331082444863176;0.8048711111936667;-0.021839712148704647;-0.02109855159560223;1.0350411515006601;10.000658140910021;0.8335014436950544;-0.005993963586182303;-0.005993954546160416;0.7246436788977771;0.005210127064489219;0.7246220130880358
45.111532;1.0350559083942195;0.8331098241720984;0.8048708563062562;-0.02183971257615611;-0.02109855153452384;1.0350378164462126;10.000633546914548;0.8335031373803903;-0.005993963789340301;-0.0059939547656047655;0.7246441979691141;0.005210132528344747;0.7246234006541904
45.121532;1.0350547743786824;0.8331114448026189;0.8048706708781207;-0.021839713002305312;-0.021098551479605234;1.0350345093625117;10.000608888749879;0.8335048581633867;-0.0059939640069249945;-0.005993954986303403;0.7246446700656919;0.005210138604455881;0.724624780956631
45.131532;1.0350536278289642;0.8331131036668866;0.8048705582882117;-0.021839713425597356;-0.021098551431397036;1.035031230847991;10.000584237648711;0.8335066047143188;-0.0059939642391848786;-0.005993955208136258;0.7246450941807999;0.005210145273699322;0.7246261509561285
45.141532;1.0350524674870705;0.8331147989332137;0.8048705222795893;-0.021839713844525526;-0.021098551390638726;1.0350279823580057;10.000559670138497;0.8335083766887516;-0.005993964486173;-0.005993955430983066;0.7246454702410932;0.0052101525092297886;0.7246275071449264
45.151532;1.0350512913067351;0.8331165299595733;0.8048705670454754;-0.02183971425760557;-0.021098551358329172;1.0350247653884375;10.000535268091879;0.8335101747395472;-0.005993964747784111;-0.005993955654969717;0.7246457991520444;0.0052101602781915194;0.7246288464010187
45.161532;1.0350500970151908;0.8331182967481577;0.804870696515355;-0.02183971466329417;-0.02109855133578288;1.0350215809826568;10.0005111200721;0.8335120002323114;-0.005993965023741379;-0.005993955880532666;0.7246460831414825;0.005210168548532214;0.7246301665065763
45.171532;1.0350488833317295;0.8331200992944154;0.8048709138301026;-0.021839715059913316;-0.021098551324690587;1.035018429804707;10.000487316936502;0.83351385481458;-0.005993965313543617;-0.005993956108247948;0.7246463255584623;0.0052101772900235415;0.7246314661649698
45.181532;1.0350476503566621;0.8331219372924865;0.8048712215937652;-0.021839715445479767;-0.021098551327072133;1.035015312405395;10.000463937682307;0.8335157399329279;-0.005993965616387522;-0.005993956338571929;0.7246465305408322;0.005210186470692526;0.7246327444458757
45.191532;1.03504639819962;0.8331238098187078;0.8048716221150599;-0.021839715817504893;-0.021098551345013747;1.0350122300188394;10.000441040915877;0.8335176560844146;-0.005993965931279542;-0.005993956571740212;0.7246467027615294;0.005210196058249229;0.7246340001751758
45.201532;1.035045126024834;0.8331257148722625;0.8048721170552746;-0.02183971617318569;-0.02109855138036499;1.035009185700025;10.000418668741887;0.8335196024627366;-0.005993966257217981;-0.005993956807829822;0.7246468467683524;0.005210206023850362;0.7246352319596796
45.211532;1.0350438327379448;0.8331276492997239;0.8048727071981637;-0.02183971650990138;-0.021098551434666848;1.0350061841536602;10.000396852121828;0.8335215775164709;-0.0059939665931584745;-0.005993957046835303;0.7246469663423517;0.005210216341716348;0.724636438792828
45.221532;1.0350425178983345;0.8331296091737732;0.8048733927944202;-0.021839716825404278;-0.02109855150911668;1.0350032303142265;10.0003756104299;0.8335235795797347;-0.005993966938008312;-0.0059939572886305095;0.7246470644156079;0.00521022698737398;0.7246376205759888
