time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.231532;1.035041181675795;0.8331315903406028;0.8048741737364523;-0.021839717117708178;-0.021098551604384157;1.035000328815872;10.000354949480814;0.8335256070136473;-0.005993967290926806;-0.005993957532882281;0.7246471432533456;0.005210237940136104;0.7246387781871778
45.241532;1.0350398240665521;0.833133589061075;0.804875049200709;-0.021839717385086773;-0.021098551720636835;1.034997484546477;10.000334863088149;0.8335276579552398;-0.005993967651593609;-0.005993957779255371;0.7246472047597221;0.005210249186361022;0.7246399131887509
45.251532;1.0350384440452849;0.8331356023837121;0.8048760173645125;-0.021839717626092967;-0.021098551857888094;1.034994703022941;10.00031533462462;0.8335297296878043;-0.005993968020128843;-0.005993958027879299;0.7246472507187661;0.005210260715911119;0.7246410275688396
45.261532;1.0350370393393447;0.8331376277704198;0.8048770756743927;-0.021839717839513464;-0.02109855201620697;1.0349919906084502;10.000296339042595;0.8335318182873857;-0.00599396839681916;-0.005993958279520423;0.7246472826229514;0.005210272517507947;0.7246421236475966
45.271532;1.0350356072826556;0.8331396624734132;0.8048782216606066;-0.021839718024535906;-0.02109855219563849;1.0349893545786568;10.000277850081847;0.8335339193664736;-0.005993968781904849;-0.005993958535255694;0.7246473016957781;0.005210284579290304;0.7246432037063056
45.281532;1.0350341458598333;0.8331417035605937;0.8048794536044107;-0.02183971818105189;-0.021098552396128612;1.0349868022247417;10.00025984118498;0.8335360293910076;-0.00599396917544895;-0.005993958796068591;0.7246473093966397;0.005210296886584345;0.7246442695322883
45.291532;1.0350326539443138;0.8331437486171095;0.8048807701547198;-0.021839718309734822;-0.021098552617494173;1.0349843393057863;10.000242278103745;0.8335381462197203;-0.005993969577162742;-0.005993959062773264;0.7246473074991777;0.005210309415159496;0.7246453223927322
45.301532;1.035031131322925;0.8331457963927671;0.8048821695279611;-0.021839718411853032;-0.021098552859395023;1.0349819695648659;10.000225125406871;0.8335402684629977;-0.005993969986354266;-0.005993959336144196;0.7246472978298443;0.0052103221291010535;0.7246463631329865
45.311532;1.035029578643386;0.8331478464975685;0.8048836496809328;-0.02183971848891956;-0.02109855312144715;1.0349796956670196;10.00020836354978;0.8335423945365527;-0.005993970402272079;-0.005993959616892997;0.7246472823648354;0.005210334985971216;0.7246473922712884
45.321532;1.0350279967141236;0.8331498984690808;0.804885208837226;-0.021839718542377734;-0.021098553403347174;1.0349775198816213;10.000191992855079;0.833544522181303;-0.005993970824529288;-0.00599395990552249;0.724647263207025;0.0052103479438091295;0.7246484100158397
45.331532;1.0350263857869353;0.833151951421505;0.8048868452089216;-0.021839718573648578;-0.02109855370482549;1.0349754438215146;10.000176023265206;0.8335466482757118;-0.005993971253044761;-0.005993960202288829;0.7246472423136292;0.005210360965610912;0.7246494159237201
45.341532;1.0350247455266652;0.8331540041070608;0.804888556601473;-0.0218397185843699;-0.02109855402561719;1.0349734681448928;10.000160460987818;0.8335487690123699;-0.005993971687603756;-0.005993960507179303;0.7246472215911895;0.005210374020045426;0.7246504087530364
45.351532;1.0350230755868959;0.8331560547309773;0.8048903404580914;-0.02183971857641995;-0.02109855436549569;1.0349715927343555;10.000145302803402;0.833550880786491;-0.00599397212760675;-0.0059939608198890494;0.7246472033210783;0.0052103870778360956;0.7246513869371254
45.361532;1.0350213766373222;0.8331581008110729;0.8048921940046803;-0.021839718551853984;-0.021098554724151435;1.0349698172616915;10.000130538700393;0.8335529807292029;-0.005993972572191059;-0.005993961140073731;0.7246471904826225;0.005210400106718066;0.7246523491763672
45.371532;1.0350196512953307;0.8331601392690929;0.8048941143679962;-0.021839718512912814;-0.021098555101024458;1.0349681420381631;10.00011615196225;0.8335550662110982;-0.005993973020433927;-0.00599396146768978;0.7246471865946894;0.005210413069851131;0.7246532945564592
45.381532;1.0350179043938683;0.8331621666808539;0.804896098607976;-0.02183971846200841;-0.021098555495368963;1.034966568668939;10.000102117588677;0.8335571346425831;-0.005993973471461138;-0.0059939618029448225;0.7246471950560146;0.005210425927998845;0.7246542222736064
45.391532;1.035016142576385;0.8331641797642182;0.8048981439500215;-0.02183971840180298;-0.0210985559065613;1.03496509979094;10.000088408502574;0.8335591840004954;-0.005993973924549558;-0.005993962145952417;0.7246472186216483;0.005210438642256862;0.7246551316542446
45.401532;1.0350143733885486;0.833166175835057;0.804900248140317;-0.021839718335323517;-0.021098556334402836;1.0349637383186696;10.000075005546353;0.8335612131677977;-0.005993974379198258;-0.005993962496471226;0.7246472594698762;0.0052104511757369186;0.7246560224973276
45.411532;1.035012604458408;0.8331681528726429;0.8049024090038829;-0.021839718265781908;-0.02109855677913306;1.0349624870078467;10.000061895857774;0.8335632218854623;-0.005993974835098888;-0.005993962853883109;0.724647319242854;0.005210463495198963;0.7246568950907435
45.421532;1.035010843454064;0.8331701092998908;0.804904623332521;-0.021839718196256828;-0.021098557241320568;1.0349613482787172;10.000049058035566;0.8335652105088602;-0.005993975292064454;-0.005993963217397868;0.7246473986586207;0.005210475572696533;0.7246577498895207
45.431532;1.0350090984239444;0.8331720435286702;0.8049068863857185;-0.02183971812963126;-0.02109855772192857;1.034960324323889;10.000036451522515;0.833567179827674;-0.005993975749928736;-0.0059939635862796;0.7246474976298278;0.005210487385260947;0.7246585873390402
45.441532;1.0350073773885664;0.8331739533103846;0.8049091924643818;-0.02183971806861668;-0.02109855822223709;1.0349594171966219;10.000024022541886;0.8335691311657274;-0.005993976208484927;-0.005993963959872098;0.7246476161495451;0.005210498912536563;0.7246594079111977
45.451532;1.0350056875235085;0.8331758355568348;0.8049115356097992;-0.02183971801558857;-0.02109855874341873;1.0349586283996468;10.000011721008251;0.8335710664530489;-0.005993976667540438;-0.0059939643375586;0.724647754675688;0.005210510133211184;0.7246602121128424
45.461532;1.0350040352328087;0.8331776869441483;0.8049139095869655;-0.02183971797250738;-0.021098559286178938;1.0349579585786906;9.999999511916716;0.8335729880515159;-0.005993977126921294;-0.005993964718823847;0.7246479138121844;0.005210521022275436;0.7246610004734709
45.471532;1.0350024263210833;0.8331795045321316;0.8049163075893009;-0.02183971794100831;-0.02109855985056661;1.034957407762042;9.999987371862849;0.833574898445095;-0.005993977586349661;-0.005993965103178973;0.7246480943470467;0.00521053155221715;0.7246617737487571
45.481532;1.0350008652253597;0.8331812858212679;0.8049187222169102;-0.02183971792231717;-0.021098560435812878;1.034956975633828;9.999975280072267;0.8335767998188415;-0.0059939780454070935;-0.005993965489865494;0.724648297359305;0.005210541696027466;0.7246625333396755
45.491532;1.0349993544423275;0.8331830285503526;0.8049211457529434;-0.021839717917020635;-0.021098561040369074;1.0349566613910397;9.999963216333883;0.8335786935459151;-0.005993978503681158;-0.005993965877755248;0.7246485238671438;0.005210551428000119;0.7246632812452201
45.501532;1.034997894916897;0.8331847306243957;0.8049235706782171;-0.021839717925039623;-0.021098561662148994;1.0349564632666717;9.99995116328605;0.8335805800854215;-0.0059939789608139385;-0.00599396626565339;0.7246487745887875;0.0052105607211141635;0.7246640192295339
45.511532;1.034996486606193;0.8331863900871149;0.8049259898358274;-0.02183971794592573;-0.02109856229879156;1.0349563782323323;9.999939107055638;0.8335824597027205;-0.005993979416278502;-0.00599396665269229;0.7246490496980642;0.005210569544338521;0.724664748146067
45.521532;1.0349951287127568;0.8331880048447531;0.8049283957081242;-0.021839717979144573;-0.021098562947765867;1.0349564024228952;9.999927038332578;0.8335843332266734;-0.005993979869205738;-0.005993967038448084;0.7246493484228052;0.005210577866073402;0.7246654683149159
45.531532;1.0349938199518125;0.8331895724652574;0.8049307795441353;-0.021839718024139088;-0.021098563606164314;1.0349565321847807;9.999914955555095;0.8335862019354527;-0.005993980318464121;-0.005993967422782391;0.7246496690493931;0.0052105856616969795;0.7246661805073895
45.541532;1.0349925588619027;0.8331910906505018;0.8049331314355429;-0.02183971808039996;-0.021098564270566476;1.0349567646887845;9.999902869228817;0.8335880668641176;-0.005993980762829689;-0.005993967805618099;0.7246500093119789;0.005210592917644852;0.7246668862989888
45.551532;1.0349913437574096;0.8331925576781987;0.8049354413003696;-0.02183971814746416;-0.02109856493740292;1.0349570971322781;9.999890804946;0.8335899283643952;-0.005993981201137756;-0.005993968186689941;0.7246503669410731;0.005210599631613833;0.724667587856062
45.561532;1.034990172492417;0.8331939719837759;0.8049376998318478;-0.021839718224710387;-0.02109856560348809;1.0349575255858887;9.999878800067957;0.8335917858516567;-0.0059939816323285695;-0.005993968565374296;0.7246507403760856;0.005210605811382581;0.7246682881892934
45.571532;1.0349890426536252;0.8331953315289303;0.8049398987304389;-0.021839718311333665;-0.021098566266304325;1.0349580449492222;9.99986689440504;0.8335936374149595;-0.005993982055338208;-0.005993968940779414;0.7246511291593856;0.005210611470151334;0.7246689916688265
45.581532;1.0349879524781953;0.8331966335122146;0.8049420303821107;-0.02183971840671084;-0.02109856692406651;1.0349586490470521;9.99985512384276;0.8335954802107693;-0.005993982469032705;-0.005993969311866086;0.7246515334645997;0.0052106166202269735;0.7246697038255918
45.591532;1.034986901623353;0.8331978745216871;0.8049440874890543;-0.021839718510789547;-0.021098567575611796;1.0349593302719176;9.999843521960265;0.833597311710244;-0.005993982872187492;-0.005993969677337026;0.7246519532842277;0.005210621271308443;0.7246704301999459
45.601532;1.0349858907216933;0.8331990514426925;0.8049460629629519;-0.02183971862409145;-0.02109856822017153;1.0349600799649503;9.999832122377622;0.8335991301894422;-0.005993983263289964;-0.005993970035601943;0.7246523881902087;0.005210625430230546;0.7246711753417265
45.611532;1.0349849205288177;0.8332001624326906;0.8049479501751646;-0.02183971874732612;-0.021098568857200056;1.034960889391444;9.999820955747666;0.8336009341102959;-0.005993983640432059;-0.005993970385047684;0.7246528375365255;0.005210629097768644;0.7246719430240036
45.621532;1.0349839919971697;0.8332012066994131;0.8049497432225762;-0.02183971888100942;-0.021098569486209775;1.0349617503509738;9.999810047019277;0.83360272155117;-0.005993984001594751;-0.005993970724288196;0.724653300562183;0.0052106322676018;0.7246727367927617
45.631532;1.0349831069580226;0.8332021834856125;0.8049514368254737;-0.021839719025446572;-0.02109857010651259;1.0349626554389024;9.999799417999153;0.8336044904788492;-0.005993984345044239;-0.00599397105220732;0.724653776481303;0.005210634928347008;0.724673559597629
45.641532;1.0349822683808758;0.8332030917804158;0.8049530263128205;-0.021839719180920984;-0.021098570717029946;1.0349635981289467;9.999789094949987;0.833606239697984;-0.005993984669601737;-0.0059939713679033856;0.7246542647829644;0.005210637065540678;0.7246744130818022
45.651532;1.0349814798566435;0.8332039309938414;0.8049545080692603;-0.021839719347725804;-0.021098571316330587;1.0349645723249716;9.999779115524705;0.8336079694738466;-0.005993984974729579;-0.005993971670428434;0.7246547654047298;0.0052106386656565135;0.7246752976389148
45.661532;1.034980744798876;0.8332047015754793;0.8049558796649644;-0.021839719526056112;-0.021098571902723403;1.0349655715880854;9.999769523080362;0.8336096811359037;-0.005993985260323253;-0.0059939719583959605;0.7246552782629073;0.005210639721294359;0.7246762129709381
45.671532;1.0349800660213775;0.8332054052960063;0.8049571392811098;-0.021839719715959098;-0.021098572474216426;1.0349665893916675;9.999760351879676;0.8336113761825111;-0.005993985526390983;-0.005993972229953273;0.7246558025014462;0.005210640233022818;0.7246771584526017
45.681532;1.0349794456266825;0.8332060453245642;0.8049582849738129;-0.021839719917265583;-0.021098573028563914;1.0349676202188753;9.999751619201724;0.8336130555361043;-0.00599398577286456;-0.005993972483154584;0.7246563362785436;0.005210640207348243;0.7246781334424884
45.691532;1.0349788847400643;0.8332066254232778;0.804959314113435;-0.021839720129488774;-0.021098573563484078;1.034968659599237;9.999743324472668;0.8336147191288029;-0.005993985999583655;-0.005993972716324505;0.7246568771284716;0.00521063965341727;0.7246791377656046
45.701532;1.034978383564459;0.8332071486400888;0.8049602233440174;-0.021839720351946975;-0.021098574076698927;1.0349697032051208;9.9997354497666;0.8336163658846416;-0.0059939862064676015;-0.0059939729282316315;0.7246574224142609;0.0052106385814738535;0.7246801721459333
45.711532;1.0349779422307546;0.8332076169882386;0.8049610092187567;-0.02183972058390308;-0.02109857456572594;1.0349707462801376;9.999727965191271;0.8336179939290765;-0.005993986393630183;-0.00599397311793494;0.7246579696390523;0.00521063700297107;0.7246812382584154
45.721532;1.0349775612156897;0.8332080319366185;0.8049616690533695;-0.021839720824441133;-0.021098575027839732;1.034971782917626;9.9997208390657;0.8336196007144591;-0.005993986561265514;-0.005993973284346607;0.7246585167320491;0.005210634930478905;0.7246823381157592
45.731532;1.0349772407630775;0.8332083948257459;0.8049622013348439;-0.02183972107246242;-0.021098575460348924;1.034972805098678;9.999714042444035;0.8336211829347934;-0.005993986709559249;-0.005993973426021529;0.7246590620942718;0.005210632378754962;0.724683473171392
45.741532;1.034976980561294;0.833208707223759;0.8049626055138354;-0.02183972132685714;-0.02109857586077898;1.034973803156354;9.999707541218038;0.8336227365641882;-0.0059939868388060496;-0.0059939735413872255;0.7246596043591276;0.00521062936654295;0.7246846442258987
45.751532;1.034976780077007;0.8332089714718339;0.8049628816675214;-0.02183972158644824;-0.021098576226827658;1.0349747678530374;9.999701287538675;0.8336242572519883;-0.005993986949656665;-0.00599397362905987;0.7246601425355336;0.005210625914712949;0.7246858522749628
45.761532;1.034976638803323;0.8332091915236838;0.8049630304870659;-0.02183972184980482;-0.02109857655634259;1.0349756922450146;9.99969522182604;0.8336257406750476;-0.005993987043245389;-0.005993973687987317;0.7246606762197356;0.005210622041270772;0.7246870992236533
45.771532;1.0349765563886717;0.8332093732074791;0.8049630536441084;-0.021839722115285246;-0.021098576847310285;1.0349765722470532;9.999689279881508;0.8336271826890979;-0.005993987121070974;-0.005993973717435609;0.7246612051580505;0.005210617760164471;0.7246883878220797
45.781532;1.0349765329578662;0.8332095232803897;0.804962953806943;-0.0218397223813804;-0.02109857709782679;1.0349774060048713;9.999683399765091;0.8336285792936522;-0.005993987184851969;-0.005993973716927235;0.724661728804786;0.005210613085748483;0.7246897208483961
45.791532;1.0349765691852486;0.8332096485959962;0.8049627339993877;-0.021839722647041992;-0.021098577306224713;1.0349781927763533;9.999677523973956;0.8336299264601259;-0.005993987236446359;-0.0059939736862014235;0.7246622464895732;0.005210608036480262;0.724691100025775
45.801532;1.0349766660308128;0.8332097561215103;0.8049623973589796;-0.021839722911595496;-0.021098577471312514;1.0349789323492509;9.999671595352556;0.8336312205121869;-0.005993987277703959;-0.005993973625164951;0.7246627577010326;0.00521060263447403;0.7246925255540135
45.811532;1.034976824520034;0.8332098528387096;0.804961947481417;-0.02183972317440089;-0.021098577592506253;1.0349796251260843;9.999665557545399;0.8336324590429149;-0.005993987310296105;-0.005993973533819892;0.7246632618100134;0.00521059690441676;0.7246939964499267
45.821532;1.0349770456205374;0.8332099451840367;0.8049613883802392;-0.021839723434747334;-0.02109857766981214;1.0349802722970454;9.999659363095377;0.8336336412696138;-0.005993987335693377;-0.005993973412261273;0.7246637573951509;0.005210590876343864;0.7246955112434684
45.831532;1.0349773303602638;0.8332100384840716;0.8049607239087692;-0.021839723691899137;-0.0210985777036677;1.0349808760955135;9.999652980279816;0.8336347676676719;-0.005993987355366204;-0.005993973260792703;0.7246642421107955;0.005210584589522829;0.7246970685107708
45.841532;1.0349776796565022;0.8332101367371905;0.8049599572625414;-0.021839723944956854;-0.021098577694674766;1.0349814397044517;9.999646395102166;0.8336358396533358;-0.005993987371012539;-0.005993973079985512;0.7246647134280724;0.005210578090343234;0.7246986667089181
45.851532;1.0349780934084745;0.8332102428796189;0.8049590909775828;-0.02183972419270717;-0.02109857764347187;1.0349819665736377;9.999639607097325;0.8336368593408804;-0.005993987384502106;-0.0059939728704710375;0.7246651693067531;0.005210571427858256;0.7247003037302221
45.861532;1.034978570091674;0.8332103590970035;0.8049581274280896;-0.021839724433590918;-0.021098577550851514;1.034982460507549;9.999632619538538;0.8336378289846426;-0.005993987397674343;-0.005993972632696146;0.7246656080231155;0.005210564652904584;0.7247019770901657
45.871532;1.0349791074600927;0.8332104869350193;0.8049570693225104;-0.02183972466567182;-0.021098577417887832;1.0349829262678352;9.999625431909777;0.8336387505663065;-0.005993987412259998;-0.005993972366941601;0.7246660278571335;0.005210557816185662;0.7247036844929645
45.881532;1.034979703076833;0.8332106276839449;0.8049559196506262;-0.021839724886776032;-0.021098577245859687;1.0349833689202061;9.999618038590597;0.8336396262518144;-0.005993987429739251;-0.005993972073349092;0.7246664273766512;0.005210550964385911;0.7247054240210684
45.891532;1.0349803540701965;0.8332107830059241;0.8049546812939755;-0.021839725094719622;-0.021098577035973592;1.034983792782033;9.999610430438835;0.833640459436186;-0.005993987451224878;-0.0059939717519568985;0.7246668057355852;0.005210544140305246;0.7247071939025433
45.901532;1.034981057372211;0.8332109547034047;0.8049533566881933;-0.021839725287330882;-0.021098576789191116;1.0349842015789505;9.999602596133823;0.8336412553293051;-0.005993987477743805;-0.005993971403051106;0.7246671624879035;0.005210537386173149;0.7247089921288469
45.911532;1.0349818107839952;0.8332111433402626;0.8049519477450549;-0.02183972546246696;-0.021098576506475872;1.0349845989920636;9.999594520568973;0.8336420204531391;-0.005993987510557373;-0.0059939710274962725;0.7246674971094696;0.00521053074426585;0.724710816166251
45.921532;1.0349826131339654;0.8332113476008365;0.8049504563758388;-0.02183972561812659;-0.021098576189221698;1.0349849882319222;9.999586182323416;0.8336427614373871;-0.005993987551168038;-0.005993970626691233;0.7246678084248626;0.005210524254871416;0.7247126629651893
45.931532;1.0349834634124655;0.8332115654141903;0.8049488853604914;-0.021839725752382255;-0.021098575839413557;1.0349853711887655;9.9995775551128;0.8336434839294672;-0.00599398760128366;-0.005993970202278001;0.7246680943122398;0.005210517956040737;0.7247145290789244
45.941532;1.03498436026453;0.8332117954032343;0.8049472386102369;-0.021839725863170945;-0.021098575459491484;1.0349857484674978;9.99956861313849;0.8336441919581574;-0.00599398766271602;-0.0059939697558409;0.7246683520573938;0.005210511884599236;0.7247164107220708
45.951532;1.0349853016817088;0.833212037355956;0.8049455206046514;-0.02183972594824942;-0.02109857505208364;1.0349861202275152;9.999559337705474;0.8336448879815469;-0.00599398773705284;-0.005993969288896396;0.724668578982705;0.005210506076060794;0.724718304058529
45.961532;1.0349862848257247;0.8332122914804524;0.8049437359791051;-0.021839726005360396;-0.021098574619796258;1.0349864869226402;9.999549718447863;0.8336455739068969;-0.005993987825411344;-0.0059939688031314;0.724668772522268;0.005210500565459628;0.7247202057087053
45.971532;1.0349873064238433;0.8332125574522597;0.8049418895919525;-0.021839726032427224;-0.021098574165289225;1.0349868492975847;9.999539748702304;0.8336462523181053;-0.005993987928526018;-0.005993968300501269;0.7246689299496432;0.005210495388645017;0.7247221129748306
45.981532;1.0349883631133223;0.8332128347348031;0.8049399863908308;-0.02183972602762654;-0.02109857369151282;1.0349872079177664;9.999529426333066;0.8336469267263572;-0.005993988046872787;-0.005993967783146427;0.7246690487146372;0.005210490580571879;0.7247240236179442
45.991532;1.0349894516589266;0.8332131236243709;0.8049380310223517;-0.021839725989369;-0.02109857320162938;1.034987563191607;9.999518759657828;0.8336476007552518;-0.0059939881806663625;-0.005993967253319834;0.7246691270061126;0.005210486171369155;0.7247259352005511
46.001532;1.0349905696298805;0.8332134256251613;0.8049360274155184;-0.021839725916279286;-0.02109857269844997;1.0349879159085158;9.999507768013737;0.8336482772190522;-0.0059939883300950715;-0.005993966713326063;0.7246691636512156;0.005210482181430585;0.7247278441535017
46.011532;1.0349917158433781;0.8332137430402295;0.8049339785795961;-0.021839725807240407;-0.021098572183916975;1.0349882675743114;9.999496475103491;0.8336489579832063;-0.005993988495619127;-0.005993966165461992;0.7246691580005715;0.005210478616527507;0.7247297455484625
46.021532;1.034992889938287;0.8332140782399143;0.8049318869207707;-0.021839725661616047;-0.021098571659213312;1.034988620012727;9.999484901377496;0.8336496442696195;-0.0059939886778009955;-0.00599396561203493;0.7246691104829409;0.00521047546756923;0.7247316339072906
46.031532;1.0349940918471248;0.8332144331784175;0.8049297546149066;-0.021839725479445612;-0.02109857112516633;1.0349889744822136;9.999473062085437;0.8336503367470667;-0.00599398887694486;-0.005993965055364949;0.7246690230517512;0.005210472715909552;0.7247335040443674
46.041532;1.0349953218048082;0.8332148092201564;0.8049275836390118;-0.021839725261203095;-0.02109857058235781;1.0349893312858949;9.999460968881962;0.8336510355723347;-0.005993989093029551;-0.005993964497621466;0.7246688990288244;0.005210470340489921;0.7247353514661968
46.051532;1.0349965807674306;0.8332152066561668;0.804925375699847;-0.021839725007365036;-0.021098570031146468;1.0349896899341873;9.999448630636765;0.8336517406644052;-0.005993989325932892;-0.005993963940660695;0.7246687427711854;0.005210468323722977;0.7247371725293154
46.061532;1.034997870799555;0.8332156241791815;0.8049231324245331;-0.02183972471835556;-0.021098569471891603;1.0349900494486435;9.999436056577446;0.8336524522054511;-0.005993989575709647;-0.005993963386073784;0.7246685593234717;0.005210466653555776;0.7247389643735176
46.071532;1.0349991949509512;0.8332160592468549;0.8049208559001709;-0.021839724394800197;-0.02109856890512685;1.0349904085587143;9.999423260027806;0.8336531709866313;-0.0059939898426650305;-0.0059939628353626925;0.7246683541614481;0.005210465321995275;0.7247407245721721
46.081532;1.0350005567645593;0.833216509122915;0.8049185486913625;-0.021839724037656674;-0.02109856833149324;1.034990765202935;9.999410256025149;0.8336538980464266;-0.005993990127185136;-0.0059939622900494404;0.7246681330139543;0.0052104643224075015;0.7247424508742939
46.091532;1.0350019598048996;0.8332169716721167;0.8049162130761827;-0.021839723648062668;-0.021098567751628137;1.0349911159778045;9.99939705693591;0.8336546339600588;-0.005993990429549724;-0.005993961751521918;0.7246679013659585;0.005210463646444604;0.724744141541897
46.101532;1.035003407151891;0.8332174454540798;0.8049138510314201;-0.021839723227156712;-0.021098567166206034;1.034991456717244;9.99938367373539;0.8336553787580491;-0.0059939907499071635;-0.005993961220780676;0.7246676638223809;0.005210463281057843;0.7247457957547592
46.111532;1.0350049009557682;0.8332179292099341;0.8049114651909128;-0.02183972277615729;-0.02109856657591964;1.0349917837730755;9.999370122912886;0.8336561324136006;-0.005993991088314485;-0.0059939606984589664;0.7246674238097691;0.005210463208957115;0.7247474132612844
46.121532;1.0350064422202956;0.8332184212813373;0.804909059157018;-0.02183972229654578;-0.02109856598127917;1.0349920951342184;9.999356434600246;0.8336568950046549;-0.005993991444731558;-0.005993960184994009;0.7246671835922949;0.005210463413703679;0.7247489936605299
46.131532;1.03500803064662;0.8332189194507529;0.8049066369753846;-0.021839721790131095;-0.021098565382651268;1.0349923908659182;9.999342654283799;0.8336576666004292;-0.005993991819012112;-0.005993959680731248;0.724666944465016;0.00521046388232648;0.724750536094483
46.141532;1.0350096647170224;0.8332194212577625;0.8049042028338282;-0.021839721258994978;-0.02109856478060594;1.0349926725518284;9.999328835287278;0.8336584477686536;-0.005993992210882269;-0.00599395918598033;0.7246667070501849;0.0052104646014074964;0.7247520392951028
46.151532;1.0350113422306864;0.8332199244830686;0.8049017613364223;-0.02183972070539606;-0.0210985641761139;1.0349929421663058;9.99931503163951;0.8336592404391635;-0.005993992619897752;-0.005993958701060533;0.7246664715420725;0.0052104655519459595;0.7247535017209725
46.161532;1.0350130610934904;0.8332204272545132;0.8048993177412247;-0.021839720131750902;-0.02109856357051684;1.034993201057435;9.999301295876759;0.8336600477544946;-0.005993993045419915;-0.005993958226462582;0.7246662377915108;0.005210466706862908;0.7247549217544743
46.171532;1.0350148202834877;0.8332209274603846;0.8048968772811673;-0.02183971954067515;-0.0210985629653134;1.034993449561739;9.99928767478658;0.8336608727007946;-0.0059939934866026535;-0.005993957763079095;0.7246660052972714;0.005210468032117034;0.7247562975106172
46.181532;1.0350166204435813;0.833221771778976;0.8048947817914964;-0.02184081462269228;-0.021099620866322152;1.034993687358529;9.999274204367044;0.8336617167623476;-0.005993993942385445;-0.005993957312203449;0.7246657732201277;0.005210469493023077;0.7247576260609075
46.191532;1.0350184635038935;0.8332222568493359;0.8048923580367767;-0.021840814004858607;-0.021099620265098037;1.0349939139571067;9.999260911930005;0.8336625795841867;-0.005993994411510896;-0.005993956875339811;0.7246655403440575;0.005210471061425742;0.7247589028693042
46.201532;1.035020351548481;0.8332227277524891;0.804889945430357;-0.021840813377184635;-0.02109961966664412;1.0349941286566633;9.999247823558601;0.8336634595136025;-0.005993994892480994;-0.005993956454204433;0.724665304892205;0.00521047271571482;0.7247601222227077
46.211532;1.0350222856822495;0.8332231793451497;0.8048875450460707;-0.021840812741537628;-0.021099619071399;1.0349943301479643;9.999234968600947;0.8336643544838153;-0.005993995383370051;-0.005993956050909883;0.7246650644001023;0.005210474436393226;0.7247612784121895
46.221532;1.03502426617891;0.8332236066810085;0.8048851571121832;-0.021840812099553804;-0.021099618479876597;1.0349945168544348;9.99922238148402;0.8336652628259483;-0.005993995881774331;-0.0059939556679580374;0.7246648160277831;0.005210476205940798;0.7247623665922509
46.231532;1.0350262933502161;0.83322400598881;0.8048827808289479;-0.021840811452785873;-0.02109961789253392;1.0349946881425425;9.999210105575754;0.8336661833526179;-0.005993996385247492;-0.005993955307966531;0.7246645573076034;0.005210478010991644;0.7247633828513821
46.241532;1.0350283672111116;0.8332243749946244;0.8048804148735454;-0.021840810802965238;-0.021099617309852388;1.0349948447595803;9.999198194453097;0.8336671145654853;-0.005993996891915178;-0.005993954973359362;0.7246642866156775;0.005210479841154148;0.72476432423389
46.251532;1.0350304866120024;0.8332247122153708;0.8048780581969802;-0.021840810152176465;-0.021099616732496773;1.0349949878621652;9.999186708763023;0.8336680540793766;-0.005993997400648538;-0.005993954666192599;0.7246640030339359;0.005210481686015861;0.7247651890931496
46.261532;1.0350326491245054;0.8332250157232114;0.804875710578672;-0.02184080950273559;-0.021099616161260864;1.034995118024527;9.999175711738827;0.8336689989988709;-0.005993997910787333;-0.005993954388049104;0.7246637060773101;0.005210483532600892;0.7247659771115338
46.271532;1.0350348514337124;0.8332252827750156;0.8048733725866462;-0.02184080885703041;-0.021099615597013708;1.0349952350891378;9.999165260067482;0.8336699466076823;-0.005993998421837172;-0.005993954139783008;0.724663395385759;0.005210485364408308;0.7247666887962693
46.281532;1.0350370901537138;0.8332255106802512;0.8048710451396939;-0.021840808217463453;-0.021099615040715225;1.0349953385157913;9.999155394742006;0.8336708946080761;-0.005993998933358404;-0.005993953921326952;0.7246630702609161;0.00521048716370158;0.7247673251928491
46.291532;1.035039362578615;0.833225697611132;0.804868729179796;-0.02184080758638304;-0.02109961449333288;1.0349954278367803;9.999146143101724;0.8336718409548034;-0.005993999444977266;-0.005993953731962086;0.7246627293557435;0.005210488916067924;0.7247678880365541
46.301532;1.0350416666623612;0.8332258425636808;0.8048664253759014;-0.021840806966085872;-0.021099613955703755;1.0349955027210982;9.99913752940754;0.8336727837527675;-0.005993999956359376;-0.005993953570695646;0.7246623707990798;0.005210490614008896;0.724768379708581
46.311532;1.0350440009203372;0.8332259449516063;0.8048641339356295;-0.021840806359005854;-0.021099613428428265;1.0349955629305947;9.999129582628452;0.8336737212554675;-0.00599400046718898;-0.0059939534362408705;0.724661992560439;0.005210492255966553;0.7247688025795441
46.321532;1.0350463645848755;0.8332260046743866;0.804861854926762;-0.02184080576799107;-0.021099612911795438;1.034995608899566;9.999122335611156;0.8336746517169853;-0.0059940009772431226;-0.0059939533268478585;0.7246615926913217;0.0052104938404520336;0.7247691580671356
46.331532;1.0350487571978046;0.8332260225287441;0.8048595886543325;-0.021840805196390877;-0.02109961240573215;1.0349956420182085;9.999115818550294;0.8336755730823318;-0.005994001486377244;-0.005993953240460662;0.7246611694367605;0.005210495361028532;0.7247694463005029
46.341532;1.0350511780630192;0.8332260000913883;0.804857335499097;-0.021840804647840557;-0.021099611909809905;1.0349956639890039;9.999110054995786;0.833676482775121;-0.005994001994355126;-0.005993953175175582;0.7246607213896668;0.005210496805990436;0.7247696666855888
46.351532;1.0350536266398653;0.8332259393777842;0.8048550954468854;-0.021840804126012525;-0.02109961142334394;1.0349956764161623;9.999105062754152;0.8336773782447199;-0.005994002500881332;-0.005993953129531975;0.7246602476061649;0.005210498159919161;0.7247698184438107
46.361532;1.0350561031180812;0.8332258428996872;0.8048528679982749;-0.021840803634448496;-0.0210996109454865;1.0349956810268635;9.999100852727604;0.8336782578813756;-0.005994003005994427;-0.005993953102414105;0.7246597473420868;0.0052104994046591035;0.7247699006537308
46.371532;1.0350586078364068;0.833225713796548;0.8048506526304892;-0.021840803176342828;-0.02109961047527789;1.0349956801599753;9.999097424696275;0.8336791206610885;-0.0059940035103231235;-0.005993953092879798;0.7246592196715623;0.005210500519787975;0.7247699123551582
46.381532;1.0350611403550878;0.8332255559281337;0.8048484489436075;-0.02184080275437516;-0.02109961001186779;1.0349956771683244;9.999094765337235;0.8336799648181801;-0.005994004014880825;-0.005993953100180255;0.7246586638466571;0.005210501482641102;0.7247698527374031
46.391532;1.035063699726786;0.8332253738787682;0.8048462563031001;-0.02184080237068833;-0.021099609554899857;1.0349956756355136;9.999092846890028;0.8336807873519516;-0.005994004520738621;-0.005993953123800548;0.7246580801672172;0.005210502269152507;0.7247697209739227
46.401532;1.0350662854679973;0.8332251724134232;0.8048440737143041;-0.02184080202691577;-0.021099609104708476;1.0349956776498115;9.999091627943452;0.8336815843628389;-0.005994005028820822;-0.005993953163336891;0.7246574700806375;0.005210502857419168;0.7247695160510412
46.411532;1.0350688980666105;0.8332249559176966;0.8048418998811604;-0.021840801724250545;-0.02109960866216185;1.0349956832865586;9.999091060723186;0.8336823515563764;-0.005994005539714891;-0.005993953218370944;0.7246568352580887;0.00521050323214313;0.724769237297185
46.421532;1.0350715389431664;0.8332247287928307;0.8048397332899512;-0.021840801463637313;-0.021099608228307722;1.0349956917883634;9.999091095485676;0.8336830850182323;-0.005994006053551305;-0.005993953288497277;0.7246561767470858;0.005210503385653105;0.7247688852503807
46.431532;1.035074210164912;0.8332244961365234;0.8048375726475038;-0.02184080124604357;-0.021099607804150686;1.0349957025220635;9.999091676807224;0.8336837818634674;-0.0059940065701278725;-0.005993953373428298;0.7246554948939484;0.0052105033152639;0.7247684618188718
46.441532;1.0350769139234863;0.8332242638269384;0.804835417488329;-0.021840801072485216;-0.021099607390763744;1.0349957148791344;9.999092743716322;0.8336844405390373;-0.005994007089131092;-0.0059939534730492575;0.7246547896487976;0.005210503020778245;0.7247679698126221
46.451532;1.035079651593762;0.8332240379943059;0.8048332682755964;-0.021840800943569206;-0.021099606989598587;1.0349957283067104;9.999094235053041;0.833685061051148;-0.005994007610171994;-0.0059939535874077455;0.724654060621245;0.005210502505424754;0.7247674123932321
46.461532;1.0350824231338815;0.8332238238513149;0.8048311260081888;-0.02184080085902579;-0.021099606602681866;1.034995742496247;9.999096088347342;0.8336856445372063;-0.005994008132718169;-0.005993953716748288;0.7246533067795299;0.005210501778576374;0.7247667923719153
46.471532;1.0350852274866775;0.8332236247890322;0.8048289920636104;-0.02184080081782541;-0.021099606232429784;1.034995756744896;9.99909823473027;0.8336861921987211;-0.005994008656155225;-0.005993953861485045;0.7246525261337867;0.005210500853805866;0.7247661117142525
46.481532;1.0350880632823136;0.8332234424753127;0.8048268684798139;-0.021840800818633717;-0.021099605881235283;1.03499576884611;9.999100599723096;0.8336867052113656;-0.005994009179838764;-0.005993954021912668;0.724651715771196;0.0052104997421556975;0.7247653716684086
46.491532;1.0350909296702804;0.8332232771999014;0.8048247581859902;-0.021840800860083002;-0.021099605551322394;1.0349957743742235;9.99910310772899;0.8336871857182957;-0.0059940097029891875;-0.005993954197916768;0.7246508723753715;0.005210498449183001;0.7247645732493256
46.501532;1.0350938268300662;0.8332231284105444;0.8048226646385795;-0.021840800940756366;-0.021099605244976463;1.0349957669272982;9.999105687273238;0.8336876374243263;-0.005994010224644764;-0.005993954388945449;0.7246499927262079;0.00521049697847763;0.7247637178134525
46.511532;1.0350967551494035;0.8332229959247994;0.8048205909938368;-0.021840801059055677;-0.021099604964700775;1.0349957393779836;9.999108278188203;0.8336880654564021;-0.005994010743780826;-0.005993954594055497;0.7246490738325088;0.005210495336491216;0.7247628075127803
46.521532;1.0350997142736538;0.8332228809499735;0.80481853981533;-0.021840801213197925;-0.021099604712962242;1.0349956853880349;9.999110835878211;0.8336884755454647;-0.005994011259512084;-0.00599395481201102;0.724648113118785;0.005210493536096743;0.7247618454969671
46.531532;1.0351027031698505;0.8332227859687826;0.8048165137386698;-0.021840801401382417;-0.021099604491783806;1.0349956004347283;9.999113329798096;0.8336888728283589;-0.005994011771313885;-0.005993955041576931;0.7246471088372588;0.005210491597102446;0.7247608356593117
46.541532;1.0351057202322682;0.8332227140092395;0.8048145163003542;-0.021840801621966933;-0.021099604302622962;1.0349954820843816;9.999115740980828;0.8336892612992912;-0.005994012279152946;-0.005993955281803244;0.7246460603956112;0.005210489540243386;0.7247597817700737
46.551532;1.035108763376923;0.8332226682904051;0.8048125521105434;-0.021840801873459426;-0.021099604146589308;1.034995329681521;9.999118059415206;0.8336896440911885;-0.0059940127834407905;-0.005993955532095277;0.7246449683330685;0.005210487378932197;0.7247586868245339
46.561532;1.0351118306114038;0.8332226521358447;0.8048106263181479;-0.02184080215434803;-0.02109960402471192;1.0349951438760425;9.999120279452194;0.8336900239735359;-0.005994013284830535;-0.005993955792169693;0.7246438341930097;0.005210485118084352;0.7247575534636603
46.571532;1.0351149203680405;0.8332226684313813;0.8048087439818733;-0.021840802463056558;-0.021099603937977843;1.0349949260138311;9.999122397032341;0.8336904037710612;-0.005994013783989337;-0.005993956062000719;0.7246426605226047;0.005210482758290918;0.7247563848155988
46.581532;1.0351180314663482;0.8332227190971123;0.804806909676057;-0.02184080279791963;-0.021099603887164947;1.034994676966136;9.999124409077048;0.833690786494285;-0.005994014281439548;-0.005993956341697821;0.724641450434153;0.005210480298210921;0.7247551845340533
46.591532;1.0351211630934318;0.8332228052097409;0.8048051267022198;-0.02184080315689522;-0.021099603872776162;1.0349943963340094;9.999126309829116;0.8336911749133085;-0.005994014777438801;-0.005993956631294039;0.724640206841866;0.005210477737548457;0.7247539562463629
46.601532;1.0351243144401214;0.8332229270698502;0.8048033961536699;-0.021840803537380132;-0.021099603895253873;1.0349940834640583;9.999128087385214;0.8336915711171058;-0.005994015271861977;-0.00599395693059901;0.7246389321415944;0.005210475082269178;0.724752703319575
46.611532;1.035127484091078;0.8332230838105057;0.8048017172980009;-0.021840803936440195;-0.02109960395517206;1.0349937391435082;9.999129724734393;0.8336919767863479;-0.00599401576421584;-0.005993957239202881;0.7246376282401263;0.005210472345728675;0.7247514286886274
46.621532;1.0351306697964526;0.8332232732108563;0.8048000886132572;-0.021840804351220752;-0.02109960405307657;1.0349933661810873;9.999131196668284;0.8336923936681867;-0.005994016254023186;-0.0059939575565447585;0.7246362968378269;0.005210469544789029;0.7247501346207939
46.631532;1.0351338687674074;0.8332234923248159;0.8047985081502224;-0.02184080477929669;-0.02109960418930227;1.0349929688049282;9.999132461178108;0.8336928235602337;-0.005994016741278618;-0.00599395788196233;0.7246349397290006;0.005210466695942761;0.7247488229047699
46.641532;1.0351370784874632;0.8332237387812695;0.8047969744070043;-0.021840805218699907;-0.02109960436402302;1.0349925516666698;9.999133460317214;0.8336932678722553;-0.005994017226381159;-0.005993958214667951;0.724633558635461;0.00521046381276911;0.724747495261035
46.651532;1.035140297528573;0.833224011450817;0.8047954876767635;-0.021840805667585405;-0.021099604577125716;1.034992119554723;9.999134132544233;0.8336937270717332;-0.005994017709648541;-0.0059939585536741575;0.7246321552159116;0.005210460903264212;0.7247461538303303
46.661532;1.035143525704594;0.8332243093281719;0.8047940499218503;-0.021840806123894812;-0.021099604827973475;1.0349916778775614;9.99913442152719;0.8336942003811211;-0.005994018191024838;-0.005993958897856493;0.7246307317349189;0.005210457967909335;0.7247448017263738
46.671532;1.0351467634236295;0.8332246300762156;0.8047926636500571;-0.021840806585281067;-0.02109960511554168;1.034991232719707;9.999134277297479;0.833694685900287;-0.005994018670246153;-0.005993959246247056;0.7246292915737546;0.005210455001790434;0.7247434431839885
46.681532;1.035150010310755;0.8332249703735998;0.8047913314445279;-0.02184080704930586;-0.021099605438648403;1.0349907904152333;9.999133659462002;0.8336951809577351;-0.005994019147068578;-0.005993959598279548;0.7246278389320506;0.0052104520001507;0.7247420832445616
46.691532;1.035153264123369;0.8332253273218158;0.8047900561572047;-0.02184080751366753;-0.0210996057958688;1.0349903574098203;9.999132546261123;0.8336956824887063;-0.0059940196211889524;-0.005993959953711898;0.7246263780152398;0.005210448961493597;0.7247407274915426
46.701532;1.0351565211030547;0.8332256989607788;0.8047888410085491;-0.021840807976250206;-0.021099606185280093;1.0349899399184697;9.999130938771483;0.8336961873539769;-0.005994020092061024;-0.005993960312432947;0.7246249122839417;0.005210445884500778;0.7247393822358035
46.711532;1.0351597771140022;0.8332260836030403;0.8047876894767271;-0.02184080843513573;-0.021099606604275154;1.0349895427136704;9.999128852148477;0.8336966925297377;-0.005994020558874533;-0.005993960674409817;0.7246234440068654;0.005210442763944027;0.7247380547721882
46.721532;1.0351630281908024;0.8332264792258572;0.804786605280556;-0.021840808888718186;-0.02109960704972369;1.0349891681732157;9.999126304269183;0.8336971953619714;-0.005994021020723754;-0.005993961039690888;0.7246219743533646;0.005210439591352169;0.7247367530086783
46.731532;1.035166270566599;0.8332268837290635;0.8047855920160654;-0.02184080933582465;-0.021099607518507413;1.034988816960302;9.999123311683672;0.8336976939892448;-0.005994021476796389;-0.005993961408403099;0.7246205041629071;0.005210436356404974;0.7247354846272289
46.741532;1.035169500944621;0.8332272952486964;0.8047846523106941;-0.02184080977570918;-0.021099608007908593;1.03498848942745;9.999119890170155;0.8336981876469591;-0.00599402192639014;-0.0059939617807663725;0.72461903469454;0.005210433046445153;0.7247342565563399
46.751532;1.0351727164462825;0.8332277122089504;0.8047837873578167;-0.021840810207805865;-0.021099608515578617;1.0349881864055501;9.99911605672029;0.8336986768120257;-0.005994022368829364;-0.0059939621571244855;0.7246175676081892;0.005210429645788582;0.7247330751827219
46.761532;1.0351759139181829;0.8332281336340177;0.804782997242825;-0.021840810631282515;-0.021099609039274495;1.0349879095887042;9.999111831548063;0.8336991630738336;-0.005994022803465782;-0.005993962538026587;0.7246161044542558;0.005210426134630117;0.7247319467512116
46.771532;1.035179089655785;0.8332285592810464;0.8047822817152185;-0.021840811044768576;-0.021099609576609345;1.0349876616364952;9.999107239203397;0.8336996484093655;-0.005994023229722697;-0.005993962924237802;0.7246146464822817;0.005210422489570588;0.7247308770082677
46.781532;1.0351822399035806;0.8332289893953474;0.8047816406124684;-0.021840811446472458;-0.021099610125084878;1.0349874459126374;9.999102307555148;0.8337001343901673;-0.005994023646970305;-0.005993963316490654;0.7246131948540971;0.005210418686522215;0.7247298702110958
46.791532;1.0351853616585638;0.8332294245885394;0.8047810737930725;-0.021840811834394527;-0.021099610682300426;1.0349872660912909;9.999097062550648;0.8337006221551436;-0.005994024054349615;-0.005993963715181112;0.724611750835185;0.005210414704775562;0.7247289286388093
46.801532;1.0351884532013096;0.833229865589126;0.80478058135752;-0.021840812206414904;-0.021099611245996675;1.0349871255361875;9.999091522534226;0.8337011127339988;-0.005994024450894449;-0.005993964120405916;0.7246103161215339;0.005210410531456299;0.7247280528760293
46.811532;1.0351915140131478;0.8332303125038173;0.8047801637788103;-0.0218408125604064;-0.021099611814065698;1.0349870265591008;9.999085697763839;0.8337016067372821;-0.005994024835773017;-0.005993964532158092;0.7246088931337913;0.005211406162399088;0.7247272494611411
46.821532;1.0351945443282908;0.8332307644721929;0.8047798208544611;-0.021840812894383402;-0.021099612384737523;1.0349869701304892;9.999079593905156;0.833702103777821;-0.005994025208220616;-0.005993964950296521;0.7246074847251338;0.00521140159797601;0.7247265028529791
46.831532;1.0351975443028913;0.8332312203695664;0.8047795504252446;-0.021840813206501945;-0.021099612956680905;1.0349869560545488;9.999073215094596;0.8337026025335595;-0.005994025567270165;-0.005993965374547508;0.724606093566381;0.005211396838697483;0.7247258191996404
46.841532;1.0352005130918402;0.8332316796285014;0.8047793484813434;-0.021840813494996326;-0.021099613528856965;1.0349869828368525;9.999066559664486;0.8337031011588072;-0.005994025911549104;-0.005993965804727779;0.7246047216123249;0.005211391883039857;0.724725197144646
46.851532;1.0352034485917119;0.8332321424283657;0.8047792101661596;-0.021840813758220046;-0.021099614100309288;1.0349870474741272;9.99905960968917;0.8337035974117083;-0.005994026239180944;-0.005993966240861056;0.7246033698358113;0.0052113867257181645;0.7247246339930943
46.861532;1.0352063476243665;0.8332326092393946;0.8047791306478252;-0.02184081399473328;-0.021099614669923144;1.0349871462846891;9.999052333977374;0.8337040885168727;-0.00599402654791784;-0.005993966683145456;0.7246020384575317;0.005211381357562757;0.7247241252344249
46.871532;1.035209206180221;0.8332330800431582;0.8047791056960265;-0.021840814203442253;-0.02109961523625577;1.0349872764748769;9.999044707250901;0.8337045710890253;-0.005994026835429019;-0.005993967132018488;0.7246007276003226;0.005211375767819017;0.7247236649933481
46.881532;1.0352120197897214;0.8332335541355299;0.8047791318992379;-0.021840814383804016;-0.021099615797645986;1.0349874370837189;9.999036722700719;0.8337050412059046;-0.005994027099458124;-0.005993967588261916;0.7245994379219842;0.005211369945994478;0.7247232470615893
46.891532;1.0352147839289172;0.833234030551254;0.8047792066283549;-0.021840814535848647;-0.021099616352393644;1.0349876285952015;9.999028393395205;0.8337054948238516;-0.005994027337928107;-0.005993968052966498;0.7245981706318662;0.005211363882441748;0.724722865845776
46.901532;1.0352174943452055;0.8332345083106221;0.8047793280227372;-0.021840814659916604;-0.021099616898836417;1.0349878519032871;9.999019750758007;0.8337059286708369;-0.005994027549061077;-0.005993968527396814;0.7245969270591862;0.005211357568647659;0.7247225168036101
46.911532;1.0352201470866293;0.833234986622051;0.8047794948740602;-0.021840814756368728;-0.0210996174354721;1.0349881074247154;9.999010839613131;0.8337063403531395;-0.005994027731391275;-0.005993969012845813;0.7245957085404381;0.005211350999278152;0.7247221963436452
46.921532;1.0352227382091344;0.8332354649361289;0.8047797060225381;-0.02184081482546658;-0.021099617961006397;1.0349883940484026;9.999001713539203;0.8337067270769035;-0.005994027883815451;-0.005993969510536258;0.7245945165690231;0.005211344173707353;0.7247219014766142
46.931532;1.0352252637099635;0.8332359422132806;0.8047799595962912;-0.02184081486743136;-0.021099618474137244;1.0349887084733236;9.998992434015996;0.8337070847224367;-0.005994028005748048;-0.005993970021572983;0.7245933527909262;0.0052113370914405105;0.7247216297974055
46.941532;1.0352277200233648;0.8332364164204952;0.8047802528492753;-0.021840814882595646;-0.02109961897336803;1.0349890457285902;9.99898306539767;0.8337074081793511;-0.005994028097167666;-0.00599397054688748;0.7245922189006633;0.005211329749142038;0.7247213797665628
46.951532;1.0352301045127474;0.8332368850790048;0.8047805825079769;-0.02184081487154247;-0.02109961945709031;1.0349894000086743;9.99897366292175;0.8337076923889237;-0.005994028158486039;-0.0059939710872989995;0.7245911166894946;0.005211322147512995;0.7247211505244635
46.961532;1.0352324153963053;0.8332373457506437;0.8047809447337293;-0.021840814835191468;-0.021099619923670238;1.0349897648415096;9.998964269009306;0.8337079336100359;-0.005994028190355153;-0.005993971643693904;0.7245900482868782;0.005211314298190297;0.7247209413873821
46.971532;1.0352346514290918;0.8332377958621031;0.8047813344398641;-0.021840814774727654;-0.021099620371460515;1.0349901324897506;9.998954924457404;0.833708129971294;-0.005994028193648161;-0.005993972216967384;0.7245890160253855;0.005211306223499823;0.7247207517252653
46.981532;1.0352368119807023;0.833238232106638;0.8047817453519613;-0.021840814691399302;-0.021099620798863933;1.034990493514765;9.998945677849756;0.8337082808590256;-0.005994028169712872;-0.005993972807875755;0.724588021734737;0.005211297954594815;0.7247205809504565
46.991532;1.035238897606891;0.8332386498101929;0.8047821715106193;-0.021840814586472534;-0.02109962120427179;1.0349908371919379;9.998936585692356;0.8337083861465999;-0.005994028120591193;-0.0059939734172176126;0.7245870662978671;0.005211289531153915;0.7247204282188121
47.001532;1.0352409101470215;0.8332390431986048;0.8047826086472939;-0.021840814461398798;-0.02109962158596617;1.0349911521405417;9.998927711345724;0.8337084460150322;-0.0059940280489108495;-0.005993974045915362;0.7245861497289137;0.005211281000983633;0.7247202920913658
