time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.011532;1.035242851625005;0.8332394065239801;0.8047830544797947;-0.0218408143179939;-0.021099621942338585;1.0349914270848806;9.998919123863725;0.8337084607390766;-0.005994027957510037;-0.0059939746946649245;0.7245852712950616;0.005211272417198595;0.7247201704605284
47.021532;1.0352447232352107;0.83323973481009;0.8047835082304614;-0.021840814158503783;-0.021099622272216047;1.0349916518537967;9.998910896994671;0.8337084301013722;-0.005994027849111786;-0.005993975363767143;0.7245844297518756;0.005211263832195518;0.724720060895364
47.031532;1.0352465256649397;0.8332400240760192;0.8047839696579495;-0.021840813985408998;-0.02109962257483071;1.0349918180696907;9.998903112464413;0.8337083533050078;-0.005994027726272723;-0.005993976053402423;0.7245836238613638;0.005211255292810591;0.7247199609983934
47.041532;1.0352482599030155;0.8332402712827767;0.8047844384639027;-0.02184081380085106;-0.021099622849473858;1.0349919196313797;9.998895862191771;0.833708229620329;-0.0059940275914623625;-0.005993976763769839;0.7245828530063128;0.0052112468400735594;0.724719868264254
47.051532;1.03524992767798;0.83324047376144;0.8047849142528607;-0.021840813606129533;-0.02109962309520522;1.0349919526970712;9.998889241997043;0.8337080591079917;-0.005994027447040438;-0.005993977494858945;0.724582117753838;0.005211238508796722;0.72471977992551
47.061532;1.0352515315756103;0.8332406289013933;0.8047853963636886;-0.02184081340194527;-0.02109962331083913;1.0349919148072668;9.998883342162436;0.8337078430289975;-0.005994027295105685;-0.005993978246274467;0.7245814201198132;0.00521123032518141;0.7247196931748477
47.071532;1.0352530744675492;0.8332407345868743;0.8047858837717995;-0.02184081318915389;-0.02109962349512362;1.034991804366511;9.998878240515316;0.8337075837098944;-0.005994027137292203;-0.005993979017265333;0.7245807631567865;0.005211222308086901;0.724719605190573
47.081532;1.035254558674511;0.8332407893211242;0.8047863753547593;-0.02184081296917746;-0.021099623646957198;1.0349916210703722;9.99887399605873;0.8337072838538723;-0.005994026974609821;-0.00599397980659671;0.724580149998562;0.00521121447388842;0.7247195127401014
47.091532;1.0352559859568045;0.8332407914174171;0.8047868703469921;-0.02184081274379318;-0.02109962376570808;1.034991366270457;9.998870643610468;0.8337069458717926;-0.005994026807516382;-0.00599398061226747;0.7245795830461979;0.005211206840082751;0.7247194120946061
47.101532;1.0352573576120063;0.8332407382467467;0.8047873685603932;-0.0218408125147161;-0.02109962385146733;1.0349910424498359;9.998868188064506;0.8337065717679855;-0.005994026636152042;-0.0059939814316182245;0.7245790636694542;0.0052111994265423706;0.7247192996034613
47.111532;1.035258674060959;0.8332406265273249;0.8047878701523393;-0.021840812283376098;-0.021099623904801527;1.0349906518168919;9.998866600133452;0.8337061631786833;-0.005994026460354365;-0.005993982261907384;0.7245785922233092;0.005211192255256331;0.7247191723344092
47.121532;1.0352599350537974;0.8332404531213387;0.8047883753159094;-0.02184081205088819;-0.021099623926214867;1.034990195089176;9.998865825646954;0.8337057211515305;-0.005994026279635464;-0.0059939831007947;0.7245781680251301;0.00521118535005535;0.724719028237565
47.131532;1.0352611403555638;0.8332402157162049;0.8047888839101573;-0.021840811818081583;-0.021099623915946282;1.0349896717410607;9.99886580576901;0.8337052464539805;-0.005994026093466095;-0.0059939839463223074;0.7245777893993376;0.005211178738109782;0.7247188657218332
47.141532;1.035262289737162;0.8332399133299317;0.8047893949820395;-0.02184081158550557;-0.021099623874121766;1.0349890808103366;9.99886648889355;0.8337047408045194;-0.005994025901394235;-0.005993984796639771;0.7245774541567336;0.005211172451299666;0.7247186830675477
47.151532;1.035263382697296;0.8332395459969452;0.8047899065445295;-0.02184081135337906;-0.021099623800877557;1.034988420481617;9.998867830624858;0.8337042075367305;-0.00599402570280147;-0.0059939856499356394;0.7245771601521044;0.005211166523096734;0.7247184784249147
47.161532;1.0352644185087485;0.8332391137417757;0.8047904156986216;-0.021840811121524365;-0.021099623696463666;1.0349876872929114;9.998869795237066;0.8337036506393871;-0.005994025496907065;-0.005993986504463922;0.7245769055700224;0.005211160983207971;0.7247182501147625
47.171532;1.0352653961399565;0.8332386162957898;0.80479091897244;-0.021840810889304566;-0.021099623561531125;1.0349868767571118;9.998872360705088;0.8337030734156948;-0.0059940252830011365;-0.005993987358468839;0.7245766891542406;0.005211155856205218;0.7247179964788346
47.181532;1.035266313795003;0.8332380536922507;0.8047914129984476;-0.021840810655622076;-0.021099623397375596;1.0349859848924956;9.998875515941789;0.8337024780774254;-0.005994025060383012;-0.005993988210197916;0.7245765101909233;0.005211151162386726;0.7247177158930137
47.191532;1.035267168252779;0.8332374264032116;0.8047918952930037;-0.02184081041913668;-0.021099623205782982;1.0349850091784512;9.99887925112183;0.8337018662090918;-0.005994024828155039;-0.005993989058083754;0.7245763681301166;0.005211146916746701;0.7247174073321118
47.201532;1.0352679545218855;0.8332367349806209;0.8047923643861365;-0.021840810178664172;-0.02109962298865338;1.0349839488442762;9.998883554807414;0.833701239513328;-0.005994024585175775;-0.005993989900969491;0.7245762622601304;0.005211143126889953;0.7247170706261975
47.211532;1.0352686660739499;0.8332359802133665;0.8047928194236238;-0.021840809933515146;-0.021099622747843765;1.0349828047653247;9.998888422077586;0.8337006002084015;-0.005994024330070279;-0.005993990738142165;0.7245761915864584;0.005211139791663238;0.7247167062562632
47.221532;1.035269295263037;0.8332351635058216;0.8047932597818027;-0.021840809683574842;-0.021099622485285033;1.0349815788405912;9.998893863022223;0.8336999509337687;-0.005994024061317779;-0.005993991569101337;0.7245761547562954;0.005211136902495241;0.7247163152294058
47.231532;1.0352698341543962;0.8332342864741262;0.8047936847566355;-0.02184080942911957;-0.021099622203129456;1.0349802734201776;9.99889990171162;0.8336992943398065;-0.005994023777544759;-0.005993992393423092;0.7245761500719575;0.005211134446570301;0.7247158991428798
47.241532;1.0352702757726184;0.8332333500697697;0.8047940936131845;-0.021840809170673596;-0.021099621903752693;1.0349788912208833;9.998906572656207;0.8336986325549388;-0.005994023477829377;-0.005993993210926853;0.7245761758622411;0.005211132409027609;0.7247154600654622
47.251532;1.0352706143776975;0.8332323543928213;0.8047944859565732;-0.021840808908951997;-0.021099621589554668;1.0349774354171775;9.99891392265901;0.8336979674128226;-0.005994023161792518;-0.005993994021872444;0.7245762309762539;0.005211130775314034;0.7247150001843621
47.261532;1.0352708448910437;0.8332312994522603;0.8047948621477666;-0.02184080864461928;-0.02109962126270321;1.034975909641622;9.998922011346147;0.8336973016950479;-0.005994022829538649;-0.0059939948268792585;0.7245763146049965;0.00521112953299871;0.7247145218979485
47.271532;1.0352709631588135;0.8332301858072625;0.8047952239197933;-0.021840808378064;-0.02109962092507575;1.034974318038194;9.998930906864521;0.8336966396529508;-0.005994022481618176;-0.005993995626625724;0.7245764256029711;0.005211128671062408;0.7247140282762138
47.281532;1.0352709663459494;0.8332290142844895;0.8047955747978914;-0.021840808109488515;-0.021099620578305025;1.0349726658403227;9.998940678316076;0.8336959857608808;-0.005994022119073671;-0.0059939964216760375;0.7245765624607907;0.005211128180068456;0.7247135228677181
47.291532;1.035270852181978;0.8332277857664705;0.804795919708951;-0.021840807839114445;-0.021099620223663032;1.0349709600891275;9.998951386837893;0.8336953432780051;-0.005994021743367193;-0.005993997212445611;0.7245767238100276;0.005211128051568723;0.7247130088346655
47.301532;1.0352706183237361;0.8332265019230896;0.8047962640707668;-0.021840807567251666;-0.02109961986191206;1.0349692094490481;9.998963083800655;0.8336947140082991;-0.005994021355986764;-0.005993997999108842;0.7245769084933394;0.005211128272465425;0.7247124884763615
47.311532;1.0352702627621841;0.8332251658923364;0.8047966131260186;-0.021840807294263843;-0.021099619493388202;1.0349674234603463;9.99897581731311;0.8336940985132894;-0.005994020957954593;-0.00599399878156969;0.7245771153790314;0.005211128823788894;0.7247119634542224
47.321532;1.0352697843056347;0.8332237821917928;0.8047969719037803;-0.02184080702058037;-0.02109961911827177;1.034965612258137;9.998989635731723;0.833693496352451;-0.005994020549640179;-0.00599399955940892;0.7245773433035926;0.005211129691121941;0.724711435194906
47.331532;1.0352691825123994;0.8332223562558542;0.8047973455204338;-0.021840806746812727;-0.021099618736813104;1.0349637867439614;9.999004584216289;0.8336929070058099;-0.00599402013100438;-0.005994000331693835;0.7245775907859126;0.005211130874096712;0.7247109051252241
47.341532;1.0352684577412032;0.8332208938939164;0.8047977393463672;-0.02184080647385483;-0.02109961834939411;1.0349619584475036;9.999020698271814;0.8336923308695907;-0.0059940197020420406;-0.005994001097027764;0.7245778556018387;0.005211132382901008;0.7247103744313825
47.351532;1.0352676118046664;0.8332194008868888;0.8047981587965545;-0.02184080620286214;-0.02109961795647102;1.0349601386636116;9.999037995826898;0.8336917691709378;-0.00599401926307377;-0.005994001853904375;0.724578134963537;0.005211134227628362;0.7247098436740911
47.361532;1.0352666482734092;0.8332178826359626;0.8047986088456424;-0.021840805935191717;-0.021099617558526025;1.0349583378771758;9.99905647438175;0.8336912235169504;-0.00599401881481055;-0.005994002601034517;0.7245784261936494;0.005211136410997648;0.7247093131108131
47.371532;1.0352655719514234;0.8332163436464737;0.8047990937311662;-0.02184080567236969;-0.021099617156187224;1.034956566101407;9.999076117500094;0.8336906961140524;-0.005994018358262704;-0.005994003337509279;0.7245787270659266;0.005211138926332443;0.7247087833690863
47.381532;1.0352643888007982;0.8332147875339444;0.8047996168733293;-0.021840805415955695;-0.021099616750487937;1.0349548327555396;9.999096900550015;0.8336901897763481;-0.005994017894448546;-0.0059940040627510524;0.7245790358562788;0.005211141758626464;0.724708255555142
47.391532;1.0352631065524531;0.8332132179399804;0.8048001806270612;-0.021840805167252557;-0.02109961634297775;1.0349531458511285;9.999118788094277;0.8336897070032412;-0.005994017424124299;-0.005994004776296817;0.7245793514760576;0.005211144888862324;0.724707730738107
47.401532;1.0352617341020167;0.8332116393505365;0.804800786301886;-0.021840804927166918;-0.021099615935640817;1.034951512080088;9.999141730187121;0.8336892488678417;-0.005994016947792798;-0.0059940054775374915;0.7245796734110087;0.005211148300775957;0.7247072094402537
47.411532;1.0352602795541659;0.8332100570860469;0.8048014348121291;-0.021840804696378304;-0.021099615530836304;1.034949937700448;9.99916567032783;0.8336888144545752;-0.005994016465730439;-0.005994006165564291;0.7245800013367563;0.005211151983617014;0.7247066917590309
47.421532;1.0352587496364474;0.8332084769386664;0.8048021272789289;-0.021840804475527498;-0.021099615131152903;1.0349484286692456;9.999190561503532;0.8336884013973745;-0.00599401597792542;-0.005994006839335964;0.7245803346965946;0.005211155928595788;0.724706177660384
47.431532;1.0352571511444162;0.8332069049433677;0.8048028651297088;-0.021840804265258713;-0.021099614739057186;1.0349469900826287;9.99921636865106;0.8336880071970748;-0.005994015484244241;-0.005994007497996401;0.7245806725593369;0.005211160125880261;0.7247056666885457
47.441532;1.035255491997055;0.8332053470209898;0.8048036499414567;-0.02184080406629637;-0.02109961435656961;1.0349456258549805;9.999243054886962;0.8336876298434168;-0.005994014984808043;-0.005994008140833625;0.7245810141503165;0.005211164564190948;0.7247051576464617
47.451532;1.0352537805522715;0.8332038084507918;0.8048044836444131;-0.02184080387958688;-0.021099613985203637;1.0349443385941026;9.999270570969498;0.8336872673312027;-0.005994014480235354;-0.005994008766870083;0.724581359894735;0.005211169228957089;0.7247046486841254
47.461532;1.0352520241087368;0.8332022936367459;0.8048053689607784;-0.02184080370617493;-0.021099613626266615;1.0349431294220302;9.999298854543596;0.8336869171698766;-0.005994013971602968;-0.005994009374654084;0.7245817117928193;0.005211174100899944;0.7247041372474333
47.471532;1.0352502280714457;0.8332008060690652;0.8048063090071376;-0.021840803546789692;-0.021099613281344527;1.0349419978502634;9.99932783507962;0.833686576615721;-0.0059940134602334905;-0.005994009962509913;0.7245820724962256;0.005211179161376035;0.7247036200941956
47.481532;1.0352483964957722;0.8331993482266663;0.8048073065174648;-0.02184080340163267;-0.021099612952548707;1.034940942316343;9.99935744426238;0.8336862433153456;-0.00599401294745406;-0.005994010528852055;0.7245824442238332;0.005211184401101697;0.7247030939323192
47.491532;1.0352465332736407;0.8331979216911438;0.8048083637648751;-0.02184080327073882;-0.02109961264234107;1.0349399614168193;9.999387626708272;0.8336859156834914;-0.005994012434359291;-0.005994011072392264;0.7245828287886013;0.005211189820063918;0.7247025559437928
47.501532;1.0352446423795616;0.8331965276286883;0.8048094823164775;-0.02184080315464533;-0.021099612353153552;1.034939054311854;9.999418342083615;0.833685592575149;-0.005994011921768996;-0.005994011592373234;0.7245832283867463;0.005211195418864279;0.7247020034520713
47.511532;1.0352427271545666;0.8331951673394952;0.8048106623620944;-0.02184080305464259;-0.021099612087129765;1.0349382198013648;9.999449558390756;0.8336852723942763;-0.005994011410591796;-0.005994012088535119;0.7245836460738371;0.005211201193752981;0.7247014333932809
47.521532;1.0352407900666039;0.8331938423039951;0.8048119027249022;-0.02184080297234956;-0.021099611846121493;1.0349374553641626;9.999481246122913;0.8336849523234259;-0.005994010902171406;-0.005994012560789788;0.7245840857619743;0.0052112071370887855;0.7247008423265515
47.531532;1.0352388330532254;0.8331925537733597;0.8048132011990686;-0.021840802909003025;-0.02109961163182243;1.034936757176931;9.99951337731816;0.8336846281642264;-0.005994010398193076;-0.005994013009107047;0.7245845519902318;0.0052112132353253305;0.724700226791668
47.541532;1.0352368575815907;0.8331913028258571;0.8048145546563585;-0.02184080286495877;-0.021099611445854694;1.0349361212959856;9.999545919679653;0.8336842946585857;-0.0059940099005176255;-0.005994013433630693;0.7245850494783826;0.005211219465353048;0.7246995836726828
47.551532;1.035234864503846;0.8331900910891219;0.8048159593233799;-0.021840802839773847;-0.021099611289775277;1.0349355450476923;9.999578825936716;0.8336839461874076;-0.005994009411207591;-0.005994013834656539;0.7245855825279159;0.005211225796663897;0.7246989103970851
47.561532;1.0352328543069877;0.8331889211603453;0.8048174107545119;-0.02184080283274943;-0.021099611165022798;1.0349350272087925;9.999612033004727;0.8336835776640474;-0.005994008932499397;-0.005994014212467712;0.7245861542519523;0.005211232198457628;0.7246982046284448
47.571532;1.0352308276189257;0.8331877958661741;0.8048189031158828;-0.02184080284329114;-0.02109961107277498;1.0349345670759702;9.999645470838267;0.833683184736215;-0.005994008466662263;-0.005994014567386346;0.7245867661881017;0.005211238645303315;0.7246974634313383
47.581532;1.0352287853936495;0.8331867167548728;0.8048204290119756;-0.021840802870795234;-0.02109961101387881;1.0349341638285383;9.999679071356892;0.8336827630818056;-0.005994008015848787;-0.005994014900086659;0.724587418936439;0.005211245119142009;0.7246966828154732
47.591532;1.0352267290839554;0.8331856834550437;0.8048219804600574;-0.021840802914510318;-0.021099610988877006;1.0349338164753057;9.999712773212329;0.8336823078259441;-0.005994007581999501;-0.005994015211713671;0.7245881129792294;0.005211251606012347;0.724695858472518
47.601532;1.0352246612841012;0.833184694687338;0.8048235498483862;-0.02184080297352795;-0.02109961099800051;1.0349335236352064;9.999746518125686;0.8336818136935806;-0.005994007166837015;-0.0059940155036527646;0.7245888487423878;0.005211258088925072;0.724694987122272
47.611532;1.0352225861139344;0.8331837497767428;0.8048251302829369;-0.021840803046617726;-0.02109961104130712;1.0349332835074183;9.999780245860721;0.8336812756491985;-0.005994006771838763;-0.005994015777240505;0.7245896262894028;0.005211264545687695;0.7246940670790406
47.621532;1.0352205086321309;0.8331828496123339;0.8048267157317344;-0.02184080313222061;-0.021099611118874654;1.0349330945066413;9.999813899065892;0.8336806894937737;-0.005994006398103848;-0.005994016033607175;0.7245904451512968;0.005211270953002231;0.7246930975216396
47.631532;1.0352184341392092;0.8331819968643014;0.8048283010754393;-0.02184080322883253;-0.021099611230776267;1.0349329556331557;9.999847428943971;0.8336800523346611;-0.005994006046238785;-0.005994016273690199;0.7245913041273216;0.005211277289481978;0.7246920773813954
47.641532;1.0352163686790812;0.8331811950736236;0.8048298820542873;-0.021840803335210705;-0.021099611376944827;1.0349328660460346;9.999880788852632;0.833679363077066;-0.005994005716483063;-0.00599401649829918;0.724592200938729;0.005211283536909244;0.7246910048558005
47.651532;1.0352143201255948;0.8331804469792412;0.8048314552639996;-0.021840803450244774;-0.021099611557104228;1.0349328247041394;9.999913923762213;0.8336786222958605;-0.005994005408984978;-0.005994016708067135;0.7245931319947647;0.005211289680787139;0.7246898778193754
47.661532;1.0352122979767533;0.8331797536376424;0.8048330183271252;-0.02184080357298668;-0.02109961177093779;1.034932830386492;9.999946770000433;0.8336778312820373;-0.005994005123785067;-0.005994016903407823;0.7245940924385728;0.005211295708321405;0.7246886948986878
47.671532;1.035210311626443;0.8331791149804777;0.8048345699392634;-0.021840803702824277;-0.021099612018294536;1.0349328815357326;9.999979259838662;0.8336769914631847;-0.005994004860567118;-0.005994017084597616;0.7245950766880009;0.005211301606465827;0.7246874562698021
47.681532;1.0352083688950307;0.8331785307839086;0.8048361092237888;-0.021840803839356496;-0.021099612299047728;1.0349329763685235;10.00001132058778;0.8336761047871941;-0.005994004618719828;-0.00599401725175031;0.7245960795082724;0.005211307362018249;0.7246861634552993
47.691532;1.0352064762540027;0.8331780009718582;0.8048376347853028;-0.021840803982049798;-0.021099612612845358;1.0349331136478226;10.000042876094904;0.8336751740573951;-0.0059940043976117584;-0.005994017404676148;0.7245970968901189;0.005211312961169226;0.724684818546298
47.701532;1.0352046397121917;0.8331775254697993;0.8048391445974593;-0.021840804130056925;-0.02109961295900269;1.0349332930354245;10.000073853572832;0.8336742025227404;-0.005994004196624264;-0.005994017542956202;0.72459812613813;0.005211318389190828;0.7246834234918215
47.711532;1.0352028646005276;0.8331771042708482;0.804840636970754;-0.021840804282224152;-0.02109961333639576;1.034933514480875;10.000104186719435;0.8336731934885089;-0.00599400401506808;-0.005994017666054495;0.7245991653666135;0.005211323633193819;0.7246819798870425
47.721532;1.035201154794622;0.8331767375066329;0.804842111445814;-0.021840804437144902;-0.021099613743533974;1.034933777486207;10.000133817390928;0.8336721505724326;-0.005994003852197687;-0.005994017773211494;0.7246002129237817;0.005211328686479725;0.7246804894256059
47.731532;1.0351995124400708;0.8331764254549664;0.804843568403989;-0.021840804593243543;-0.02109961417906128;1.0349340808885712;10.000162699239592;0.83367107812255;-0.005994003707138783;-0.005994017863553884;0.7246012670259138;0.0052113335503010455;0.7246789542841698
47.741532;1.0351979379651393;0.8331761688252804;0.8048450079993112;-0.021840804748985528;-0.021099614642269452;1.0349344228624937;10.000190797902935;0.8336699814799395;-0.00599400357869915;-0.005994017936570269;0.7246023254331241;0.005211338230392363;0.7246773766453803
47.751532;1.0351964305301387;0.8331759687063834;0.8048464299765852;-0.021840804903120032;-0.02109961513306157;1.034934800879869;10.000218087552748;0.8336688669870477;-0.00599400346536776;-0.005994017992349481;0.7246033852298458;0.0052113427294985006;0.7246757579730582
47.761532;1.03519498887248;0.8331758259365294;0.8048478342682772;-0.021840805054608777;-0.02109961565149079;1.0349352117138924;10.000244551247444;0.833667741258113;-0.005994003365614249;-0.0059940180313231535;0.7246044430557056;0.005211347041509334;0.7246740989590414
47.771532;1.0351936117395126;0.833175740787197;0.8048492212083305;-0.021840805202298613;-0.021099616197393693;1.0349356513598127;10.000270188172008;0.8336666100923092;-0.0059940032782428215;-0.005994018053986317;0.7246054953985297;0.00521135115092101;0.7246723997868281
47.781532;1.0351922981710109;0.8331757129151597;0.804850591350413;-0.021840805344773655;-0.021099616770342382;1.0349361150615342;10.000295018288407;0.8336654781609221;-0.005994003202571863;-0.005994018060970103;0.7246065386199814;0.005211355036096953;0.7246706601483137
47.791532;1.0351910480724809;0.8331757410675182;0.804851945464518;-0.021840805480499593;-0.021099617369684753;1.0349365975571698;10.000319076625704;0.8336643494840228;-0.005994003138385509;-0.005994018053174318;0.7246075692856451;0.005211358675126185;0.7246688792538221
47.801532;1.0351898620261164;0.8331758229531911;0.80485328477898;-0.021840805608114158;-0.021099617994476513;1.034937093066992;10.000342405574148;0.8336632278536361;-0.00599400308567117;-0.005994018031550413;0.7246085845921914;0.005211362050968138;0.7246670562149847
47.811532;1.0351887399759405;0.8331759556305498;0.8048546110872393;-0.021840805726705867;-0.021099618643568182;1.0349375952136597;10.000365053403552;0.8336621167137629;-0.005994003044277285;-0.005994017996805449;0.724609582147086;0.005211365151642096;0.7246651908371501
47.821532;1.0351876806849278;0.8331761360043028;0.8048559263342908;-0.02184080583584677;-0.021099619315998283;1.0349380977130438;10.000387072333945;0.8336610186055358;-0.005994003013697461;-0.005994017949471398;0.7246105596012777;0.005211367969456769;0.7246632842664856
47.831532;1.0351866826906997;0.8331763609999894;0.8048572319546197;-0.0218408059353146;-0.021099620011225638;1.0349385957071304;10.000408511846928;0.8336599347570977;-0.005994002993097086;-0.005994017890064323;0.7246115148730975;0.005211370502576323;0.7246613386554801
47.841532;1.0351857447744872;0.8331766276138799;0.8048585285410851;-0.021840806024732182;-0.02109962072899233;1.0349390866939607;10.000429413833922;0.8336588648142923;-0.005994002981497257;-0.005994017818975775;0.7246124468732807;0.005211372753671507;0.7246593564477917
47.851532;1.0351848653772304;0.8331769330708131;0.8048598158395108;-0.02184080610338433;-0.021099621469321646;1.0349395704624795;10.00044981131506;0.8336578065794513;-0.005994002977937454;-0.005994017736330228;0.7246133561190883;0.005211374725012384;0.7246573407745832
47.861532;1.0351840427646573;0.8331772750904856;0.8048610923939132;-0.02184080617033041;-0.02109962223268714;1.0349400482846327;10.00046972835339;0.8336567566198569;-0.005994002981629273;-0.0059940176419782465;0.7246142445791408;0.005211376416804049;0.7246552961755178
47.871532;1.0351832763027249;0.8331776524043835;0.8048623551949345;-0.021840806224629083;-0.021099623019842632;1.034940522167675;10.000489180122987;0.8336557113941491;-0.005994002992046355;-0.005994017535527378;0.7246151149827236;0.005211377829288635;0.7246532279477128
47.881532;1.035182567212261;0.8331780651911941;0.8048636006371188;-0.02184080626544531;-0.02109962383146364;1.0349409945387784;10.000508168910393;0.8336546675664771;-0.005994003008785669;-0.005994017416379292;0.7246159703181223;0.005211378963979564;0.724651141085043
47.891532;1.0351819178961077;0.8331785149153401;0.8048648258537281;-0.021840806292093225;-0.021099624668009444;1.0349414680800681;10.000526678602421;0.8336536219455863;-0.005994003031352445;-0.005994017283689595;0.7246168135123464;0.005211379824381469;0.7246490402735636
47.901532;1.0351813303169755;0.8331790038314396;0.8048660288630541;-0.0218408063040674;-0.021099625529640915;1.0349419456810904;10.000544678752016;0.8336525717024873;-0.005994003059110915;-0.005994017136213766;0.7246176471024683;0.005211380417661845;0.7246469302032983
47.911532;1.0351808042753552;0.8331795344759202;0.8048672082334413;-0.0218408063010728;-0.02109962641607573;1.0349424300331267;10.000562135533109;0.8336515144417491;-0.005994003091364677;-0.005994016972177277;0.7246184731967437;0.005211380754368736;0.7246448153055359
47.921532;1.0351803367925905;0.8331801089966698;0.8048683627326954;-0.021840806283076195;-0.021099627326616164;1.0349429226834541;10.000579018681266;0.8336504480097973;-0.005994003127413761;-0.005994016789294722;0.7246192937389688;0.005211380846181641;0.7246426996083173
47.931532;1.0351799232811811;0.8331807285019961;0.8048694905245495;-0.021840806250288714;-0.021099628260338996;1.0349434236863784;10.000595306435793;0.8336493703180632;-0.005994003166614507;-0.00599401658497665;0.7246201106867971;0.005211380707182743;0.7246405874282474
47.941532;1.035179558979898;0.8331813928462313;0.8048705886439416;-0.021840806203075692;-0.021099629216144458;1.0349439319144407;10.000610984773052;0.8336482791401676;-0.00599400320840299;-0.005994016356626706;0.7246209260261585;0.005211380358061701;0.7246384839932685
47.951532;1.0351792391267416;0.8331821008353387;0.8048716537196626;-0.02184080614185892;-0.021099630192482895;1.0349444454053034;10.000626036077367;0.8336471718387027;-0.005994003252120401;-0.005994016101885525;0.7246217417092641;0.005211379826389484;0.7246363948236999
47.961532;1.0351789588310907;0.8331828509758009;0.8048726832784646;-0.021840806067102227;-0.021099631187065378;1.0349449619764837;10.00064043768248;0.8336460453678982;-0.005994003296804781;-0.005994015818875415;0.7246225596471884;0.005211379141694969;0.7246343244183193
47.971532;1.035178713516335;0.8331836425417125;0.8048736762997871;-0.02184080597949191;-0.02109963219705219;1.0349454796317175;10.000654175719983;0.8336448964989626;-0.005994003341127062;-0.005994015506438673;0.7246233818078031;0.005211378329835617;0.7246322756764607
47.981532;1.0351784994604458;0.8331844756334773;0.8048746330073305;-0.021840805880024627;-0.021099633219476197;1.0349459961287248;10.00066724776499;0.8336437218421662;-0.005994003383391023;-0.005994015164169797;0.7246242102966994;0.005211377409819585;0.7246302504012145
47.991532;1.0351783144543636;0.8331853502941889;0.8048755545248035;-0.021840805769769024;-0.021099634251407044;1.0349465083619915;10.000679652330483;0.8336425177366007;-0.0059940034216243105;-0.005994014792360878;0.7246250473821201;0.005211376394546794;0.7246282497432895
48.001532;1.0351781581021848;0.8331862662274535;0.804876442619449;-0.021840805649769555;-0.0210996352900296;1.03494701235657;10.00069138686818;0.8336412805795711;-0.005994003453883188;-0.00599401439188608;0.7246258951582955;0.00521137529688275;0.7246262739931397
48.011532;1.0351780308671252;0.833187223028394;0.8048772997982765;-0.02184080552136167;-0.02109963633270163;1.0349475036685416;10.000702454463823;0.8336400077842806;-0.0059940034785685905;-0.005994013963749347;0.7246267549781433;0.005211374138186836;0.7246243227804299
48.021532;1.0351779329627055;0.8331882202105735;0.80487812942046;-0.02184080538639006;-0.02109963737676057;1.0349479779947919;10.00071286717367;0.8336386983382041;-0.0059940034943391195;-0.005994013508732042;0.7246276274961992;0.005211372951646311;0.7246223958153976
48.031532;1.0351778644677614;0.8331892571598569;0.8048789351170347;-0.021840805247002368;-0.021099638419379518;1.0349484320887268;10.000722640450642;0.8336373523958048;-0.005994003499804123;-0.005994013027489187;0.724628513317799;0.005211371777580844;0.7246204929296421
48.041532;1.0351778260962952;0.8331903330123964;0.8048797197328461;-0.0218408051054038;-0.021099639457751673;1.0349488641069056;10.000731780706833;0.8336359707579637;-0.005994003493561533;-0.005994012520474354;0.7246294134309093;0.005211370657066622;0.7246186136196416
48.051532;1.0351778195531949;0.833191446444696;0.8048804844669222;-0.021840804963795236;-0.021099640489424667;1.0349492729737293;10.000740277350602;0.8336345544979554;-0.005994003474546068;-0.005994011987645839;0.724630328975235;0.005211369628102591;0.7246167572968891
48.061532;1.035177847289508;0.833192595551927;0.8048812288294512;-0.021840804824240317;-0.02109964151255656;1.0349496575279704;10.000748106627412;0.833633104370823;-0.005994003442293649;-0.0059940114285596995;0.7246312607275398;0.005211368722784508;0.7246149240130899
48.071532;1.035177911938576;0.8331937777595695;0.8048819514689551;-0.021840804688483727;-0.02109964252591797;1.034950015659789;10.000755244109037;0.8336316204474437;-0.005994003396899677;-0.005994010842728673;0.7246322088098451;0.005211367966158744;0.7246131147512996
48.081532;1.035178015580519;0.8331949896853529;0.8048826509320536;-0.02184080455782143;-0.021099643528751762;1.034950343488981;10.00076167702853;0.8336301027079984;-0.005994003338649872;-0.005994010229761326;0.7246331725417096;0.005211367376246755;0.7246113312928977
48.091532;1.0351781592260754;0.8331962273736183;0.8048833258311539;-0.021840804432932664;-0.021099644520631247;1.0349506351590485;10.000767407444;0.8336285520938067;-0.005994003267680198;-0.00599400958926617;0.7246341503181329;0.00521136696391084;0.7246095760099411
48.101532;1.0351783428627102;0.8331974868205957;0.8048839750039266;-0.021840804313957483;-0.02109964550126427;1.0349508836070962;10.000772444522251;0.8336269707875564;-0.005994003183956058;-0.0059940089208346675;0.7246351395680696;0.005211366733824572;0.7246078516361513
48.111532;1.0351785655941035;0.8331987636459018;0.8048845979878392;-0.021840804201009985;-0.02109964647032894;1.0349510817300602;10.00077679080635;0.8336253620239525;-0.0059940030873328;-0.00599400822425409;0.7246361368905853;0.005211366685127946;0.7246061607747282
48.121532;1.0351788255648233;0.8332000521993118;0.8048851954941242;-0.021840804094579114;-0.021099647427392256;1.0349512229334663;10.000780435022275;0.8336237301967101;-0.0059940029776205765;-0.005994007499789877;0.7246371386090285;0.005211366811480054;0.7246045052338814
48.131532;1.0351791200535672;0.8332013458943176;0.8048857695933925;-0.021840803995407373;-0.0210996483719322;1.0349513010318019;10.000783360210503;0.8336220804116314;-0.00599400285483566;-0.005994006748182967;0.7246381417061629;0.005211367102590657;0.7246028860473036
48.141532;1.03517944581371;0.8332026385900274;0.8048863232801412;-0.021840803904131137;-0.021099649303571562;1.0349513102215513;10.000785554822441;0.8336204172892643;-0.005994002719418506;-0.005994005970170477;0.7246391445533713;0.005211367545531909;0.7246013043173343
48.151532;1.0351797995879188;0.8332039248746929;0.8048868596345377;-0.02184080382103308;-0.021099650222336657;1.0349512452462875;10.000787012479426;0.83361874438109;-0.005994002572159895;-0.00599400516592953;0.7246401468497076;0.005211368124545968;0.7245997618161969
48.161532;1.0351801789682933;0.8332051988817339;0.8048873814472084;-0.021840803746091954;-0.021099651128631037;1.0349511017646738;10.000787728001246;0.8336170641720606;-0.005994002413997257;-0.0059940043348922015;0.7246411491541201;0.005211368819728436;0.7245982608658318
48.171532;1.035180583310239;0.8332064536538015;0.8048878911196368;-0.021840803679301937;-0.021099652023015385;1.0349508775092418;10.000787701050525;0.8336153776415661;-0.005994002245807737;-0.005994003475968126;0.7246421529038484;0.0052113696048454745;0.7245968040675792
48.181532;1.035181013922663;0.8332076817859225;0.8048883903257652;-0.021840803620881182;-0.021099652906032745;1.0349505735215216;10.000786941536568;0.833613683937552;-0.0059940020681268176;-0.00599400258809457;0.7246431606284782;0.005211370449069665;0.7245953942637811
48.191532;1.03518147323412;0.8332088761656958;0.8048888799871248;-0.02184080357124322;-0.021099653778088524;1.034950193906766;10.000785469400867;0.8336119808555582;-0.005994001880981379;-0.00599400167071162;0.7246441757468141;0.00521137132486998;0.724594034498701
48.201532;1.0351819636045616;0.8332100304069635;0.8048893605524522;-0.021840803530996267;-0.021099654639380377;1.034949744738341;10.000783310454892;0.8336102654649866;-0.005994001684133816;-0.0059940007237689755;0.7246452022235742;0.005211372212637395;0.7245927278427053
48.211532;1.0351824863245795;0.833211139077853;0.8048898320475911;-0.0218408035008873;-0.021099655489916654;1.0349492334178083;10.000780491202331;0.8336085349180943;-0.005994001477508356;-0.005993999747632067;0.7246462439491137;0.005211373095007103;0.7245914773491757
48.221532;1.035183040951943;0.833212197241482;0.8048902942114174;-0.021840803481507305;-0.021099656329489652;1.0349486681052729;10.0007770383635;0.8336067877163394;-0.0059940012613262416;-0.005993998743288157;0.7246473038039649;0.005211373948566613;0.7245902861350914
48.231532;1.0351836254515945;0.833213199471206;0.8048907470173513;-0.02184080347305907;-0.021099657157621396;1.0349480568572642;10.000772987928022;0.8336050242280723;-0.005994001035931073;-0.005993997712510298;0.7246483831969044;0.005211374741819251;0.724589157274249
48.241532;1.0351842366980466;0.8332141396633052;0.8048911911572489;-0.021840803475429577;-0.021099657973701377;1.0349474071163012;10.00076839357995;0.8336032458708827;-0.005994000801653119;-0.005993996657730566;0.7246494820945335;0.005211375438196601;0.7245880933818338
48.251532;1.0351848705137128;0.8332150119211071;0.8048916279483732;-0.021840803488358252;-0.021099658777167258;1.034946725964058;10.000763319176738;0.8336014539715894;-0.005994000558838479;-0.005993995581934857;0.7246505991225313;0.00521137599903998;0.7245870957975216
48.261532;1.0351855216230517;0.8332158109937295;0.8048920586882161;-0.021840803511412925;-0.021099659567506642;1.0349460207301127;10.000757821591815;0.8335996493873891;-0.0059940003077864085;-0.005993994488584523;0.7246517319123946;0.005211376385369137;0.7245861639700324
48.271532;1.03518618390546;0.8332165321171143;0.8048924841095914;-0.021840803543731583;-0.021099660344169404;1.0349452987805225;10.000751943742149;0.8335978329785948;-0.0059940000486517825;-0.005993993381250328;0.7246528776012188;0.005211376561189753;0.7245852961388132
48.281532;1.035186850792269;0.8332171714602388;0.8048929045158453;-0.021840803583873077;-0.021099661106499367;1.0349445658867082;10.000745722398767;0.8335960059859114;-0.005993999781661253;-0.005993992263154521;0.7246540331091337;0.005211376498519006;0.724584490824573
48.291532;1.0351875157448815;0.8332177266240329;0.8048933202223393;-0.021840803630131016;-0.021099661853800647;1.0349438246947682;10.000739194823165;0.8335941699087425;-0.005993999507263588;-0.0059939911370768;0.7246551953962562;0.0052113761803716865;0.7245837477526246
48.301532;1.0351881728960162;0.833218196430959;0.8048937315803444;-0.021840803681039543;-0.02109966258543726;1.0349430752000033;10.00073239224487;0.8335923264089143;-0.005993999225787979;-0.005993990005532465;0.7246563619615601;0.005211375599555619;0.7245830680607882
48.311532;1.0351888174767405;0.8332185808644665;0.8048941388162206;-0.021840803735547008;-0.0210996633007129;1.0349423165898441;10.00072533352624;0.8335904773362727;-0.005993998937260306;-0.0059939888707904775;0.7246575310794624;0.005211374755937057;0.7245824541554983
48.321532;1.035189445385692;0.8332188812586265;0.8048945422204903;-0.021840803792931393;-0.02109966399870917;1.0349415481557704;10.000718028891358;0.8335886248157163;-0.0059939986417824375;-0.0059939877348198;0.7246587015640258;0.005211373655637105;0.724581909348468
48.331532;1.0351900522475757;0.8332191002354263;0.8048949424863433;-0.02184080385284499;-0.021099664678358762;1.034940769025315;10.00071048069164;0.8335867717306451;-0.0059939983397726245;-0.005993986599565075;0.7246598728403537;0.005211372310512061;0.7245814375201843
48.341532;1.0351906326666944;0.833219241827284;0.8048953408372338;-0.02184080391544983;-0.021099665338694857;1.034939978202581;10.000702677977076;0.8335849223539119;-0.005993998031705358;-0.005993985467320803;0.7246610451942284;0.00521137073438057;0.7245810426269594
48.351532;1.035191180238;0.8332193115137946;0.8048957390658994;-0.021840803981247967;-0.0210996659790598;1.034939174894575;10.000694596018024;0.8335830824252303;-0.00599399771782449;-0.005993984340643898;0.7246622194512157;0.0052113689377211135;0.724580727802431
48.361532;1.035191688760356;0.8332193157008978;0.8048961392401817;-0.021840804050619965;-0.02109966659907026;1.0349383582963303;10.000686202705303;0.8335812588550622;-0.005993997398091767;-0.005993983221931412;0.7246633968123738;0.005211366925664102;0.7245804947724165
48.371532;1.035192153713712;0.8332192613841454;0.8048965427111809;-0.02184080412370882;-0.02109966719837277;1.0349375273779178;10.00067746374983;0.8335794594098402;-0.00599399707221679;-0.005993982113258595;0.7246645791434079;0.005211364699243278;0.7245803439778865
48.381532;1.0351925727019324;0.8332191560503431;0.8048969495234835;-0.021840804200801926;-0.021099667776509096;1.0349366814310255;10.00066834353498;0.8335776919422233;-0.0059939967396983075;-0.0059939810165527355;0.7246657685198548;0.005211362256395867;0.7245802748586344
48.391532;1.0351929450106487;0.8332190072085424;0.8048973589465873;-0.021840804282569983;-0.021099668333043137;1.0349358206674661;10.000658806730323;0.8335759631773538;-0.005993996399905856;-0.005993979933692589;0.7246669659693898;0.005211359594788451;0.7245802864127577
48.401532;1.035193270752724;0.8332191714755247;0.8048981079189973;-0.021841900057687286;-0.021100727372241414;1.034934945845183;10.00064881711634;0.8335742777675451;-0.005993996052212905;-0.005993978866429651;0.7246681705545001;0.005211356717744838;0.7245803780905166
48.411532;1.0351935498921803;0.8332189551758212;0.8048985200081412;-0.021841900151484697;-0.021100727884675218;1.0349340573389099;10.000638331358752;0.8335726379572502;-0.005993995696163065;-0.005993977816338328;0.7246693794424414;0.005211353635230643;0.7245805500480247
48.421532;1.035193782118817;0.8332187122908694;0.8048989329979892;-0.021841900252432312;-0.021100728374720604;1.0349331549684293;10.000627300082208;0.8335710437858749;-0.005993995331537293;-0.00599397678481612;0.7246705886756128;0.005211350358721342;0.7245808025857541
48.431532;1.0351939678553652;0.8332184460655563;0.8048993479988495;-0.021841900360885808;-0.02110072884216342;1.034932238643038;10.000615676999333;0.8335694935961837;-0.005993994958255426;-0.005993975773001816;0.7246717937595403;0.005211346897641265;0.7245811356162942
48.441532;1.0351941088358463;0.8332181593942393;0.8048997669939122;-0.02184190047693581;-0.02110072928670949;1.0349313085510738;10.00060342507361;0.8335679846544165;-0.005993994576227526;-0.005993974781686844;0.724672989979995;0.005211343257157956;0.7245815485256791
48.451532;1.035194207159812;0.8332178548318238;0.8049001918834289;-0.021841900600757712;-0.021100729708086404;1.0349303645868813;10.000590519656196;0.8335665137185865;-0.005993994185316008;-0.005993973811513948;0.7246741730193469;0.005211339436691931;0.7245820404593588
48.461532;1.0351942639724256;0.8332175342503214;0.8049006236855999;-0.021841900732871598;-0.021100730106059822;1.0349294057956857;10.00057695459616;0.8335650771968277;-0.005993993785469376;-0.005993972863402316;0.7246753393675326;0.005211335433411749;0.7245826108420811
48.471532;1.0351942792963573;0.8332171988652388;0.8049010622773827;-0.021841900874018102;-0.021100730480249453;1.0349284304010198;10.00056275093221;0.8335636708823337;-0.005993993376754752;-0.005993971938673452;0.7246764857315307;0.005211331248512064;0.7245832592496537
48.481532;1.0351942529169438;0.8332168492259884;0.8049015063420043;-0.021841901025004943;-0.021100730830141242;1.0349274366620695;10.000547960233868;0.8335622899538155;-0.005993992959107335;-0.005993971038711342;0.7246776081329676;0.005211326890271867;0.7245839844012693
48.491532;1.0351941854071798;0.8332164848540903;0.8049019533944733;-0.021841901186741806;-0.02110073115532744;1.0349264235178648;10.000532660548252;0.8335609296456677;-0.005993992532083433;-0.005993970164649611;0.7246787018108006;0.0052113223732881955;0.7245847836844903
48.501532;1.035194078788938;0.833216104179748;0.8049024001010242;-0.021841901360196963;-0.021100731455632977;1.0349253897179675;10.00051695462225;0.833559585733781;-0.005993992094891226;-0.005993969317540405;0.7246807617782127;0.005211317716524457;0.7245866539966908
48.511532;1.0351939364431821;0.8332157048549448;0.8049028425931736;-0.021841901546367445;-0.02110073173118428;1.0349243332237394;10.00050096880029;0.8335582542413795;-0.005993991646748756;-0.005993968498787102;0.7246817834348922;0.00521131294097374;0.7245875927076212
48.521532;1.0351937623395704;0.8332152837968545;0.8049032766448276;-0.02184190174637331;-0.02110073198250229;1.0349232529128256;10.00048484131766;0.8335569313863309;-0.0059939911872935936;-0.0059939677102418525;0.7246827630897501;0.005211308066957586;0.7245885970665584
48.531532;1.035193560859013;0.8332148370322452;0.8049036986455762;-0.021841901961358705;-0.02110073221031134;1.0349221505831872;10.000468708347;0.833555613945062;-0.0059939907166180265;-0.0059939669539190235;0.7246836981155649;0.005211303110585949;0.7245896632494659
48.541532;1.035193337752738;0.8332143599212243;0.8049041072081675;-0.021841902192159333;-0.021100732415153926;1.0349210308452486;10.000452698400371;0.833554299188391;-0.005993990235032845;-0.005993966231730477;0.7246845867845795;0.005211298078993105;0.7245907858681191
48.551532;1.0351931003813792;0.8332138477816436;0.804904503556727;-0.021841902439160787;-0.02110073259733282;1.034919899901083;10.000436928927638;0.8335529850123261;-0.005993989742930764;-0.005993965545239056;0.7246854284261124;0.005211292968522101;0.7245919582305719
48.561532;1.0351928560100805;0.8332132964898029;0.8049048904443681;-0.021841902702537476;-0.021100732757221123;1.034918764925202;10.000421503283626;0.833551670524593;-0.005993989240716872;-0.005993964895437749;0.7246862237520861;0.005211287768565332;0.7245931727705054
48.571532;1.0351926099085387;0.8332127026194032;0.8049052710068114;-0.02184190298251243;-0.02110073289550747;1.0349176334622388;10.000406509599257;0.8335503560632942;-0.005993988728715518;-0.005993964282854824;0.7246869747540875;0.005211282466411622;0.7245944213275376
48.581532;1.0351923651060104;0.83321206330342;0.8049056478882105;-0.021841903279422845;-0.021100733013189998;1.0349165119863117;10.000392020228144;0.8335490427069536;-0.00599398820718118;-0.00599396370780712;0.7246876843232736;0.005211277050139455;0.7245956955160046
48.591532;1.0351921234965413;0.833211376408008;0.8049060227213022;-0.02184190359371881;-0.0211007331114864;1.034915404815218;10.000378092000393;0.8335477319092056;-0.005993987676337663;-0.00599396317053604;0.7246883558565403;0.005211271510629403;0.724596987430564
48.601532;1.035191886789671;0.8332106408373564;0.8049063963454767;-0.021841903925848907;-0.021100733191705676;1.0349143145171893;10.000364762472223;0.8335464252574194;-0.005993987136242754;-0.005993962671425528;0.7246889928283938;0.005211265842042985;0.7245982903830365
48.611532;1.0351916562062695;0.8332098565214784;0.8049067691994799;-0.02184190427601151;-0.021100733255000458;1.034913243063214;10.000352043323666;0.8335451245198194;-0.005993986586595253;-0.005993962211263208;0.7246895984088709;0.0052112600405825;0.7245995990059081
48.621532;1.0351914317791706;0.8332090242906898;0.8049071414874706;-0.02184190464389978;-0.02110073330212561;1.0349121922320674;10.000339922043246;0.8335438321678879;-0.005993986026755251;-0.005993961791214365;0.7246901753657498;0.005211254102659772;0.7246009087940841
48.631532;1.0351912127371972;0.8332081460140986;0.8049075133557343;-0.021841905028609974;-0.021100733333443308;1.0349111630261962;10.000328372563299;0.8335425516392837;-0.005993985456009776;-0.005993961412588426;0.7246907261421982;0.005211248021274098;0.724602215957711
48.641532;1.0351909983771383;0.8332072245733648;0.8049078850172139;-0.021841905428930677;-0.021100733349210424;1.0349101553238436;10.000317366479049;0.8335412866880031;-0.005993984873897443;-0.005993961076635746;0.7246912527134022;0.005211241782094807;0.7246035176022522
48.651532;1.0351907882839542;0.833206263047696;0.8049082566573225;-0.021841905843713347;-0.021100733349899137;1.0349091684683485;10.000306879301787;0.8335400407016605;-0.005993984280405754;-0.005993960784409413;0.7246917563267421;0.005211235366250326;0.7246048114936289
48.661532;1.0351905821102778;0.8332052640036893;0.8049086281811543;-0.021841906271747712;-0.02110073333637823;1.0349082022786384;10.000296892287468;0.833538816993262;-0.005993983675901333;-0.005993960536777079;0.7246922373922633;0.005211228759241184;0.7246060953386119
48.671532;1.0351903794181927;0.8332042294903308;0.8049089990649965;-0.021841906711389372;-0.02110073331002142;1.0349072572940776;10.00028739494851;0.8335376193704891;-0.005993983060851822;-0.005993960334539589;0.7246926956727862;0.005211221954341309;0.7246073663428707
48.681532;1.0351901796665028;0.8332031607332823;0.8049093682904702;-0.02184190716054043;-0.021100733272689957;1.034906333957129;10.000278386662135;0.8335364520282688;-0.005993982435638502;-0.005993960178511034;0.7246931306799183;0.005211214947108687;0.7246086214875289
48.691532;1.0351899821870112;0.833202057701877;0.8049097342027718;-0.021841907616953617;-0.02110073322647354;1.034905432281332;10.000269873296109;0.8335353193427228;-0.0059939818005508355;-0.00599396006963553;0.724693541894978;0.005211207731429717;0.7246098578256166
48.701532;1.035189786203161;0.83320091949397;0.804910094645632;-0.021841908078525065;-0.02110073317347792;1.0349045525857747;10.000261864058096;0.8335342262339237;-0.005993981155914032;-0.005993960009112419;0.724693928961339;0.005211200301797637;0.7246110723755608
48.711532;1.0351895909943811;0.8331997450313242;0.8049104475041213;-0.02184190854332919;-0.021100733116031164;1.03490369617791;10.000254374858692;0.83353317849972;-0.005993980502339317;-0.005993959998458664;0.7246942918809262;0.005211192656150819;0.7246122620924589
48.721532;1.0351893956039337;0.8331985331033734;0.8049107912533409;-0.021841909009385593;-0.021100733056927445;1.0349028659011141;10.000247435189916;0.8335321823761932;-0.005993979840913632;-0.005993960039607101;0.7246946307367097;0.005211184795933677;0.7246134240322195
48.731532;1.0351891980356112;0.8331972821365591;0.8049111253985443;-0.021841909474503898;-0.0211007329991114;1.0349020666830993;10.0002410896333;0.8335312434543344;-0.00599397917316979;-0.005993960134842941;0.724694944990288;0.005211176724799411;0.7246145555526126
48.741532;1.0351889953213664;0.8331959907966894;0.8049114507060496;-0.021841909936443662;-0.021100732945055035;1.0349013048588065;10.000235392004008;0.8335303655899584;-0.005993978500867779;-0.005993960286327519;0.7246952329074585;0.0052111684486703886;0.7246156546343256
48.751532;1.0351887844726029;0.833194658736213;0.8049117686999463;-0.02184191039314872;-0.021100732896467377;1.0349005864395697;10.000230398022186;0.8335295503042522;-0.0059939778257230725;-0.005993960495558334;0.7246954914785003;0.005211159977549357;0.7246167202329139
48.761532;1.0351885627903212;0.8331932861567153;0.8049120805325453;-0.02184191084281834;-0.021100732854440366;1.0348999165846646;10.000226159367378;0.833528797256687;-0.005993977149204034;-0.005993960763289415;0.7246957165608539;0.005211151325716214;0.7246177524105794
48.771532;1.0351883279119711;0.8331918730364395;0.8049123863247043;-0.021841911283970446;-0.021100732819698192;1.0348993005814053;10.000222717304927;0.833528105785287;-0.00599397647248855;-0.005993961089856131;0.7246959030181166;0.0052111425093124405;0.7246187523437798
48.781532;1.035188078739486;0.8331904193186563;0.8049126856182143;-0.021841911715512932;-0.021100732792778475;1.0348987446821074;10.000220096534697;0.8335274760182596;-0.0059939757965556525;-0.005993961475425742;0.7246960451930877;0.005211133544414937;0.7246197224603875
