time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.791532;1.0351878166154116;0.8331889257963172;0.8049129781124844;-0.021841912136644524;-0.02110073277406345;1.0348982566532954;10.000218306478041;0.8335269088460239;-0.005993975122261386;-0.005993961920026551;0.7246961376373029;0.0052111244460526914;0.7246206663887493
48.801532;1.035187545540008;0.8331873946920543;0.8049132636990347;-0.02184191254678016;-0.02110073276364837;1.0348978462699345;10.000217353116158;0.8335264059512789;-0.005993974450422967;-0.005993962423589054;0.724696175639059;0.005211115227764677;0.7246215882356041
48.811532;1.0351872710577565;0.833185829243754;0.8049135423922105;-0.021841912945654667;-0.021100732761367237;1.0348975249136607;10.000217249811666;0.8335259701492683;-0.005993973781944119;-0.005993962986041717;0.724696155364654;0.005211105905665516;0.7246224916499054
48.821532;1.0351869987462563;0.8331842327341816;0.8049138145520398;-0.021841913333236228;-0.02110073276700741;1.0348973042696032;10.000218013745691;0.8335256051073331;-0.005993973117892903;-0.005993963607271931;0.7246960736035782;0.005211096504981999;0.7246233795936726
48.831532;1.035186733665003;0.833182607878588;0.8049140805844471;-0.021841913709215077;-0.021100732780350115;1.0348971950483676;10.000219651458352;0.8335253145355989;-0.005993972459487554;-0.005993964286880179;0.7246959274514497;0.005211087061239207;0.724624254850222
48.841532;1.035186480835568;0.8331809565459146;0.8049143408171469;-0.021841914072555778;-0.02110073280105885;1.034897206723215;10.00022214792536;0.8335251015369723;-0.005993971807964159;-0.005993965023859229;0.724695714638628;0.005211077618236278;0.7246251204817429
48.851532;1.03518624591078;0.8331792797824267;0.8049145966524078;-0.021841914421604734;-0.021100732828733346;1.0348973484320991;10.000225463929898;0.8335249683940549;-0.005993971164514549;-0.005993965816417881;0.7246954344246492;0.00521106822575574;0.7246259798268962
48.861532;1.0351860352236624;0.8331775784102947;0.8049148514282529;-0.02184191475450995;-0.021100732863176274;1.034897629326374;10.000229540491837;0.8335249166486224;-0.005993970530455259;-0.0059939666620826525;0.7246950879210161;0.0052110589331461205;0.7246268362335555
48.871532;1.0351858548882908;0.8331758534547671;0.8049151092935497;-0.021841915069547604;-0.021100732904465295;1.0348980574119908;10.000234312453443;0.8335249472181575;-0.005993969907363984;-0.005993967557932224;0.7246946775584713;0.00521104978296821;0.7246276925150097
48.881532;1.035185709995185;0.8331741058483576;0.8049153734489437;-0.021841915365220486;-0.02110073295253438;1.0348986386766692;10.000239718248682;0.8335250604108868;-0.005993969297008502;-0.005993968500818579;0.7246942061418613;0.005211040810788893;0.7246285502023729
48.891532;1.035185605202342;0.8331723361407692;0.8049156457885112;-0.021841915640110496;-0.021100733006742742;1.0348993776969093;10.000245691270747;0.8335252558346998;-0.005993968701226183;-0.0059939694875975925;0.72469367572064;0.005211032046857854;0.7246294092130237
48.901532;1.0351855460132782;0.8331705447953512;0.8049159273030816;-0.021841915892716644;-0.021100733066005295;1.03490027817461;10.000252150105366;0.8335255324426346;-0.005993968121853035;-0.005993970515261472;0.7246930872774799;0.005211023515867602;0.7246302683399372
48.911532;1.0351855389050193;0.8331687326877986;0.8049162178154353;-0.021841916121573667;-0.021100733129287806;1.034901342470188;10.000259005742638;0.8335258886748326;-0.005993967560629962;-0.005993971580878106;0.7246924415082425;0.0052110152371692585;0.7246311261754244
48.921532;1.0351855903480478;0.8331669011070989;0.8049165158460251;-0.02184191632548196;-0.021100733195943737;1.0349025713717583;10.000266174838481;0.8335263227250927;-0.005993967019036867;-0.005993972681363585;0.7246917392831217;0.005211007227800057;0.7246319815685764
48.931532;1.0351857066769834;0.8331650515525727;0.8049168194364886;-0.021841916503438318;-0.021100733265779544;1.0349039645693796;10.000273581318286;0.8335268333027406;-0.005993966498167282;-0.005993973813234413;0.7246909813427179;0.005210999506701708;0.7246328333344344
48.941532;1.035185895277511;0.8331631861197386;0.8049171268035233;-0.021841916654366172;-0.021100733339010993;1.0349055212255938;10.000281143711465;0.833527420202412;-0.005993965998773633;-0.005993974972623192;0.7246901680517559;0.005210992094580461;0.7246336799152381
48.951532;1.0351861652876881;0.8331613078502136;0.8049174362609518;-0.02184191677704322;-0.021100733416078783;1.0349072403406714;10.000288767064951;0.8335280836642883;-0.005993965521455379;-0.005993976155600788;0.7246892995911683;0.005210985008842683;0.7246345196883932
48.961532;1.0351865267566256;0.8331594200944628;0.8049177460613932;-0.02184191687021787;-0.021100733497252118;1.034909120620878;10.000296352009887;0.8335288232527708;-0.005993965066684761;-0.00599397735854029;0.7246883763220621;0.005210978261312273;0.7246353517943878
48.971532;1.035186989333786;0.8331575256070323;0.8049180543906923;-0.021841916932800253;-0.021100733582259206;1.0349111599627527;10.00030380384158;0.8335296377965374;-0.005993964634510785;-0.005993978578263828;0.7246873989685447;0.005210971860793769;0.7246361763442826
48.981532;1.0351875615407948;0.833155626249687;0.804918359464622;-0.021841916964154676;-0.02110073367027198;1.0349133551007372;10.000311028425637;0.83353052620183;-0.005993964224498745;-0.005993979811918244;0.7246863685768384;0.005210965814821697;0.7246369935904167
48.991532;1.0351882502749492;0.8331537229466519;0.8049186596377503;-0.021841916964300868;-0.021100733760192898;1.0349157015650028;10.000317926557013;0.8335314879643884;-0.005993963836169536;-0.005993981056684103;0.7246852864458757;0.005210960129850751;0.7246378033202794
49.001532;1.0351890603532452;0.8331518157454971;0.8049189535278279;-0.021841916933711077;-0.0211007338508455;1.034918194002951;10.00032440012339;0.8335325234933083;-0.0059939634692094765;-0.005993982309561065;0.7246841540606438;0.005210954812102936;0.7246386050299669
49.011532;1.0351899944840826;0.8331499042212726;0.8049192402287951;-0.021841916872854965;-0.021100733940934053;1.0349208266898877;10.000330365014264;0.8335336343353091;-0.0059939631231493784;-0.0059939835674364715;0.7246829727971195;0.0052109498672832455;0.7246393982118883
49.021532;1.0351910535246212;0.8331479877375981;0.8049195191627436;-0.021841916782108547;-0.021100734029081986;1.0349235933801981;10.000335752602131;0.8335348226850972;-0.00599396279719055;-0.005993984827217911;0.7246817434590527;0.005210945296951045;0.7246401824948258
49.031532;1.0351922363970063;0.833146064942482;0.8049197895068612;-0.02184191666198227;-0.0211007341140556;1.0349264866155103;10.000340498261421;0.8335360905392437;-0.0059939624905147445;-0.005993986085839415;0.7246804661174514;0.005210941094723244;0.7246409576266118
49.041532;1.035193539699588;0.8331441328679622;0.8049200499944804;-0.021841916513078524;-0.021100734194932292;1.0349294977353396;10.000344538964741;0.8335374392282722;-0.005993962202653826;-0.005993987340268562;0.7246791404820406;0.005210937247590614;0.7246417234466076
49.051532;1.0351949577887782;0.8331421868307796;0.8049202991321986;-0.02184191633592982;-0.02110073427112637;1.0349326173685622;10.000347826021656;0.8335388693506934;-0.00599396193365847;-0.005993988587504246;0.7246777664678636;0.005210933740052353;0.7246424803044508
49.061532;1.035196483160758;0.8331402215530284;0.8049205352843148;-0.021841916131027594;-0.02110073434230049;1.0349358352826026;10.000350332028445;0.8335403804633893;-0.005993961684122925;-0.005993989824600129;0.7246763443159981;0.005210930555772145;0.7246432294432309
49.071532;1.0351981066019706;0.8331382325011084;0.8049207567755903;-0.021841915898858977;-0.021100734408288958;1.0349391400524635;10.000352044202899;0.833541970089852;-0.0059939614550609584;-0.005993991048756584;0.7246748742763709;0.005210927678031927;0.7246439724644177
49.081532;1.0351998178143575;0.8331362163944077;0.8049209619632526;-0.021841915639924096;-0.021100734469163763;1.0349425196733946;10.000352960650018;0.8335436329158767;-0.0059939612477390184;-0.005993992257321804;0.7246733565462846;0.00521092509269348;0.7246447106206987
49.091532;1.0352016064971832;0.833134170569704;0.8049211491520127;-0.021841915354792678;-0.021100734525124874;1.034945962921719;10.000353096332937;0.8335453612129246;-0.005993961063533044;-0.0059939934478351565;0.7246717916944477;0.00521092279183584;0.7246454450230418
49.101532;1.0352034627585756;0.8331320918439021;0.8049213170073601;-0.021841915044162507;-0.021100734576109875;1.0349494600391365;10.000352483562095;0.8335471464285699;-0.005993960903717626;-0.005993994618311263;0.7246701811081708;0.005210920772859663;0.7246461771330589
49.111532;1.0352053769214062;0.8331299763129458;0.8049214653895996;-0.021841914709045597;-0.02110073462153307;1.0349530017420008;10.000351160890556;0.833548980918207;-0.005993960769260086;-0.0059939957674605485;0.7246685268792855;0.00521091903359848;0.7246469085307111
49.121532;1.0352073395389816;0.8331278204302462;0.8049215955639193;-0.021841914351008358;-0.021100734660184632;1.0349565778217011;10.000349163300571;0.8335508583732908;-0.005993960660758186;-0.005993996894483683;0.7246668313386785;0.005210917566690748;0.7246476403650152
49.131532;1.0352093419872685;0.8331256218718417;0.8049217095216991;-0.021841913972067518;-0.021100734690202343;1.0349601772438684;10.000346520229701;0.8335527726985758;-0.005993960578465273;-0.005993997998612903;0.7246650970208888;0.00521091635479248;0.7246483733549773
49.141532;1.0352113769647537;0.8331233793451349;0.8049218089128909;-0.02184191357432643;-0.021100734709315897;1.034963788939291;10.000343257064875;0.8335547169338342;-0.0059939605222214375;-0.005993999078867747;0.7246633270477771;0.005210915370871205;0.724649108072106
49.151532;1.0352134378885718;0.8331210924227819;0.8049218941230769;-0.021841913159883285;-0.021100734715243784;1.0349674019369748;10.000339397473308;0.833556683321029;-0.005993960491325574;-0.005994000134154632;0.7246615251553417;0.005210914583649241;0.7246498449334622
49.161532;1.0352155177524252;0.8331187619094267;0.8049219641844895;-0.021841912730948584;-0.021100734705869775;1.0349710055861583;10.000334966781336;0.833558663572513;-0.0059939604846007515;-0.005994001163462287;0.7246596951574271;0.005210913960422242;0.7246505840745778
49.171532;1.0352176085338287;0.8331163897264153;0.8049220174917655;-0.021841912289778366;-0.02110073467919227;1.0349745900556517;10.000329993467298;0.8335606486817103;-0.00599396050068316;-0.005994002165972226;0.7246578406366262;0.005210913466150344;0.7246513255099112
49.181532;1.0352197010680084;0.833113978238243;0.8049220523014219;-0.02184191183850115;-0.02110073463333834;1.034978146099004;10.000324505950756;0.8335626291634549;-0.005993960538294761;-0.005994003141170232;0.7246559652403085;0.005210913066369838;0.7246520695496791
49.191532;1.0352217851750745;0.8331115297815932;0.804922066844553;-0.02184191137900257;-0.02110073456671812;1.0349816638075096;10.000318529778086;0.833564595814665;-0.005993960596312627;-0.0059940040890245575;0.724654072987356;0.005210912733614511;0.7246528169733838
49.201532;1.035223850061476;0.8331090462109506;0.8049220597817506;-0.02184191091294972;-0.021100734478116844;1.0349851313581004;10.000312087889347;0.8335665402541725;-0.0059939606736535206;-0.0059940050100605715;0.7246521681948508;0.005210912449040203;0.7246535688104336
49.211532;1.035225884708145;0.8331065286472467;0.8049220307606442;-0.021841910442033655;-0.02110073436669889;1.034988535540511;10.000305200593608;0.8335684553806891;-0.005993960769087991;-0.005994005905169254;0.7246502553336905;0.005210912198685703;0.7246543258912876
49.221532;1.0352278783815136;0.8331039780077018;0.804921980262198;-0.021841909968150892;-0.02110073423210898;1.0349918638950666;10.000297885243432;0.8335703357046557;-0.005993960881044685;-0.005994006775251201;0.7246483391089047;0.005210911970355228;0.7246550883474961
49.231532;1.0352298213788467;0.8331013955429896;0.8049219088942445;-0.02184190949327173;-0.021100734074581535;1.0349951061112583;10.000290158363262;0.8335721771806186;-0.005993961007467848;-0.005994007620975799;0.7246464246537665;0.0052109117535398645;0.7246558556715412
49.241532;1.0352317052508742;0.833098782861143;0.8049218169230447;-0.021841909019306584;-0.021100733894802402;1.0349982540892324;10.000282045175657;0.8335739769891817;-0.005993961145958192;-0.005994008442809952;0.7246445176656129;0.0052109115427795925;0.7246566274726021
49.251532;1.0352335222487818;0.833096141846781;0.8049217045435034;-0.02184190854821892;-0.02110073369371397;1.0350013016879782;10.000273588045582;0.8335757334161903;-0.005993961294301658;-0.005994009241182652;0.7246426244204581;0.005210911341199193;0.724657403682687
49.261532;1.0352352647428797;0.8330934745003326;0.8049215723355354;-0.021841908082025636;-0.021100733472589502;1.0350042444048422;10.00026484077375;0.8335774454669951;-0.005993961450967615;-0.005994010016480611;0.7246407517358674;0.005210911158127735;0.7246581835838385
49.271532;1.0352369250513649;0.8330907830668244;0.8049214210136011;-0.021841907622498886;-0.02110073323316581;1.0350070791877817;10.00025586205169;0.8335791125403165;-0.005993961615170096;-0.005994010768909182;0.7246389065966095;0.005210911003597773;0.7246589652023053
49.281532;1.035238495445845;0.8330880705520873;0.8049212509373616;-0.021841907170956163;-0.021100732977538575;1.0350098046026477;10.000246715924037;0.8335807344150666;-0.005993961786605699;-0.005994011498524891;0.7246370952969721;0.005210910886600025;0.7246597460176379
49.291532;1.0352399682563709;0.8330853408492964;0.8049210620129897;-0.021841906728303787;-0.021100732707993286;1.0350124210724794;10.00023746596791;0.8335823112567604;-0.005993961965117722;-0.005994012205343721;0.7246353231430355;0.0052109108154740486;0.724660523784099
49.301532;1.0352413361568773;0.8330825984848964;0.8049208537803261;-0.021841906295221727;-0.021100732426906712;1.0350149310249328;10.000228165420927;0.8335838435891606;-0.005993962150470335;-0.005994012889313652;0.7246335951724078;0.005210910796196174;0.7246612965109066
49.311532;1.0352425923524446;0.833079848251349;0.8049206256376794;-0.021841905872430033;-0.021100732136488227;1.035017338563569;10.000218854694296;0.8335853322420674;-0.005993962342369893;-0.00599401355020238;0.7246319166774564;0.0052109108300357225;0.7246620619048117
49.321532;1.0352437307211075;0.8330770946552014;0.8049203769571613;-0.0218419054607568;-0.02110073183836877;1.0350196483054217;10.000209565255613;0.8335867782430085;-0.0059939625406412065;-0.005994014187469859;0.7246302928567322;0.005210910914099128;0.7246628171002936
49.331532;1.0352447461485066;0.8330743415688041;0.8049201067713887;-0.02184190506094606;-0.021100731533347322;1.035021864024212;10.000200325020232;0.8335881826754392;-0.005993962745389338;-0.005994014800252223;0.7246287285236568;0.005210911043840771;0.7246635590451349
49.341532;1.0352456346250194;0.8330715921481909;0.8049198136965017;-0.02184190467363648;-0.021100731221476664;1.035023988412927;10.000191164245054;0.8335895465045667;-0.005993962957010754;-0.005994015387595246;0.7246272282544163;0.005210911214687738;0.7246642850793649
49.351532;1.0352463927813065;0.8330688486237313;0.8049194964444292;-0.021841904299517694;-0.021100730902462592;1.0350260246066783;10.000182119031429;0.8335908706812245;-0.005993963175927199;-0.005994015948710002;0.7246257961396858;0.005210911422452924;0.7246649935172443
49.361532;1.0352470173830712;0.8330661120245337;0.8049191542117649;-0.021841903939284618;-0.02110073057607882;1.035027977846167;10.000173227817001;0.8335921564125421;-0.005993963402268894;-0.005994016483017807;0.7246244352913868;0.0052109116612482;0.7246656841365801
49.371532;1.035247505470748;0.8330633820079408;0.8049187868746996;-0.021841903593432677;-0.0211007302423358;1.0350298552247215;10.000164522809131;0.8335934050243586;-0.00599396363590112;-0.0059940169902606;0.7246231475440946;0.005210911919662676;0.7246663579889615
49.381532;1.0352478547938515;0.8330606570185839;0.804918395106302;-0.02184190326208948;-0.02110072990153049;1.0350316641959085;10.000156021527136;0.8335946177985886;-0.0059939638766485495;-0.005994017470703623;0.7246219331842648;0.005210912179519197;0.7246670165829586
49.391532;1.0352480639000652;0.833057934970092;0.8049179800072029;-0.02184190294503277;-0.021100729554388832;1.0350334114626332;10.000147722517488;0.8335957960986857;-0.005993964124292323;-0.005994017925011152;0.724620791169701;0.005210912418175767;0.7246676611713548
49.401532;1.0352481321821065;0.8330552138772735;0.80491754252191;-0.021841902642043443;-0.02110072920220735;1.0350351026402316;10.000139609819731;0.8335969413311302;-0.005993964378518635;-0.0059940183538476615;0.7246197197365943;0.00521091261246422;0.724668292582925
49.411532;1.035248060042676;0.8330524922072913;0.8049170830728181;-0.021841902353212105;-0.021100728846726154;1.0350367425688611;10.000131665633084;0.8335980550191768;-0.005993964639087471;-0.005994018757541729;0.724618717025635;0.005210912739545668;0.7246689115570677
49.421532;1.0352478489634531;0.833049769493127;0.8049166011780245;-0.021841902078849996;-0.02110072848969006;1.0350383357689716;10.000123882018748;0.8335991391933121;-0.0059939649059171035;-0.005994019135970864;0.7246177821240389;0.005210912772111511;0.7246695191149041
49.431532;1.0352475014619917;0.8330470469036231;0.8049160951993279;-0.021841901819386573;-0.02110072813240919;1.0350398866542574;10.000116263149435;0.8336001965734683;-0.00599396517909355;-0.005994019488775216;0.7246169156216763;0.005210912674956617;0.7246701165917133
49.441532;1.0352470210352864;0.833044327248931;0.8049155627103167;-0.02184190157549299;-0.021100727775732374;1.0350413996856143;10.000108821655033;0.8336012302153707;-0.005993965458949087;-0.0059940198156562844;0.7246161186354868;0.005210912408198263;0.7246707055214151
49.451532;1.0352464123457437;0.8330416147269785;0.8049150008822887;-0.021841901348211096;-0.02110072742036098;1.0350428795029998;10.000101578079624;0.8336022426488902;-0.005993965745830128;-0.005994020116394488;0.7246153913249085;0.005210911930433507;0.7246712876863658
49.461532;1.0352456810616795;0.8330389144756548;0.8049144066593443;-0.02184190113881371;-0.021100727066921537;1.035044330908254;10.000094564449522;0.8336032352636624;-0.005993966039664595;-0.005994020390773109;0.7246147320401102;0.005210911195399714;0.7246718651162765
49.471532;1.0352448328696444;0.8330362319724479;0.8049137777152426;-0.021841900948319625;-0.021100726715651868;1.0350457587631492;10.000087825537166;0.8336042084746189;-0.005993966339967538;-0.005994020638622982;0.724614137251548;0.005210910148011328;0.7246724398985914
49.481532;1.0352438732165166;0.8330335729104882;0.8049131134861512;-0.021841900777112764;-0.02110072636609559;1.0350471681587632;10.00008141073559;0.8336051622453337;-0.005993966646188068;-0.005994020859894772;0.7246136019876377;0.005210908728162581;0.7246730142630962
49.491532;1.035242808312127;0.8330309434537128;0.8049124148114399;-0.021841900625056348;-0.021100726017078363;1.035048564688784;10.000075359650682;0.8336060970883727;-0.00599396695786771;-0.0059940210546883714;0.7246131204889461;0.005210906880658759;0.7246735906696227
49.501532;1.0352416456526186;0.833028350020144;0.804911682795642;-0.021841900491830494;-0.021100725667011065;1.0350499539346214;10.000069698050963;0.8336070154698969;-0.005993967274735122;-0.005994021223019769;0.7246126870986024;0.00521090456304968;0.7246741711522064
49.511532;1.0352403936632404;0.8330257985679638;0.8049109182014568;-0.021841900377168266;-0.021100725314194543;1.0350513405895627;10.000064448921197;0.8336079218954638;-0.005993967596956795;-0.005994021364444395;0.724612296939565;0.005210901746306771;0.7246747564681263
49.521532;1.0352390610832507;0.833023294164629;0.8049101215189238;-0.021841900280923924;-0.021100724956813127;1.035052728385799;10.000059642517071;0.8336088210364039;-0.005993967925162345;-0.00599402147814181;0.7246119456495941;0.005210898409942876;0.724675345867229
49.531532;1.035237656476149;0.8330208413884699;0.8049092928150583;-0.021841900202979197;-0.02110072459298998;1.0350541203488883;10.00005531718565;0.833609716055004;-0.005993968260107813;-0.005994021563362442;0.7246116285628357;0.0052108945369917625;0.7246759372530578
49.541532;1.0352361884327237;0.8330184451574166;0.8049084311625921;-0.021841900143134932;-0.021100724221112477;1.035055518805646;10.000051514506477;0.8336106084126157;-0.005993968602300426;-0.005994021619634255;0.7246113405494409;0.005210890113215178;0.7246765273797453
49.551532;1.0352346657161409;0.8330161111709612;0.8049075346677907;-0.021841900101019728;-0.021100723839925343;1.0350569256844842;10.000048271008005;0.8336114982264777;-0.005993968951713846;-0.005994021646821337;0.7246110768115703;0.005210885128820921;0.7246771121482463
49.561532;1.035233096452055;0.8330138460168539;0.8049066014981733;-0.021841900075965443;-0.021100723448345324;1.0350583428962994;10.000045611561681;0.8336123847633831;-0.0059939693077098784;-0.0059940216453122095;0.7246108336258823;0.0052108795793284505;0.7246776873318652
49.571532;1.0352314875980921;0.8330116572788676;0.8049056309916786;-0.02184190006707478;-0.021100723045403554;1.035059772285753;10.000043549421605;0.8336132670649472;-0.005993969669288082;-0.005994021616029368;0.7246106082695366;0.005210873466750161;0.7246782496907376
49.581532;1.0352298455894866;0.8330095534942524;0.8049046236807936;-0.021841900073542694;-0.02110072263020492;1.035061215860632;10.000042090375787;0.8336141443284368;-0.0059939700353947405;-0.005994021560135952;0.7246103983517438;0.005210866799868869;0.7246787976190852
49.591532;1.035228176831432;0.8330075439629019;0.8049035804945361;-0.02184190009487293;-0.021100722201817402;1.035062676350931;10.00004123657017;0.8336150162333148;-0.0059939704049789995;-0.005994021478804838;0.72461020122094;0.005210859592685113;0.7246793307851332
49.601532;1.0352264871955679;0.8330056387063942;0.8049025023214171;-0.021841900130815353;-0.021100721759424016;1.0350641569922445;10.000040989251806;0.8336158833103988;-0.0059939707769145955;-0.0059940213732500225;0.7246100138317038;0.005210851865725143;0.7246798494379616
49.611532;1.0352238291626241;0.8330030880399469;0.8049013959051196;-0.02184163535016648;-0.021100484878143515;1.035065660654757;10.000041350547146;0.8336167468451194;-0.00599397115011916;-0.00599402124493668;0.7246098327801731;0.005210843648197871;0.7246803542568314
49.621532;1.0352221133196673;0.8330014234022728;0.8049002484740215;-0.021841635415187806;-0.02110048440732711;1.0350671893556198;10.000042324382553;0.8336176079252404;-0.005993971523840826;-0.005994021095744817;0.7246096541951756;0.005210834976858227;0.7246808463979205
49.631532;1.035220393555373;0.8329998944703937;0.8048990650571015;-0.02184163549470773;-0.02110048392308158;1.0350687446891047;10.000043918199198;0.8336184659589607;-0.005993971897796656;-0.005994020927882535;0.7246094737429968;0.0052108258963559735;0.7246813271536486
49.641532;1.0352186782697135;0.8329985102563329;0.8048978446818895;-0.0218416355882228;-0.02110048342639577;1.0350703288159895;10.000046145472464;0.8336193180680727;-0.005993972272105021;-0.005994020743564744;0.7246092873109938;0.005210816462183324;0.7246817976398189
49.651532;1.035216977286151;0.8329972782787994;0.8048965870653251;-0.02184163569476807;-0.021100482918544872;1.035071944988317;10.000049022749515;0.8336201599529862;-0.005993972647075463;-0.0059940205447624835;0.7246090921859832;0.0052108067385409525;0.7246822585540473
49.661532;1.035215300583595;0.8329962040564407;0.8048952920801645;-0.02184163581314973;-0.021100482400648657;1.035073597366888;10.000052560171294;0.833620986847024;-0.005993973022927566;-0.005994020333287396;0.724608887461004;0.005210796789598199;0.7246827095263555
49.671532;1.0352136570960675;0.8329952913784399;0.8048939590556492;-0.02184163594207059;-0.021100481873209814;1.035075290347928;10.000056757685805;0.8336217939350573;-0.005993973399703514;-0.005994020110913492;0.7246086732017027;0.005210786672661985;0.7246831485014534
49.681532;1.0352120538293648;0.8329945429811169;0.8048925865207531;-0.02184163608025048;-0.02110048133621353;1.0350770273472485;10.000061607367224;0.833622576990958;-0.0059939737775195285;-0.0059940198791912;0.7246084495130368;0.005210776438118202;0.7246835720413253
49.691532;1.0352104952702914;0.8329939606056831;0.8048911723839074;-0.02184163622672483;-0.02110048078961557;1.0350788101528088;10.000067089616946;0.8336233329383529;-0.005993974156889068;-0.005994019639288795;0.7246082161905981;0.005210766134029378;0.7246839767338058
49.701532;1.0352089832191662;0.8329935447455777;0.8048897143843484;-0.021841636381038355;-0.021100480233592563;1.0350806399305754;10.000073166767473;0.8336240596178283;-0.00599397453881905;-0.0059940193921941545;0.7246079725561082;0.005210755810555519;0.7246843606898212
49.711532;1.0352075170768655;0.8329932953882513;0.8048882104635607;-0.021841636543145415;-0.02110047966831698;1.0350825184321326;10.000079782737235;0.8336247552225836;-0.0059939749247842995;-0.005994019138926409;0.7246077175490364;0.005210745520110929;0.724684723925157
49.721532;1.0352060944662198;0.8329932132518258;0.8048866589167788;-0.021841636713307463;-0.021100479093789034;1.035084447747386;10.000086867204237;0.8336254178073086;-0.005993975316644016;-0.00599401888043065;0.724607450282647;0.005210735314524774;0.7246850678593664
49.731532;1.0352047117976466;0.8329932995899682;0.8048850586111078;-0.021841636892114297;-0.021100478510023255;1.0350864292504605;10.000094342592055;0.8336260448034866;-0.005993975716342346;-0.005994018617333384;0.7246071704039285;0.005210725241410452;0.7246853946965336
49.741532;1.0352033647972234;0.8329935548103674;0.8048834095117227;-0.0218416370804929;-0.021100477917181636;1.035088462921622;10.000102132464747;0.833626632887273;-0.005993976125572749;-0.005994018349820844;0.7246068779563617;0.005210715341806663;0.7246857069373561
49.751532;1.0352020491734095;0.8329939778013653;0.8048817130886152;-0.021841637279643444;-0.02110047731551887;1.0350905474596006;10.00011017149263;0.833627178513014;-0.005993976545605572;-0.00599401807773919;0.72460657330609;0.005210705651590142;0.7246860070568761
49.761532;1.0352007609379552;0.832994566381893;0.8048799718354195;-0.02184163749086265;-0.021100476705339308;1.0350926809524172;10.000118415610741;0.8336276786834647;-0.005993976977150083;-0.005994017800751626;0.7246062570495394;0.005210696203898908;0.724686297266408
49.771532;1.0351994961912714;0.8329953177457503;0.8048781882018105;-0.021841637715392825;-0.021100476087034796;1.0350948612829676;10.000126842574378;0.8336281312415258;-0.005993977420281636;-0.00599401751838704;0.7246059296389087;0.005210687028810737;0.7246865795945955
49.781532;1.0351982507407154;0.8329962282957094;0.804876364301951;-0.02184163795438813;-0.0211004754610841;1.0350970858223718;10.000135442953566;0.8336285346878133;-0.005993977874616884;-0.005994017230181494;0.7246055912869434;0.005210678152281395;0.724686856222525
49.791532;1.0351970198546996;0.8329972934673953;0.8048745026799522;-0.021841638208828524;-0.02110047482783354;1.0350993507839645;10.000144212995185;0.8336288879437553;-0.005993978339638908;-0.005994016936002591;0.7246052421583487;0.005210669595775769;0.7246871292400956
49.801532;1.0351957986316584;0.8329985081009328;0.8048726071573529;-0.02184163847938284;-0.021100474187303056;1.0351016505140422;10.000153155037061;0.8336291902704546;-0.005993978814890523;-0.005994016636178969;0.7246048823152313;0.005210661374746667;0.7246874000297917
49.811532;1.03519458309668;0.8329998672157486;0.8048706834381418;-0.021841638766303604;-0.021100473539377815;1.0351039771726165;10.000162282020405;0.833629441275827;-0.0059939792999979345;-0.005994016331238029;0.7246045117552073;0.005210653500077288;0.7246876693018628
49.821532;1.0351933709809544;0.8330013662993692;0.8048687392431064;-0.021841639069391433;-0.02110047288417698;1.0351063218374863;10.000171612358653;0.8336296406647394;-0.005993979794736743;-0.005994016021539816;0.7246041309432428;0.005210645984214126;0.7246879375602459
49.831532;1.035192161055496;0.8330030008163135;0.8048667835659601;-0.02184163938809841;-0.02110047222219442;1.0351086764728301;10.000181154610257;0.8336297879123801;-0.0059939802991984875;-0.005994015707027841;0.7246037410845958;0.005210638842545636;0.724688205276619
49.841532;1.0351909514450262;0.8330047662996746;0.8048648257369423;-0.021841639721627542;-0.02110047155414596;1.0351110348764605;10.000190901155163;0.8336298820589991;-0.005993980813806243;-0.0059940153871589925;0.7246033436479615;0.005210632088871798;0.7246884728923435
49.851532;1.0351897384938815;0.8330066590541384;0.8048628750034664;-0.021841640068964545;-0.021100470880684456;1.0351133923599145;10.000200833688044;0.8336299212676824;-0.005993981339022928;-0.005994015061049235;0.7246029399110042;0.005210625733309822;0.7246887409751882
49.861532;1.0351885171960036;0.8330086759303372;0.804860940220213;-0.021841640429023583;-0.021100470202096638;1.035115744810074;10.000210932243208;0.8336299026771158;-0.005993981875014709;-0.005994014727708947;0.724602530874432;0.005210619782412302;0.7246890102937938
49.871532;1.0351872825117017;0.8330108136937665;0.8048590291409556;-0.02184164080078576;-0.02110046951815366;1.035118087746497;10.000221186462271;0.833629823262445;-0.0059939824215851385;-0.005994014386166385;0.7246021170907232;0.005210614238272822;0.7246892815678215
49.881532;1.035186029784888;0.8330130691410229;0.8048571476482141;-0.021841641183225163;-0.021100468828347485;1.0351204158462624;10.000231602516207;0.833629680786092;-0.005993982978341459;-0.005994014035401228;0.7246016982986998;0.005210609099252799;0.7246895553609869
49.891532;1.035184754149128;0.8330154391575871;0.8048552995397991;-0.02184164157522112;-0.021100468132284698;1.0351227222965589;10.000242202253;0.8336294738585895;-0.0059939835447993;-0.005994013674305055;0.72460127313177;0.005210604362661286;0.7246898324367185
49.901532;1.0351834506670172;0.8330179201249411;0.8048534868831836;-0.02184164197564699;-0.021100467429718325;1.0351249984479103;10.000253019806573;0.8336292019173306;-0.005993984120338224;-0.00599401330183828;0.7246008391850077;0.005210600024149537;0.7246901139632468
49.911532;1.035182115418447;0.8330205074366849;0.8048517105734775;-0.021841642383490185;-0.021100466720331747;1.0351272350165939;10.000264094034245;0.8336288658582862;-0.005993984704180979;-0.005994012917136342;0.7246003935591554;0.0052105960732095075;0.7246904014128606
49.921532;1.0351807460023208;0.833023195539602;0.804849970854416;-0.021841642797709532;-0.02110046600376439;1.0351294237777968;10.000275457227243;0.8336284684097297;-0.005993985295367838;-0.005994012519416183;0.7245999335639074;0.005210592490871379;0.7246906967401647
49.931532;1.035179340718269;0.8330259779426761;0.8048482676240261;-0.021841643216890062;-0.021100465279827854;1.0351315582883054;10.000287133030465;0.8336280135726424;-0.005993985892753393;-0.005994012107824115;0.7245994569175729;0.005210589251893952;0.7246910025232678
49.941532;1.0351778974790824;0.8330288471008952;0.8048466004380528;-0.021841643639229833;-0.02110046454862086;1.0351336337384964;10.0002991449141;0.8336275058939959;-0.005993986495150091;-0.005994011681265218;0.7245989612718036;0.00521058632895212;0.7246913216821298
49.951532;1.0351764134617714;0.8330317950279058;0.8048449685013899;-0.02184164406297172;-0.021100463810592336;1.0351356467177801;10.000311521319299;0.8336269500332592;-0.00599398710140503;-0.005994011238265509;0.724598443779177;0.005210583696615189;0.7246916570919789
49.961532;1.035174884830092;0.8330348140472255;0.8048433710981191;-0.021841644486743722;-0.021100463066608233;1.0351375948107882;10.000324294445017;0.8336263499929238;-0.005993987710425402;-0.005994010777098582;0.7245979012588375;0.005210581332324446;0.7246920112768706
49.971532;1.03517330643288;0.8330378963270267;0.8048418081151615;-0.021841644909495837;-0.02110046231785707;1.0351394752155174;10.000337496939844;0.8336257082886959;-0.005993988321306463;-0.005994010296153964;0.7245973308188846;0.005210579216120492;0.7246923864026845
49.981532;1.0351716723526667;0.8330410331129258;0.8048402799027773;-0.021841645330256718;-0.021100461565666036;1.0351412834673122;10.000351158995388;0.8336250262114305;-0.005993988933313265;-0.005994009794209188;0.7245967305302656;0.005210577333263991;0.7246927843740547
49.991532;1.035169976718734;0.8330442149297107;0.8048387869886042;-0.021841645747985885;-0.021100460811428086;1.0351430139565685;10.000365308630807;0.8336243048786734;-0.005993989545654013;-0.005994009270549902;0.7245960995792002;0.0052105756760056346;0.7246932066158758
50.001532;1.0351682140230298;0.8330474321629259;0.8048373304976546;-0.02184164616157172;-0.021100460056473917;1.0351446611874422;10.000379969543394;0.8336235458129752;-0.0059939901573129615;-0.005994008724996409;0.7245954378476249;0.005210574243015798;0.7246936538491939
50.011532;1.0351663794664094;0.8330506755098837;0.8048359128340262;-0.02184164656995121;-0.021100459301786573;1.0351462196969012;10.000395151447815;0.833622750558866;-0.005993990767119788;-0.0059940081577590015;0.7245947455665523;0.005210573040342992;0.7246941261781682
50.021532;1.035164469682682;0.8330539366119668;0.8048345379071827;-0.02184164697223506;-0.02110045854785642;1.035147682834062;10.000410843060841;0.8336219197693822;-0.005993991373943599;-0.00599400756923054;0.7245940234482897;0.005210572080165458;0.7246946234052707
50.031532;1.0351624835190198;0.833057208731089;0.8048332107125955;-0.021841647367667753;-0.021100457794767907;1.035149042309601;10.00042701417658;0.8336210530774553;-0.005993991976748426;-0.005994006959893716;0.7245932731755395;0.005210571373722074;0.7246951453773283
50.041532;1.0351604221209094;0.833060486972243;0.8048319365513885;-0.021841647755413283;-0.02110045704228721;1.0351502891908326;10.000443620181809;0.8336201501856461;-0.005993992574487559;-0.005994006330474402;0.7245924976138972;0.005210570925761985;0.7246956919132314
50.051532;1.0351582878642553;0.8330637680390878;0.8048307204492363;-0.02184164813439883;-0.021100456289870322;1.0351514152692736;10.000460609068176;0.8336192114814571;-0.0059939931660032315;-0.005994005682152068;0.7245917003076182;0.005210570737608607;0.7246962625515063
50.061532;1.0351560829858442;0.8330670499319494;0.80482956679839;-0.021841648503434664;-0.021100455536678792;1.0351524138545636;10.000477933435452;0.8336182374959574;-0.005993993750143122;-0.00599400501643223;0.7245908849071804;0.005210570813443183;0.7246968570596042
50.071532;1.0351538088873575;0.8330703314616541;0.8048284791290414;-0.021841648861434238;-0.021100454781754433;1.0351532799764886;10.000495559590298;0.8336172285980458;-0.005993994326177405;-0.005994004334916504;0.7245900551100194;0.00521057116058985;0.7246974760880287
50.081532;1.035151466252412;0.8330736114942517;0.8048274603898595;-0.021841649207485398;-0.021100454024309278;1.035154010557002;10.000513467798015;0.8336161853519648;-0.0059939948940795065;-0.005994003639258856;0.7245892145409266;0.005211571784575398;0.7246981280356688
50.091532;1.0351490555546565;0.8330768886384529;0.80482651342239;-0.021841649540839742;-0.02110045326383336;1.0351546047108544;10.000531646649948;0.8336151087099802;-0.005993995454282133;-0.005994002931135264;0.724588366259986;0.005211572684957634;0.7246987997065896
50.101532;1.0351465773852948;0.833080161460153;0.8048256408010036;-0.021841649860912023;-0.02110045249996334;1.0351550634923585;10.000550087062567;0.8336139999647222;-0.0059939960072633415;-0.005994002212292705;0.7245875123147967;0.005211573854158875;0.7246994993629059
50.111532;1.035144032603226;0.8330834288845115;0.8048248444911917;-0.02184165016723694;-0.021100451732311565;1.0351553890666938;10.000568780560627;0.8336128607132929;-0.005993996553294854;-0.005994001484646408;0.7245866534817729;0.005211575278048535;0.7247002278606068
50.121532;1.0351414226676248;0.8330866905052468;0.8048241264008408;-0.021841650459379615;-0.021100450960502518;1.0351555842006015;10.000587721244784;0.833611692884306;-0.005993997092316977;-0.005994000750113335;0.7245857895882061;0.005211576936317658;0.7247009854559403
50.131532;1.0351387501316704;0.8330899462205744;0.804823489139969;-0.021841650736875516;-0.021100450184539758;1.0351556522234733;10.000606904943957;0.8336104992405954;-0.005993997623983681;-0.005994000010304529;0.7245849205147626;0.005211578804150662;0.7247017713996416
50.141532;1.035136018798845;0.8330931955910957;0.8048229354782891;-0.021841650999236673;-0.021100449405246025;1.035155596800912;10.000626326400562;0.8336092839853073;-0.005993998147764751;-0.005993999266432344;0.7245840468323698;0.005211580858102379;0.7247025838813566
50.151532;1.0351332332664156;0.8330964375550041;0.8048224672205218;-0.021841651246063278;-0.02110044862435626;1.0351554214276264;10.000645980214893;0.8336080526434527;-0.005993998663011653;-0.005993998519464787;0.7245831697313999;0.005211583082266798;0.7247034203350938
50.161532;1.0351303981664017;0.8330996705199619;0.8048220850156136;-0.021841651477230023;-0.02110044784415978;1.0351551293984327;10.00066585905575;0.8336068115799521;-0.005993999169185627;-0.005993997770327731;0.7245822907893219;0.005211585468162601;0.7247042775496767
50.171532;1.0351275177733876;0.8331028929417896;0.8048217887281106;-0.021841651692912013;-0.021100447067078164;1.0351547244776333;10.000685946704506;0.8336055676110771;-0.005993999666159305;-0.005993997020023952;0.7245814116876447;0.005211588010407695;0.7247051516688715
50.181532;1.035124596409551;0.833106103709589;0.8048215776447321;-0.021841651893379235;-0.021100446295511145;1.0351542113783287;10.000706217935669;0.8336043276598777;-0.00599400015431695;-0.005993996269674916;0.7245805342524887;0.00521159070533602;0.7247060390068663
50.191532;1.0351216392326412;0.8331093018073182;0.804821450640983;-0.021841652078848754;-0.021100445531790656;1.0351535956299251;10.00072664506651;0.8336030985783789;-0.0059940006345011836;-0.005993995520502778;0.7245796611302822;0.005211593553008408;0.7247069371067897
50.201532;1.0351186525405414;0.8331124858800734;0.804821406512756;-0.021841652249517368;-0.02110044477802277;1.0351528835358015;10.000747200993336;0.8336018869948549;-0.005994001107860675;-0.005993994773826837;0.7245787963951473;0.005211596556519167;0.7247078445753394
50.211532;1.0351156427866524;0.833115653974272;0.8048214444919471;-0.021841652405660404;-0.02110044403593774;1.0351520824747193;10.00076785981764;0.8336006991537603;-0.005994001575530848;-0.005993994031084641;0.7245779453388052;0.005211599717965211;0.7247087599407908
50.221532;1.0351126148642356;0.8331188036066787;0.8048215645511045;-0.021841652547792106;-0.0211004433070272;1.0351512006608046;10.000788596614758;0.833599540915352;-0.0059940020383430475;-0.005993993293678214;0.7245771134075027;0.005211603036608371;0.7247096806607599
50.231532;1.0351095715601435;0.8331219323191745;0.8048217668560024;-0.021841652676751536;-0.0211004425928226;1.035150246276269;10.000809385975272;0.8335984174994008;-0.005994002496871538;-0.00599399256277587;0.7245763051626077;0.00521160651084634;0.7247106029587455
50.241532;1.0351065144318665;0.8331250378392893;0.8048220507379363;-0.021841652793445895;-0.02110044189481689;1.0351492273071174;10.000830205572768;0.8335973331624245;-0.005994002951749862;-0.005993991839361275;0.7245755243983962;0.005211610142522969;0.7247115223345186
50.251532;1.03510344481917;0.8331281176768893;0.8048224144051987;-0.021841652898389873;-0.021100441214097442;1.0351481519180552;10.000851041626543;0.8335962913247391;-0.005994003403903631;-0.0059939911243102;0.7245747750997953;0.005211613939703286;0.7247124339853419
50.261532;1.0351003645106784;0.8331311694749726;0.8048228555164133;-0.021841652991514308;-0.021100440551195622;1.0351470277041286;10.00087188726063;0.8335952944725623;-0.00599400385452132;-0.005993990418354833;0.7245740618723483;0.005211617914091407;0.7247133331360818
50.271532;1.0350972760786257;0.8331341918025086;0.8048233716239492;-0.021841653072407107;-0.021100439906155517;1.0351458603872818;10.000892735344076;0.8335943436365313;-0.005994004304845277;-0.0059939897221257575;0.7245733893498709;0.00521162207696742;0.724714215457235
50.281532;1.0350941829991989;0.8331371838851518;0.8048239599591396;-0.02184165314067016;-0.021100439278500013;1.0351446538247326;10.000913568549787;0.8335934382948882;-0.0059940047559034785;-0.00599398903623968;0.7245727612894669;0.0052116264384297955;0.7247150772171409
50.291532;1.0350910897106194;0.8331401450006204;0.8048246170290472;-0.021841653196124196;-0.021100438667175984;1.0351434107230717;10.000934351175145;0.833592576757935;-0.005994005208312792;-0.00599398836138869;0.7245721803113792;0.0052116310090129115;0.7247159152429352
50.301532;1.0350880012480719;0.833143074491826;0.8048253388485922;-0.021841653238933723;-0.021100438070748906;1.0351421327274377;10.000955032853387;0.8335917563558979;-0.0059940056622810114;-0.005993987698451203;0.7245716481308943;0.005211635801912082;0.724716726820521
50.311532;1.0350849225318945;0.8331459715641437;0.8048261217019385;-0.021841653269691688;-0.021100437487673027;1.0351408207078852;10.000975561653723;0.8335909732551007;-0.005994006117727477;-0.005993987048420422;0.7245711652915239;0.005211640833564851;0.7247175094428511
50.321532;1.035081858033035;0.8331488349208387;0.8048269623971777;-0.02184165328936336;-0.021100436916394363;1.0351394759128725;10.000995893261841;0.8335902224709978;-0.005994006574339575;-0.005993986412189149;0.7245707307215702;0.005211646119869036;0.7247182605516869
50.331532;1.0350788116934728;0.8331516629231306;0.8048278581048134;-0.0218416532990928;-0.02110043635548976;1.0351381005748796;10.001015990831043;0.8335894987075105;-0.005994007031604383;-0.005993985790592483;0.7245703422483041;0.0052116516708857865;0.7247189773565739
50.341532;1.0350757867979954;0.8331544539156017;0.8048288066063887;-0.021841653299970846;-0.021100435803915647;1.0351366971489826;10.001035820012707;0.8335887976519879;-0.005994007488961294;-0.005993985184627502;0.7245699977117485;0.005211657489132948;0.7247196568044951
50.351532;1.0350727863663498;0.8331572064311471;0.804829806288663;-0.021841653292894513;-0.021100435261172074;1.035135267542806;10.001055347928764;0.8335881164264072;-0.00599400794590192;-0.005993984595409127;0.72456969533735;0.005211663571709018;0.7247202958028952
50.361532;1.0350698139172227;0.8331599192139626;0.8048308554857649;-0.021841653278551348;-0.021100434727370686;1.0351338130762393;10.001074548730719;0.8335874529246042;-0.005994008401846086;-0.005993984023914727;0.7245694331804599;0.005211669913764458;0.7247208916859015
50.371532;1.0350668736436877;0.8331625911040944;0.8048319520080937;-0.021841653257547635;-0.021100434203180356;1.0351323347562733;10.00109340909454;0.8335868052881994;-0.005994008856110645;-0.005993983470861591;0.7245692087460882;0.005211676509407106;0.7247214427256373
50.381532;1.0350639701023179;0.8331652211124353;0.804833092770899;-0.02184165323073813;-0.021100433689549374;1.0351308340654342;10.001111925054525;0.8335861720613975;-0.0059940093080538435;-0.005993982936857199;0.7245690191609818;0.005211683347697746;0.7247219481374106
50.391532;1.035061108012857;0.8331678084715236;0.8048342733771129;-0.021841653199447465;-0.021100433187313427;1.0351293140234747;10.001130091181102;0.8335855521314572;-0.005994009757132287;-0.005993982422561371;0.7245688611838867;0.005211690409026507;0.7247224075883333
50.401532;1.0350582919978046;0.833170352382757;0.8048354883503372;-0.02184165316527836;-0.021100432696946163;1.0351277796219736;10.001147892966475;0.8335849440514488;-0.005994010202996183;-0.005993981928526223;0.7245687312003913;0.005211697667125826;0.7247228209439575
50.411532;1.0350555261968226;0.8331728517978233;0.8048367318367978;-0.021841653129775485;-0.02110043221864342;1.0351262373897043;10.001165306435325;0.8335843455313412;-0.005994010645537994;-0.005993981454991873;0.7245686260092467;0.005211705092833426;0.7247231882969183
50.421532;1.0350528141950355;0.8331753054261642;0.8048379981964686;-0.02184165309420842;-0.021100431752666588;1.0351246943626153;10.001182305716634;0.8335837536541011;-0.0059940110845749395;-0.00599398100197533;0.7245685438628736;0.0052117126542344655;0.7247235098732449
50.431532;1.0350501595975206;0.8331777118106171;0.8048392827351865;-0.02184165305948501;-0.021100431299580873;1.0351231571608528;10.001198877620494;0.8335831656155627;-0.005994011519582208;-0.005993980569417463;0.7245684844091722;0.005211720314142252;0.7247237857966965
50.441532;1.035047566768436;0.833180069377012;0.8048405821887687;-0.021841653026242892;-0.021100430860109383;1.0351216320771037;10.001215029132233;0.8335825793439869;-0.00599401194986675;-0.005993980157200111;0.7245684474667212;0.0052117280298295335;0.7247240158053191
50.451532;1.0350450406738247;0.8331823764546148;0.8048418941299728;-0.02184165299498;-0.021100430434792716;1.035120125763268;10.00123078077585;0.8335819932186671;-0.005994012374783137;-0.005993979765214701;0.7245684319185466;0.005211735755906654;0.7247241991916241
50.461532;1.035042586024382;0.833184631142837;0.8048432161270178;-0.021841652966088358;-0.021100430023922593;1.0351186452590495;10.001246160207764;0.8335814053130071;-0.005994012793693505;-0.005993979393578089;0.7245684355182697;0.00521174344616489;0.7247243350664283
50.471532;1.0350402066110451;0.8331868311152997;0.8048445457214944;-0.02184165294000457;-0.021100429627826513;1.0351171974448123;10.00126120313559;0.8335808135610168;-0.005994013205912038;-0.0059939790427071685;0.7245684551674934;0.00521175105569601;0.724724422694782
50.481532;1.0350379050595986;0.8331889738399278;0.8048458806940321;-0.021841652917429538;-0.021100429247036433;1.0351157884839637;10.001275951809852;0.8335802168294361;-0.005994013610780155;-0.005993978713076544;0.7245684873643302;0.005211758547671048;0.7247244620207925
50.491532;1.0350356829727336;0.8331910570962489;0.8048472189386344;-0.021841652899247624;-0.02110042888210074;1.03511442298878;10.001290448127163;0.833579615549864;-0.0059940140076906985;-0.0059939784050647175;0.7245685292592914;0.0052117659000357934;0.7247244541714781
50.501532;1.0350335411433638;0.8331930791184727;0.8048485584637516;-0.021841652886281517;-0.021100428533309134;1.0351131034651324;10.001304726956192;0.8335790113673979;-0.005994014396040157;-0.005993978119176879;0.7245685798103517;0.005211773104461727;0.7247244011346656
50.511532;1.0350314797003335;0.8331950380890287;0.804849897971476;-0.02184165287919198;-0.02110042820053641;1.0351118309859861;10.001318811489872;0.8335784064366951;-0.005994014775176057;-0.00599397785623099;0.7245686397039534;0.005211780158323389;0.7247243050379565
50.521532;1.03502949869889;0.8331969313727023;0.8048512372553988;-0.02184165287833935;-0.021100427883277276;1.0351106060012358;10.001332712751305;0.8335778030798642;-0.0059940151443027044;-0.0059939776171793425;0.72456871030356;0.005211787057900582;0.7247241679674084
50.531532;1.0350275993225229;0.8331987554269142;0.804852577015693;-0.02184165288356257;-0.021100427580895195;1.0351094280859687;10.001346438359832;0.8335772041272996;-0.005994015502508054;-0.005993977402823553;0.7245687927758274;0.005211793798398928;0.7247239920152794
50.541532;1.035025784486401;0.8332005066655737;0.8048539185283132;-0.021841652894262552;-0.021100427292886432;1.035108295927059;10.001360002111507;0.8335766136270242;-0.005994015848990041;-0.005993977213666404;0.7245688876137408;0.005211800374703552;0.7247237795011819
50.551532;1.0350240578034355;0.8332021822994475;0.8048552632483432;-0.021841652909804717;-0.021100427018957136;1.0351072085698376;10.001373419931694;0.8335760368063003;-0.005994016183264386;-0.00599397704996395;0.7245689947187727;0.0052118067793605425;0.7247235335382891
50.561532;1.0350224219497401;0.833203780396757;0.804856612418344;-0.021841652929724786;-0.021100426758876575;1.0351061662327654;10.001386698176743;0.8335754790848834;-0.005994016505153112;-0.0059939769119157155;0.7245691140404303;0.005211813005043438;0.7247232582454819
