time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.571532;1.0350208779715255;0.8332052995889991;0.8048579666734637;-0.02184165295352864;-0.02110042651224077;1.035105169535918;10.001399825981178;0.8335749452241598;-0.005994016814598844;-0.0059939767997091165;0.7245692458007734;0.005211819049312417;0.7247229585269448
50.581532;1.0350194253885;0.833206739123122;0.8048593255374892;-0.02184165298046126;-0.0211004262784717;1.0351042186675428;10.001412774850555;0.8335744386533156;-0.005994017111598221;-0.005993976713386693;0.7245693900515374;0.005211824914729784;0.7247226398337606
50.591532;1.0350180621730114;0.8332080991383078;0.8048606872381397;-0.02184165300953716;-0.021100426057030382;1.0351033137163759;10.001425507157023;0.8335739609242603;-0.005994017396321799;-0.005993976652811395;0.7245695466263631;0.0052118306074852095;0.7247223077118053
50.601532;1.0350167849594087;0.8332093808017313;0.8048620488934581;-0.021841653039704177;-0.021100425847449956;1.0351024555705794;10.001437986588648;0.833573512281398;-0.005994017669231276;-0.005993976617826957;0.7245697156444012;0.005211836135823061;0.7247219670193702
50.611532;1.0350155901441576;0.8332105863944468;0.8048634069615729;-0.021841653069930553;-0.02110042564923317;1.0351016465211749;10.00145018109786;0.8335730927186743;-0.005994017931065683;-0.005993976608497825;0.7245698976179835;0.0052118415076383975;0.7247216212169204
50.621532;1.035014475262936;0.833211719255351;0.8048647582064473;-0.021841653099225783;-0.02110042546180294;1.0351008899765637;10.001462058859593;0.8335727021532512;-0.0059940181826353585;-0.0059939766252616305;0.7245700933001672;0.005211846731825293;0.7247212724783146
50.631532;1.0350134394721187;0.8332127833157429;0.8048661004805691;-0.021841653126681404;-0.02110042528443764;1.0351001889956708;10.0014735836809;0.833572340285595;-0.005994018424658081;-0.005993976668922652;0.7245703039306679;0.005211851822176534;0.7247209227637227
50.641532;1.0350124826270362;0.833213782553053;0.8048674326110404;-0.021841653151418648;-0.021100425116308844;1.0350995446718707;10.001484717545633;0.8335720069308119;-0.00599401865788658;-0.005993976740508348;0.7245705312797894;0.005211856795822696;0.7247205747119835
50.651532;1.035011603954613;0.8332147208411942;0.8048687539949587;-0.021841653172398275;-0.021100424956661028;1.035098955919504;10.001495427910895;0.8335717023386221;-0.005994018883274905;-0.005993976841081322;0.7245707772193801;0.005211861667000315;0.7247202315211638
50.661532;1.0350108013890502;0.8332156016953565;0.8048700641219451;-0.02184165318838596;-0.021100424804904146;1.0350984204817928;10.001505688109283;0.8335714268608381;-0.005994019101851729;-0.005993976971641936;0.7245710434448385;0.005211866444713697;0.7247198959960306
50.671532;1.035010071391799;0.8332164273674656;0.8048713618186969;-0.021841653198153777;-0.02110042466056198;1.0350979356552508;10.001515472251457;0.8335711802037454;-0.005994019314424912;-0.005993977133036968;0.7245713310956087;0.0052118711340438766;0.7247195692690234
50.681532;1.035009409387273;0.8332171983107352;0.8048726451444347;-0.02184165320060634;-0.02110042452320041;1.0350974982120713;10.001524754776248;0.8335709610866676;-0.00599401952149709;-0.0059939773258143045;0.7245716402538337;0.0052118757367296846;0.7247192502152993
50.691532;1.0350088109071591;0.8332179140835209;0.8048739123416936;-0.0218416531947153;-0.02110042439248293;1.035097104602497;10.001533510901929;0.8335707674864633;-0.0059940197235058175;-0.0059939775502188325;0.7245719700540516;0.005211880253688894;0.7247189359374924
50.701532;1.035008272275812;0.833218574735883;0.8048751627178178;-0.021841653179392153;-0.021100424268295864;1.0350967518162362;10.001541710722192;0.8335705971090788;-0.005994019921105166;-0.005993977806225485;0.7245723189267327;0.005211884687236682;0.7247186224640798
50.711532;1.0350077902986525;0.833219181159522;0.8048763966574353;-0.02184165315340502;-0.021100424150642793;1.0350964375032952;10.001549313970969;0.8335704479322688;-0.005994020115122276;-0.005993978093429785;0.7245726844531244;0.005211889036944569;0.7247183052216571
50.721532;1.0350073617241407;0.8332197346424054;0.8048776147385;-0.021841653115423826;-0.021100424039359612;1.0350961587158176;10.001556271062672;0.8335703187385987;-0.005994020306097328;-0.005993978411084741;0.7245730636404465;0.0052118932949264925;0.7247179792681177
50.731532;1.0350069828366857;0.8332202365424215;0.8048788165738048;-0.021841653064320374;-0.02110042393408487;1.035095910611482;10.001562530154722;0.8335702093940978;-0.005994020493788855;-0.00599397875833386;0.7245734537389195;0.005211897447095233;0.724717639192081
50.741532;1.035006649433969;0.8332206881430064;0.8048800002151132;-0.021841652999516768;-0.021100423834576634;1.0350956866398493;10.001568049194434;0.8335701204981788;-0.005994020677228904;-0.005993979134345135;0.7245738528265447;0.005211901476173556;0.7247172790823573
50.751532;1.0350063577193491;0.8332210907850189;0.8048811621577402;-0.02184165292087809;-0.02110042374111042;1.0350954797532843;10.001572795978845;0.8335700527016883;-0.005994020855329647;-0.005993979538413137;0.7245742599531405;0.005211905363271515;0.7247168928863622
50.761532;1.0350061054833877;0.833221446397181;0.8048822977456173;-0.021841652828320336;-0.021100423654661467;1.0350952830799223;10.001576731952609;0.8335700066640486;-0.005994021027347057;-0.005993979970061444;0.7245746749536125;0.005211909091126815;0.7247164748062588
50.771532;1.0350058922634748;0.8332217580184172;0.8048834017877304;-0.021841652721720797;-0.021100423576650356;1.0350950903671223;10.001579809159098;0.8335699835731105;-0.0059940211928193815;-0.005993980428900667;0.7245750981564023;0.005211912649337668;0.724716019541983
50.781532;1.0350057181878858;0.8332220300255768;0.8048844691068429;-0.021841652601103767;-0.021100423508538347;1.0350948968030191;10.001581988363503;0.8335699852591817;-0.005994021351375364;-0.005993980914343815;0.7245755300610095;0.005211916035621446;0.7247155224838667
50.791532;1.035005582895309;0.8332222681890955;0.8048854950048738;-0.0218416524666977;-0.021100423451688857;1.0350946990473342;10.001583251212052;0.8335700139400691;-0.005994021502805003;-0.005993981425498231;0.7245759706592341;0.005211919250822099;0.7247149798056428
50.801532;1.0350054859115518;0.8332224795391098;0.8048864756442031;-0.02184165231876848;-0.021100423407359268;1.0350944942555464;10.001583593966435;0.8335700720143385;-0.005994021647204497;-0.005993981961248148;0.7245764187881641;0.005211922294577059;0.7247143885692576
50.811532;1.0350054274746399;0.8332226715808148;0.8048874084806724;-0.0218416521575133;-0.021100423376651946;1.035094279301329;10.001583017737946;0.8335701617116661;-0.005994021784913024;-0.005993982520309798;0.7245768723880232;0.005211925166217746;0.7247137467815419
50.821532;1.0350054085106188;0.8332228511499278;0.8048882928099116;-0.021841651983190522;-0.021100423360500126;1.0350940506793476;10.001581527880424;0.8335702848822987;-0.005994021916345479;-0.005993983101063183;0.7245773295396372;0.005211927867411929;0.7247130530215454
50.831532;1.0350054302642901;0.833223023975455;0.8048891299407069;-0.02184165179631678;-0.021100423359645765;1.035093804990356;10.001579136991905;0.833570443156183;-0.005994022041950685;-0.005993983701318046;0.7245777894106159;0.0052119304036485565;0.7247123059475331
50.841532;1.0350054939321096;0.8332231946747507;0.8048899226445968;-0.021841651597823926;-0.021100423374522198;1.0350935396924512;10.001575863733235;0.8335706378252258;-0.0059940221622598175;-0.005993984318434193;0.7245782523462747;0.005211932785107781;0.7247115041873922
50.851532;1.0350056002664714;0.8332233662878278;0.8048906743558263;-0.02184165138912745;-0.021100423405093542;1.035093253134742;10.00157172922275;0.833570869473254;-0.005994022277849028;-0.005993984949768554;0.7245787190741896;0.005211935028249566;0.7247106464700521
50.861532;1.0350057496881968;0.8332235400524701;0.8048913887742776;-0.02184165117183884;-0.02110042345068143;1.035092943336772;10.001566754842209;0.8335711379098152;-0.005994022389285374;-0.0059939855930311375;0.7245791899252547;0.005211937158423825;0.7247097319209297
50.871532;1.0350059428035698;0.8332237163173295;0.8048920698946137;-0.02184165094728308;-0.021100423509844608;1.035092607190231;10.001560962309563;0.8335714421358129;-0.005994022497156159;-0.00599398624628556;0.7245796645962039;0.005211939210686774;0.7247087603284338
50.881532;1.035006180706458;0.8332238957329465;0.8048927220494004;-0.021841650716496498;-0.021100423580503472;1.0350922417637607;10.001554374827563;0.83357178026145;-0.005994022602015744;-0.005993986907613139;0.7245801421553666;0.00521194122699585;0.7247077319093165
50.891532;1.035006464770052;0.8332240796558645;0.8048933495660365;-0.02184165048066366;-0.021100423660293792;1.0350918461912177;10.001547020264697;0.8335721498163946;-0.005994022704212643;-0.005993987574838344;0.7245806209803864;0.005211943251489822;0.7247066468747688
50.901532;1.035006795786171;0.8332242699810557;0.8048939564462212;-0.02184165024132629;-0.021100423746869348;1.0350914218392715;10.001538937305579;0.8335725481443321;-0.005994022803929928;-0.005993988245692065;0.7245810986003809;0.005211945325646801;0.7247055055155974
50.911532;1.035007173400693;0.8332244688904473;0.8048945465498503;-0.02184165000021766;-0.02110042383796611;1.0350909707595681;10.00153018062274;0.8335729722967558;-0.0059940229015217105;-0.005993988918225235;0.7245815722054018;0.005211947484649925;0.7247043088935164
50.921532;1.0350075968104482;0.8332246786486106;0.8048951236187235;-0.02184164975895571;-0.021100423931404835;1.0350904939143806;10.001520819389404;0.8335734187870968;-0.0059940229975805415;-0.005993989590984808;0.724582040128044;0.005211949755831043;0.7247030596740754
50.931532;1.0350080653680234;0.833224901259202;0.8048956912206146;-0.02184164951873442;-0.021100424025333308;1.0350899905460433;10.001510927269784;0.8335738838484398;-0.005994023092525526;-0.005993990262755506;0.7245825026833769;0.005211952160015229;0.7247017622460935
50.941532;1.0350085776910036;0.8332251377128604;0.8048962530487717;-0.021841649280227297;-0.021100424118504938;1.0350894588180795;10.001500572451173;0.8335743637263762;-0.005994023186331881;-0.005993990932266328;0.7245829614174938;0.00521195471592761;0.7247004215634738
50.951532;1.035009130843569;0.8332253872504197;0.8048968125111055;-0.021841649043793317;-0.02110042421014011;1.0350888967486342;10.001489815273235;0.833574854311782;-0.005994023278662498;-0.005993991598348407;0.7245834181397862;0.0052119574445698025;0.724699041618985
50.961532;1.0350097213132377;0.8332256474890428;0.8048973718812358;-0.021841648809686098;-0.021100424299558048;1.0350883028181619;10.00147870967871;0.8335753506528153;-0.005994023369054923;-0.005993992260319547;0.7245838748293071;0.005211960369927936;0.7246976250784815
50.971532;1.0350103465579805;0.8332259155343267;0.8048979326135727;-0.021841648578109427;-0.021100424386056263;1.035087676312209;10.00146730615394;0.8335758471995893;-0.005994023456962137;-0.005993992918067656;0.7245843338304424;0.005211963517614748;0.7246961742549437
50.981532;1.0350110055031447;0.8332261891348667;0.8048984961256056;-0.02184164834929655;-0.021100424468963465;1.0350870172197757;10.00145565310034;0.833576338788792;-0.00599402354166679;-0.005993993571841003;0.724584797735636;0.005211966914176876;0.7246946922935624
50.991532;1.0350116979310804;0.833226466980316;0.8048990637384108;-0.021841648123496565;-0.021100424547670443;1.0350863257238043;10.00144379523627;0.8335768215289353;-0.0059940236222184905;-0.005993994221969564;0.7245852689766329;0.005211970584947599;0.7246931836220929
51.001532;1.0350124235768903;0.8332267483999651;0.8048996364000112;-0.02184164790057241;-0.02110042462168;1.0350856020730828;10.001431776835963;0.8335772928397694;-0.00599402369746217;-0.005993994868634712;0.7245857492729629;0.005211974551171791;0.7246916535658349
51.011532;1.035013181993343;0.8332270329988017;0.8049002150103252;-0.021841647679586445;-0.021100424690636253;1.0350848466561084;10.001419646412847;0.8335777510352953;-0.0059940237660840185;-0.0059939955119868065;0.7245862393121798;0.0052119788293534365;0.7246901074112656
51.021532;1.0350139727469276;0.8332273202924915;0.8049008011587906;-0.02184164745903527;-0.021100424754361982;1.0350840594908637;10.00140745369434;0.8335781950563741;-0.005994023826701344;-0.005993996152545718;0.7245867386615773;0.005211983430559101;0.7246885494351403
51.031532;1.0350147946915125;0.8332276094935246;0.8049013975713505;-0.021841647237453268;-0.021100424813018378;1.0350832397433007;10.001395245982312;0.8335786240176988;-0.005994023877907952;-0.0059939967912239;0.7245872456116874;0.005211988358272587;0.7246869826412957
51.041532;1.0350156454716462;0.8332278995542851;0.8049020075806924;-0.02184164701368356;-0.0211004248672799;1.035082385867882;10.001383070227494;0.8335790364157792;-0.005994023918200227;-0.005993997428909544;0.724587757224701;0.005211993607449616;0.7246854092210038
51.051532;1.0350165226037582;0.8332281892029358;0.8049026340505534;-0.021841646786842094;-0.021100424918264436;1.0350814959189407;10.001370972946068;0.8335794296820904;-0.005994023946081687;-0.005993998066171206;0.7245882698568249;0.005211999167700542;0.7246838309252844
51.061532;1.0350174244282189;0.8332284768616238;0.8049032787781418;-0.021841646556222637;-0.021100424967207605;1.0350805681078294;10.001358994100574;0.8335798003218287;-0.0059940239604144175;-0.005993998703330404;0.7245887800692206;0.005212005028893536;0.7246822491428645
51.071532;1.0350183501069177;0.8332287608624497;0.8049039424226346;-0.021841646321165725;-0.021100425015202814;1.0350796019945065;10.001347162387782;0.8335801443273015;-0.005994023960588292;-0.0059939993407923135;0.7245892856159265;0.005212011183761462;0.7246806652614189
51.081532;1.035019299993862;0.8332290398373196;0.804904624813498;-0.021841646080998083;-0.02110042506311785;1.035078599056164;10.001335493636248;0.833580457579969;-0.005994023946293619;-0.005993999979174117;0.7245897860113999;0.005212017626062539;0.7246790813261069
51.091532;1.0350202756686877;0.8332293126457161;0.8049053254144959;-0.021841645835061603;-0.021100425111531054;1.0350775611623424;10.00132398877871;0.83358073602457;-0.005994023917136661;-0.0059940006190281345;0.7245902825712204;0.005212024346086226;0.7246775003648129
51.101532;1.0350212784922583;0.8332295782156509;0.8049060431110223;-0.021841645582727054;-0.021100425160792566;1.035076488753043;10.001312636532386;0.8335809759027344;-0.005994023872495273;-0.005994001260588039;0.7245907779827137;0.005212031326779746;0.7246759262028557
51.111532;1.0350223079647223;0.8332298355931076;0.8049067756514081;-0.02184164532339012;-0.02110042521121362;1.03507538145698;10.001301422820617;0.8335811742967582;-0.0059940238117755385;-0.005994001903659534;0.7245912755577111;0.005212038543780865;0.7246743630108382
51.121532;1.0350233610693709;0.8332300837439772;0.8049075196726035;-0.02184164505647435;-0.021100425263031148;1.0350742402362896;10.00129033608878;0.8335813296128969;-0.005994023734726542;-0.00599400254766757;0.724591778758081;0.005212045968047841;0.7246728148118636
51.131532;1.0350244324582507;0.8332303213197357;0.8049082709411033;-0.021841644781455626;-0.02110042531632877;1.0350730686018683;10.001279365281292;0.8335814419104484;-0.005994023641521813;-0.00599400319209787;0.724592291070693;0.005212053569131362;0.7246712852069039
51.141532;1.0350255153072425;0.8332305470441218;0.8049090245501742;-0.02184164449786382;-0.02110042537123183;1.0350718724412875;10.001268501741018;0.8335815131282304;-0.005994023532757578;-0.005994003836990252;0.7245928158795302;0.00521206132047477;0.7246697772711258
51.151532;1.035026602534275;0.833230760470029;0.8049097753349882;-0.02184164420524808;-0.021100425427945053;1.0350706588697671;10.001257748210717;0.8335815467845537;-0.005994023409364382;-0.0059940044828800275;0.7245933563792651;0.005212069205781096;0.7246682934596487
51.161532;1.0350276878017997;0.8332309617879229;0.8049105184724766;-0.021841643903274765;-0.021100425486495544;1.0350694347317548;10.001247126031606;0.8335815471948115;-0.005994023272269368;-0.005994005130316251;0.7245939153859517;0.005212077220144296;0.7246668357442068
51.171532;1.0350287663576416;0.8332311503312108;0.8049112500810991;-0.021841643592006323;-0.021100425546647535;1.0350682062395204;10.001236673711924;0.8335815187158689;-0.0059940231220548595;-0.005994005779572387;0.7245944950926352;0.005212085365472151;0.7246654060285441
51.181532;1.03502983565507;0.8332313231918618;0.8049119669884782;-0.021841643272043024;-0.02110042560814726;1.0350669801151633;10.001226437595383;0.8335814651114775;-0.005994022958981472;-0.005994006430621714;0.7245950973170299;0.005212093648210395;0.7246640063860832
51.191532;1.0350308949565703;0.8332314750146834;0.8049126654345655;-0.021841642944284582;-0.02110042567103105;1.0350657643592565;10.001216463092977;0.8335813890848982;-0.00599402278331441;-0.005994007083036677;0.7245957238515491;0.005212102079392334;0.7246626386527194
51.201532;1.0350319440270077;0.8332315989032129;0.8049133400865834;-0.02184164260970566;-0.021100425735557003;1.035064567472418;10.001206795401572;0.8335812922431391;-0.005994022595559198;-0.005994007735918014;0.7245963762755727;0.005212110670899999;0.7246613038626024
51.211532;1.0350329820135966;0.8332316880938283;0.8049139842437997;-0.02184164226954866;-0.021100425801902103;1.035063397037515;10.001197484868793;0.8335811755253054;-0.005994022396444787;-0.005994008388025497;0.7245970558289331;0.005212119429481952;0.7246600026495763
51.221532;1.0350340073364814;0.8332317376147638;0.8049145907868004;-0.021841641925460686;-0.021100425870148837;1.0350622584395526;10.001188581258841;0.8335810396650205;-0.005994022186851613;-0.005994009037963882;0.7245977635774917;0.005212128353769213;0.7246587362256094
51.231532;1.035035018432025;0.8332317445892375;0.8049151530681065;-0.02184164157904526;-0.02110042594039852;1.0350611540239316;10.001180118518155;0.8335808853302351;-0.005994021967834015;-0.005994009684267239;0.7245985001359676;0.005212137436360744;0.7246575066270565
51.241532;1.0350360144935897;0.8332317068999556;0.804915665447994;-0.021841641231260322;-0.021100426012791006;1.035060083225275;10.00117211048299;0.8335807132184239;-0.005994021740742252;-0.005994010325299036;0.7245992650733921;0.005212146666142804;0.7246563162899986
51.251532;1.0350369961456798;0.8332316218628018;0.8049161235799654;-0.02184164088239219;-0.021100426087581656;1.0350590436778084;10.001164560175866;0.8335805244129916;-0.005994021507334819;-0.005994010959251726;0.7246000570542029;0.00521215602364392;0.7246551677496208
51.261532;1.035037966213318;0.8332314861739968;0.804916524198295;-0.021841640532502263;-0.02110042616513829;1.035057032863191;10.00115746704456;0.8335803206936107;-0.005994021269749492;-0.005994011584534311;0.7246008748689111;0.005212165473908718;0.7246540635655268
51.271532;1.0350389298811373;0.8332312963765834;0.8049168647343796;-0.021841640181632777;-0.02110042624559485;1.0350560496881673;10.001150829828608;0.8335801046886165;-0.005994021030297041;-0.005994012200135306;0.7246017179835902;0.005212174968060336;0.7246530063114486
51.281532;1.0350398938000964;0.833231049133828;0.8049171434015793;-0.02184163982964427;-0.021100426328380283;1.035055095038475;10.001144648933707;0.8335798802327582;-0.005994020791207799;-0.0059940128054902075;0.7246025862429551;0.005212184451563435;0.7246519985407993
51.291532;1.035040864714201;0.8332307414830648;0.8049173591347831;-0.02184163947621033;-0.021100426412096408;1.0350541711499293;10.001138924061634;0.8335796525608545;-0.005994020554604977;-0.005994013400029207;0.7246034798988004;0.005212193867394241;0.7246510423937368
51.301532;1.0350418484888082;0.8332303709866196;0.8049175110893668;-0.02184163912111434;-0.021100426494742926;1.0350532808467605;10.001133650089109;0.833579427803528;-0.00599402032261329;-0.005994013982918609;0.7246043998017042;0.005212203155078434;0.7246501392006462
51.311532;1.035042849753868;0.8332299358024049;0.80491759856255;-0.021841638764438308;-0.0211004265740181;1.0350524272303792;10.001128819565642;0.8335792122334403;-0.005994020097278369;-0.00599401455311404;0.7246053472063753;0.005212212254620359;0.7246492898448376
51.321532;1.035043871982881;0.8332294344880311;0.8049176212167053;-0.021841638406411866;-0.02110042664761394;1.0350516136309529;10.001124430547137;0.8335790117076224;-0.005994019880432015;-0.005994015109390519;0.7246063235528546;0.005212221111357207;0.7246484952933668
51.331532;1.035044918142518;0.8332288655030672;0.8049175790947374;-0.021841638047124922;-0.02110042671344064;1.0350508437482562;10.001120491517154;0.8335788314711756;-0.0059940196737383;-0.005994015650380011;0.7246073300421582;0.00521222967479614;0.7246477564018172
51.341532;1.0350459916012844;0.8332282273050636;0.804917472871096;-0.021841637686396725;-0.021100426769746747;1.0350501215911656;10.001117017045008;0.8335786765044365;-0.005994019478699394;-0.005994016174842638;0.7246083670651003;0.0052122378968652745;0.7246470735325395
51.351532;1.0350470962069587;0.8332275188110502;0.804917303929239;-0.021841637323912623;-0.02110042681513473;1.0350494508957528;10.001114015727737;0.8335785519233827;-0.0059940192964878045;-0.0059940166819223775;0.7246094340466858;0.005212245735047878;0.7246464467014088
51.361532;1.0350482353866608;0.8332267393301305;0.8049170735668386;-0.021841636959377877;-0.02110042684843884;1.0350488348896423;10.001111481127673;0.833578462773242;-0.005994019127931545;-0.005994017171169848;0.724610529617084;0.005212253156374548;0.7246458760060557
51.371532;1.0350494112964892;0.8332258883102757;0.8049167821638935;-0.02184163659244546;-0.021100426868620712;1.0350482768065954;10.001109393794845;0.8335784133333338;-0.00599401897380832;-0.005994017642484939;0.7246116518839375;0.00521226013889476;0.7246453617699996
51.381532;1.0350506243813262;0.833224965134678;0.804916429232269;-0.021841636222641948;-0.021100426874839016;1.0350477803172689;10.001107728332327;0.8335784064700303;-0.005994018835164117;-0.005994018096079832;0.7246127986672722;0.005212266671779416;0.724644904083881
51.391532;1.0350518733435181;0.8332239689947728;0.80491601425041;-0.02184163584942849;-0.021100426866603458;1.0350473494700771;10.00110645734646;0.8335784436938889;-0.005994018713362526;-0.005994018532446982;0.7246139674657582;0.0052122727537025765;0.7246445022444707
51.401532;1.0350531555496079;0.8332228994996841;0.8049155375074745;-0.021841635472250993;-0.021100426843928623;1.0350469880681492;10.00110555152376;0.8335785259911617;-0.005994018609967217;-0.005994018952332102;0.7246151550984286;0.005212278387645401;0.7246441545620246
51.411532;1.0350544671630693;0.8332217579662732;0.804915000156898;-0.021841635090585697;-0.021100426807456437;1.0350466988738944;10.001104977016244;0.8335786545852338;-0.005994018526778511;-0.005994019356639853;0.7246163571069312;0.005212283572949156;0.7246438583007737
51.421532;1.0350558031656838;0.8332205479626319;0.804914403685472;-0.021841634704129757;-0.021100426758464453;1.0350464834834028;10.00110469508084;0.8335788310661963;-0.005994018465928801;-0.005994019746266429;0.7246175675184529;0.0052122883018241375;0.7246436099768658
51.431532;1.0350571582150576;0.8332192741933765;0.8049137497281001;-0.021841634313156753;-0.021100426698605044;1.0350463427248866;10.001104667428093;0.8335790567247265;-0.00599401842971477;-0.00599402012211869;0.7246187797008964;0.005212292567071272;0.724643406089709
51.441532;1.0350585274668218;0.8332179410211867;0.8049130400648641;-0.021841633918697638;-0.021100426629388828;1.0350462770060973;10.001104860238053;0.833579331613569;-0.005994018420236385;-0.005994020485348066;0.7246199876128149;0.005212296375582582;0.7246432437805398
51.451532;1.0350599062630657;0.8332165523679824;0.804912275946105;-0.021841633522317622;-0.021100426551949044;1.0350462863752687;10.001105242867542;0.8335796545766508;-0.005994018439215842;-0.005994020837433583;0.7246211862465025;0.005212299755791358;0.7246431211562947
51.461532;1.035061289511888;0.8332151126382671;0.8049114573751901;-0.021841633125786353;-0.02110042646736335;1.0350463701219743;10.001105786259979;0.8335800241822924;-0.005994018488127041;-0.005994021180044687;0.7246223715841669;0.00521230275462379;0.7246430368638926
51.471532;1.0350626716018652;0.8332136273081;0.8049105834327133;-0.021841632730942268;-0.021100426376968472;1.0350465262223667;10.001106460202527;0.833580439614482;-0.005994018568221255;-0.005994021514791713;0.7246235406034034;0.005212305429835082;0.7246429890215502
51.481532;1.0350640465124819;0.833212102851651;0.8049096531370573;-0.02184163233964066;-0.021100426282290943;1.0350467512262804;10.001107230873545;0.8335809013524508;-0.005994018680283419;-0.005994021842891038;0.7246246909116024;0.005212307842928386;0.7246429747382092
51.491532;1.0350654078747898;0.8332105463228029;0.8049086658368566;-0.021841631953570834;-0.021100426184847233;1.0350470406328354;10.0011080666138;0.8335814112805564;-0.005994018824557677;-0.0059940221650135895;0.7246258202545284;0.005212310051366343;0.7246429904751338
51.501532;1.0350667492509393;0.8332089650297906;0.8049076211449022;-0.021841631574061236;-0.02110042608611722;1.035047389278344;10.001108942500476;0.8335819718220562;-0.005994019000945608;-0.005994022481462277;0.7246269267252211;0.005212312103712689;0.7246430324017592
51.511532;1.0350680645655461;0.8332073664115051;0.8049065186188256;-0.021841631201990782;-0.021100425987721924;1.0350477917033472;10.00110983243549;0.8335825850527192;-0.005994019209143825;-0.00599402279243512;0.7246280092814561;0.0052123140419189345;0.7246430969386383
51.521532;1.0350693480269624;0.8332057575356033;0.8049053574651165;-0.02184163083767899;-0.021100425891550246;1.035048242781172;10.001110698336406;0.8335832525758704;-0.005994019448526262;-0.005994023098120549;0.7246290677580081;0.005212315903747271;0.7246431816243682
51.531532;1.0350705931993034;0.8332041445266016;0.8049041368109442;-0.0218416304808905;-0.02110042579962319;1.035048738141885;10.001111485323708;0.8335839756286287;-0.0059940197179398965;-0.005994023398655331;0.7246301025484169;0.005212317721684305;0.7246432852298821
51.541532;1.03507179238896;0.8332025327930418;0.804902856147354;-0.021841630131131176;-0.021100425713800816;1.035049274251905;10.001112124440427;0.8335847550853708;-0.005994020015777088;-0.00599402369416369;0.7246311143408747;0.0052123195237999504;0.7246434068212538
51.551532;1.0350729371703757;0.83320092759617;0.8049015155385816;-0.02184162978803656;-0.02110042563556658;1.0350498488415785;10.001112541787691;0.8335855914241542;-0.005994020340321004;-0.005994023984802976;0.7246321040329857;0.005212321335868934;0.724643544854083
51.561532;1.0350740187756116;0.8331993343083643;0.8049001157446617;-0.021841629451606538;-0.021100425566007292;1.035050461530225;10.001112667724836;0.8335864845876931;-0.005994020690016517;-0.00599402427068998;0.7246330727836583;0.005212323180019403;0.724643697041519
51.571532;1.035075028052577;0.8331977583280126;0.8048986578907464;-0.021841629122124374;-0.02110042550599783;1.0350511138821554;10.001112439292996;0.8335874339295412;-0.005994021063449782;-0.00599402455188705;0.7246340217276744;0.005212325072024755;0.7246438606720822
51.581532;1.0350759564681642;0.833196204448796;0.8048971429143327;-0.02184162879989322;-0.02110042545646384;1.0350518088723095;10.001111794666054;0.8335884386019248;-0.005994021459101425;-0.005994024828377721;0.7246349512471061;0.0052123270220442415;0.7246440328987436
51.591532;1.03507679781536;0.8331946758623796;0.8048955717982452;-0.0218416284851736;-0.02110042541848225;1.03505255027434;10.001110671338616;0.833589497985458;-0.005994021875178992;-0.005994025099921672;0.7246358603696444;0.005212329038701161;0.724644210960267
51.601532;1.0350775486751802;0.8331931738058194;0.8048939464532683;-0.021841628178311027;-0.021100425393231495;1.0350533417445087;10.001109014334261;0.8335906114402244;-0.005994022309631188;-0.005994025366055041;0.7246367466897006;0.005212331133266118;0.7246443923842589
51.611532;1.0350782075390896;0.8331916983242127;0.804892269989065;-0.021841627879801737;-0.021100425382039094;1.0350541855487947;10.001106782539106;0.8335917778251113;-0.005994022760156681;-0.005994025626239374;0.7246376069203334;0.00521233332236852;0.724644575040001
51.621532;1.0350787742088754;0.833190249254667;0.8048905460182529;-0.021841627590215507;-0.021100425386490023;1.0350550824185896;10.001103947930135;0.8335929954710983;-0.005994023224224368;-0.005994025879829942;0.724638437620916;0.005212335628939956;0.7246447569594533
51.631532;1.0350792499039536;0.8331888264843077;0.8048887780500665;-0.021841627310043337;-0.021100425408296843;1.0350560324775526;10.001100490778228;0.8335942624971172;-0.005994023699146361;-0.005994026125824999;0.72463923552866;0.0052123380800772725;0.7246449360189559
51.641532;1.0350796372247968;0.8331874294447842;0.8048869696221839;-0.02184162703962815;-0.021100425449032647;1.0350570353676332;10.001096393080998;0.8335955772720848;-0.005994024182105735;-0.005994026362801118;0.7246399978600241;0.005212340701193867;0.7246451096912723
51.651532;1.0350799398164923;0.8331860565907891;0.8048851248024286;-0.02184162677916056;-0.021100425510089893;1.0350580899102793;10.00109163626168;0.8335969384149773;-0.005994024670206384;-0.005994026589224654;0.7246407229135816;0.005212343510351685;0.724645275102367
51.661532;1.0350801620648056;0.8331847057884703;0.8048832486373722;-0.021841626528660944;-0.021100425592724695;1.0350591944667369;10.001086203310546;0.8335983438989159;-0.00599402516062021;-0.00599402680369928;0.7246414105202482;0.00521234651591899;0.7246454292287988
51.671532;1.0350803085816724;0.8331833752985932;0.8048813472301236;-0.021841626288109588;-0.0211004256979539;1.035060347335021;10.001080080056951;0.8335997901819855;-0.0059940256507628594;-0.005994027004977636;0.7246420618978466;0.005212349715377802;0.7246455690576529
51.681532;1.0350803836120077;0.8331820641649772;0.8048794272947986;-0.021841626057679978;-0.02110042582653105;1.0350615467757098;10.001073255673926;0.8336012723296309;-0.005994026138434002;-0.005994027192012414;0.7246426790474343;0.0052123530953244014;0.7246456919499175
51.691532;1.0350803910914648;0.8331807719992025;0.8048774953199442;-0.02184162583771296;-0.021100425979158025;1.0350627914206874;10.001065721143974;0.8336027850263663;-0.005994026621788866;-0.005994027363971592;0.7246432641842809;0.005212356632784126;0.724645796017441
51.701532;1.0350803350069115;0.8331794989896271;0.8048755568332866;-0.021841625628496234;-0.021100426156690135;1.0350640807542637;10.001057461448296;0.8336043234459805;-0.005994027099176673;-0.005994027520121656;0.7246438193790571;0.005212360295797472;0.7246458799047819
51.711532;1.0350802192383088;0.8331782461730085;0.8048736164189886;-0.02184162543025166;-0.021100426360057798;1.0350654146971046;10.001048447210957;0.8336058830344965;-0.005994027569187787;-0.005994027659733719;0.7246443462960991;0.005212364045509552;0.7246459422036023
51.721532;1.0350800474698936;0.8331770151574303;0.8048716782974088;-0.021841625243325096;-0.02110042659009494;1.0350667928903088;10.001038637454757;0.8336074588236652;-0.0059940280308170835;-0.005994027782161221;0.7246448459065266;0.0052123678404072185;0.7246459814406498
51.731532;1.035079823874496;0.8331758070277695;0.8048697467938236;-0.021841625068317452;-0.02110042684758593;1.0350682142257353;10.001027992969007;0.8336090452498007;-0.005994028483368652;-0.005994027887196705;0.7246453180715551;0.0052123716403909845;0.7246459963803406
51.741532;1.0350795537504303;0.8331746216154567;0.8048678265409319;-0.021841624906098343;-0.02110042713327506;1.0350696760199756;10.00101648656367;0.8336106361705029;-0.005994028926288199;-0.0059940279752725735;0.7246457613487403;0.005212375409856844;0.7246459858892045
51.751532;1.03507924317701;0.8331734579043014;0.8048659223222088;-0.021841624757751397;-0.021100427447695008;1.0350711733017306;10.001004102235441;0.8336122247325841;-0.0059940293592773974;-0.005994028047084471;0.7246461734103855;0.00521237911803576;0.7246459490436945
51.761532;1.0350788980733805;0.8331723148511142;0.8048640385582463;-0.021841624624402898;-0.021100427791140203;1.035072699081168;10.000990828577205;0.8336138036464319;-0.005994029782594275;-0.005994028103270165;0.7246465518285307;0.005212382737252251;0.7246458855688842
51.771532;1.0350785234843123;0.8331711919721578;0.8048621792951501;-0.02184162450695597;-0.021100428163746826;1.0350742453534294;10.000976653127271;0.8336153661107497;-0.00599403019711162;-0.0059940281446141715;0.7246468949152609;0.0052123862435418805;0.724645795712298
51.781532;1.0350781233753343;0.8331700894841809;0.8048603492090236;-0.02184162440604707;-0.021100428565477315;1.0350758042908983;10.00096156196826;0.8336169065445754;-0.00599403060400301;-0.005994028172185936;0.7246472021866975;0.0052123896203683405;0.7246456799544112
51.791532;1.0350777009202492;0.8331690081959189;0.8048585543362037;-0.021841624322274635;-0.02110042899615061;1.0350773687342947;10.000945545340073;0.8336184207006453;-0.005994031004427011;-0.005994028187154862;0.7246474740204499;0.005212392860303064;0.7246455392441029
51.801532;1.0350772586580812;0.8331679494847405;0.804856801543353;-0.021841624256178045;-0.021100429455492464;1.035078931532897;10.000928603664587;0.8336199057123673;-0.005994031399325128;-0.005994028190697432;0.7246477111317389;0.005212395963177954;0.7246453754224471
51.811532;1.0350767981515525;0.833166914911363;0.8048550977137412;-0.02184162420793222;-0.021100429942989128;1.0350804847660733;10.000910749310199;0.8336213598206006;-0.00599403178916527;-0.005994028183972135;0.724647914677131;0.0052123989344794565;0.724645191264597
51.821532;1.0350763201949653;0.8331659055513974;0.8048534493151396;-0.021841624177323694;-0.02110043045779927;1.03508201960207;10.000892005825056;0.833622781512489;-0.005994032173728092;-0.005994028168096784;0.724648086586425;0.005212401783448863;0.724644990043671
51.831532;1.0350758255388914;0.8331649220171983;0.8048518621761138;-0.02184162416401144;-0.021100430999040354;1.0350835269411658;10.000872406943715;0.833624169123051;-0.005994032552122425;-0.005994028144371008;0.7246482294009665;0.005212404520176465;0.7246447750654195
51.841532;1.0350753147479617;0.8331639649668455;0.8048503417784431;-0.02184162416768211;-0.021100431566145942;1.0350849990099362;10.00085199599422;0.8336255211163576;-0.005994032923132764;-0.0059940281144694055;0.7246483457227453;0.00521240715467754;0.7246445495588955
51.851532;1.0350747874436814;0.8331630354045572;0.8048488940104088;-0.02184162418812965;-0.021100432158932307;1.0350864307162089;10.000830828170807;0.8336268362189142;-0.005994033285755912;-0.0059940280802551794;0.7246484378672866;0.005212409698629988;0.724644316663833
51.861532;1.0350742422643469;0.8331621348851205;0.8048475252881652;-0.02184162422538919;-0.02110043277742866;1.0350878194392028;10.00080897095763;0.8336281135580478;-0.005994033639430046;-0.005994028043509961;0.7246485079603481;0.0052124121675807406;0.7246440792057496
51.871532;1.0350736778569132;0.8331612653341147;0.8048462415510743;-0.021841624279704035;-0.021100433421689338;1.0350891637796287;10.000786494395259;0.8336293532570302;-0.0059940339837923845;-0.005994028005811317;0.7246485580277916;0.005212414579728215;0.7246438395835502
51.881532;1.035073094068919;0.8331604283504077;0.8048450475519202;-0.02184162435118264;-0.021100434091745345;1.0350904625786812;10.000763459073902;0.8336305569852294;-0.005994034318367444;-0.005994027968404995;0.7246485896400935;0.005212416951702055;0.7246435999925726
51.891532;1.0350724925602108;0.833159625081933;0.804843947169064;-0.02184162443943736;-0.021100434787750637;1.0350917149723646;10.000739917184326;0.8336317276884065;-0.005994034642455967;-0.005994027932185873;0.7246486036964488;0.005212419296272618;0.7246433628834571
51.901532;1.0350718764253077;0.8331588569438261;0.8048429437505861;-0.021841624543502056;-0.02110043551023051;1.035092920660483;10.000715924222282;0.8336328686488035;-0.005994034955233529;-0.0059940278979104394;0.7246486009551906;0.00521242162290883;0.7246431316340062
51.911532;1.0350712487998661;0.8331581259141954;0.804842040486296;-0.021841624661950228;-0.021100436260125272;1.0350940791297374;10.000691542606582;0.8336339828772221;-0.005994035255972141;-0.005994027866305516;0.7246485824657595;0.005212423938973254;0.7246429107923017
51.921532;1.0350706117352049;0.833157433933156;0.8048412408448417;-0.021841624793034444;-0.02110043703850804;1.035095188754779;10.000666831536753;0.8336350732643849;-0.005994035544157494;-0.005994027837927059;0.7246485493539568;0.005212426249453604;0.7246427054212147
51.931532;1.035069966187418;0.8331567822402481;0.8048405483412182;-0.02184162493475522;-0.021100437846314796;1.0350962471911533;10.000641838816888;0.8336361428465141;-0.0059940358194482445;-0.00599402781304006;0.7246485028032085;0.005212428555571145;0.7246425204865653
51.941532;1.0350693120045877;0.8331561713535753;0.80483996599424;-0.021841625084801822;-0.021100438684316707;1.035097252150102;10.000616603146213;0.8336371944843902;-0.005994036081584403;-0.00599402779168962;0.7246484444314556;0.0052124308530750625;0.7246423608692926
51.951532;1.0350686474769577;0.833155601630615;0.8048394960104397;-0.021841625240552484;-0.02110043955315125;1.0350982013443815;10.000591162493913;0.8336382301016587;-0.005994036330287796;-0.005994027773848969;0.7246483761763501;0.005212433131195103;0.7246422312998739
51.961532;1.0350679695757872;0.8331550737011043;0.8048391394051813;-0.02184162539938352;-0.021100440453269448;1.0350990920820133;10.000565560843219;0.8336392503794706;-0.005994036565250105;-0.005994027759439517;0.7246482994785417;0.005212435376869251;0.7246421358317674
51.971532;1.035067275165676;0.8331545882848609;0.8048388956566102;-0.021841625559071088;-0.02110044138489331;1.0350999211310545;10.00053984465863;0.8336402552328865;-0.005994036786102041;-0.005994027748227736;0.7246482149024106;0.005212437581647245;0.724642077301936
51.981532;1.0350665621483355;0.8331541459268139;0.8048387626389745;-0.02184162571786653;-0.021100442347991962;1.0351006850009778;10.000514054791006;0.8336412442088664;-0.00599403699218189;-0.005994027739750364;0.7246481227630504;0.0052124397416807855;0.7246420572467417
51.991532;1.035065829971634;0.833153747204654;0.8048387363405082;-0.02184162587425544;-0.02110044334225835;1.035101380705532;10.000488220637967;0.8336422164643211;-0.005994037182398304;-0.005994027733241337;0.7246480236929003;0.005212441852163005;0.7246420762672505
52.001532;1.0350650797510872;0.833153392949577;0.8048388105389372;-0.021841626026787096;-0.02110044436719505;1.0351020065720167;10.00046235411448;0.8336431709684102;-0.00599403735551583;-0.005994027727540031;0.7246479184437837;0.0052124439048250515;0.7246421346111188
52.011532;1.035064313742783;0.8331530838823106;0.8048389772453807;-0.021841626174152785;-0.021100445422163026;1.0351025626571455;10.000436448650685;0.8336441067979354;-0.005994037510556334;-0.005994027721132015;0.7246478074142895;0.005212445888919869;0.7246422326007169
52.021532;1.0350635339601046;0.8331528201016531;0.8048392277104567;-0.021841626315214142;-0.02110044650630097;1.035103050591579;10.00041048638451;0.8336450230462542;-0.005994037646917696;-0.0059940277123309875;0.7246476904932998;0.005212447791539472;0.7246423705973268
52.031532;1.0350627409187327;0.8331526013040265;0.8048395533779005;-0.021841626448832672;-0.021100447618622762;1.0351034723480916;10.000384448367289;0.8336459186189082;-0.005994037764411264;-0.0059940276994804725;0.7246475673908812;0.005212449596232219;0.7246425486549956
52.041532;1.0350619332456104;0.8331524273336124;0.8048399461611611;-0.021841626573804732;-0.021100448758209208;1.0351038285595164;10.000358318188031;0.8336467919778817;-0.005994037863315683;-0.005994027681093764;0.7246474381916653;0.005212451281144136;0.7246427663163061
52.051532;1.0350611078306315;0.8331522978805905;0.8048403976280555;-0.021841626688977094;-0.02110044992408674;1.0351041181452774;10.000332072659498;0.833647640827302;-0.00599403794414805;-0.005994027655878694;0.7246473034486027;0.00521245281966302;0.7246430230875641
52.061532;1.035060260478013;0.8331522115259922;0.80484089826158;-0.02184162679338486;-0.02110045111499454;1.035104339333406;10.000305674619943;0.8336484623713701;-0.00599403800727825;-0.005994027622703258;0.7246471634175877;0.005212454184906437;0.724643319148118
52.071532;1.0350593869703675;0.83315216547763;0.8048414384317387;-0.02184162688630067;-0.02110045232946896;1.0351044909018043;10.000279083993075;0.8336492543280178;-0.005994038052749191;-0.005994027580647637;0.7246470172790697;0.0052124553549066244;0.7246436552123211
52.081532;1.0350584834696477;0.8331521564389317;0.8048420102304762;-0.021841626967133185;-0.02110045356606263;1.035104572881393;10.000252274598251;0.8336500156179278;-0.0059940380803883975;-0.0059940275290899766;0.7246468633679876;0.005212456315314526;0.7246440318890575
52.091532;1.035057546009767;0.8331521813153899;0.8048426080536546;-0.021841627035362052;-0.02110045482341224;1.0351045862869097;10.000225237697423;0.8336507456982557;-0.005994038090181989;-0.005994027467517738;0.7246466998968606;0.00521245705992887;0.7246444493540684
52.101532;1.0350565701552832;0.8331522365106332;0.8048432280658753;-0.021841627090574838;-0.021100456100230154;1.035104532232669;10.000197977167607;0.833651443413425;-0.0059940380826227465;-0.005994027395114441;0.7246465251130748;0.0052124575895089445;0.7246449073499249
52.111532;1.0350555511252024;0.833152316628926;0.8048438679515638;-0.021841627132504926;-0.021100457395203453;1.0351044118468338;10.000170510292385;0.8336521069696955;-0.005994038058602111;-0.00599402731061023;0.7246463371871752;0.0052124579097217695;0.7246454053736833
52.121532;1.0350544841267642;0.8331524141871747;0.804844526805643;-0.021841627161159696;-0.02110045870682437;1.0351042272042474;10.000142870553129;0.8336527348786453;-0.005994038018997342;-0.005994027212491522;0.7246461345629882;0.0052124580297507285;0.7246459427599734
52.131532;1.0350533647073519;0.8331525205518009;0.8048452045296255;-0.021841627176982795;-0.02110046003330765;1.0351039813343184;10.000115104562301;0.8336533265358462;-0.005994037964376775;-0.0059940270993226125;0.724645916338807;0.005212457958492958;0.7246465183707317
52.141532;1.035052188802895;0.8331526269115023;0.8048459013641753;-0.021841627180844245;-0.021100461372520554;1.0351036770860436;10.000087269642961;0.8336538817746106;-0.005994037894887681;-0.005994026970018351;0.7246456821079165;0.0052124576977862136;0.7246471303046262
52.151532;1.0350509530375092;0.8331527245022005;0.8048466178989954;-0.021841627173820714;-0.021100462721863916;1.035103316705525;10.00005943542135;0.8336544000081364;-0.005994037810333346;-0.005994026823829908;0.7246454312823897;0.005212457237864708;0.7246477761403529
52.161532;1.0350496555887407;0.833152804728934;0.8048473549852105;-0.02184162715681651;-0.021100464078286564;1.0351029019190388;10.00003167842465;0.8336548799588817;-0.00599403771036038;-0.005994026660175405;0.7246451623921042;0.0052124565565026554;0.7246484530648882
52.171532;1.0350482964372516;0.8331528597053655;0.8048481134150808;-0.021841627130205585;-0.021100465438524656;1.035102433629907;10.000004067736585;0.8336553199831147;-0.005994037594578946;-0.005994026478682031;0.7246448732974644;0.005212455621713154;0.7246491576887156
52.181532;1.0350468768433039;0.8331528828739375;0.8048488936446212;-0.0218416270938451;-0.021100466799276164;1.0351019121834564;9.999976658251784;0.8336557183794662;-0.005994037462584599;-0.0059940262792552235;0.7246445620881031;0.005212454397705977;0.7246498865239451
52.191532;1.0350453992528506;0.8331528692102388;0.8048496956816633;-0.021841627047417714;-0.021100468157140267;1.0351013383320906;9.999949494773668;0.8336560735126679;-0.005994037313789208;-0.005994026062107687;0.7246442274798187;0.005212452849902028;0.7246506366752696
52.201532;1.0350438678490537;0.8331528148866042;0.8048505186745598;-0.02184162699053889;-0.021100469508642805;1.0351007135545531;9.999922612204783;0.8336563841619693;-0.005994037147232736;-0.005994025827898279;0.7246438687567145;0.005212450947188847;0.7246514059255539
52.211532;1.0350422886954436;0.833152716837544;0.8048513599920936;-0.021841626922704152;-0.021100470850377327;1.035100039885036;9.999896032332382;0.8336566502344097;-0.005994036961871543;-0.0059940255777220786;0.7246434858226383;0.005212448663841235;0.7246521925844731
52.221532;1.035040668262074;0.8331525723121898;0.8048522147041678;-0.02184162684374126;-0.02110047217894974;1.0350993202586556;9.999869769089747;0.8336568730133661;-0.00599403675715545;-0.005994025312856115;0.7246430792886396;0.005212445981572213;0.7246529950640502
52.231532;1.0350390111188306;0.8331523782595807;0.8048530756564848;-0.021841626754430615;-0.021100473490853932;1.0350985590773683;9.999843841662292;0.8336570544768167;-0.005994036533245761;-0.005994025034526724;0.7246426503437858;0.005212442891541539;0.7246538113890604
52.241532;1.0350373190044193;0.833152131206983;0.8048539335852731;-0.021841626656463522;-0.02110047478244689;1.035097761969291;9.999818285921723;0.833657196421163;-0.005994036290839459;-0.005994024743885167;0.7246422003163352;0.005212439396105827;0.7246546393780522
52.251532;1.0350355918162433;0.8331518279724733;0.8048547776041157;-0.02184162655193504;-0.02110047604996679;1.0350969343141938;9.999793157799424;0.833657300057349;-0.005994036030836289;-0.005994024442110216;0.724641730447488;0.00521243550789379;0.7246554771493794
52.261532;1.0350338294006167;0.8331514663071399;0.8048555962784996;-0.02184162644305697;-0.0211004772897267;1.0350960797814521;9.99976852996395;0.8336573662219438;-0.005994035754010556;-0.005994024130404556;0.7246412422069708;0.005212431245987314;0.7246563232138262
52.271532;1.0350320327198157;0.8331510448065677;0.8048563789816277;-0.021841626332181334;-0.021100478498500268;1.035095200449793;9.999744487641236;0.833657395986451;-0.005994035460915164;-0.005994023809906236;0.7246407373326623;0.005212426631392744;0.7246571760774506
52.281532;1.0350302041738781;0.8331505623041718;0.804857117021125;-0.021841626221812224;-0.021100479673861576;1.035094298123321;9.999721121704566;0.8336573910261587;-0.005994035151981806;-0.005994023481794489;0.7246402172861031;0.005212421683407978;0.7246580337418896
52.291532;1.035028347831228;0.8331500174930415;0.8048578038093698;-0.021841626114601363;-0.021100480814321868;1.0350933752249116;9.9996985137895;0.8336573534955248;-0.005994034827702354;-0.005994023147575714;0.724639682938872;0.005212416417058134;0.7246588936167825
52.301532;1.0350264688225248;0.8331494094933325;0.8048584342889572;-0.02184162601341674;-0.021100481919275705;1.0350924344754586;9.999676723124344;0.8336572855261319;-0.005994034488752235;-0.005994022809116619;0.7246391345600968;0.005212410841008672;0.7246597527335663
52.311532;1.0350245715149027;0.8331487388308654;0.8048590042491158;-0.02184162592117002;-0.02110048298880353;1.0350914783494323;9.999655786676264;0.8336571883527487;-0.0059940341358668036;-0.005994022468355484;0.7246385717012687;0.005212404958692944;0.7246606077948802
52.321532;1.035022658549312;0.8331480079530909;0.8048595098646426;-0.02184162584034711;-0.021100484023433393;1.0350905091670677;9.999635725100031;0.8336570615919382;-0.005994033769776677;-0.005994022127090675;0.7246379934119132;0.005212398774746099;0.7246614551667234
52.331532;1.035020731438928;0.833147221297651;0.8048599478744766;-0.021841625772662666;-0.021100485024128805;1.035089529038787;9.999616545115632;0.8336569032221545;-0.0059940333913677;-0.005994021786803318;0.7246373988033576;0.005212392302802853;0.7246622909754926
52.341532;1.035018791265834;0.8331463848813538;0.8048603160026077;-0.021841625719033846;-0.021100485992360418;1.0350885394610718;9.999598244307423;0.8336567100175086;-0.005994033001670999;-0.005994021448299865;0.7246367870552033;0.0052123855678288655;0.7246631110744391
