time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.351532;1.0350168392906478;0.8331455051942662;0.8048606128000894;-0.021841625679870462;-0.0211004869298454;1.0350875411010338;9.999580819010816;0.8336564780114383;-0.0059940326016940685;-0.005994021111568389;0.7246361570563749;0.005212378601020598;0.7246639109831872
52.361532;1.035014877567477;0.8331445880943787;0.8048608371094096;-0.021841625655510066;-0.021100487838176727;1.0350865335921275;9.99956426270887;0.8336562030270291;-0.005994032192385603;-0.005994020776138769;0.7246355077597183;0.0052123714347964345;0.7246646863323153
52.371532;1.0350129088651325;0.833143639162866;0.8048609877783318;-0.021841625646457394;-0.021100488718608916;1.0350855155333447;9.999548556730527;0.8336558813231143;-0.005994031774611241;-0.005994020441559297;0.7246348385974679;0.005212364101933509;0.7246654336610584
52.381532;1.0350109362774538;0.8331426651769742;0.8048610636349861;-0.021841625653397277;-0.021100489571796503;1.0350844850137164;9.999533665599238;0.8336555099826461;-0.005994031349038459;-0.005994020107632064;0.7246341487109735;0.005212356633600605;0.7246661507028739
52.391532;1.035008963225637;0.8331416741364246;0.8048610636027606;-0.021841625677135695;-0.0211004903976019;1.0350834400946738;9.99951953736188;0.8336550870907483;-0.005994030916167179;-0.005994019774384783;0.7246334361223173;0.005212349056579264;0.7246668358158449
52.401532;1.0350069935024016;0.8331406736823157;0.8048609868505411;-0.021841625718484272;-0.02110049119532894;1.0350823788536574;9.99950610895164;0.8336546119551671;-0.005994030476472349;-0.005994019441918223;0.724632698243957;0.005212341395567734;0.7246674872401897
52.411532;1.0350050312818782;0.8331396703253425;0.8048608326967199;-0.021841625778011447;-0.021100491964210696;1.035081299290942;9.999493320122877;0.8336540848951001;-0.005994030030454642;-0.005994019110322658;0.7246319329496661;0.005212333677642896;0.7246681031344042
52.421532;1.0350030815338431;0.833138669520212;0.8048606007489584;-0.02184162585572812;-0.0211004927036505;1.0350801993771581;9.99948112850375;0.8336535065090391;-0.0059940295787712615;-0.005994018779654026;0.7246311394448915;0.005212325931214007;0.7246686820960643
52.431532;1.0350011503468695;0.8331376754212094;0.8048602915624334;-0.021841625951042273;-0.021100493413074153;1.035079077395269;9.99946951300699;0.833652877229325;-0.005994029122390708;-0.005994018449943633;0.7246303187945831;0.0052123181829884105;0.7246692231878724
52.441532;1.0349992446558383;0.8331366908728902;0.8048599068388528;-0.021841626063072626;-0.021100494091742625;1.0350779324139134;9.99945846399162;0.8336521974768396;-0.005994028662445987;-0.005994018121290985;0.7246294736675662;0.005212310460360444;0.7246697254441894
52.451532;1.034997371607871;0.833135717921993;0.8048594488246952;-0.021841626190866666;-0.02110049473879418;1.0350767643956698;9.999447972497084;0.8336514678220821;-0.005994028199859106;-0.005994017793957974;0.7246286076815055;0.005212302793261707;0.7246701871718073
52.461532;1.0349955379251;0.8331347582559384;0.8048589195558334;-0.021841626333368183;-0.021100495353292437;1.035075574042351;9.999438032033417;0.8336506887858317;-0.0059940277350625125;-0.005994017468453558;0.7246277248622047;0.005212295206782763;0.7246706056569984
52.471532;1.0349937497116073;0.8331338135144297;0.8048583204467902;-0.021841626489587925;-0.021100495934142507;1.0350743622701155;9.99942864966291;0.8336498608173477;-0.005994027268150936;-0.005994017145599902;0.7246268290176233;0.0052122877130600645;0.7246709778594501
52.481532;1.0349920122150014;0.833132885539016;0.8048576523473621;-0.0218416266589655;-0.02110049648015507;1.0350731289474058;9.999419850176482;0.8336489848009433;-0.005994026799278367;-0.005994016826403177;0.7246259232495046;0.00521228031505938;0.7246713009525817
52.491532;1.0349903292391167;0.8331319763287136;0.804856915850108;-0.021841626841482213;-0.02110049699028246;1.0350718721127037;9.999411669255556;0.83364806242332;-0.0059940263287703716;-0.0059940165117412895;0.7246250100884849;0.005212273014684138;0.7246715717535954
52.501532;1.0349887034653193;0.8331310878066112;0.8048561118593218;-0.02184162703758337;-0.02110049746374927;1.0350705885068499;9.999404143213194;0.8336470958536532;-0.005994025857099951;-0.005994016202141352;0.724624092274454;0.005212265812101913;0.7246717863577554
52.511532;1.0349871375352282;0.8331302216433325;0.8048552422702394;-0.021841627248110427;-0.021100497900013546;1.0350692744011114;9.999397301025368;0.833646087232378;-0.005994025384928562;-0.005994015897791048;0.724623173542143;0.005212258701376457;0.7246719407691146
52.521532;1.0349856342523625;0.8331293791146518;0.8048543100372582;-0.021841627474080052;-0.02110049829860866;1.0350679263746605;9.999391160941673;0.8336450384164757;-0.005994024913006356;-0.0059940155987401435;0.724622258572226;0.005212251672351351;0.7246720315638312
52.531532;1.034984196252159;0.833128561057943;0.8048533186580912;-0.021841627716249465;-0.021100498659002282;1.0350665422018606;9.999385729381764;0.8336439504583153;-0.005994024442130712;-0.005994015305150852;0.7246213521004231;0.005212244716179445;0.724672056479004
52.541532;1.0349828260401346;0.8331277678665739;0.8048522720080215;-0.021841627974875218;-0.02110049898075909;1.035065121055744;9.99938100024366;0.8336428229470713;-0.005994023973282846;-0.0059940150173732575;0.7246204580374749;0.005212237828724745;0.7246720150313738
52.551532;1.0349815258703547;0.8331269990335947;0.8048511747385746;-0.02184162824988543;-0.021100499263882626;1.0350636630500794;9.999376956994713;0.8336416544627786;-0.005994023507558443;-0.005994014735769108;0.7246195791858321;0.005212231013079626;0.7246719082123202
52.561532;1.0349802974507176;0.8331262525349501;0.8048500325181038;-0.02184162854105303;-0.021100499508721803;1.035062169464862;9.999373579939231;0.8336404440185025;-0.005994023045883871;-0.005994014460439966;0.7246187172264584;0.005212224281928407;0.7246717377097796
52.571532;1.0349791419013523;0.8331255253561785;0.804848851867767;-0.021841628847969287;-0.021100499715467718;1.0350606432208387;9.99937085360136;0.8336391919806975;-0.005994022588905446;-0.005994014191194141;0.7246178726863459;0.005212217655838817;0.7246715058235996
52.581532;1.0349780601133114;0.8331248150294935;0.8048476396198957;-0.021841629170058465;-0.021100499884028835;1.0350590881782837;9.999368767854508;0.8336379002127154;-0.0059940221371345675;-0.005994013927939835;0.7246170453731717;0.0052122111563292686;0.7246712156296591
52.591532;1.034977053432923;0.8331241203072466;0.8048464019923729;-0.021841629506576525;-0.021100500014442733;1.035057508642405;9.9993673159388;0.833636572099551;-0.005994021691087866;-0.0059940136711097;0.7246162354005508;0.005212204797926967;0.72467087088917
52.601532;1.0349761239361068;0.833123440627724;0.8048451440154815;-0.021841629856509;-0.021100500107239534;1.0350559101541446;9.999366489966013;0.8336352122031558;-0.005994021251196955;-0.005994013421657453;0.7246154438155448;0.005212198583489307;0.7246704758450743
52.611532;1.0349752739423255;0.8331227760975287;0.8048438696999501;-0.02184163021856534;-0.021100500163457894;1.0350542997791914;9.999366271919712;0.8336338254954306;-0.005994020817620061;-0.005994013180697981;0.7246146722554219;0.005212192502547838;0.7246700349196783
52.621532;1.0349745054371704;0.8331221282027403;0.804842582444615;-0.02184163059126145;-0.021100500184452496;1.0350526855360243;9.999366626823722;0.8336324168246483;-0.005994020390253176;-0.005994012949218666;0.7246139224864876;0.005212186531721922;0.7246695523693517
52.631532;1.0349738199746832;0.8331214996668315;0.8048412852655248;-0.02184163097301578;-0.021100500171742545;1.0350510760406963;9.999367504224054;0.8336309905696302;-0.005994019968839357;-0.005994012728140654;0.724613196445912;0.005212180641032313;0.7246690320057827
52.641532;1.0349732185802383;0.8331208936385885;0.8048399805887391;-0.021841631362281285;-0.021100500127025374;1.0350494799506114;9.999368845737976;0.8336295502685694;-0.005994019552959565;-0.005994012518460603;0.724612496072205;0.0052121748038029105;0.7246684771543744
52.651532;1.0349727012717531;0.8331203134740122;0.8048386696264705;-0.021841631757693682;-0.021100500052225572;1.0350479049196575;9.999370590280922;0.8336280985337787;-0.005994019142067026;-0.005994012321207749;0.7246118225481665;0.0052121689979528025;0.7246678909260261
52.661532;1.0349722668214782;0.8331197628209108;0.8048373518769745;-0.021841632158218233;-0.021100499949486085;1.035046357157527;9.999372674681092;0.8336266372941654;-0.00599401873563922;-0.005994012137421247;0.7246111758732398;0.005212163200283999;0.7246672764299904
52.671532;1.0349719130143584;0.8331192453514089;0.8048360252828423;-0.02184163256318412;-0.021100499821194812;1.0350448420384841;9.999375037078153;0.8336251680250474;-0.005994018333286886;-0.005994011968333745;0.7246105553518241;0.005212157385111164;0.7246666365560648
52.681532;1.0349716369506858;0.833118764411099;0.8048346870363318;-0.021841632972211228;-0.0211004996700147;1.035043364590752;9.99937762119645;0.8336236918059213;-0.005994017934740063;-0.005994011815636794;0.7246099602593437;0.005212151525003147;0.7246659736597655
52.691532;1.0349714352580852;0.8331183231563348;0.8048333346116715;-0.021841633385093647;-0.021100499498792398;1.035041929061054;9.99938037806063;0.8336222094186369;-0.0059940175396832555;-0.0059940116815092774;0.7246093898882981;0.0052121455907444296;0.7246652896018204
52.701532;1.0349713044940894;0.8331179250259929;0.8048319664963396;-0.021841633801600913;-0.02110049931041193;1.0350405379974006;9.999383273621929;0.8336207218518361;-0.0059940171475530045;-0.005994011568240705;0.7246088434012158;0.005212139555316491;0.724664586041222
52.711532;1.0349712418780836;0.8331175735782034;0.8048305822409372;-0.021841634221432805;-0.02110049910767462;1.0350391917147062;9.99938629843227;0.8336192310172448;-0.005994016757483293;-0.005994011477690641;0.7246083199656579;0.005212133398987002;0.7246638648390427
52.721532;1.034971246017965;0.8331172715643017;0.8048291820851262;-0.021841634644503262;-0.021100498893171213;1.0350378890677385;9.999389462532157;0.8336177398647415;-0.005994016368416497;-0.005994011410970741;0.7246078186068777;0.005212127107909362;0.7246631283665085
52.731532;1.034971316921545;0.8331170204286436;0.8048277667777624;-0.021841635071181545;-0.021100498669235756;1.0350366290019726;9.999392776955677;0.8336162518015596;-0.005994015979267994;-0.005994011368455279;0.7246073375971872;0.005212120671412166;0.724662379414078
52.741532;1.03497145526807;0.8331168208186733;0.8048263375314222;-0.021841635502142593;-0.02110049843803745;1.035035411351244;9.999396241898497;0.8336147701732061;-0.005994015589026563;-0.005994011349923519;0.7246068739328354;0.0052121140859847145;0.7246616209183441
52.751532;1.034971661681517;0.8331166732368671;0.804824895870763;-0.021841635938014057;-0.02110049820160103;1.035034236853701;9.999399846851269;0.8336132981308008;-0.005994015196824622;-0.005994011354776947;0.7246064234391437;0.005212107357962259;0.7246608557931149
52.761532;1.0349719362508876;0.8331165782748532;0.8048234435061257;-0.021841636379054525;-0.021100497961745512;1.0350331069560765;9.99940356784518;0.8336118386871444;-0.005994014802025272;-0.005994011382355154;0.7246059817113938;0.005212100497921351;0.7246600866353269
52.771532;1.0349722782842392;0.8331165366800447;0.8048219822172926;-0.02184163682483955;-0.02110049772017582;1.0350320234454733;9.999407358529073;0.8336103948652831;-0.005994014404249691;-0.0059940114321204675;0.7246055449591714;0.005212093514005529;0.7246593152423
52.781532;1.0349726863113575;0.8331165491099859;0.8048205138243585;-0.021841637274208823;-0.021100497478605134;1.0350309880573798;9.999411148493438;0.8336089699671716;-0.005994014003359957;-0.005994011503678905;0.7246051099004758;0.0052120864101431715;0.7246585424789038
52.791532;1.0349731582825568;0.833116615514582;0.8048190403629447;-0.02184163772575719;-0.02110049723872126;1.0350300022902288;9.999414856781547;0.8336075677235867;-0.0059940135994470695;-0.005994011596858294;0.7246046734653807;0.005212079187362389;0.7246577687157991
52.801532;1.0349736921502954;0.8331167345019705;0.804817564408703;-0.021841638178325046;-0.021100497002053586;1.0350290675693699;9.999418407294842;0.8336061918798926;-0.0059940131927610696;-0.005994011711724045;0.7246042327412963;0.005212071844874475;0.7246569943300305
52.811532;1.034974286410728;0.8331169031262781;0.8048160893394651;-0.02184163863080789;-0.021100496769746624;1.0350281855969903;9.999421728667864;0.8336048454498818;-0.005994012783506437;-0.005994011848366016;0.7246037846174757;0.005212064380453262;0.7246562200241733
52.821532;1.0349749399106705;0.8331171174662224;0.8048146193625846;-0.021841639081657312;-0.021100496542489282;1.0350273584450116;9.99942474956095;0.8336035304582519;-0.005994012371591154;-0.005994012006683429;0.7246033257715592;0.005212056791708978;0.7246554470428318
52.831532;1.0349756515366417;0.8331173736090433;0.8048131594720908;-0.02184163952885555;-0.021100496320848833;1.035026588257615;9.999427403879452;0.833602248372943;-0.005994011956534378;-0.005994012186309013;0.7246028536427396;0.0052120490781508546;0.72465467711882
52.841532;1.0349764203057255;0.8331176682814563;0.8048117153485917;-0.021841639970350116;-0.021100496105654364;1.035025877044302;9.999429636587525;0.8336010005394117;-0.005994011537531183;-0.005994012386495664;0.724602367031354;0.00521204124211414;0.7246539122191601
52.851532;1.0349772450543075;0.833117998732847;0.8048102929555075;-0.021841640404392494;-0.02110049589805319;1.0350252271375402;9.999431404217411;0.8335997882215155;-0.005994011113496238;-0.005994012605945362;0.7246018656028997;0.00521203328667403;0.7246531543942926
52.861532;1.0349781234111732;0.8331183622801104;0.804808897749442;-0.021841640829602712;-0.021100495699288173;1.0350246418137368;9.999432676718383;0.8335986125665684;-0.005994010683051133;-0.005994012842838653;0.7246013494940262;0.005212025211629238;0.7246524057132893
52.871532;1.0349790507544951;0.8331187564660638;0.804807534005952;-0.021841641244924374;-0.021100495510464435;1.0350241248193293;9.999433442610288;0.8335974744303729;-0.005994010244570276;-0.005994013095082629;0.7246008192906418;0.005212017013454211;0.7246516681430643
52.881532;1.0349800202099353;0.8331191794263748;0.8048062047150037;-0.02184164164946109;-0.02110049533255985;1.0350236789236154;9.999433711198805;0.8335963740347183;-0.005994009796301251;-0.005994013360405802;0.724600275752387;0.0052120086912984896;0.7246509434488375
52.891532;1.034981023869057;0.8331196293476726;0.8048049116162849;-0.0218416420422141;-0.021100495166538866;1.0350233051160458;9.999433509822572;0.8335953108699109;-0.005994009336481468;-0.005994013636237578;0.7245997197008535;0.005212000252078191;0.7246502334224968
52.901532;1.034982053421213;0.8331201036839361;0.804803655246997;-0.021841642421944335;-0.02110049501332255;1.0350230030868837;9.999432880318468;0.833594283840532;-0.005994008863470773;-0.005994013919713013;0.7245991523725771;0.005211991709560132;0.7246495403577753
52.911532;1.034983099366816;0.833120599288284;0.8048024351742011;-0.02184164278727513;-0.02110049487380117;1.0350227719227714;9.999431874125007;0.8335932916634552;-0.005994008375950671;-0.005994014207774039;0.7245985756949808;0.0052119830792400354;0.7246488671743281
52.921532;1.0349841505566648;0.8331211131001793;0.8048012500678264;-0.021841643136943104;-0.02110049474892384;1.0350226103440612;9.999430547479362;0.8335923336697182;-0.005994007873175119;-0.00599401449710978;0.724597992223288;0.005211974373971492;0.7246482171166783
52.931532;1.0349851950104183;0.8331216424434418;0.804800097835922;-0.021841643469943467;-0.021100494639529278;1.0350225171182132;9.999428959829972;0.8335914106137416;-0.005994007355185834;-0.005994014784073074;0.724597405016969;0.0052119656048401014;0.7246475932706884
52.941532;1.0349862210592045;0.8331221847439967;0.804798976151845;-0.02184164378547494;-0.02110049454604122;1.0350224917213544;9.999427168441716;0.8335905249132259;-0.005994006822824658;-0.00599401506488135;0.7245968178762656;0.005211956784255411;0.7246469980544141
52.951532;1.0349872179961108;0.8331227374203417;0.804797883047635;-0.021841644082878704;-0.021100494468466683;1.0350225342558528;9.999425217507696;0.8335896800411869;-0.0059940062774686605;-0.005994015336077492;0.7245962356610145;0.005211947925363933;0.7246464333753484
52.961532;1.0349881760620685;0.833123298152178;0.8047968174879744;-0.021841644361592933;-0.02110049440669806;1.0350226448106514;9.999423132658924;0.8335888792789327;-0.00599400572071534;-0.005994015594831373;0.7245956638196609;0.005211939040140715;0.7246459012042827
52.971532;1.0349890858316275;0.833123864711281;0.8047957795704592;-0.021841644621144886;-0.021100494360768808;1.0350228231009297;9.999420925298715;0.8335881247745198;-0.005994005154318515;-0.005994015838903062;0.7245951072937579;0.005211930140143765;0.7246454032187436
52.981532;1.0349899375807055;0.8331244344432992;0.8047947699899501;-0.0218416448613644;-0.021100494330816812;1.0350230678736763;9.99941860213476;0.8335874173169531;-0.005994004580312254;-0.005994016066598684;0.7245945698882778;0.005211921238935458;0.7246449401281937
52.991532;1.0349907213813103;0.8331250040582474;0.8047937896002167;-0.021841645082590302;-0.021100494316825046;1.0350233763283307;9.99941617186191;0.8335867564962413;-0.005994004000969811;-0.005994016276694343;0.7245940544240942;0.00521191235476828;0.7246445120936473
53.001532;1.0349914280298544;0.8331255697970653;0.8047928394500432;-0.021841645285507295;-0.021100494318432302;1.0350237448051554;9.9994136437085;0.8335861415711471;-0.005994003418402233;-0.005994016467987232;0.7245935633251441;0.0052119035118463695;0.7246441196332382
53.011532;1.0349920500600869;0.8331264777576171;0.8047922584890264;-0.02184274115751238;-0.021101552839462794;1.0350241698954432;9.999411020628942;0.8335855725947602;-0.005994002834159625;-0.005994016638790684;0.7245930992395384;0.005211894739969814;0.7246437641337846
53.021532;1.0349925820713046;0.8331270257788556;0.804791372080159;-0.021842741326006585;-0.021101552870131116;1.0350246486171948;9.999408292174898;0.8335850502639105;-0.0059940022493703785;-0.00599401678695739;0.7245926649686854;0.005211886072568786;0.7246434480634566
53.031532;1.0349930204067397;0.8331275615110254;0.804790519216314;-0.021842741478488366;-0.021101552914140252;1.0350251781635649;9.999405434078762;0.8335845747764186;-0.0059940016651784086;-0.005994016910287545;0.7245922625688365;0.005211877541657465;0.7246431747697367
53.041532;1.034993362740555;0.8331280826150881;0.8047897011710727;-0.0218427416158179;-0.021101552970912443;1.0350257557331815;9.99940241678766;0.8335841455069811;-0.0059940010828565225;-0.005994017006781531;0.7245918926979845;0.005211869176120498;0.7246429478516418
53.051532;1.034993608334789;0.8331285863636715;0.8047889192907034;-0.021842741738680643;-0.021101553040028215;1.0350263781235984;9.99939921374309;0.8335837619472887;-0.005994000503565717;-0.005994017074639161;0.7245915548781867;0.005211861006339128;0.7246427707737338
53.061532;1.034993758728488;0.8331290709503173;0.8047881752290729;-0.021842741847610408;-0.021101553121031846;1.035027041161062;9.999395802199516;0.8335834247333418;-0.005993999928089619;-0.0059940171122031234;0.7245912480717199;0.0052118530654808835;0.7246426468604005
53.071532;1.034993817581085;0.8331295364839838;0.8047874711590686;-0.021842741943339992;-0.021101553213452043;1.035027739812243;9.99939216149054;0.8335831357552455;-0.005993999356732824;-0.005994017117918551;0.7245909710382532;0.005211845387174784;0.7246425793411945
53.081532;1.03499378968329;0.8331299847341205;0.8047868096670099;-0.021842742026864;-0.02110155331705275;1.035028469216049;9.999388274465137;0.8335828975241676;-0.005993998789445849;-0.005994017090370317;0.7245907226177428;0.0052118380064354805;0.7246425716660116
53.091532;1.034993680203416;0.8331304187966861;0.8047861934574835;-0.021842742099037662;-0.021101553431960556;1.0350292251443922;9.999384126692163;0.8335827124336268;-0.005993998226130572;-0.00599401702846731;0.7245905021009267;0.00521183096029114;0.7246426277892214
53.101532;1.0349934945275003;0.8331308430793923;0.8047856251057692;-0.021842742160434164;-0.02110155355839121;1.0350300032914885;9.999379700833035;0.8335825821531132;-0.00599399766682881;-0.0059940169315824314;0.724590309551417;0.005211824284032313;0.7246427516466359
53.111532;1.034993238584735;0.8331312627043731;0.8047851067580167;-0.021842742211569243;-0.021101553696233556;1.0350307989788237;9.999374973364956;0.8335825074893327;-0.0059939971115588655;-0.005994016799398369;0.7245901457788348;0.005211818006001734;0.724642946377164
53.121532;1.0349929196536176;0.833131682703186;0.8047846396746896;-0.021842742252915683;-0.0211015538449826;1.0350316074871735;9.999369916877296;0.8335824888555907;-0.005993996560095867;-0.005994016631599325;0.7245900120362212;0.0052118121446717595;0.7246432141968452
53.131532;1.0349925472565646;0.8331321080362817;0.8047842239986706;-0.021842742284680302;-0.021101554003992204;1.035032424049907;9.999364506493155;0.8335825267746975;-0.005993996012027665;-0.0059940164277752905;0.7245899097539683;0.005211806709852853;0.7246435564583582
53.141532;1.034992133400674;0.8331325439400772;0.8047838589058761;-0.02184274230672558;-0.021101554172674578;1.0350332440732366;9.999358726569755;0.8335826219882503;-0.0059939954669769365;-0.005994016187642234;0.7245898404244776;0.005211801707397893;0.7246439734400667
53.151532;1.0349916919383746;0.833132995672003;0.804783542761219;-0.021842742318730277;-0.021101554350446854;1.035034064005411;9.99935257020026;0.8335827749317987;-0.005993994924807696;-0.005994015911350173;0.7245898056821913;0.005211797142974255;0.7246444643049479
53.161532;1.0349912371780425;0.8331334678672712;0.8047832731682879;-0.021842742320411432;-0.02110155453658675;1.0350348823829216;9.999346033454541;0.8335829849124814;-0.005993994385728913;-0.005994015599556598;0.7245898073286701;0.005211793020857066;0.7246450273206857
53.171532;1.0349907823465214;0.8331339642769955;0.8047830473798483;-0.021842742311603176;-0.021101554730288512;1.0350357004512236;9.999339113319854;0.8335832500686705;-0.0059939938503355385;-0.005994015252994608;0.7245898471175013;0.005211789343276707;0.7246456599818298
53.181532;1.0349903388946218;0.8331344879769212;0.8047828631613514;-0.02184274229213591;-0.02110155493084158;1.0350365216393416;9.999331805542207;0.8335835681824242;-0.005993993319577401;-0.005994014871881289;0.7245899264135897;0.005211786114616302;0.7246463589551776
53.191532;1.034989916630146;0.8331350413718862;0.8047827192674836;-0.021842742261696416;-0.02110155513766573;1.035037350257099;9.999324099788666;0.8335839373885153;-0.005993992794342638;-0.005994014455931566;0.7245900457284751;0.005211783340751832;0.7246471201110631
53.201532;1.0349895238302165;0.8331356260753878;0.8047826152601302;-0.021842742219801432;-0.021101555350228708;1.0350381903670638;9.999315980809003;0.8335843560351961;-0.005993992274776309;-0.005994014004837268;0.7245902044510785;0.005211781021396013;0.724647938656898
53.211532;1.034989167025426;0.8331362433975811;0.8047825515337177;-0.021842742165744465;-0.021101555567991943;1.0350390449643798;9.999307432183441;0.8335848217937704;-0.005993991760070958;-0.005994013518587921;0.724590400914224;0.005211779148131129;0.7246488093255035
53.221532;1.0349888510233212;0.8331368950215443;0.8047825295537057;-0.021842742098531993;-0.02110155579034701;1.035039915723442;9.999298435465818;0.8335853311222675;-0.005993991248830985;-0.0059940129976204;0.7245906323182919;0.005211777710814133;0.7246497269481218
53.231532;1.034988579354215;0.8331375830820529;0.8047825516375026;-0.021842742016986706;-0.021101556016534417;1.03504080363984;9.999288969921981;0.833585879587988;-0.005993990739369636;-0.0059940124429547345;0.7245908947580386;0.005211776701991648;0.7246506870025703
53.241532;1.034988354369162;0.833138309767292;0.8047826207190636;-0.02184274191989847;-0.021101556245651253;1.0350417098437932;9.999279013610755;0.8335864621886093;-0.005993990229788764;-0.0059940118562757895;0.724591183942521;0.005211776115584344;0.7246516853656431
53.251532;1.0349881769375209;0.8331390767505839;0.8047827405964715;-0.02184274180611258;-0.02110155647670194;1.0350426357993439;9.999268545476397;0.8335870732321302;-0.005993989718205481;-0.005994011239891085;0.7245914960525535;0.0052117759454635695;0.7246527176924145
53.261532;1.0349880465903896;0.8331398847126464;0.8047829162356686;-0.02184274167470887;-0.021101556708512093;1.0350435827052271;9.999257551141378;0.8335877061571046;-0.005993989203091698;-0.005994010596541047;0.7245918279553616;0.005211776185128637;0.7246537791272731
53.271532;1.0349879623118754;0.8331407331816071;0.8047831535248652;-0.021842741525312466;-0.02110155693950148;1.0350445504956196;9.999246021074827;0.8335883535364198;-0.0059939886833652355;-0.005994009929047726;0.724592176972168;0.0052117768264513895;0.7246548645631858
53.281532;1.0349879232520487;0.833141620644441;0.8047834582242398;-0.0218427413582571;-0.021101557167638337;1.0350455375101844;9.999233937165657;0.833589007243077;-0.0059939881582120646;-0.005994009239890304;0.7245925405857823;0.0052117778597013074;0.724655969451587
53.291532;1.0349879287420976;0.8331425451565132;0.8047838347531674;-0.02184274117434954;-0.021101557390674347;1.0350465410049425;9.999221268981803;0.8335896583875058;-0.005993987626921757;-0.005994008531069042;0.7245929159667261;0.005211779274486501;0.724657090379884
53.301532;1.0349879781142326;0.8331435052862449;0.8047842861147086;-0.021842740974428444;-0.021101557606275047;1.0350475574403226;9.999207985010415;0.8335902971762105;-0.005993987088838225;-0.005994007804345443;0.7245932994805665;0.005211781058680657;0.7246582246278254
53.311532;1.0349880708914647;0.8331445001821126;0.8047848149902674;-0.021842740759167475;-0.021101557811980105;1.0350485819230488;9.999194058609657;0.8335909134341448;-0.005993986543364534;-0.005994007061427086;0.7245936867566382;0.005211783198555196;0.7246593693162395
53.321532;1.0349882067950569;0.8331455291443269;0.8047854241551003;-0.02184274052918168;-0.02110155800522131;1.0350496075375686;9.999179466331215;0.8335914972393991;-0.005993985989981246;-0.0059940063039483895;0.7245940733754818;0.0052117856818346695;0.7246605212110597
53.331532;1.0349883852187864;0.8331465923994812;0.8047861156433553;-0.021842740285025027;-0.021101558183355493;1.0350506257938037;9.999164188652173;0.8335920389749311;-0.005993985428207433;-0.005994005533419627;0.7245944557587848;0.0052117884973100345;0.7246616771927339
53.341532;1.0349886046288315;0.833147692240382;0.8047868903645651;-0.021842740027005175;-0.02110155834375823;1.0350516276743185;9.999148212363046;0.8335925294375978;-0.005993984857588435;-0.005994004751148168;0.7245948317407408;0.005211791629890593;0.7246628346425813
53.351532;1.0349888620433523;0.8331488329214842;0.8047877486929941;-0.021842739755204864;-0.021101558484081975;1.03505260419057;9.999131536627095;0.8335929601115714;-0.0059939842778596346;-0.005994003958125663;0.724595200401076;0.005211795058408835;0.7246639914367277
53.361532;1.0349891528972546;0.8331500197923916;0.8047886909778463;-0.021842739469785485;-0.021101558602482567;1.0350535469480069;9.999114178957496;0.8335933232198433;-0.005993983689059154;-0.005994003154917328;0.7245955612159908;0.005211798757810733;0.724665145794994
53.371532;1.0349894720166275;0.8331512583944055;0.8047897173848764;-0.02184273917126796;-0.02110155869773025;1.0350544486451099;9.999096167891889;0.8335936119486058;-0.005993983091391001;-0.005994002341604262;0.7245959131432981;0.0052118027014163675;0.7246662960035744
53.381532;1.0349898150570738;0.8331525535734573;0.8047908272909859;-0.021842738860608994;-0.021101558769297524;1.0350553031529148;9.999077527680644;0.83359382089354;-0.005993982485104927;-0.005994001517888495;0.7245962543936828;0.0052118068615814445;0.7246674400173199
53.391532;1.034990179117482;0.8331539087495793;0.8047920189022164;-0.021842738539131656;-0.0211015588173259;1.0350561059107695;9.999058272901797;0.8335939460655084;-0.005993981870554427;-0.005994000683335558;0.7245965829028772;0.005211811208807122;0.724668575461417
53.401532;1.0349905623747957;0.8331553257270145;0.804793289276287;-0.02184273820836562;-0.021101558842342594;1.0350568542273437;9.999038416695395;0.8335939845101694;-0.005993981248250434;-0.005993999837555537;0.7245968969002209;0.0052118157109408364;0.7246696999853037
53.411532;1.034990963094248;0.8331568050997856;0.8047946344523866;-0.02184273786981262;-0.02110155884488936;1.035057546939572;9.99901798389708;0.833593934087499;-0.005993980618735326;-0.00599399898024492;0.7245971950924102;0.00521182033536757;0.7246708112571725
53.421532;1.0349913786402103;0.8331583466943346;0.8047960496671586;-0.02184273752483884;-0.021101558825451176;1.0350581842823419;9.998997023123803;0.8335937929980376;-0.005993979982385234;-0.005993998111284825;0.7245974764388465;0.005211825052337998;0.7246719068072265
53.431532;1.0349918050699611;0.8331599498221619;0.8047975298651637;-0.021842737174692473;-0.021101558784711774;1.035058767960643;9.99897561081286;0.8335935588465867;-0.0059939793395440005;-0.0059939972308830115;0.7245977400619212;0.005211829833348091;0.7246729841236769
53.441532;1.0349922372648501;0.8331616132420937;0.8047990704878281;-0.021842736820377313;-0.021101558723680202;1.0350593011006;9.998953838451207;0.8335932283051184;-0.005993978691012112;-0.00599399633940486;0.7245979852604645;0.005211834646509935;0.7246740404882188
53.451532;1.0349926695723324;0.8331633344825973;0.8048006676261906;-0.021842736462560405;-0.021101558643483242;1.035059788665891;9.998931794409284;0.8335927977960043;-0.0059939780383062;-0.005993995436968284;0.7245982109022945;0.005211839458266181;0.7246750725766646
53.461532;1.0349930969526773;0.8331651089633909;0.8048023170317742;-0.021842736101701017;-0.02110155854511152;1.035060237780113;9.998909561246908;0.8335922642399748;-0.005993977383325935;-0.005993994523325169;0.7245984147254326;0.005211844239026219;0.7246760768168905
53.471532;1.0349935160201733;0.8331669299135747;0.8048040133393489;-0.02184273573809519;-0.021101558429287372;1.0350606568135277;9.998887223855686;0.8335916250959324;-0.0059939767277864845;-0.005993993598182932;0.7245985934604997;0.00521184896330503;0.7246770503200091
53.481532;1.034993925158575;0.8331687894040908;0.8048057505712284;-0.02184273537176686;-0.021101558296450017;1.0350610536418718;9.998864869963283;0.8335908782160388;-0.005993976073001406;-0.005993992661625473;0.7245987433458009;0.005211853607113946;0.7246779909547161
53.491532;1.034994323741711;0.8331706800613062;0.8048075228886946;-0.021842735002594437;-0.021101558146987734;1.0350614343394673;9.998842581048624;0.8335900222375118;-0.005993975420096328;-0.0059939917142549206;0.7245988606930056;0.005211858150055367;0.7246788968025102
53.501532;1.0349947117085934;0.8331725966349643;0.8048093244863869;-0.021842734630705216;-0.021101557981490982;1.0350618030832763;9.99882042485445;0.8335890570775857;-0.005993974770276618;-0.005993990757034145;0.724598942431741;0.005211862580588817;0.7246797664454497
53.511532;1.0349950901945675;0.8331745363753632;0.804811149508313;-0.021842734256621366;-0.02110155780064715;1.0350621631001482;9.998798458698003;0.8335879838389867;-0.005993974124795851;-0.005993989791131648;0.7245989862747325;0.005211866897089167;0.7246805995822481
53.521532;1.0349954618210788;0.8331764979663201;0.8048129929142744;-0.021842733881047998;-0.021101557605033166;1.035062517520287;9.998776741139858;0.8335868042969151;-0.005993973484720952;-0.0059939888179497145;0.7245989907867739;0.005211871102879425;0.724681396825585
53.531532;1.0349958296281476;0.8331784801696582;0.804814851217167;-0.021842733504699074;-0.021101557395144122;1.0350628694654118;9.998755339015485;0.8335855208530699;-0.005993972850939741;-0.005993987839229911;0.7245989553638336;0.005211875201622999;0.7246821592893209
53.541532;1.0349961962413197;0.8331804814500706;0.8048167219509618;-0.021842733128323442;-0.021101557171416326;1.0350632223246918;9.998734325175977;0.8335841370593837;-0.005993972224408981;-0.0059939868570164844;0.7245988796361782;0.005211879197276448;0.7246828884861274
53.551532;1.0349965639948135;0.8331825004630733;0.8048186026394155;-0.021842732752797692;-0.0211015569340753;1.035063580381482;9.998713774892495;0.8335826577150283;-0.005993971606272049;-0.005993985873450842;0.7245987627783108;0.005211883095313269;0.7246835859823977
53.561532;1.034996934590701;0.8331845363109609;0.8048204905208712;-0.021842732378969394;-0.02110155668312417;1.0350639485898312;9.998693764182308;0.8335810884671663;-0.005993970997847233;-0.005993984890652588;0.7245986034317107;0.005211886900324377;0.7246842528800578
53.571532;1.0349973086774755;0.8331865883251338;0.8048223829320879;-0.02184273200720745;-0.021101556418576924;1.0350643315770518;9.998674366345435;0.8335794354101737;-0.005993970400588552;-0.005993983910689238;0.7245984001011361;0.005211890612261901;0.7246848897899183
53.581532;1.0349976864671195;0.8331886562009952;0.8048242774668716;-0.02184273163721729;-0.021101556140611162;1.0350647326225737;9.998655646875923;0.8335777045148105;-0.005993969815843634;-0.005993982935330127;0.7245981515137159;0.005211894228612133;0.7246854973155566
53.591532;1.0349980683534548;0.8331907403567045;0.8048261717082053;-0.021842731268305774;-0.02110155584947038;1.035065153016753;9.998637658757087;0.8335759012857465;-0.005993969244532194;-0.005993981965751725;0.7245978567856549;0.005211897752504684;0.7246860764510562
53.601532;1.034998454600827;0.8331928413744994;0.804828063062362;-0.02184273089958469;-0.021101555545277095;1.0350655925439738;9.998620439784291;0.8335740313359014;-0.00599396868718252;-0.005993981002610633;0.7245975155524705;0.005211901198985107;0.7246866284059468
53.611532;1.0349988450939318;0.8331949588984847;0.8048299489956643;-0.02184273052996874;-0.021101555227975022;1.0350660509403309;9.998604016471432;0.833572101295165;-0.005993968144107513;-0.00599398004629253;0.7245971279862304;0.005211904593314264;0.724687154208371
53.621532;1.0349992397772372;0.8331970912982964;0.8048318273052553;-0.021842730158295066;-0.021101554897473947;1.0350665290337886;9.998588413792804;0.8335701191017738;-0.00599396761524841;-0.005993979096911051;0.7245966946507612;0.005211907964495836;0.7246876546389308
53.631532;1.0349996387136764;0.8331992357868498;0.8048336960963252;-0.021842729783502254;-0.021101554553867738;1.0350670291095012;9.99857366258586;0.8335680935359404;-0.005993967100076425;-0.00599397815417757;0.7245962164141428;0.005211911341826649;0.7246881302234875
53.641532;1.035000041670551;0.8332013886885371;0.8048355538655358;-0.02184272940459644;-0.021101554197545714;1.0350675546287997;9.998559800381988;0.8335660333454907;-0.005993966597913735;-0.005993977217486249;0.7245956942648036;0.005211914753955044;0.7246885812119318
53.651532;1.0350004484471402;0.8332035463516159;0.8048373995674832;-0.021842729020667244;-0.021101553829240487;1.0350681090242804;9.998546866968098;0.8335639467509032;-0.005993966108245043;-0.005993976286089596;0.7245951287226357;0.005211918227116448;0.7246890078359828
53.661532;1.0350008598639018;0.8332057054919292;0.8048392319057387;-0.021842728631173054;-0.02110155345004595;1.0350686941969496;9.998534898989032;0.833561841819122;-0.005993965630730674;-0.005993975359207037;0.7245945194051435;0.005211921782199099;0.7246894106002443
53.671532;1.0350012784336586;0.8332078620860643;0.8048410485646237;-0.021842728236012538;-0.0211015530611964;1.035069309877118;9.99852392864508;0.8335597270636395;-0.0059939651651204915;-0.0059939744362257205;0.7245938654373351;0.005211925430884236;0.7246897902570989
53.681532;1.0350017082960812;0.8332100105192616;0.8048428463942513;-0.02184272783531357;-0.021101552663753895;1.0350699534874912;9.998513983860247;0.8335576116180747;-0.005993964711399643;-0.0059939735168045415;0.724593165954933;0.005211929176422852;0.7246901474919043
53.691532;1.0350021544971202;0.8332121440541217;0.8048446218774314;-0.021842727429533543;-0.021101552258553258;1.0350706200044288;9.99850508666781;0.8335555050144682;-0.005993964270164939;-0.0059939726006724295;0.7245924196368873;0.00521193302156808;0.7246904827227714
53.701532;1.0350026223011881;0.8332142557738268;0.8048463715286958;-0.02184272701964587;-0.021101551846231227;1.035071302335663;9.998497254975439;0.8335534168837451;-0.005993963842773841;-0.005993971687417355;0.7245916241514823;0.005211936976208531;0.7246907961718078
53.711532;1.0350031170257346;0.8332163389953574;0.8048480925584515;-0.021842726606883096;-0.02110155142721634;1.0350719921635565;9.998490508432685;0.8335513569231854;-0.0059939634310909795;-0.005993970776483645;0.7245907767580368;0.005211941059528198;0.7246910879534103
53.721532;1.0350036437035441;0.8332183869737991;0.8048497829535708;-0.02184272619240008;-0.021101551001855075;1.0350726808652857;9.998484870482748;0.8335493348142907;-0.005993963037157306;-0.005993969867376701;0.7245898752390832;0.005211945297783153;0.7246913583190403
53.731532;1.035004206708728;0.8332203929649417;0.8048514406141263;-0.021842725777215938;-0.021101550570519243;1.035073360173045;9.998480363281558;0.833547359751245;-0.005993962663079604;-0.005993968959978225;0.7245889182360867;0.0052119497192773725;0.7246916081108995
53.741532;1.035004810284529;0.8332223509857509;0.8048530627665332;-0.021842725362275328;-0.021101550133451538;1.0350740220005843;9.998477000963456;0.8335454402648462;-0.0059939623111106115;-0.005993968054792033;0.7245879054436127;0.005211954348827756;0.7246918389002955
53.751532;1.0350054593915787;0.8332242559539471;0.8048546462516274;-0.021842724948482346;-0.021101549690563368;1.0350746579333252;9.998474786901237;0.8335435843969915;-0.0059939619835848845;-0.005993967153040097;0.7245868378945743;0.005211959204831855;0.724692052800228
53.761532;1.0350061598894593;0.8332261032089632;0.8048561878966588;-0.021842724536770372;-0.021101549241486942;1.0350752594424169;9.99847371712934;0.8335417995600803;-0.005993961682593923;-0.005993966256499494;0.7245857178364428;0.005211964300147436;0.7246922526315311
53.771532;1.0350069177052752;0.8332278885140023;0.8048576842413725;-0.021842724128321805;-0.021101548785687558;1.0350758187891052;9.998473787934046;0.8335400924891097;-0.005993961409801769;-0.005993965367098588;0.72458454816079;0.005211969644753901;0.7246924423318691
53.781532;1.035007737871709;0.8332296082395487;0.804859131378726;-0.02184272372473845;-0.021101548322369438;1.0350763298136987;9.99847500081735;0.8335384694646014;-0.0059939611666409145;-0.005993964486686861;0.724583332082549;0.005211975245611671;0.7246926265580743
53.791532;1.0350086249620163;0.8332312589349239;0.8048605255587409;-0.021842723327910245;-0.021101547850310043;1.0350767877310316;9.998477364754118;0.8335369359369947;-0.00599396095453992;-0.005993963617177401;0.7245820731425023;0.005211981103362997;0.7246928093887456
53.801532;1.0350095840298017;0.8332328362297752;0.8048618634634185;-0.021842722939772935;-0.021101547367837797;1.035077188024195;9.998480900943353;0.8335354957456325;-0.005993960774879744;-0.0059939627606713786;0.7245807751986255;0.0052119872113389485;0.7246929933942043
53.811532;1.0350106203833045;0.8332343338964714;0.8048631415643591;-0.021842722562240267;-0.021101546873064474;1.0350775256411704;9.998485643990595;0.8335341511785794;-0.005993960628771906;-0.005993961919360378;0.7245794425533114;0.00521199355835056;0.7246931799115858
53.821532;1.035011738589108;0.8332357441725772;0.8048643554491395;-0.02184272219727444;-0.021101546364328774;1.0350777951669952;9.99849163457721;0.8335329036946378;-0.0059939605167147305;-0.005993961095533545;0.7245780798762566;0.005212000131188727;0.7246933699529089
53.831532;1.035012941674553;0.8332370589634049;0.804865499865985;-0.02184272184685994;-0.021101545840587755;1.0350779915670223;9.998498913070163;0.8335317541867366;-0.005993960438331178;-0.005993960291691204;0.7245766916707402;0.005212006915081;0.724693564589099
53.841532;1.0350142310610888;0.8332382707630342;0.804866569285214;-0.021842721512914262;-0.021101545301426123;1.0350781103492646;9.998507517129942;0.8335307026394045;-0.005993960392613926;-0.0059939595103374295;0.724575282022273;0.005212013894381357;0.7246937647159049
53.851532;1.0350156071759047;0.8332393731833008;0.8048675581176109;-0.021842721197402305;-0.021101544746715602;1.0350781467114083;9.998517477847468;0.8335297475750217;-0.0059939603784898016;-0.005993958753545271;0.7245738549568542;0.0052120210543199225;0.7246939712488251
53.861532;1.0350170701890498;0.8332403611980622;0.8048684602659836;-0.021842720902462653;-0.021101544176411503;1.0350780951293705;9.99852881437447;0.8335288857565796;-0.005993960395145849;-0.005993958022811304;0.7245724149572085;0.00521202838046817;0.7246941857719927
53.871532;1.0350186205020726;0.8332412311145551;0.8048692690726647;-0.021842720630214744;-0.021101543590604753;1.0350779499470968;9.998541527621311;0.8335281124803199;-0.005993960442051846;-0.005993957319236672;0.7245709672558919;0.005212035854376997;0.7246944105160501
53.881532;1.0350202587387303;0.8332419806620845;0.8048699785676963;-0.021842720382512244;-0.021101542989543972;1.0350777060803178;9.998555597624982;0.833527422413819;-0.005993960518835531;-0.0059939566436367124;0.7245695179485042;0.005212043449435738;0.7246946476923384
53.891532;1.0350219853574893;0.8332426091310915;0.8048705847653631;-0.021842720160981863;-0.021101542373694618;1.0350773598663525;9.998570990278061;0.8335268105195106;-0.005993960624982251;-0.00599395599650482;0.7245680741146205;0.005212051131274021;0.7246948991641698
53.901532;1.0350238003664363;0.8332431171167936;0.8048710853948157;-0.021842719967172932;-0.021101541743763025;1.0350769095769328;9.998587664472497;0.833526272366984;-0.005993960759498173;-0.005993955377981895;0.724566643512267;0.0052120588631468;0.7246951665778939
53.911532;1.0350257033445696;0.8332435059925033;0.8048714787517885;-0.021842719802553347;-0.021101541100361984;1.035076354786072;9.99860556905894;0.8335258039603552;-0.00599396092094213;-0.00599395478778942;0.7245652335794946;0.005212066613001268;0.7246954514647279
53.921532;1.0350276937223242;0.8332437777497154;0.8048717632461815;-0.021842719668413106;-0.02110154044369441;1.0350756957409832;9.998624638195379;0.8335254017877145;-0.0059939611077957314;-0.005993954225309173;0.7245638505863812;0.005212074357653852;0.7246957548767958
53.931532;1.0350297707248772;0.8332439350300304;0.804871937862615;-0.02184271956582805;-0.021101539773795294;1.0350749335436322;9.99864479517883;0.8335250630588237;-0.005993961318720626;-0.005993953689905807;0.7245624995241807;0.00521208208183331;0.7246960763508303
53.941532;1.0350319325810031;0.8332439806328705;0.8048720027269465;-0.02184271949567464;-0.021101539091073863;1.035074070319574;9.998665959234021;0.8335247853133401;-0.0059939615525855545;-0.005993953181008948;0.724561184495305;0.005212089773917747;0.7246964131421493
53.951532;1.0350341759259396;0.833243917002102;0.8048719591745813;-0.0218427194585474;-0.021101538396617034;1.0350731091641348;9.99868804832396;0.8335245652100187;-0.005993961808352045;-0.00599395269791169;0.7245599092363563;0.005212097423055671;0.7246967608849728
53.961532;1.0350364960313876;0.8332437460240995;0.8048718092997402;-0.021842719454600416;-0.021101537692152256;1.035072054062891;9.998710979284303;0.8335243976470522;-0.005993962084816394;-0.005993952239754305;0.7245586771594226;0.005212105021036563;0.7246971148606338
53.971532;1.0350388874502636;0.8332434688650424;0.8048715554563662;-0.021842719483589082;-0.021101536979845355;1.0350709098113036;9.998734671145883;0.8335242757468121;-0.005993962380407632;-0.005993951805695121;0.7245574906900265;0.005212112567178643;0.7246974704402642
53.981532;1.0350413445691868;0.8332430866546054;0.8048712003077907;-0.021842719545025414;-0.021101536261898424;1.035069682287522;9.998759048642645;0.8335241910926527;-0.005993962693285274;-0.0059939513951202;0.7245563508463907;0.005212120069559493;0.7246978227507176
53.991532;1.0350438617305686;0.8332426017703383;0.8048707471492043;-0.021842719638077938;-0.021101535540076544;1.0350683791310158;9.998784039404933;0.833524134213441;-0.0059939630214856454;-0.005993951007817578;0.7245552577471319;0.005212127541177497;0.7246981662798518
54.001532;1.035046433233245;0.8332420182142288;0.8048701997117331;-0.021842719761343332;-0.021101534815686312;1.0350670103153807;9.998809572126616;0.833524095411182;-0.005993963362751899;-0.005993950643932777;0.7245542113312171;0.005212134998494439;0.7246984950975992
54.011532;1.0350490536494863;0.8332413411486075;0.804869561710958;-0.021842719912836414;-0.021101534089950753;1.0350655876395745;9.99883558252809;0.8335240654215265;-0.0059939637143566985;-0.0059939503037442065;0.7245532115113669;0.005212142461980197;0.7246988037967976
54.021532;1.0350517180671692;0.8332405761343453;0.804868836898668;-0.021842720090203563;-0.021101533364259642;1.035064123139276;9.99886202107284;0.8335240359541385;-0.00599396407336646;-0.005993949987421256;0.7245522579837269;0.005212149952919387;0.7246990881481883
54.031532;1.0350544217756517;0.8332397279832799;0.8048680293680225;-0.021842720290929245;-0.021101532640260594;1.035062628103227;9.998888851226384;0.8335240005261098;-0.005993964437081681;-0.005993949694884778;0.7245513502884933;0.005212157490373333;0.7246993449076714
54.041532;1.0350571595379314;0.8332387997509346;0.8048671433872415;-0.021842720512443424;-0.021101531919820508;1.0350611132489331;9.998916038816487;0.8335239550421023;-0.005993964803224774;-0.005993949425918307;0.7245504882072519;0.0052121650917107895;0.7246995713943212
54.051532;1.035059925031041;0.8332377928514718;0.8048661828463433;-0.02184272075237543;-0.02110153120479803;1.0350595888518843;9.99894354940606;0.8335238972208147;-0.0059939651698626105;-0.005993949180415704;0.724549672011946;0.005212172772129218;0.7246997654757631
54.061532;1.0350627109886261;0.8332367082990292;0.8048651510362084;-0.02184272100886617;-0.02110153049690375;1.0350580643724019;9.998971354101153;0.8335238250661949;-0.005993965535240495;-0.0059939489584871705;0.7245489022483724;0.005212180541071793;0.7246999260504778
54.071532;1.03506550984492;0.833235547849588;0.8048640510976038;-0.021842721280449316;-0.021101529797715565;1.0350565480525848;9.99899942762709;0.8335237356159133;-0.005993965897749057;-0.00599394876038105;0.7245481792509767;0.005212188400519704;0.724700053383641
54.081532;1.0350683145110233;0.8332343141894016;0.804862886771564;-0.02184272156570548;-0.02110152910864572;1.035055046547132;9.999027743195956;0.8335236248025585;-0.005993966256051798;-0.005993948586192344;0.7245475028506002;0.005212196346183464;0.7247001485469593
54.091532;1.0350711192362545;0.8332330103692405;0.8048616626611564;-0.021842721863219273;-0.021101528430905823;1.0350535647853756;9.99905627370784;0.8335234879126235;-0.005993966609142732;-0.0059939484353728305;0.7245468726423185;0.005212204366699792;0.7247002123962885
54.101532;1.0350739199832992;0.8332316392154906;0.8048603837669596;-0.021842722171711133;-0.02110152776556957;1.0350521065221652;9.999084992928127;0.8335233201537001;-0.005993966956325859;-0.005993948306444882;0.7245462885429894;0.005212212442555362;0.7247002450995665
54.111532;1.0350767138300112;0.8332302034075014;0.8048590552122359;-0.02184272249006953;-0.021101527113682232;1.035050675012249;9.99911387230957;0.8335231177292652;-0.005993967297275182;-0.00599394819726044;0.7245457509308424;0.005212220549263891;0.7247002462761439
54.121532;1.0350794977487752;0.8332287056578263;0.8048576823138666;-0.021842722817308508;-0.021101526476322175;1.0350492730584213;9.99914287542239;0.833522878839928;-0.005993967632032348;-0.005993948105514451;0.7245452602030684;0.005212228661519549;0.7247002153729107
54.131532;1.035082267324818;0.8332271482123343;0.8048562700249196;-0.02184272315250224;-0.02110152585463348;1.0350479026990644;9.999171952886238;0.8335226034424321;-0.00599396796083454;-0.005993948028912519;0.724544816293212;0.0052122367523374956;0.7247001523291942
