time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.141532;1.0350850161372858;0.8332255324034608;0.8048548221974308;-0.021842723494736548;-0.02110152524990153;1.0350465648133862;9.999201040252252;0.8335222925340348;-0.005993968283921782;-0.005993947964989628;0.7245444187092143;0.0052122447888736005;0.7247000583000316
54.151532;1.0350877364308655;0.8332238590064053;0.8048533416878454;-0.021842723843163447;-0.021101524663523157;1.0350452587362273;9.999230057294149;0.8335219479571102;-0.00599396860148388;-0.0059939479111786875;0.724544066737617;0.005212252732065095;0.7246999356926828
54.161532;1.0350904206392024;0.8332221293269428;0.8048518309707883;-0.021842724197094567;-0.02110152409680226;1.0350439822233855;9.999258909714909;0.8335215719322921;-0.005993968913867783;-0.005993947865199808;0.7245437590636752;0.005212260541966078;0.7246997873390497
54.171532;1.0350930624348653;0.8332203462981547;0.804850292815979;-0.021842724555906187;-0.021101523550865725;1.0350427317528694;9.99928750010628;0.8335211660414644;-0.005993969221721551;-0.005993947825309487;0.7245434933426065;0.005212268184127275;0.7246996157259329
54.181532;1.0350956568496756;0.8332185143306406;0.8048487309260275;-0.021842724918930474;-0.02110152302681642;1.0350415031082947;9.99931574150863;0.8335207306484194;-0.005993969525764179;-0.005993947790313163;0.7245432663514947;0.005212275630935356;0.7246994229487599
54.191532;1.0350982002606803;0.8332166381420828;0.8048471501451304;-0.02184272528562821;-0.021101522525820544;1.0350402921643367;9.99934355466978;0.8335202649566257;-0.005993969826628811;-0.005993947759415414;0.7245430742650772;0.005212282856205716;0.7246992108821018
54.201532;1.035100690367851;0.8332147221727788;0.8048455561217144;-0.021842725655686332;-0.021101522048931697;1.0350390952997464;9.99937085427336;0.833519767322706;-0.005993970124919584;-0.005993947731957046;0.7245429128716854;0.005212289829420887;0.7246989811502481
54.211532;1.0351031257065573;0.8332127709821787;0.804843955042492;-0.021842726028877296;-0.021101521596943392;1.0350379096574513;9.999397547971304;0.8335192360243902;-0.005993970421115998;-0.005993947707344807;0.7245427777267103;0.005212296516262883;0.7246987350701264
54.221532;1.0351055054680434;0.833210789450248;0.8048423536999528;-0.021842726405018574;-0.02110152117056724;1.0350367337055537;9.999423548415887;0.8335186700992678;-0.005993970715544923;-0.005993947685306761;0.7245426642279194;0.005212302883374507;0.724698473775918
54.231532;1.0351078300328629;0.833208782135837;0.8048407590569618;-0.02184272678395339;-0.02110152077068716;1.0350355672194884;9.999448783218016;0.8335180694530533;-0.005993971008620188;-0.005993947666164173;0.7245425678248241;0.005212308902044074;0.724698198680759
54.241532;1.0351101008571677;0.8332067528664033;0.8048391773237977;-0.021842727165440674;-0.02110152039838776;1.035034410374294;9.99947319791082;0.8335174345304193;-0.00599397130102877;-0.005993947650903684;0.7245424842295101;0.005212314550288724;0.7246979118667125
54.251532;1.0351123199468089;0.8332047053083694;0.8048376137419526;-0.021842727549079066;-0.021101520054847056;1.0350332633300907;9.999496750472126;0.8335167659478822;-0.0059939715937741755;-0.005993947641022755;0.7245424098070183;0.005212319814884733;0.7246976157343392
54.261532;1.035114490279699;0.8332026435779336;0.8048360730011553;-0.021842727934161445;-0.021101519741245512;1.0350321267449003;9.9995194023808;0.8335160639465445;-0.005993971888065948;-0.00599394763818067;0.724542342243617;0.005212324691178877;0.7246973121492467
54.271532;1.0351166160014151;0.8332005721623859;0.8048345595600325;-0.021842728319562865;-0.021101519458674008;1.0350310018542226;9.999541116370972;0.8335153282023158;-0.005993972184952802;-0.005993947643893933;0.7245422805215203;0.00521232917893864;0.7246970021114212
54.281532;1.0351187017610364;0.8331984958587771;0.8048330780222333;-0.021842728703877625;-0.02110151920808443;1.035029889875493;9.999561858195104;0.8335145586229378;-0.005993972485028624;-0.005993947659393289;0.724542224154549;0.005212333279396055;0.724696686391894
54.291532;1.0351207522890675;0.8331964203979743;0.8048316334272818;-0.021842729085511856;-0.02110151899029483;1.0350287918493997;9.999581593978593;0.8335137559387731;-0.005993972788556622;-0.005993947685592318;0.7245421728345427;0.005212336995334484;0.7246963662190393
54.301532;1.0351227717010707;0.8331943529154283;0.804830230843555;-0.021842729462640514;-0.02110151880589088;1.0350277093371503;9.999600287194486;0.8335129210272079;-0.005993973095698354;-0.005993947723222563;0.7245421266070189;0.0052123403296845255;0.7246960431313836
54.311532;1.0351247626082267;0.8331923010786457;0.804828874652101;-0.021842729833452267;-0.021101518655254062;1.0350266453370687;9.999617904209687;0.8335120542908437;-0.005993973406492778;-0.0059939477730068655;0.7245420859832911;0.005212343284746093;0.7246957184564256
54.321532;1.0351267263054382;0.8331902712354334;0.8048275683779458;-0.021842730196666802;-0.02110151853891612;1.0350256039591215;9.999634423260897;0.8335111558137344;-0.005993973720770754;-0.005993947835674166;0.7245420516030743;0.005212345864601898;0.7246953929731151
54.331532;1.0351286631127508;0.8331882671207187;0.8048263149649069;-0.0218427305517315;-0.02110151845771007;1.0350245889310592;9.99964983711485;0.8335102254991663;-0.005993974038141204;-0.005993947911880909;0.7245420235730273;0.00521234807627496;0.7246950665631257
54.341532;1.035130572191248;0.8331862899935294;0.8048251169999785;-0.021842730898525075;-0.021101518412419886;1.0350236029966005;9.999664150670153;0.833509263098561;-0.005993974357992678;-0.005993948002107272;0.7245420012998951;0.005212349928609577;0.724694738284948
54.351532;1.0351324519543117;0.833184339791605;0.8048239768299654;-0.021842731237137383;-0.02110151840340224;1.035022648405542;9.99967737678087;0.8335082683242931;-0.0059939746796457164;-0.005993948106535297;0.7245419840536035;0.0052123514317379644;0.7246944074079659
54.361532;1.0351343008073342;0.8331824163850101;0.8048228967168268;-0.021842731568012447;-0.021101518430547472;1.0350217269107467;9.999689533482469;0.8335072412802192;-0.0059939750025940425;-0.005993948225014775;0.7245419715062743;0.005212352596457256;0.7246940743382925
54.371532;1.0351361173243816;0.8331805203015128;0.8048218789664474;-0.021842731892159677;-0.021101518493362306;1.0350208392179352;9.999700644207177;0.8335061832017716;-0.0059939753265970536;-0.005993948357189959;0.7245419637719536;0.005212353433554893;0.7246937405021814
54.381532;1.03513790008381;0.8331786530138222;0.8048209260007612;-0.021842732211185833;-0.021101518591029943;1.035019984848513;9.999710734945806;0.8335050965242378;-0.0059939756517628;-0.005993948502741248;0.7245419610830892;0.005212353957064423;0.7246934078495325
54.391532;1.0351396476784434;0.8331768171779667;0.8048200403479441;-0.021842732527078038;-0.021101518722612785;1.0350191625803038;9.999719827109018;0.8335039841661233;-0.005993975978679173;-0.005993948661614146;0.7245419633632233;0.005212354189584291;0.7246930785139131
54.401532;1.0351413593274985;0.8331750166895757;0.804819224312099;-0.02184273284191903;-0.021101518887181283;1.0350183714636063;9.999727933126554;0.8335028491443337;-0.005993976308334509;-0.0059939488340019316;0.7245419698433156;0.005212354162801268;0.7246927544778089
54.411532;1.0351430355786508;0.8331732562161076;0.8048184796155622;-0.021842733157715552;-0.021101519083638283;1.0350176116914163;9.999735059423006;0.8335016947681699;-0.005993976641903477;-0.005993949020048064;0.7245419788149895;0.005212353913917066;0.7246924374855399
54.421532;1.0351446779652982;0.8331715405537792;0.8048178074074209;-0.021842733476196665;-0.021101519310529677;1.03501688404993;9.999741217815528;0.8335005246969965;-0.005993976980594237;-0.005993949219659937;0.7245419875549644;0.005212353481782166;0.7246921291302973
54.431532;1.035146288011387;0.8331698742275151;0.8048172084879021;-0.02184273379860698;-0.02110151956599652;1.035016188936265;9.999746437876778;0.8334993425523117;-0.005993977325433845;-0.005993949432592728;0.724541992190437;0.005212352901792785;0.7246918303904033
54.441532;1.0351478669903633;0.8331682609764881;0.8048166835903805;-0.021842734125832496;-0.02110151984782211;1.0350155265986662;9.999750767665834;0.8334981516071912;-0.005993977676994858;-0.005993949658436559;0.7245419877173809;0.0052123522017651835;0.7246915410812858
54.451532;1.03514941642407;0.8331667031405516;0.8048162336279455;-0.021842734458783406;-0.021101520153658803;1.0350148977482518;9.99975426266266;0.833496954841942;-0.005993978035277402;-0.005993949896400531;0.7245419686863744;0.005212351403899844;0.7246912602044638
54.461532;1.0351509382941608;0.833165201756218;0.8048158598384341;-0.02184273479848345;-0.021101520481333305;1.0350143030498478;9.999756972610056;0.8334957548402092;-0.005993978399836067;-0.005993950145285028;0.7245419299918675;0.005212350529481172;0.7246909865355606
54.471532;1.0351524348033754;0.833163757436867;0.8048155636786315;-0.021842735145776823;-0.02110152082895824;1.035013741905773;9.999758936804609;0.8334945534704556;-0.005993978770096031;-0.00599395040378572;0.7245418671970861;0.005212349601021493;0.7246907186972626
54.481532;1.0351539080752432;0.8331623709559771;0.8048153462714727;-0.021842735501103532;-0.021101521194849013;1.0350132122209974;9.999760191135856;0.8334933517926798;-0.005993979145645241;-0.00599395067073251;0.7245417768128328;0.005212348644067756;0.7246904552497639
54.491532;1.0351553597164609;0.8331610429854673;0.8048152077533224;-0.021842735864536816;-0.021101521577426292;1.03501271138924;9.999760776411641;0.8334921499752771;-0.00599397952627772;-0.005993950945011776;0.72454165658899;0.005212347689522856;0.7246901947587401
54.501532;1.0351567900784375;0.8331597738565336;0.8048151474354127;-0.02184273623589044;-0.021101521975136157;1.0350122365036647;9.999760742086305;0.833490947075736;-0.005993979911893579;-0.005993951225485422;0.724541505492612;0.005212346772851696;0.7246899351188048
54.511532;1.035158197879213;0.833158563897891;0.8048151647287889;-0.021842736614693083;-0.021101522386407005;1.035011783275467;9.999760147190392;0.8334897413312543;-0.0059939803025314395;-0.005993951511106351;0.7245413234237976;0.005212345930128678;0.7246896725625269
54.521532;1.0351595811514174;0.8331574139600647;0.8048152592175186;-0.021842737000067534;-0.02110152280972774;1.0350113458064645;9.999759054400311;0.8334885311459888;-0.005993980698512913;-0.005993951800860753;0.7245411107715568;0.005212345195086835;0.7246894014694829
54.531532;1.0351609388658742;0.8331563257411188;0.8048154294941937;-0.021842737390775566;-0.021101523243702458;1.0350109178765976;9.999757520904915;0.8334873156245156;-0.005993981100502129;-0.005993952093457416;0.7245408677920018;0.005212344597293657;0.7246891150144874
54.541532;1.0351622716092783;0.8331553017256257;0.8048156723859057;-0.021842737785545192;-0.02110152368687864;1.035010494310369;9.999755598696904;0.8334860938186355;-0.005993981509471599;-0.005993952387318737;0.7245405939647076;0.005212344159035026;0.7246888057170255
54.551532;1.0351635812785966;0.8331543450790843;0.8048159832938103;-0.021842738183358027;-0.021101524137619263;1.0350100717483588;9.999753341383638;0.8334848639141295;-0.005993981926654772;-0.00599395268098983;0.7245402877609944;0.005212343893375711;0.7246884655989345
54.561532;1.035164870566187;0.8331534595903926;0.8048163569528033;-0.02184273858341043;-0.02110152459431027;1.0350096486870353;9.999750802456965;0.8334836238255954;-0.0059939823534313355;-0.005993952973423843;0.7245399471579776;0.00521234380439542;0.7246880865213249
54.571532;1.035166142423382;0.8331526493087708;0.8048167880695002;-0.02184273898487483;-0.0211015250555425;1.0350092244987066;9.999748025082697;0.8334823723984004;-0.005993982791023402;-0.005993953263916263;0.7245395705538297;0.005212343887258001;0.7246876608910852
54.581532;1.035167399623904;0.83315191832164;0.8048172717687425;-0.021842739386610095;-0.02110152551994882;1.0350087983252672;9.999745039572872;0.8334811096769456;-0.005993983240153496;-0.005993953552012467;0.7245391573125232;0.005212344128394267;0.7246871824212753
54.591532;1.0351686445057033;0.8331512707312047;0.8048178038343132;-0.02184273978705942;-0.02110152598600077;1.0350083689034588;9.999741875762806;0.8334798363880057;-0.005993983700997284;-0.005993953837616575;0.7245387079359936;0.005212344507076491;0.7246866463866504
54.601532;1.0351698791839485;0.8331507102766894;0.8048183805402574;-0.021842740184586668;-0.021101526452100776;1.035007934747149;9.999738574108415;0.8334785536032582;-0.005993984173419988;-0.005993954121090205;0.7245382244610965;0.005212344999987181;0.7246860489751364
54.611532;1.035171106150496;0.8331502399163907;0.8048189980572918;-0.0218427405779096;-0.02110152691685648;1.0350074941394438;9.999735177818183;0.8334772626947884;-0.0059939846572751015;-0.005993954403089294;0.7245377106611499;0.0052123455880231035;0.7246853865647336
54.621532;1.0351723281893426;0.8331498615766074;0.8048196520766014;-0.021842740966201285;-0.021101527379067182;1.0350070450933688;9.999731717551567;0.833475965221191;-0.005993985152610984;-0.005993954684205025;0.7245371715174784;0.005212346259336005;0.7246846558387549
54.631532;1.0351735474558164;0.8331495759287469;0.80482033813353;-0.02184274134901936;-0.02110152783727806;1.0350065853864265;9.999728208816446;0.8334746627097791;-0.00599398565958789;-0.005993954964689028;0.7245366127079902;0.0052123470056978805;0.7246838540856829
54.641532;1.03517476463856;0.8331493823419807;0.8048210519576845;-0.021842741726294454;-0.021101528289494614;1.0350061128922603;9.99972465885373;0.8334733563782794;-0.0059939861782012304;-0.005993955244581757;0.724536040351281;0.00521234781643338;0.7246829789949897
54.651532;1.0351759786485715;0.8331492788558614;0.8048217893271455;-0.02184274209823133;-0.021101528733435283;1.0350056261097607;9.999721070111072;0.8334720467922375;-0.005993986708328208;-0.005993955524127719;0.7245354605209537;0.005212348676730213;0.7246820284450518
54.661532;1.0351771870042208;0.8331492624879567;0.8048225461985945;-0.021842742465067042;-0.021101529167006854;1.0350051246373502;9.999717440226984;0.8334707335752699;-0.005993987250137406;-0.005993955803921246;0.7245348787181025;0.0052123495727442815;0.7246810005435201
54.671532;1.0351783869125646;0.8331493303670195;0.8048233194143177;-0.021842742827021616;-0.021101529588683138;1.0350046092885652;9.999713766915985;0.8334694150847003;-0.005993987804291799;-0.0059939560847306434;0.7245342996768426;0.005212350496433095;0.7246798934845939
54.681532;1.0351795764949097;0.8331494805520011;0.804824107026304;-0.021842743184490202;-0.021101529997608264;1.0350040816048611;9.99971005583974;0.8334680881730224;-0.005993988371843316;-0.005993956367343087;0.7245337278034971;0.005212351445194488;0.7246787051672128
54.691532;1.035180755211432;0.8331497115551495;0.8048249077850642;-0.02184274353809351;-0.021101530393447285;1.0350035433594558;9.999706321658602;0.8334667488972081;-0.005993988954129802;-0.0059939566524246654;0.7245331679072236;0.005212352419209253;0.7246774331224938
54.701532;1.0351819231815262;0.8331500214242108;0.8048257205294423;-0.021842743888542803;-0.021101530776289946;1.0350029964050165;9.999702583384108;0.8334653939373221;-0.005993989552689499;-0.005993956940436562;0.7245326253836862;0.005212353419415095;0.7246760751769333
54.711532;1.035183080271462;0.8331504070769066;0.8048265438220683;-0.02184274423653405;-0.02110153114662489;1.0350024424794249;9.999698865446545;0.8334640213078374;-0.005993990169072463;-0.0059939572317121445;0.7245321058922926;0.005212354449253028;0.7246746303751332
54.721532;1.0351842258072161;0.8331508639584553;0.8048273754480282;-0.021842744582651098;-0.02110153150513277;1.0350018830560208;9.999695205449783;0.8334626305343171;-0.0059939908045465624;-0.005993957526491614;0.7245316148580193;0.005212355518470662;0.7246730993063876
54.731532;1.0351853589181745;0.8331513863020772;0.8048282122913294;-0.021842744927255416;-0.021101531852433825;1.0350013191843856;9.999691657143837;0.8334612227694921;-0.005993991459886312;-0.005993957825005305;0.7245311569818228;0.005212356641831033;0.7246714837683577
54.741532;1.0351864789878091;0.833151967993952;0.8048290510927609;-0.021842745270523052;-0.021101532189069697;1.03500075096448;9.99968828698784;0.8334598002009586;-0.005993992135323127;-0.005993958127826194;0.7245307361105132;0.0052123578319563536;0.7246697862473795
54.751532;1.035187585969217;0.8331526034692665;0.804829889088676;-0.02184274561259274;-0.021101532515604003;1.0350001773892554;9.999685168194333;0.8334583650666552;-0.0059939928304702005;-0.005993958436119562;0.7245303553874127;0.005212359092483484;0.7246680095482485
54.761532;1.0351886805056567;0.8331532875842198;0.8048307234795304;-0.021842745953498426;-0.02110153283270326;1.0349995969977452;9.999682365474303;0.8334569191038687;-0.005993993544296097;-0.005993958751500872;0.7245300173825711;0.005212360416270389;0.724666156684752
54.771532;1.0351897635522898;0.8331540147505205;0.8048315500779679;-0.021842746292856933;-0.02110153314117793;1.034999008196728;9.99967991509476;0.8334554637261975;-0.0059939942752125375;-0.005993959075734812;0.7245297244111712;0.005212361789049358;0.7246642309093118
54.781532;1.035190835679975;0.8331547791111558;0.8048323629827764;-0.021842746629725667;-0.021101533441868867;1.0349984087103061;9.999677823519155;0.8334540007131299;-0.0059939950210851954;-0.0059939594105418124;0.7245294789555758;0.005212363194957489;0.724662235890306
54.791532;1.0351918967420946;0.8331555753084765;0.8048331562128239;-0.021842746962807334;-0.02110153373550793;1.0349977953750846;9.999676083754684;0.8334525322494851;-0.005993995779309083;-0.005993959757602764;0.7245292836791053;0.00521236461786285;0.7246601760411931
54.801532;1.035192946246087;0.8331563983065043;0.8048339252116825;-0.021842747290689846;-0.021101534022686858;1.034997165148641;9.99967468639456;0.8334510599391667;-0.005993996547101031;-0.005993960118603338;0.724529141458133;0.00521236603849804;0.7246580565014066
54.811532;1.0351939837916688;0.8331572430819485;0.8048346665902366;-0.021842747611889132;-0.02110153430377578;1.0349965162789607;9.999673622487862;0.8334495843593512;-0.00599399732178868;-0.005993960495144687;0.7245290555877076;0.005212367434240242;0.7246558826650067
54.821532;1.0351950088973598;0.8331581049604635;0.8048353772882412;-0.021842747924800964;-0.0211015345789252;1.0349958484105588;9.999672885713546;0.8334481060872393;-0.005993998100988984;-0.005993960888606699;0.7245290291718121;0.005212368783468873;0.7246536597137807
54.831532;1.0351960207477808;0.8331589799180523;0.8048360543318643;-0.021842748227710426;-0.02110153484829304;1.0349951617431448;9.999672473312181;0.8334466269725653;-0.005993998882733575;-0.005993961300146479;0.7245290640452153;0.005212370069931584;0.7246513925126834
54.841532;1.035197018315354;0.8331598647036881;0.8048366949078141;-0.021842748518894596;-0.02110153511217401;1.034994455945918;9.999672382277348;0.8334451501590034;-0.00599399966542465;-0.005993961730783717;0.7245291607017472;0.005212371283246132;0.7246490860834421
54.851532;1.0351980006521886;0.8331607569708578;0.8048372964359354;-0.021842748796723807;-0.021101535370940557;1.0349937295962905;9.999672602720402;0.8334436788976821;-0.005994000447550159;-0.005993962181376179;0.7245293190892254;0.005212372415784011;0.7246467460161973
54.861532;1.0351989670715576;0.8331616550724027;0.8048378569239163;-0.021842749059632016;-0.021101535625044226;1.03499298068765;9.999673120391588;0.8334422157923995;-0.0059940012273405965;-0.005993962652607248;0.7245295389531149;0.005212373459136019;0.7246443779406719
54.871532;1.0351999168294033;0.8331625573835504;0.8048383754568595;-0.02184274930599331;-0.021101535875067537;1.0349922075673617;9.999673928274033;0.8334407636041146;-0.0059940020026218906;-0.0059939631450441925;0.7245298195140882;0.005212374402439785;0.7246419866104267
54.881532;1.0352008483940696;0.8331634617840231;0.8048388524038503;-0.02184274953399592;-0.021101536121615083;1.0349914089366883;9.999675028277487;0.8334393265650082;-0.0059940027710585755;-0.005993963659127746;0.724530159333695;0.005212375231949371;0.7246395756800823
54.891532;1.0352017591735851;0.8331643658787736;0.8048392894003631;-0.02184274974147551;-0.02110153636505314;1.0349905830350774;9.99967641789778;0.8334379105435015;-0.005994003530539268;-0.005993964195242108;0.7245305566686905;0.005212375930041457;0.7246371483302543
54.901532;1.0352026459956924;0.833165267502633;0.8048396890932588;-0.021842749925827947;-0.021101536605452803;1.0349897273336466;9.999678078045836;0.8334365216933862;-0.005994004279338772;-0.005993964753784445;0.7245310101055435;0.0052123764734032145;0.7246347084496046
54.911532;1.0352035053353361;0.8331661648687447;0.8048400545104065;-0.021842750084303683;-0.021101536842887132;1.034988838894421;9.999679970134027;0.8334351649293661;-0.005994005016192146;-0.005993965334947864;0.7245315190707068;0.005212376833392385;0.7246322618592191
54.921532;1.0352043334211225;0.8331670565013024;0.8048403884275194;-0.021842750214493892;-0.021101537077605922;1.034987914518047;9.999682038311564;0.8334338436128679;-0.00599400574033747;-0.005993965938477685;0.7245320835535587;0.005212376980275308;0.7246298166799829
54.931532;1.035205127292135;0.8331679412031993;0.8048406934293493;-0.02184275031452304;-0.02110153730986721;1.0349869507513467;9.99968421712048;0.8334325599353626;-0.005994006451393953;-0.005993966563818293;0.7245327036248844;0.005212376886708187;0.7246273823663772
54.941532;1.0352058858155968;0.8331688178356166;0.8048409725150912;-0.021842750382998228;-0.021101537539862554;1.03498594469672;9.999686441584577;0.8334313150877749;-0.00599400714925963;-0.005993967210544929;0.7245333797425181;0.00521237652753495;0.7246249679637823
54.951532;1.0352066094291292;0.8331696845618032;0.8048412292469994;-0.021842750418998334;-0.021101537767786598;1.0349848951993097;9.999688652851491;0.8334301095680317;-0.005994007834139741;-0.005993967878643424;0.7245341130206191;0.0052123758797490176;0.7246225809555544
54.961532;1.0352072991105634;0.8331705381745032;0.8048414673456532;-0.021842750422074893;-0.02110153799366528;1.0349838030264542;9.999690802555003;0.8334289438363612;-0.005994008506495838;-0.005993968568463224;0.7245349045946764;0.0052123749238680754;0.7246202274531597
54.971532;1.0352079551909217;0.8331713746072895;0.804841690596893;-0.021842750392098723;-0.02110153821704002;1.0349826701580642;9.99969286002591;0.8334278185403354;-0.005994009166898701;-0.005993969280528767;0.7245357547530863;0.005212373644263001;0.7246179128025925
54.981532;1.0352085766507284;0.8331721901220299;0.8048419031658597;-0.021842750328937306;-0.021101538436846225;1.0349814990960207;9.999694815418506;0.8334267340077387;-0.005994009816001571;-0.0059939700154204075;0.7245366625671383;0.005212372028295756;0.7246156415711651
54.991532;1.0352091614960575;0.8331729821082425;0.8048421096788131;-0.021842750232172588;-0.021101538651438517;1.0349802920630349;9.999696672293757;0.8334256897111887;-0.005994010454604255;-0.005993970773785242;0.7245376260359006;0.005212370066385394;0.7246134170940338
55.001532;1.0352097073618456;0.8331737494898068;0.804842314951008;-0.02184275010109434;-0.02110153885873061;1.0349790504258247;9.9996984348462;0.8334246842096127;-0.0059940110835310385;-0.0059939715563928535;0.7245386426439204;0.005212367753300938;0.7246112409975013
55.011532;1.0352102118240465;0.8331744925835323;0.8048425238164691;-0.021842749935011813;-0.021101539056609456;1.0349777756623892;9.999700100871605;0.833423715497867;-0.005994011703401691;-0.005993972364053406;0.724539710113844;0.0052123650866807945;0.7246091128536241
55.021532;1.0352106731390833;0.8331752125091654;0.8048427410627705;-0.021842749733686065;-0.021101539243382317;1.034976470960625;9.99970166602035;0.8334227816707507;-0.0059940123147159685;-0.005993973197338299;0.7245408267647118;0.00521236206275971;0.724607030311329
55.031532;1.0352110909771135;0.8331759109921125;0.8048429710397639;-0.02184274949753995;-0.02110153941788477;1.034975141268932;9.999703132775771;0.8334218816299901;-0.0059940129182645486;-0.005993974056341774;0.7245419912460985;0.005212358673005623;0.7246049896845079
55.041532;1.035211466316321;0.833176590354013;0.8048432170881108;-0.021842749227491597;-0.021101539579415265;1.0349737921332467;9.999704514535143;0.833421015200963;-0.005994013515404851;-0.005993974940706243;0.724543201981816;0.005212354900424435;0.724602986425828
55.051532;1.035211800998302;0.8331772529763504;0.8048434812048193;-0.021842748924629243;-0.021101539727748052;1.0349724288345874;9.999705833315527;0.8334201827579452;-0.005994014107830964;-0.005993975849828353;0.7245444565096265;0.005212350717961024;0.7246010153731969
55.061532;1.0352120978908659;0.8331779005908688;0.804843764387194;-0.021842748590056128;-0.02110153986312239;1.0349710561332988;9.9997071154939;0.8334193851641797;-0.00599401469707196;-0.0059939767829952865;0.7245457512527855;0.00521234609462273;0.7245990709889008
55.071532;1.0352123612468795;0.8331785340190074;0.8048440679533309;-0.021842748224960105;-0.021101539986117867;1.034969678229201;9.999708390900935;0.8334186239257637;-0.0059940152842172375;-0.005993977739350217;0.7245470823859284;0.005212341005164256;0.724597147633361
55.081532;1.0352125960163232;0.8331791534411767;0.8048443947634801;-0.02184274783061553;-0.021101540097508996;1.0349682987876458;9.999709697188582;0.8334179010250534;-0.0059940158699333815;-0.005993978717810384;0.724548446861782;0.005212335434789664;0.7245952400640449
55.091532;1.0352128068158142;0.8331797589930287;0.8048447490761792;-0.02184274740823817;-0.02110154019807497;1.0349669211705168;9.999711084891631;0.8334172183395442;-0.005994016454619455;-0.0059939797170134555;0.724549842092692;0.005212329376895743;0.724593344132449
55.101532;1.0352129974492095;0.83318035143335;0.8048451357268928;-0.021842746958994446;-0.02110154028829497;1.034965548833665;9.999712616161823;0.8334165770831455;-0.00599401703857506;-0.005993980735335723;0.7245512646637718;0.005212322829167565;0.7245914571567017
55.111532;1.0352131703349772;0.8331809323158926;0.8048455595476246;-0.021842746484167508;-0.0211015403682491;1.0349641853083806;9.999714358543782;0.8334159781641952;-0.005994017622172016;-0.005993981771003668;0.7245527097033828;0.0052123157931798425;0.7245895778613257
55.121532;1.035213326359303;0.8331815030486456;0.8048460246706;-0.021842745985238037;-0.021101540437921118;1.0349628336823942;9.99971638311955;0.8334154229870304;-0.005994018206040336;-0.0059939828222431895;0.7245541715042042;0.005212308277006304;0.7245877061357092
55.131532;1.0352134658641508;0.8331820637455227;0.8048465338613658;-0.021842745463956943;-0.02110154049738827;1.0349614966250265;9.999718766308304;0.8334149135242748;-0.005994018791049612;-0.0059939838874191985;0.7245556446845904;0.00521230029787381;0.7245858424041336
55.141532;1.035213589977675;0.83318261347877;0.8048470886028306;-0.02184274492246182;-0.021101540546548544;1.0349601770981263;9.999721586121536;0.8334144519958278;-0.0059940193780666185;-0.005993984965017169;0.724557125041335;0.005212291882682006;0.7245839867863105
55.151532;1.0352137014286962;0.8331831513316527;0.8048476896586406;-0.021842744363181517;-0.021101540584841202;1.034958878670887;9.999724913824194;0.833414040805326;-0.00599401996767652;-0.005993986053438928;0.7245586095204262;0.0052122830661566755;0.7245821390226529
55.161532;1.035213804415147;0.8331836766305005;0.804848337540475;-0.021842743788595867;-0.021101540611354747;1.0349576051139744;9.999728806561055;0.8334136826712598;-0.005994020560019154;-0.005993987150852271;0.7245600955411118;0.005212273887948823;0.7245802994661351
55.171532;1.0352139036678154;0.8331841885442735;0.8048490328268554;-0.021842743201165943;-0.021101540625055353;1.034956359545542;9.999733303584478;0.8334133803639393;-0.005994021154908025;-0.005993988255262773;0.7245615805874807;0.00521226438920433;0.7245784700560158
55.181532;1.0352140036014013;0.8331846858638374;0.8048497760642656;-0.021842742603340203;-0.021101540624879594;1.0349551437468523;9.999738429585797;0.8334131358468861;-0.005994021752127405;-0.005993989364679051;0.7245630621862956;0.0052122546085706396;0.7245766540694661
55.191532;1.0352141084453688;0.8331851669098266;0.8048505672095339;-0.021842741997471375;-0.0211015406097599;1.034953958708923;9.999744202916256;0.8334129501030832;-0.005994022351661016;-0.0059939904771982395;0.7245645378180103;0.0052122445791858985;0.7245748552671342
55.201532;1.035214222814482;0.8331856296431259;0.8048514053879448;-0.02184274138571084;-0.021101540578540294;1.034952805850583;9.999750642013549;0.8334128242536324;-0.0059940229537887935;-0.005993991591079854;0.7245660046527259;0.005212234328442192;0.7245730778309639
55.211532;1.0352143517816215;0.8331860723056155;0.8048522893012641;-0.021842740769971503;-0.021101540529879444;1.0349516874126985;9.999757766471213;0.8334127605553169;-0.005994023559145222;-0.005993992704797657;0.7245674591928905;0.005212223880359088;0.7245713266915639
55.221532;1.0352145009612839;0.8331864943582021;0.8048532178370205;-0.02184274015200264;-0.021101540462466553;1.0349506061012954;9.999765593342858;0.8334127625145586;-0.005994024168710556;-0.005993993816934834;0.7245688974422764;0.005212213258937766;0.7245696073320902
55.231532;1.035214676432387;0.8331868968791714;0.8048541902369045;-0.021842739533471944;-0.021101540375379327;1.0349495647604066;9.999774132176798;0.8334128344112386;-0.005994024783489214;-0.005993994926058733;0.724570315882106;0.005212202490044373;0.7245679252581257
55.241532;1.0352148835284751;0.8331872815482815;0.8048552053955152;-0.02184273891599885;-0.021101540268188574;1.034948566759951;9.999783376487487;0.8334129801388012;-0.005994025404035524;-0.005993996030882504;0.7245717122373202;0.0052121916017144896;0.7245662853175009
55.251532;1.0352151253381994;0.833187648822034;0.8048562610351244;-0.02184273830122216;-0.021101540140873686;1.0349476165686244;9.999793290041763;0.83341320199552;-0.005994026030202296;-0.005993997130622813;0.7245730854181753;0.005212180624996725;0.7245646909956627
55.261532;1.0352154023817384;0.8331879973284237;0.8048573538336464;-0.021842737690835504;-0.02110153999371287;1.0349467188570676;9.999803799930321;0.8334135004642844;-0.005994026661091278;-0.005993998225105612;0.724574434978062;0.005212169594114397;0.7245631442135907
55.271532;1.0352157133411355;0.833188324861394;0.8048584800929166;-0.02184273708648935;-0.021101539827131362;1.0349458767647963;9.999814803766169;0.8334138746475894;-0.005994027295272439;-0.00599399931454951;0.7245757605079698;0.005212158544743699;0.724561645909888
55.281532;1.0352160555293528;0.833188629312024;0.804859635826771;-0.0218427364896901;-0.021101539641509234;1.0349450914878193;9.999826182521357;0.8334143227346509;-0.0059940279312551544;-0.005994000399249217;0.724577061255056;0.0052121475120353936;0.7245601969536299
55.291532;1.035216424694153;0.8331889089102784;0.8048608162542105;-0.021842735901835664;-0.021101539437009736;1.0349443632814568;9.999837814798104;0.8334148425951892;-0.005994028567818296;-0.005994001479343875;0.7245783360314284;0.005212136528653023;0.7245587985420846
55.301532;1.035216815313563;0.8331891624351474;0.8048620158765959;-0.021842735324245077;-0.021101539213551426;1.0349436924702624;9.999849592363079;0.8334154321600452;-0.005994029204117537;-0.005994002554882117;0.7245795833225602;0.005212125624322398;0.7245574518836614
55.311532;1.0352172215951858;0.8331893892816624;0.804863229281569;-0.021842734758092383;-0.021101538971033985;1.0349430798771138;9.999861428398464;0.8334160891117722;-0.005994029839663084;-0.0059940036260348415;0.7245808013287183;0.005212114828117151;0.7245561576350572
55.321532;1.0352176379773623;0.8331895888464913;0.8048644512867364;-0.021842734204418873;-0.021101538709733064;1.0349425271183612;9.999873257620859;0.8334168104648972;-0.0059940304740993666;-0.005994004693016131;0.7245819880396017;0.005212104170542136;0.7245549153815499
55.331532;1.0352180588093964;0.8331897598603631;0.8048656763675057;-0.02184273366422819;-0.021101538430530958;1.0349420370446367;9.99988503651442;0.8334175925632482;-0.005994031106870343;-0.0059940057556438515;0.7245831415029576;0.005212093684949546;0.7245537234000974
55.341532;1.0352184778547568;0.8331899008746335;0.8048668984645523;-0.02184273313851699;-0.02110153813468931;1.0349416138107719;9.999896741930653;0.8334184311848051;-0.005994031737029201;-0.005994006812876647;0.7245842599080808;0.005212083409715149;0.7245525791305425
55.351532;1.0352188882810447;0.8331900114671676;0.8048681113682425;-0.021842732628335346;-0.02110153782342325;1.0349412621920149;9.999908364063991;0.8334193217137821;-0.005994032363311095;-0.005994007862654399;0.7245853417154796;0.005212073386950071;0.7245514804563407
55.361532;1.0352192834172178;0.833190092471693;0.8048693094629806;-0.021842732135004813;-0.02110153749786597;1.0349409867050168;9.99991989873743;0.8334202597074023;-0.005994032984289208;-0.005994008902126399;0.7245863860963004;0.005212063654664559;0.7245504269515505
55.371532;1.0352196574595567;0.8331901450661892;0.8048704882968847;-0.021842731660339808;-0.021101537159407973;1.0349407909491077;9.999931345982029;0.8334212415989152;-0.005994033598532179;-0.005994009928088177;0.7245873929868875;0.005212054238299104;0.7245494200507681
55.381532;1.0352200051831888;0.8331901699725572;0.8048716444430165;-0.021842731206678578;-0.02110153680987742;1.034940676975337;9.999942715732935;0.833422264693285;-0.00599403420484658;-0.005994010937403161;0.7245883625586785;0.005212045148541568;0.7245484623522895
55.391532;1.0352203212053483;0.8331901674131007;0.804872775028916;-0.021842730776679257;-0.021101536451454076;1.0349406449614393;9.99995403110015;0.833423326260023;-0.005994034802366774;-0.005994011927314043;0.7245892946286159;0.005212036385550297;0.724547556909404
55.401532;1.0352205994571442;0.8331901376482399;0.8048738771172264;-0.021842730372916463;-0.021101536086507583;1.034940693522308;9.999965320026025;0.8334244227668581;-0.005994035390337874;-0.005994012895503744;0.7245901884118163;0.005212027944630103;0.7245467066769901
55.411532;1.0352208326703;0.8331900816474955;0.8048749468605049;-0.02184272999753379;-0.021101535717350454;1.0349408200310366;9.999976604857862;0.8334255499150284;-0.00599403596796249;-0.005994013839865087;0.7245910427559047;0.00521201982010699;0.7245459141742348
55.421532;1.0352210124463899;0.833190001319961;0.804875979157608;-0.02184272965218264;-0.021101535345971593;1.0349410205664469;9.99998790501421;0.8334267026476558;-0.005994036534543255;-0.005994014758268811;0.7245918565959684;0.005212012008724576;0.7245451816570821
55.431532;1.0352211304458927;0.833189898967283;0.8048769682364392;-0.021842729338136264;-0.021101534973969494;1.0349412900166979;9.999999246670672;0.833427874845859;-0.005994037089654233;-0.00599401564858893;0.724592629473686;0.005212004511160065;0.7245445113323277
55.441532;1.0352211795107973;0.8331897763862958;0.8048779086563446;-0.02184272905656637;-0.0211015346026541;1.03494162238679;10.000010665017925;0.8334290597709771;-0.005994037633081693;-0.005994016508849367;0.7245933622804249;0.005211997329811933;0.7245439051721181
55.451532;1.0352211537240201;0.8331896344789036;0.8048787959390327;-0.021842728808922532;-0.021101534233023397;1.0349420108363907;10.00002219737323;0.8334302512112853;-0.0059940381645835735;-0.005994017337213685;0.724594057591344;0.005211990468437359;0.7245433648349296
55.461532;1.0352210479965656;0.833189473706191;0.8048796263809289;-0.021842728596971964;-0.021101533865606224;1.0349424476599192;10.00003387341081;0.8334314440278112;-0.005994038683663521;-0.005994018131889005;0.724594718757854;0.005211983933391933;0.724542891897525
55.471532;1.0352208580086337;0.8331892947733257;0.8048803968162399;-0.021842728422458678;-0.021101533500475885;1.0349429248927362;10.000045711576133;0.8334326337989226;-0.005994039189577688;-0.005994018891221956;0.7245953488612146;0.005211977727751507;0.7245424878660626
55.481532;1.0352205806418853;0.8331890986458271;0.8048811050623387;-0.02184272828676929;-0.02110153313751079;1.034943435769519;10.000057726010349;0.8334338163689109;-0.005994039681469041;-0.005994019613964657;0.7245959507776673;0.005211971842884024;0.7245421537342482
55.491532;1.035220214278652;0.8331888857222367;0.8048817504133253;-0.02184272819069937;-0.02110153277668805;1.0349439761996875;10.000069935383605;0.8334349878410633;-0.0059940401583347324;-0.005994020299345538;0.7245965274948297;0.005211966259359399;0.724541889646414
55.501532;1.035219758553972;0.8331886550620737;0.8048823337509572;-0.02184272813430358;-0.02110153241822345;1.0349445449196333;10.000082365603262;0.8334361447510632;-0.005994040619027719;-0.005994020946786772;0.7245970819263211;0.005211960953737944;0.7245416952123905
55.511532;1.035219214026418;0.8331884045162438;0.8048828574979112;-0.02184272811692005;-0.02110153206262664;1.0349451423554235;10.000095047329395;0.8334372839675994;-0.0059940410623661984;-0.005994021555674369;0.724597616536964;0.005211955900544329;0.7245415702391426
55.521532;1.0352185817752937;0.833188131390239;0.8048833254466458;-0.021842728137372182;-0.02110153171078829;1.0349457693452584;10.000108006690379;0.8334384025914724;-0.005994041487051059;-0.00599402212547681;0.7245981331681365;0.005211951070182661;0.7245415150424667
55.531532;1.0352178627522002;0.8331878333033169;0.8048837425719279;-0.021842728194221915;-0.021101531363881088;1.034946426053369;10.000121251937886;0.8334394980376734;-0.005994041891598571;-0.005994022655877506;0.7245986335146323;0.0052119464310512375;0.7245415298142841
55.541532;1.0352170577580926;0.8331875092010218;0.804884115037103;-0.02184272828602118;-0.02110153102297328;1.034947110977441;10.000134769275281;0.8334405680829362;-0.005994042274526182;-0.005994023146683251;0.7245991198746496;0.005211941955117177;0.7245416136999574
55.551532;1.0352161682017424;0.8331871596319844;0.8048844501739917;-0.021842728411561603;-0.021101530688719367;1.0349478206095495;10.000148529587728;0.8334416111244246;-0.005994042634573384;-0.005994023597779809;0.7245995952578823;0.005211937619839386;0.7245417645489822
55.561532;1.035215196505985;0.8331867857483287;0.8048847557542176;-0.021842728569968276;-0.02110153036123394;1.0349485499974136;10.000162493389078;0.8334426264516523;-0.005994042970774511;-0.005994024009246334;0.7246000629913613;0.005211933407719384;0.7245419794276372
55.571532;1.0352141458188728;0.8331863880071848;0.80488503861531;-0.021842728760579747;-0.021101530039992728;1.0349492933725433;10.000176609722589;0.8334436143081092;-0.0059940432824117295;-0.005994024381447317;0.7246005264296909;0.005211929307529536;0.7245422553432115
55.581532;1.0352130195886355;0.833185966007109;0.8048853038347321;-0.02184272898275188;-0.02110152972394718;1.034950044636756;10.000190816982983;0.8334445761608791;-0.0059940435689819814;-0.005994024715085606;0.7246009890278222;0.0052119253149673535;0.7245425895494961
55.591532;1.0352118214760289;0.8331855194057166;0.8048855549283138;-0.021842729235579852;-0.021101529411945864;1.0349507981424515;10.000205048441504;0.8334455146116799;-0.005994043830184473;-0.0059940250111600556;0.7246014545049353;0.00521192143114936;0.7245429793104968
55.601532;1.0352105556614346;0.8331850487137498;0.8048857942141421;-0.021842729517554667;-0.021101529103104887;1.0349515488697285;10.000219235443605;0.8334464326006836;-0.005994044065784002;-0.00599402527070046;0.7246019266863786;0.00521191766012227;0.7245434216949961
55.611532;1.0352092270649333;0.8331845558386979;0.8048860227195385;-0.021842729826497948;-0.02110152879685187;1.0349522916449445;10.000233307878649;0.8334473331241218;-0.005994044275375745;-0.0059940254944636;0.7246024092228617;0.00521191400658211;0.7245439137508113
55.621532;1.0352078412116537;0.8331840445426404;0.8048862400158567;-0.021842730159946314;-0.02110152849282367;1.0349530209292708;10.000247197639982;0.833448219647707;-0.005994044458264547;-0.00599402568280082;0.7246029053597584;0.005211910477423266;0.7245444526180903
55.631532;1.035206404105792;0.8331835199071845;0.8048864445590886;-0.021842730515542152;-0.021101528190793816;1.034953731558354;10.000260843752041;0.8334490958458665;-0.005994044613451978;-0.005994025835777003;0.7246034180952049;0.005211907086889266;0.7245450353240261
55.641532;1.0352049222656887;0.8331829864337452;0.8048866344076638;-0.02184273089098197;-0.021101527890502635;1.0349544195308489;10.000274197200149;0.8334499645669552;-0.005994044739604317;-0.00599402595350114;0.7246039507862467;0.005211903857447388;0.7245456585549584
55.651532;1.0352034026239145;0.833182446145105;0.8048868077164392;-0.021842731283697462;-0.02110152759150663;1.034955083053301;10.000287224376194;0.8334508273857092;-0.005994044835099875;-0.005994026036356519;0.7246045068459381;0.005211900815288964;0.724546318636645
55.661532;1.0352018523606314;0.8331818985705535;0.8048869629160053;-0.0218427316907617;-0.021101527293254745;1.0349557234696267;10.000299907436128;0.8334516850896934;-0.005994044898237584;-0.005994026084974062;0.7246050885142349;0.005211897988678114;0.7245470118469902
55.671532;1.0352002790915642;0.8331813426035397;0.8048870989718152;-0.021842732109234642;-0.021101526995144226;1.0349563440658853;10.000312242903599;0.8334525382415774;-0.005994044927586949;-0.005994026100056724;0.7246056968266266;0.005211895409878866;0.7245477346649504
55.681532;1.035198691017816;0.8331807782139572;0.8048872156895734;-0.021842732536618392;-0.021101526696478294;1.0349569473991644;10.000324235454165;0.8334533871327584;-0.005994044922347285;-0.005994026082232017;0.7246063327956495;0.005211893113484166;0.7245484833871929
55.691532;1.0351970962390142;0.83318020673033;0.8048873136269398;-0.021842732970965884;-0.021101526396668763;1.0349575345098916;10.000335886871472;0.8334542313005864;-0.0059940448824610144;-0.005994026032157389;0.7246069976559943;0.00521189113142249;0.7245492537017241
55.701532;1.0351955019967354;0.8331796302257212;0.8048873936329343;-0.021842733410679063;-0.02110152609554775;1.0349581061682371;10.000347188784913;0.8334550694950068;-0.005994044808546963;-0.00599402595072385;0.7246076921929131;0.005211889489981401;0.7245500409634446
55.711532;1.0351939148174678;0.8331790512017886;0.8048874565782167;-0.021842733854281492;-0.02110152579328744;1.0349586637559103;10.00035812097892;0.8334559001731676;-0.005994044701855938;-0.005994025839043257;0.7246084167575598;0.0052118882082489515;0.7245508405807433
55.721532;1.0351923406092347;0.8331784730650778;0.8048875035073443;-0.021842734300290666;-0.021101525490042645;1.0349592095776012;10.000368652832124;0.8334567220928848;-0.005994044564158054;-0.00599402569827815;0.7246091718034894;0.005211887296857482;0.7245516480451235
55.731532;1.035190784054614;0.8331779004640469;0.8048875358129878;-0.021842734747160218;-0.021101525185784318;1.034959747413849;10.00037874719237;0.8334575348842141;-0.00599404439753284;-0.005994025529418018;0.7246099580516896;0.005211886757823806;0.7245524591275208
55.741532;1.0351892480903442;0.8331773385892188;0.8048875550669152;-0.021842735193158314;-0.021101524880363126;1.0349602826796838;10.000388363564188;0.8334583390834677;-0.005994044204155989;-0.005994025333121726;0.7246107762144718;0.005211886584428338;0.7245532702415508
55.751532;1.0351877339565176;0.8331767922855138;0.8048875626770687;-0.021842735636300098;-0.0211015245736301;1.0349608212246153;10.00039746171664;0.8334591358113461;-0.005994043986179086;-0.005994025109825692;0.7246116262659483;0.005211886761761316;0.7245540784635354
55.761532;1.0351862416861841;0.833176265897398;0.8048875598158661;-0.021842736074625627;-0.021101524265481796;1.0349613674936256;10.000406011419715;0.8334599266755549;-0.005994043745870366;-0.005994024859980043;0.7246125067256305;0.005211887269255915;0.7245548811780046
55.771532;1.035184771208956;0.8331757631735822;0.8048875476957577;-0.02184273650665425;-0.021101523955606986;1.0349619237235232;10.000414005471463;0.8334607135323081;-0.005994043485810419;-0.005994024584170491;0.7246134150135478;0.005211888084735302;0.7245556757612033
55.781532;1.0351833239974002;0.8331752869884748;0.8048875276237593;-0.021842736931566256;-0.021101523643109;1.034962490408925;10.000421464092586;0.8334614979730508;-0.005994043208727731;-0.005994024283062499;0.7246143487719392;0.005211889187628406;0.724556459818119
55.791532;1.035181903754052;0.8331748395813636;0.8048875005957913;-0.021842737348965958;-0.021101523326620224;1.0349630671858625;10.000428424666962;0.8334622807887692;-0.005994042917168518;-0.005994023957214794;0.7246153066146784;0.0052118905604162;0.7245572317847897
55.801532;1.0351805153104068;0.8331744227880804;0.804887467218655;-0.021842737758462395;-0.021101523004903505;1.0349636532832738;10.00043492448737;0.8334630617387249;-0.005994042613490317;-0.005994023607060575;0.7246162873760414;0.00521189219056262;0.7245579909096301
55.811532;1.0351791630764577;0.8331740375975647;0.8048874283181804;-0.0218427381594395;-0.02110152267723645;1.034964247177138;10.000440991762789;0.8334638400413764;-0.0059940423001293265;-0.005994023233141523;0.724617288974517;0.005211894070399917;0.724558736459545
55.821532;1.0351778498511415;0.833173683802574;0.804887385555653;-0.021842738551166932;-0.02110152234338521;1.0349648466218826;10.000446649526905;0.8334646149709082;-0.005994041979657461;-0.005994022836284336;0.7246183085673491;0.005211896192737986;0.7245594671221307
55.831532;1.035176576251956;0.833173360146452;0.8048873415409556;-0.021842738932996066;-0.02110152200352587;1.0349654501014742;10.000451918062488;0.833465385887388;-0.005994041654536216;-0.005994022417686087;0.7246193437179661;0.005211898547661162;0.7245601809283136
55.841532;1.0351753415297902;0.8331730644841444;0.8048872993096163;-0.021842739304328996;-0.021101521658119064;1.0349660584083216;10.000456808335246;0.8334661521727178;-0.005994041326988829;-0.005994021979004414;0.7246203928535896;0.0052119011227032665;0.7245608753766167
55.851532;1.0351741450810301;0.8331727937342417;0.8048872615183242;-0.021842739664460636;-0.021101521307732404;1.0349666745815391;10.000461318867076;0.8334669132712533;-0.005994040999072003;-0.005994021522319115;0.724621454574204;0.0052119039028255335;0.7245615477600559
55.861532;1.0351729872467315;0.8331725435935251;0.8048872302436639;-0.02184274001255482;-0.0211015209531415;1.034967302405962;10.000465440738255;0.8334676687786315;-0.005994040672624935;-0.005994021049986771;0.7246225269181141;0.005211906870464493;0.7245621954573978
55.871532;1.03517186946141;0.8331723084158849;0.804887207494766;-0.0218427403477331;-0.021101520595633572;1.0349679453127225;10.000469158017838;0.8334684189744282;-0.005994040349152621;-0.005994020564622891;0.7246236071995478;0.005211910007825891;0.7245628158230434
55.881532;1.0351707943047899;0.8331720819017024;0.8048871956338344;-0.021842740669151876;-0.021101520237049975;1.0349686065856027;10.000472441622808;0.833469165588007;-0.005994040029885616;-0.005994020069211831;0.7246246923013616;0.005211913297547143;0.7245634060439112
55.891532;1.0351697650268852;0.8331718580601152;0.804887197394875;-0.02184274097610845;-0.02110151987953774;1.0349692898406089;10.000475252209117;0.8334699118369071;-0.005994039715794645;-0.005994019567035388;0.7246257791320567;0.0052119167198093844;0.7245639635092416
55.901532;1.0351687842407404;0.8331716314481293;0.8048872158478055;-0.02184274126809907;-0.021101519525288638;1.0349699991536647;10.00047755366538;0.8334706614880284;-0.005994039407398496;-0.005994019061306258;0.7246268649716551;0.005211920251101347;0.7245644863301285
55.911532;1.03516785309468;0.8331713969737855;0.8048872544072818;-0.021842741544637886;-0.021101519176394374;1.0349707390012302;10.000479321274062;0.833471417951013;-0.005994039104735365;-0.005994018554840993;0.724627947928215;0.005211923865351293;0.7245649732089264
