time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.921532;1.0351669715931706;0.8331711498402254;0.8048873165803786;-0.021842741805071328;-0.021101518834902067;1.0349715139336138;10.000480537812372;0.8334721840728776;-0.005994038807651876;-0.005994018050028343;0.724629027356955;0.005211927533914305;0.7245654230140867
55.931532;1.0351661386451498;0.8331708854441162;0.8048874053747492;-0.021842742048633734;-0.02110151850294444;1.034972328349134;10.000481184484718;0.8334729622397938;-0.0059940385161040164;-0.005994017548972711;0.7246301036125976;0.005211931225274493;0.7245658347583838
55.941532;1.035165351634519;0.8331705991342819;0.8048875228320377;-0.021842742274636697;-0.021101518182695667;1.0349731865531573;10.000481236793322;0.8334737546003641;-0.005994038230261205;-0.005994017053615301;0.7246311773208285;0.00521193490648495;0.7245662076018132
55.951532;1.0351646067358906;0.8331702861833445;0.8048876701762604;-0.02184274248275824;-0.021101517876285808;1.0349740923581399;10.000480664021367;0.833474563391426;-0.005994037950376098;-0.005994016565715527;0.7246322488163706;0.005211938544705981;0.7245665409119729
55.961532;1.0351638997525976;0.8331699421264092;0.8048878482785318;-0.021842742673207745;-0.021101517585835644;1.034975048298467;10.00047942592122;0.8334753910707563;-0.005994037676518995;-0.005994016086810353;0.724633318166665;0.0052119421074850935;0.724566834575722
55.971532;1.0351632264284538;0.833169562921566;0.8048880577358778;-0.02184274284644431;-0.021101517313366902;1.034976055778717;10.000477474606331;0.8334762401010889;-0.005994037408402633;-0.005994015618366535;0.7246343856706092;0.005211945562604629;0.7245670888837883
55.981532;1.0351625818627508;0.8331691449219227;0.8048882985460666;-0.021842743002642225;-0.0211015170606035;1.0349771159168852;10.000474766764274;0.8334771125527093;-0.005994037145421413;-0.005994015161964979;0.7246354519130989;0.005211948877260301;0.7245673040983535
55.991532;1.0351619598488309;0.8331686856504142;0.8048885694143297;-0.021842743141416494;-0.021101516829041902;1.0349782295301533;10.000471274074604;0.8334780100758736;-0.005994036886838022;-0.005994014719190074;0.7246365172216126;0.00521195201717807;0.7245674803381857
56.001532;1.03516135318375;0.8331681846634261;0.8048888668774076;-0.021842743262013326;-0.021101516620129428;1.0349793967309306;10.000466979816851;0.8334789341255897;-0.0059940366319956445;-0.005994014291264733;0.7246375816639253;0.005211954947846859;0.7245676178499428
56.011532;1.0351607543256087;0.8331676428554909;0.8048891855316546;-0.02184274336359907;-0.02110151643523392;1.0349806168563123;10.000461865737174;0.8334798857932996;-0.005994036380541662;-0.005994013878832878;0.724638645565942;0.005211957637925552;0.7245677175133184
56.021532;1.035160155600697;0.8331670611513352;0.8048895195271224;-0.02184274344526744;-0.021101516275580958;1.034981888192423;10.000455908604795;0.8334808655918978;-0.005994036132511599;-0.005994013482090079;0.724639709566219;0.005211960060730121;0.7245677810260222
56.031532;1.0351595494118317;0.8331664402354094;0.8048898636822149;-0.021842743505879544;-0.021101516142181906;1.0349832079472834;10.000449092118526;0.8334818736192761;-0.005994035888067102;-0.005994013101016575;0.7246407742638864;0.005211962190419066;0.7245678104142741
56.041532;1.035158928650288;0.8331657808153918;0.8048902135908992;-0.021842743544026568;-0.021101516035619574;1.0349845728000004;10.00044141725911;0.8334829099507477;-0.005994035647171864;-0.0059940127355139535;0.7246418399148743;0.005211963997914646;0.7245678073973922
56.051532;1.0351582871926124;0.8331650834345065;0.8048905652300751;-0.021842743558144164;-0.021101515955931443;1.0349859796641385;10.00043290507149;0.8334839750675127;-0.005994035409492426;-0.00599401238547298;0.7246429061978206;0.005211965451449158;0.7245677732975889
56.061532;1.0351576203109407;0.8331643483559835;0.8048909145685601;-0.02184274354664243;-0.02110151590282251;1.0349874265095307;10.000423596366643;0.8334850700719052;-0.005994035174339647;-0.005994012050781518;0.7246439719579915;0.005211966519344709;0.7245677093624
56.071532;1.0351569245577081;0.8331635763778344;0.8048912576377549;-0.021842743508010586;-0.021101515875926367;1.0349889125887863;10.000413549450464;0.8334861966442384;-0.005994034940658378;-0.0059940117313192634;0.7246450352281707;0.005211967174538449;0.7245676169041622
56.081532;1.0351561970189243;0.8331627697772177;0.8048915907224737;-0.021842743440979848;-0.021101515874709962;1.0349904379620767;10.000402840080124;0.8334873568514177;-0.005994034707302422;-0.005994011426980895;0.7246460936582532;0.005211967398578362;0.7245674973449449
56.091532;1.0351554343906668;0.8331619321240031;0.8048919101388504;-0.02184274334473741;-0.02110151589820194;1.0349920030133226;10.000391561771874;0.8334885527060967;-0.005994034473337697;-0.005994011137559638;0.7246471449312076;0.005211967180775919;0.7245673523660279
56.101532;1.035154632656754;0.8331610674029131;0.8048922120438052;-0.021842743218941373;-0.021101515944935267;1.0349936078830757;10.00037982072537;0.8334897853828025;-0.0059940342379386944;-0.005994010862496593;0.7246481872898455;0.005211966516711466;0.7245671839853867
56.111532;1.0351537872294723;0.8331601796459186;0.8048924927171536;-0.02184274306351571;-0.021101516013061244;1.0349952516333487;10.000367726731149;0.833491054706904;-0.0059940340000683365;-0.005994010600716019;0.7246492200485695;0.005211965409157046;0.7245669946389445
56.121532;1.0351528928058988;0.8331592732387029;0.8048927490542134;-0.021842742878548087;-0.02110151610045775;1.0349969319386114;10.000355381676442;0.8334923594619266;-0.005994033758412266;-0.005994010350591541;0.7246502432228066;0.005211963868824258;0.7245667871002975
56.131532;1.0351519435585002;0.8331583532647235;0.804892978625954;-0.021842742664295242;-0.021101516204931687;1.0349986456665763;10.00034287288393;0.8334936980390943;-0.005994033511534105;-0.0059940101101671195;0.7246512566534101;0.0052119619132655;0.7245665640825834
56.141532;1.0351509342858853;0.8331574255061546;0.8048931790277927;-0.021842742421105784;-0.02110151632463345;1.035000389745285;10.00033027921813;0.8334950687829404;-0.005994033257935577;-0.005994009877541615;0.7246522596574853;0.005211959563957732;0.7245663281622314
56.151532;1.0351498615969075;0.8331564958635872;0.8048933474207398;-0.021842742149481127;-0.02110151645828492;1.035002161876344;10.000317676870193;0.8334964697978651;-0.005994032996096103;-0.005994009650975797;0.7246532510526531;0.005211956845459335;0.7245660819740104
56.161532;1.0351487240187878;0.8331555692699477;0.8048934809257652;-0.021842741850337574;-0.021101516604865794;1.0350039605755126;10.000305132764252;0.8334978986826252;-0.005994032724580447;-0.005994009428903555;0.7246542292311956;0.0052119537873501045;0.7245658280018769
56.171532;1.0351475208086554;0.8331546491061762;0.8048935770386135;-0.02184274152502114;-0.02110151676321924;1.035005784366207;10.000292697086875;0.8334993527100895;-0.005994032441972937;-0.005994009210263888;0.7246551924997274;0.00521195042398675;0.7245655685901735
56.181532;1.0351462504366769;0.8331537376825189;0.8048936336008805;-0.021842741175055292;-0.02110151693202665;1.0350076310585643;10.000280404042433;0.8335008290448438;-0.005994032146666521;-0.005994008994738894;0.7246561392862598;0.005211946791949417;0.724565306656062
56.191532;1.0351449101815327;0.8331528368767463;0.8048936487392814;-0.02184274080195006;-0.0211015171100624;1.0350094976691666;10.000268274507473;0.833502324517192;-0.005994031836774242;-0.005994008782470035;0.7246570678849091;0.0052119429306311865;0.7245650459827565
56.201532;1.0351434971789384;0.8331519481323655;0.8048936206915628;-0.021842740407167188;-0.02110151729648341;1.0350113807198267;10.00025631612291;0.8335038352948511;-0.00599403151029707;-0.005994008573694917;0.724657976440945;0.005211938887142893;0.7245647905800746
56.211532;1.0351420098335538;0.8331510722013404;0.8048935476608616;-0.021842739992279425;-0.021101517490805702;1.0350132768498037;10.000244526622057;0.8335053571632886;-0.005994031165448878;-0.005994008368726766;0.7246588632404859;0.005211934717101268;0.724564544125967
56.221532;1.0351404481940953;0.8331502088707786;0.8048934281793537;-0.021842739559144227;-0.021101517692561748;1.0350151833726038;10.000232902478103;0.8335068862256675;-0.005994030800853547;-0.0059940081680196055;0.7246597266222928;0.005211930476241464;0.7245643099439959
56.231532;1.0351388130974393;0.833149356474084;0.8048932614926387;-0.0218427391098367;-0.021101517901068872;1.035017098080444;10.000221446901913;0.8335084192364592;-0.005994030415532474;-0.005994007972132202;0.7246605646724834;0.005211926211821358;0.7245640911606919
56.241532;1.0351371052810168;0.8331485118542903;0.8048930474365;-0.02184273864640273;-0.021101518115545365;1.0350190185969;10.000210174616429;0.8335099533901217;-0.005994030008772414;-0.0059940077817317436;0.7246613751364561;0.005211921961542917;0.724563891036704
56.251532;1.0351353253495013;0.8331476714599414;0.8048927864473278;-0.021842738170630083;-0.02110151833538427;1.0350209423645844;10.000199109210353;0.833511485851594;-0.0059940295799266454;-0.005994007597595103;0.7246621553930496;0.005211917755011996;0.7245637132239797
56.261532;1.0351334741967364;0.8331468329382257;0.804892480229938;-0.02184273768402954;-0.021101518560103387;1.0350228671736788;10.000188272645323;0.8335130137106534;-0.005994029128258768;-0.005994007420603339;0.7246629022642233;0.005211913613750861;0.724563561698558
56.271532;1.0351315530301348;0.8331459961838111;0.8048921325563027;-0.021842737188028087;-0.021101518788874726;1.0350247910887131;10.000177679679053;0.833514534552721;-0.005994028652917687;-0.00599400725186143;0.724663611696905;0.005211909552498376;0.7245634406988608
56.281532;1.0351295628582482;0.8331451633975886;0.8048917497346479;-0.02184273668409963;-0.02110151902021287;1.0350267117311092;10.000167340967387;0.8335160464579936;-0.005994028153025547;-0.005994007092782266;0.7246642784512636;0.005211905580156326;0.7245633546044573
56.291532;1.0351275042251327;0.8331443383145769;0.804891340549979;-0.021842736173799567;-0.021101519252176022;1.0350286258648513;10.000157265223397;0.8335175469658824;-0.005994027627840161;-0.005994006944936547;0.7246648963317591;0.005211901698960809;0.7245633074447162
56.301532;1.0351253776158529;0.8331435252671225;0.8048909152791245;-0.021842735658893084;-0.02110151948281492;1.0350305298611882;10.000147456330772;0.8335190327432406;-0.005994027076874231;-0.005994006809808274;0.7246654594956918;0.005211897904390048;0.7245633022489402
56.311532;1.0351231842108457;0.8331427285940212;0.8048904841444732;-0.021842735141415843;-0.021101519710484715;1.0350324203095496;10.000137906451156;0.8335205009530327;-0.005994026499860086;-0.005994006688675138;0.7246659639913479;0.005211894186351437;0.7245633407892959
56.321532;1.0351209265316565;0.833141952534603;0.8048900562701242;-0.02184273462349668;-0.021101519933829183;1.0350342936342065;10.000128591048094;0.833521950452415;-0.0059940258967227066;-0.005994006582521421;0.7246664080839037;0.005211890533354349;0.7245634239736828
56.331532;1.0351186086491289;0.8331412016575628;0.8048896394436964;-0.021842734107142263;-0.021101520151634544;1.0350361453110064;10.00011947400708;0.8335233812179037;-0.005994025267707297;-0.0059940064918460965;0.7246667912682846;0.005211886937225929;0.7245635522826758
56.341532;1.0351162359270325;0.833140481128577;0.8048892401125823;-0.021842733594118483;-0.02110152036287548;1.0350379694630956;10.000110517440568;0.8335247930596944;-0.00599402461352708;-0.005994006416695524;0.7246671131491484;0.00521188339141775;0.7245637255919614
56.351532;1.0351138141561984;0.8331397962426396;0.8048888631706886;-0.0218427330858836;-0.021101520566841857;1.0350397586028128;10.000101685958992;0.8335261848116294;-0.005994023935296207;-0.005994006357032711;0.7246673730034128;0.005211879884755991;0.7245639427329442
56.361532;1.0351113484669563;0.8331391517444444;0.8048885118093698;-0.02184273258364621;-0.021101520763098024;1.0350415040905294;10.00009294693422;0.8335275537653439;-0.005994023234189634;-0.005994006312914731;0.7246675696539581;0.0052118763983199454;0.7245642014481823
56.371532;1.0351088433092894;0.8331385513828184;0.8048881878183893;-0.021842732088626835;-0.021101520951335325;1.0350431975388423;10.00008427230092;0.8335288957436439;-0.0059940225111915395;-0.005994006284409897;0.7246677014575207;0.005211872907739185;0.7245644986218988
56.381532;1.035106303852356;0.8331379979389182;0.8048878918689667;-0.02184273160230935;-0.021101521131288988;1.035044831926638;10.00007564174738;0.8335302062683687;-0.005994021767168031;-0.005994006271630426;0.7246677666493775;0.00521186938797254;0.7245648303691649
56.391532;1.0351037372008751;0.8331374935733447;0.8048876233173524;-0.021842731126451798;-0.021101521302794902;1.035046401716083;10.000067040141989;0.8335314814353455;-0.005994021002945887;-0.005994006274691455;0.7246677636701473;0.005211865817816321;0.7245651922804932
56.401532;1.0351011518554427;0.8331370394755424;0.8048873799894539;-0.021842730662970745;-0.021101521465888527;1.035047902184142;10.000058447639418;0.8335327175468074;-0.005994020219295644;-0.005994006293337439;0.7246676910568832;0.0052118621831264925;0.7245655802171612
56.411532;1.0350985564984838;0.8331366350945222;0.8048871583453978;-0.02184273021390166;-0.021101521620768213;1.0350493286285674;10.000049833997846;0.8335339104708841;-0.005994019417105692;-0.005994006326606939;0.7246675471473731;0.005211858478581851;0.7245659910713338
56.421532;1.0350959598135445;0.833136278644945;0.804886953860943;-0.021842729781410757;-0.021101521767630336;1.0350506762390501;10.000041162787168;0.8335350557551745;-0.005994018597573594;-0.005994006372991768;0.7246673301887684;0.005211854707541037;0.7245664226613492
56.431532;1.0350933706616359;0.833135968646955;0.8048867614923816;-0.021842729367709302;-0.02110152190659235;1.0350519402047793;10.000032397285539;0.8335361494242316;-0.00599401776203152;-0.005994006430938351;0.7246670387384061;0.0052118508787482795;0.7245668728770119
56.441532;1.0350907979893944;0.8331357047132377;0.8048865764051901;-0.021842728974937334;-0.02110152203777645;1.0350531158297598;10.000023503442359;0.8335371887305888;-0.005994016911725103;-0.00599400649909964;0.7246666717147671;0.00521184700157995;0.724567338975996
56.451532;1.0350882509245176;0.8331354871145972;0.8048863945751833;-0.021842728605147733;-0.021101522161309935;1.035054199511915;10.0000144539311;0.8335381724992152;-0.0059940160479485406;-0.005994006576185804;0.7246662283941608;0.005211843083051609;0.7245678175989506
56.461532;1.0350857383160992;0.8331353160272877;0.8048862124455213;-0.021842728260223897;-0.021101522277197592;1.0350551896133682;10.000005231423838;0.8335391011688562;-0.005994015172185795;-0.0059940066608700285;0.724665708730248;0.0052118391264352115;0.7245683051052405
56.471532;1.0350832675278452;0.833135191408295;0.8048860264152764;-0.021842727941707628;-0.021101522385344285;1.035056085904893;9.999995829713063;0.8335399766141037;-0.0059940142859995086;-0.005994006751943463;0.7246651135665171;0.005211835132751094;0.7245687977717703
56.481532;1.035080843968277;0.8331351132852858;0.8048858332985315;-0.02184272765080013;-0.021101522485654705;1.035056888995388;9.999986259360758;0.8335408016836324;-0.005994013390979926;-0.005994006848511449;0.7246644446057069;0.005211831106529192;0.7245692917986953
56.491532;1.0350784714529828;0.8331350816079817;0.8048856310634416;-0.021842727388566574;-0.021101522577904378;1.0350576008600012;9.999976553683439;0.8335415794394625;-0.005994012488871903;-0.005994006950174674;0.724663704217338;0.005211827060276578;0.7245697832074925
56.501532;1.035076152209856;0.8331350958460795;0.8048854189880342;-0.02184272715616501;-0.021101522661545496;1.0350582252348979;9.999966763470375;0.8335423126403402;-0.005994011581711384;-0.005994007057062808;0.724662895281648;0.005211823012123598;0.7245702680512057
56.511532;1.0350738865908975;0.8331351547798264;0.8048851973877075;-0.021842726954865204;-0.021101522735780066;1.03505876698842;9.999956943962836;0.8335430038791605;-0.005994010671833722;-0.005994007169503597;0.7246620213524664;0.005211818979708585;0.7245707429251949
56.521532;1.0350716732578515;0.8331352561850045;0.8048849672992624;-0.02184272678576184;-0.021101522799726408;1.0350592309339228;9.999947152344316;0.8335436558250284;-0.005994009761679473;-0.0059940072875294455;0.7246610865284225;0.005211814977882211;0.7245712052549775
56.531532;1.035069509926966;0.8331353966148513;0.8048847302934818;-0.021842726649468343;-0.021101522852306466;1.0350596207967244;9.999937460029798;0.8335442710901512;-0.005994008853533881;-0.005994007410525734;0.7246600947454375;0.0052118110219287386;0.7245716532587801
56.541532;1.0350673942302304;0.8331355718695951;0.8048844884211016;-0.021842726545988848;-0.021101522892085126;1.0350599391997999;9.999927957732005;0.8335448520551206;-0.005994007949442504;-0.0059940075371516174;0.7246590493742503;0.005211807129813099;0.7245720856776332
56.551532;1.0350653240579206;0.8331357780175628;0.8048842442959412;-0.021842726474733353;-0.021101522917610593;1.0350601886795103;9.999918743796382;0.8335454007213757;-0.0059940070513636754;-0.005994007665687542;0.7246579534672419;0.005211803320117178;0.7245725014598903
56.561532;1.0350632971851013;0.8331360125753122;0.804884001246906;-0.021842726434749642;-0.02110152292795473;1.0350603721111582;9.999909911696474;0.8335459182013825;-0.005994006161347919;-0.005994007794741178;0.7246568101923334;0.0052117996097136255;0.7245728996478151
56.571532;1.0350613107536197;0.8331362751926724;0.8048837632749593;-0.02184272642506643;-0.021101522922771267;1.0350604917514183;9.999901545502862;0.8335464043321041;-0.005994005281471094;-0.005994007923792696;0.724655623108811;0.005211796013467615;0.7245732794951486
56.581532;1.0350593611475554;0.8331365672087089;0.8048835346697812;-0.02184272644490514;-0.021101522902176487;1.035060548290253;9.999893720870013;0.8335468581341008;-0.005994004413576687;-0.0059940080531812575;0.7246543961533313;0.005211792544350459;0.7245736407228138
56.591532;1.035057444441679;0.833136890380267;0.8048833196090551;-0.021842726493661927;-0.021101522866842155;1.0350605411467055;9.999886508612185;0.8335472785503037;-0.005994003559173977;-0.005994008183732445;0.7246531332974145;0.005211789213804478;0.7245739835990281
56.601532;1.0350555570687867;0.8331372456097375;0.8048831220986;-0.021842726570591053;-0.021101522817803236;1.0350604693676282;9.999879976600829;0.833547664546954;-0.005994002719620219;-0.005994008316348729;0.7246518383063347;0.005211786032860907;0.7245743087354577
56.611532;1.0350536958296612;0.8331376327562072;0.8048829461576782;-0.021842726674452553;-0.021101522755916074;1.0350603320318987;9.99987418510252;0.8335480147445922;-0.0059940018962921756;-0.005994008451702336;0.7246505150206629;0.005211783011485055;0.7245746170551767
56.621532;1.0350518572712484;0.8331380516510489;0.8048827956459594;-0.02184272680352668;-0.021101522681643052;1.0350601282901721;9.99986917643792;0.8335483273958153;-0.005994001090529165;-0.0059940085901843505;0.7246491675687401;0.005211780155813834;0.7245749100444819
56.631532;1.0350500376967877;0.8331385027505952;0.8048826734066866;-0.021842726955822955;-0.02110152259522965;1.035059857663019;9.999864970192435;0.8335486008089759;-0.005994000303534542;-0.005994008732109917;0.724647800202026;0.005211777468546592;0.7245751898631012
56.641532;1.0350482342733638;0.833138986771014;0.8048825808052419;-0.021842727129164942;-0.021101522496846555;1.0350595207085609;9.99986156857088;0.8335488335418393;-0.005993999536425314;-0.005994008877875419;0.7246464172395801;0.0052117749534640444;0.7245754590489708
56.651532;1.035046445953866;0.8331395042499828;0.8048825184582689;-0.021842727321251525;-0.02110152238669354;1.035059119521006;9.999858961896049;0.8335490242756396;-0.0059939987903565;-0.005994009027877624;0.7246450228597174;0.005211772619955374;0.724575719829526
56.661532;1.0350446731155807;0.8331400556216103;0.8048824866918032;-0.021842727529839373;-0.02110152226518217;1.0350586572072025;9.999857131371899;0.8335491718577214;-0.005993998066547447;-0.0059940091823831474;0.7246436204772654;0.00521177048623463;0.7245759734916193
56.671532;1.0350429163802055;0.8331406416415532;0.804882484752797;-0.021842727752975476;-0.021101522132973265;1.0350581366795182;9.999856053741507;0.8335492755203306;-0.005993997366166987;-0.005994009341529332;0.7246422125360024;0.005211768578423107;0.7245762204308914
56.681532;1.0350411757768498;0.8331412636383846;0.804882510382788;-0.021842727989112524;-0.021101521990690285;1.0350575601578251;9.999855705402322;0.8335493351313444;-0.005993996690230263;-0.005994009505373168;0.724640801369688;0.005211766922640877;0.724576460818989
56.691532;1.0350394508836587;0.8331419230324317;0.8048825604991525;-0.021842728237018445;-0.021101521838630153;1.035056929591963;9.9998560629199;0.8335493516544212;-0.005993996039586318;-0.005994009673981552;0.7246393903816243;0.005211765535766795;0.7245766952549526
56.701532;1.0350377414475491;0.8331426204782263;0.8048826317851844;-0.021842728495622566;-0.021101521676852964;1.0350562471116942;9.999857104650863;0.8335493276560162;-0.005993995414878657;-0.005994009847663132;0.7246379840082663;0.005211764421921233;0.7245769250251257
56.711532;1.0350360477192173;0.8331433557490185;0.8048827210317855;-0.021842728764002606;-0.02110152150544859;1.0350555150674419;9.999858816308189;0.8335492672002209;-0.005993994816466943;-0.005994010027060629;0.7246365863721141;0.0052117635740095;0.7245771521087506
56.721532;1.0350343703468232;0.8331441284257445;0.8048828253457455;-0.02184272904150009;-0.02110152132464184;1.0350547356721214;9.999861192555358;0.8335491751161258;-0.005993994244446542;-0.00599401021287204;0.7246352003182456;0.005211762975887341;0.7245773791086825
56.731532;1.0350327099395817;0.8331449384650365;0.8048829419036548;-0.021842729327796538;-0.021101521134782076;1.0350539105137397;9.999864231907559;0.833549056611321;-0.005993993698718416;-0.005994010405614405;0.7246338275298293;0.005211762603421366;0.7245776088714653
56.741532;1.0350310666107803;0.8331457864463275;0.8048830680537739;-0.021842729622953503;-0.021101520936343182;1.0350530404833962;9.999867932067355;0.8335489174439726;-0.005993993179026123;-0.005994010605735956;0.7246324689173717;0.005211762428055621;0.7245778437979323
56.751532;1.0350294398642244;0.833146673755241;0.8048832021967536;-0.021842729927544106;-0.02110152072992961;1.0350521261742325;9.999872286531083;0.8335487637350606;-0.005993992685102811;-0.005994010813825303;0.7246311249785293;0.005211762424325444;0.7245780855268874
56.761532;1.035027828700159;0.8331476027866069;0.8048833445520533;-0.0218427302427364;-0.021101520516336816;1.0350511682771049;9.99987728179103;0.83354860153885;-0.005993992216835659;-0.005994011030641441;0.7246297962447872;0.0052117625730755054;0.7245783351309514
56.771532;1.035026231578816;0.8331485772478554;0.8048834970140465;-0.021842730570132397;-0.021101520296672505;1.035050167940293;9.999882896317917;0.8335484370158236;-0.005993991774113479;-0.00599401125691641;0.7246284836315877;0.005211762858469204;0.724578593463474
56.781532;1.03502464656551;0.8331496019712331;0.8048836621696536;-0.021842730911515087;-0.021101520072290967;1.0350491273290643;9.999889099726625;0.8335482767483161;-0.005993991356585798;-0.005994011493116936;0.7246271883917366;0.005211763267321098;0.724578861638788
56.791532;1.0350230719581717;0.8331506817415256;0.804883842325828;-0.021842731268585942;-0.02110151984448338;1.0350480500024188;9.999895856315005;0.8335481276150657;-0.005993990963830594;-0.005994011739429281;0.7246259116448387;0.005211763789304458;0.7245791414864542
56.801532;1.0350215066972916;0.8331518200526595;0.8048840391485828;-0.021842731642566334;-0.02110151961423632;1.035046940439003;9.999903132500403;0.8335479967390137;-0.005993990595654402;-0.00599401199599088;0.7246246542385675;0.005211764413989374;0.724579435561629
56.811532;1.0350199500101172;0.8331530187245959;0.8048842536909888;-0.021842732033859263;-0.021101519382258977;1.035045802646263;9.999910895776521;0.8335478917248287;-0.005993990252008987;-0.0059940122632037365;0.724623417309378;0.005211765129333755;0.7245797464216814
56.821532;1.0350184008598398;0.8331542782096093;0.8048844864370521;-0.02184273244195317;-0.02110151914925484;1.0350446389757149;9.999919106095682;0.8335478208684257;-0.005993989932778141;-0.0059940125419366405;0.7246222025428747;0.005211765922631028;0.724580075668008
56.831532;1.0350168580194623;0.8331555980841016;0.8048847373158049;-0.021842732865447474;-0.021101518916182643;1.0350434506916775;9.999927712496026;0.8335477930261221;-0.005993989637790072;-0.005994012833425398;0.7246210116055949;0.00521176678194009;0.7245804237201963
56.841532;1.035015320283226;0.8331569775794624;0.8048850057839987;-0.021842733302259606;-0.021101518684268742;1.035042240054819;9.999936659731945;0.8335478168591727;-0.005993989366917122;-0.005994013138878976;0.7246198456201983;0.005211767699303178;0.7245807903812874
56.851532;1.0350137860126236;0.8331584160371046;0.804885291164344;-0.02184273375001857;-0.021101518454874294;1.035041011938216;9.999945901479947;0.8335479000233451;-0.00599398912012288;-0.0059940134590839465;0.7246187055165998;0.005211768675629458;0.7245811755153723
56.861532;1.0350122530670798;0.8331599131804348;0.8048855932212541;-0.02184273420635965;-0.02110151822936741;1.0350397739011983;9.999955409716662;0.833548049149677;-0.005993988897374178;-0.005994013794262994;0.7246175927278656;0.005211769722128237;0.7245815793284924
56.871532;1.0350107201842056;0.8331614694060713;0.8048859122967679;-0.021842734668986532;-0.021101518009059426;1.0350385350139313;9.99996517409114;0.8335482701204506;-0.005993988698391604;-0.005994014144187916;0.724616509154258;0.005211770855619713;0.7245820023613804
56.881532;1.0350091883710761;0.8331630858429072;0.8048862487410147;-0.021842735135665356;-0.021101517795169125;1.0350373039334306;9.99997519578069;0.8335485679370973;-0.0059939885225281046;-0.005994014508354783;0.7246154565832655;0.005211772094051251;0.7245824454235895
56.891532;1.035007660676645;0.8331647638893093;0.8048866024702022;-0.021842735604329987;-0.021101517588729073;1.035036087382765;9.999985476613642;0.8335489465990151;-0.005993988369008849;-0.005994014886029054;0.7246144361749814;0.005211773455803391;0.7245829092282938
56.901532;1.0350061410429352;0.8331665046651692;0.8048869730984975;-0.021842736073203896;-0.02110151739054071;1.0350348899893262;9.999996005941988;0.8335494091143903;-0.0059939882373192584;-0.005994015276205381;0.7246134481297151;0.005211774959428946;0.7245833940591633
56.911532;1.0350046336197876;0.8331683085459951;0.8048873600480833;-0.021842736540708625;-0.021101517201306808;1.0350337148911601;10.000006757575456;0.8335499572766311;-0.005993988127390758;-0.005994015677692259;0.7246124916742765;0.005211776622908934;0.7245839001824694
56.921532;1.0350031427674555;0.8331701746680154;0.8048877623254682;-0.021842737005251644;-0.021101517021872938;1.0350325640216214;10.00001769906636;0.8335505917796219;-0.005993988039490817;-0.005994016089396716;0.7246115650575069;0.005211778462521439;0.7245844285652137
56.931532;1.035001673053933;0.8331721005016226;0.8048881784646297;-0.02184273746521651;-0.021101516853344115;1.035031437854491;10.000028802670231;0.8335513130914504;-0.005993987973865007;-0.005994016510523136;0.7246106653859955;0.00521178049164779;0.7245849810680893
56.941532;1.0350002287038467;0.8331740816769154;0.8048886067482487;-0.021842737919078422;-0.021101516696906505;1.0350303353166534;10.000040050685609;0.8335521219094266;-0.00599398793017715;-0.0059940169405265885;0.724609788893856;0.005211782721365223;0.724585560136993
56.951532;1.0349988127276075;0.8331761124952594;0.80488904535655;-0.021842738365400956;-0.021101516553546827;1.0350292538287424;10.000051433540513;0.8335530182192225;-0.0059939879071905094;-0.005994017379107807;0.7246089320880255;0.005211785162445669;0.7245861682134552
56.961532;1.0349974264740633;0.8331781867529032;0.804889492765625;-0.0218427388028566;-0.021101516423979845;1.0350281891392463;10.000062944257651;0.833553999890466;-0.005993987903151522;-0.005994017826179754;0.7246080933513503;0.005211787828435193;0.7245868070836562
56.971532;1.0349960701757102;0.8331802977730062;0.8048899484185179;-0.021842739230311967;-0.0211015163087952;1.0350271355636922;10.000074578818111;0.8335550622695005;-0.005993987916340987;-0.005994018281551742;0.7246072736182317;0.005211790740377404;0.7245874777218365
56.981532;1.0349947440225673;0.8331824380240718;0.8048904126499544;-0.021842739646721895;-0.021101516208590222;1.0350260866702834;10.00008634726139;0.8335561989051086;-0.005993987945168572;-0.005994018744670856;0.7246064754844762;0.005211793929650639;0.7245881806664098
56.991532;1.0349934488006298;0.8331845993789767;0.8048908858043659;-0.021842740050847704;-0.021101516123955926;1.035025036313416;10.00009828196663;0.8335574023593714;-0.005993987988159638;-0.005994019214773987;0.7246057018831922;0.0052117974329696495;0.7245889164802854
57.001532;1.0349921861953542;0.833186773597088;0.8048913676220177;-0.021842740441090785;-0.02110151605545832;1.0350239800303005;10.000110427381358;0.8335586644879347;-0.0059939880440013655;-0.005994019691170227;0.7246049553394156;0.005211801281182671;0.7245896859262021
57.011532;1.0349909589612738;0.8331889523220879;0.8048918572910108;-0.021842740815596336;-0.021101516003740533;1.035022915955897;10.000122821799582;0.8335599765727459;-0.005993988111354353;-0.005994020173215435;0.724604237842267;0.00521180549156811;0.7245904896518146
57.021532;1.034989770505474;0.8331911270538119;0.8048923537891239;-0.021842741172526377;-0.02110151596955587;1.0350218448225266;10.000135488565645;0.8335613295137071;-0.005993988188722224;-0.005994020660073826;0.724603550990007;0.005211810068182745;0.7245913278852523
57.031532;1.0349886246518876;0.8331932896050988;0.804892855827829;-0.02184274151029831;-0.021101515953526866;1.0350207691927567;10.00014843529163;0.8335627138199428;-0.0059939882746860166;-0.005994021150651016;0.7246028960445282;0.005211815007270681;0.7245922006219565
57.041532;1.0349875261595736;0.8331954324626276;0.8048933612633478;-0.02184274182765292;-0.02110151595588576;1.0350196921161887;10.00016165793438;0.8335641196483059;-0.0059939883681192985;-0.005994021643740367;0.7246022740015221;0.005211820302254788;0.7245931080297952
57.051532;1.0349864806099371;0.8331975483776495;0.8048938671689383;-0.021842742123515776;-0.021101515976573882;1.035018615977844;10.00017514822989;0.8335655371804577;-0.005993988468061512;-0.005994022138096242;0.7246016859033861;0.005211825943386892;0.7245940506194521
57.061532;1.0349854931139009;0.8331996298833699;0.8048943709608937;-0.02184274239686608;-0.021101516015560273;1.0350175422055194;10.000188897049277;0.8335669567369295;-0.00599398857350808;-0.005994022632401909;0.724601133003406;0.0052118319149330105;0.7245950288104938
57.071532;1.0349845671747442;0.8332016695096593;0.8048948711543797;-0.021842742646906575;-0.021101516073061197;1.0350164714520778;10.000202894925918;0.8335683686445059;-0.005993988683526601;-0.005994023125451029;0.7246006163351383;0.0052118381958821385;0.7245960421392669
57.081532;1.0349837048917976;0.833203660074253;0.8048953672809157;-0.021842742873282698;-0.021101516149614388;1.0350154036692174;10.000217133572884;0.8335697634872781;-0.005993988797513446;-0.005994023616514442;0.7246001361342581;0.005211844763206399;0.7245970887455973
57.091532;1.0349829082651267;0.8332055947879358;0.8048958596255354;-0.02184274307599014;-0.021101516246004308;1.0350143379771382;10.000231603423883;0.8335711320724413;-0.00599398891514158;-0.00599402410551657;0.7245996916409456;0.0052118515950932455;0.7245981653119354
57.101532;1.0349821802159698;0.8332074678219445;0.8048963488247608;-0.021842743255113563;-0.0211015163630751;1.0350132725050376;10.00024629014239;0.8335724648602983;-0.005993989036180901;-0.005994024592862515;0.724599281149776;0.005211858674085936;0.7245992675024816
57.111532;1.0349815244508551;0.8332092749803612;0.8048968355922226;-0.021842743410599625;-0.02110151650161944;1.0350122047762613;10.000261180108117;0.8335737520364331;-0.005993989160435784;-0.0059940250791043845;0.7245989026454861;0.005211865988692229;0.7246003907853752
57.121532;1.0349809447159908;0.8332110133415164;0.8048973207961096;-0.02184274354222543;-0.021101516662440725;1.03501113257793;10.00027627147899;0.8335749843739337;-0.005993989287641033;-0.005994025564838668;0.7245985551469488;0.005211873532349319;0.7246015309981996
57.131532;1.0349804440181984;0.8332126800471862;0.8048978052266795;-0.02184274364968162;-0.021101516846406255;1.0350100543082377;10.000291578546056;0.8335761538521035;-0.00599398941739807;-0.005994026050805896;0.7245982393658732;0.00521188129929725;0.7246026843299088
57.141532;1.034980023956694;0.8332142714959567;0.8048982890182343;-0.02184274373246548;-0.021101517054310667;1.0350089688641522;10.000307127170762;0.8335772535535445;-0.005993989549346252;-0.005994026537737845;0.7245979569289084;0.005211889277403881;0.724603847047045
57.151532;1.0349796850345507;0.8332157833733669;0.804898771547359;-0.021842743789893468;-0.021101517286688312;1.0350078757866712;10.000322947380406;0.8335782773595537;-0.005993989683297006;-0.00599402702609198;0.7245977091669552;0.00521189744465261;0.724605015123891
57.161532;1.034979428104768;0.8332172111672379;0.8048992520614224;-0.021842743821542165;-0.021101517543698815;1.035006775356289;10.00033906794185;0.8335792202762834;-0.0059939898189712215;-0.005994027516131629;0.7245974962570544;0.005211905774826494;0.7246061839580791
57.171532;1.0349792552625887;0.8332185509369362;0.8048997303419136;-0.021842743827572907;-0.02110151782515385;1.0350056682914752;10.000355513770716;0.8335800788551099;-0.005993989955638889;-0.005994028008069613;0.7245973167742145;0.005211914243575003;0.7246073484295604
57.181532;1.0349791691309247;0.8332198000170171;0.804900206671113;-0.021842743808522247;-0.021101518130784456;1.0350045555273326;10.000372301380708;0.8335808503965646;-0.005993990092150757;-0.005994028501909161;0.7245971677081426;0.0052119228268845165;0.7246085029529776
57.191532;1.0349791714485397;0.8332209573147816;0.8049006814667671;-0.021842743764951444;-0.02110151846046512;1.0350034388767835;10.00038943325591;0.8335815317834017;-0.0059939902272167596;-0.005994028997317831;0.724597044893436;0.0052119314984656485;0.7246096414195179
57.201532;1.0349792623194058;0.8332220234316711;0.804901155358561;-0.021842743697374573;-0.021101518814198365;1.0350023219140831;10.00040690051401;0.8335821195251586;-0.005993990359621795;-0.005994029493766081;0.7245969438076806;0.005211940230973878;0.7246107574485666
57.211532;1.0349794400916297;0.8332230007531961;0.8049016294065802;-0.02184274360628736;-0.021101519192090936;1.035001209239826;10.000424690946534;0.8335826105697346;-0.005993990488304073;-0.005994029990624485;0.7245968606051014;0.00521194899856937;0.7246118450782705
57.221532;1.0349797008849873;0.8332238931260446;0.8049021047887124;-0.021842743492113258;-0.021101519594418975;1.035000105035218;10.000442790243278;0.8335830028754899;-0.005993990612323122;-0.005994030487036396;0.7245967928673168;0.005211957778577744;0.7246128996910703
57.231532;1.0349800382414123;0.8332247051572065;0.8049025822137771;-0.02184274335519836;-0.021101520021745215;1.034999012949057;10.000461176417732;0.8335832954673899;-0.005993990730832897;-0.00599403098185118;0.7245967400468222;0.005211966550480433;0.7246139184476919
57.241532;1.0349804444188042;0.8332254416766562;0.8049030615313759;-0.021842743195863695;-0.02110152047498317;1.034997936462377;10.000479815946164;0.8335834879602405;-0.0059939908429889055;-0.005994031473815111;0.7245967038370033;0.005211975294049314;0.7246148997940357
57.251532;1.0349809127183396;0.8332261075632283;0.8049035418584062;-0.021842743014506914;-0.021101520955305115;1.0349968784180816;10.000498665561874;0.8335835799510548;-0.00599399094774776;-0.0059940319616769875;0.7245966880241539;0.005211983990115895;0.7246158427969881
57.261532;1.0349814385981404;0.8332267076140416;0.8049040225888622;-0.021842742811817095;-0.02110152146402309;1.03499584003822;10.000517676487169;0.8335835710951118;-0.005993991043848437;-0.005994032444002654;0.7245966977419475;0.005211992622342126;0.7246167468304814
57.271532;1.0349820192511245;0.8332272462048943;0.8049045045028308;-0.021842742588906568;-0.021101522002524055;1.0349948203754467;10.000536796549742;0.8335834617751868;-0.0059939911301086;-0.005994032918989865;0.7245967387161356;0.005212001176215445;0.7246176113183529
57.281532;1.0349826528649242;0.8332277268125353;0.8049049898674178;-0.021842742347065815;-0.021101522572205062;1.0349938168930668;10.00055597175534;0.8335832533094163;-0.005993991205770595;-0.0059940333845290876;0.7245968169338026;0.005212009636418459;0.7246184357293215
57.291532;1.034983337681305;0.833228151781624;0.8049054819821266;-0.021842742087325052;-0.02110152317438918;1.0349928266974877;10.000575152942803;0.8335829477918235;-0.005993991270546437;-0.005994033838581261;0.7245969386043943;0.005212017985713155;0.7246192202578536
57.301532;1.034984070590308;0.8332285226582767;0.804905984801701;-0.021842741810304957;-0.021101523810121134;1.0349918476812452;10.000594305090974;0.8335825483611458;-0.00599399132432421;-0.005994034279618593;0.7245971098245075;0.005212026203820526;0.7246199665912363
57.311532;1.0349848461434301;0.8332288408026408;0.8049065023879277;-0.021842741516440303;-0.02110152447983386;1.0349908798065988;10.000613408424167;0.8335820593948318;-0.005993991366825423;-0.0059940347065980445;0.7245973362845691;0.005212034265712268;0.7246206777433452
57.321532;1.0349856570246767;0.8332291080233685;0.8049070385532885;-0.021842741206341273;-0.021101525183230524;1.0349899261102056;10.000632451969128;0.8335814860297426;-0.005993991397506055;-0.005994035118550832;0.7245976234763307;0.005212042142256877;0.7246213571564557
57.331532;1.0349864954362769;0.8332293270262012;0.8049075971866041;-0.021842740881003516;-0.021101525919569777;1.0349889921397288;10.00065142972275;0.8335808334278849;-0.005993991415765532;-0.0059940355144018406;0.7245979764348194;0.005212049804568487;0.7246220081132195
57.341532;1.0349873536147607;0.8332295011873851;0.8049081824222293;-0.02184274054169942;-0.0211015266879987;1.0349880844294368;10.00067034047658;0.8335801063314269;-0.0059939914212092235;-0.005994035893059666;0.724598399015946;0.0052120572316314406;0.7246226338470115
57.351532;1.0349882232291994;0.833229633896823;0.8049087982016596;-0.021842740189780593;-0.02110152748759219;1.03498720998885;10.000689186606134;0.8335793092681525;-0.005993991413730726;-0.005994036253386949;0.7245988939830316;0.005212064418474006;0.7246232381649621
57.361532;1.0349890951777903;0.8332297281742452;0.8049094479122417;-0.021842739826603372;-0.021101528317197728;1.0349863766632543;10.00070796921489;0.8335784470081888;-0.005993991393483543;-0.00599403659401988;0.7245994637082043;0.005212071379561464;0.7246238258880056
57.371532;1.0349899601428625;0.8332297867461924;0.804910134499208;-0.021842739453492865;-0.021101529175365223;1.034985592787794;10.000726684975703;0.8335775245756968;-0.005993991360855913;-0.005994036913254247;0.7246001104322067;0.005212078143444767;0.7246244021721411
57.381532;1.0349908092875217;0.8332298121156342;0.8049108608531191;-0.021842739071731558;-0.021101530060467836;1.034984866348127;10.00074533121005;0.8335765471509854;-0.005993991316504891;-0.005994037209221225;0.7246008359148723;0.005212084743213419;0.724624971302276
57.391532;1.0349916349277062;0.8332298062281568;0.8049116298853602;-0.021842738682575732;-0.021101530970845443;1.0349842046678717;10.000763910200961;0.833575519832155;-0.005993991261522513;-0.005994037480333775;0.7246016407914183;0.00521209121196466;0.7246255365897704
57.401532;1.0349924312413152;0.8332297705171993;0.8049124441221568;-0.021842738287221008;-0.02110153190481731;1.034983614139703;10.00078242632338;0.833574447021084;-0.0059939911976209645;-0.00599403772550137;0.7246025239677993;0.0052120975818856176;0.724626101262708
57.411532;1.0349931949368478;0.8332297068803888;0.8049133050910108;-0.021842737886807972;-0.02110153286063533;1.034983099455249;10.000800885262255;0.833573332600393;-0.005993991127060224;-0.005994037943942167;0.7246034827095894;0.005212103879110136;0.7246266688703284
57.421532;1.034993924834886;0.8332296186827699;0.804914212681192;-0.021842737482569565;-0.02110153383642194;1.0349826633766661;10.000819295311821;0.8335721810658067;-0.00599399105226845;-0.005994038135094323;0.7246045135568183;0.005212110115829371;0.7246272428845827
57.431532;1.0349946199180422;0.8332295106077054;0.8049151651332938;-0.021842737075966706;-0.021101534830113358;1.0349823074863862;10.000837662897668;0.8335709979308601;-0.00599399097544826;-0.005994038298759296;0.7246056131115916;0.005212116287943739;0.7246278260736855
57.441532;1.0349952778446994;0.8332293874009312;0.8049161596409864;-0.021842736668634812;-0.021101535839553858;1.0349820325405585;10.000855986771338;0.8335697889004487;-0.005993990898453399;-0.005994038435116305;0.7246067782087148;0.005212122381959879;0.7246284200234143
57.451532;1.0349958957108951;0.8332292531809187;0.8049171925119224;-0.02184273626213553;-0.021101536862738832;1.0349818380888862;10.000874259651775;0.8335685590728321;-0.005993990822807019;-0.005994038544558526;0.7246080058303066;0.005212128385551587;0.7246290249632824
57.461532;1.034996471861493;0.8332291117032682;0.8049182590730708;-0.021842735857719228;-0.021101537897994207;1.0349817224816946;10.000892476718834;0.8335673127464953;-0.005993990749647746;-0.005994038627650799;0.7246092929111015;0.005212134292706421;0.7246296398149871
57.471532;1.0349970061641536;0.8332289661392109;0.8049193538812485;-0.02184273545636377;-0.02110153894400568;1.0349816834395031;10.000910641619162;0.8335660531389922;-0.0059939906797187945;-0.00599403868533763;0.7246106361499265;0.005212140101800455;0.724630262721852
57.481532;1.034997498776079;0.8332288188823812;0.8049204707929586;-0.021842735059007162;-0.021101539999740758;1.034981718318247;10.0009287618299;0.8335647821003748;-0.005993990613509342;-0.005994038719145157;0.7246120319934972;0.00521214581262843;0.7246308919433702
57.491532;1.0349979496815205;0.8332286722908472;0.8049216030638805;-0.021842734666664393;-0.02110154106423034;1.0349818238912152;10.000946838460676;0.8335635005491365;-0.005993990551487562;-0.0059940387311221985;0.7246134767220385;0.005212151426583915;0.724631526115176
57.501532;1.0349983593913978;0.8332285287847161;0.8049227438152875;-0.021842734280417154;-0.02110154213633903;1.034981996058734;10.000964863855163;0.8335622094585707;-0.0059939904943325855;-0.005994038723600216;0.7246149665094371;0.005212156947417836;0.7246321640382407
57.511532;1.0349987292819274;0.8332283897829273;0.8049238862312452;-0.02184273390153376;-0.021101543214721692;1.0349822297020088;10.00098282987583;0.8335609105682339;-0.005993990443016882;-0.005994038698873406;0.7246164973029737;0.005212162378816443;0.7246328047405712
57.521532;1.0349990612185798;0.8332282555104087;0.8049250233423731;-0.02184273353166544;-0.02110154429779863;1.034982519436653;10.001000738079059;0.8335596062041716;-0.005993990398664994;-0.005994038658859077;0.7246180647755962;0.005212167721310065;0.7246334475772425
57.531532;1.0349993573489578;0.833228126028884;0.8049261480799929;-0.021842733172801332;-0.021101545383683522;1.034982861145924;10.001018603249035;0.833558298604823;-0.005993990362420178;-0.0059940386049197845;0.7246196646104042;0.005212172972047544;0.7246340924198557
57.541532;1.0349996199448874;0.8332280014939066;0.8049272534643237;-0.02184273282697342;-0.021101546470241973;1.0349832527962297;10.001036450246838;0.8335569894146533;-0.005993990335523199;-0.005994038537888549;0.7246212926308896;0.005212178124926342;0.7246347398583358
57.551532;1.0349998509764378;0.8332278817569809;0.804928332419259;-0.021842732496014504;-0.021101547555149598;1.0349836940068124;10.001054309107083;0.8335556795325861;-0.005993990319360554;-0.005994038458174331;0.7246229445751309;0.005212183170428986;0.7246353908560316
57.561532;1.0350000524214882;0.8332277667688625;0.8049293778940366;-0.021842732181645026;-0.02110154863588594;1.0349841848509143;10.001072209527667;0.8335543696694291;-0.005993990315314494;-0.005994038365874828;0.7246246158257091;0.005212188099060749;0.7246360463628441
57.571532;1.0350002272621188;0.833227656619016;0.804930383646017;-0.021842731885692853;-0.021101549709884617;1.0349847249356168;10.001090176791983;0.8335530610173448;-0.00599399032470278;-0.005994038260885221;0.7246263012897546;0.005212192904650662;0.7246367076219129
57.581532;1.035000379458002;0.8332275505063538;0.8049313447447198;-0.021842731610025413;-0.021101550774681475;1.0349853134849012;10.001108230271145;0.8335517546789393;-0.005993990348855655;-0.005994038142979988;0.7246279958068925;0.00521219758012621;0.7246373768778085
57.591532;1.035000512976166;0.8332274462664938;0.804932257638502;-0.021842731356364584;-0.021101551827799717;1.034985949455611;10.001126380918944;0.8335504504328652;-0.005993990389032201;-0.005994038011928489;0.7246296949837027;0.005212202111469087;0.7246380579773739
57.601532;1.0350006315914726;0.8332273407260834;0.8049331202535568;-0.021842731126216396;-0.021101552866569714;1.03498663086127;10.001144629294664;0.83354914655241;-0.005993990446251145;-0.005994037867705765;0.724631395364283;0.0052122064782099825;0.7246387563168283
57.611532;1.0350007391684828;0.8332272300527096;0.8049339318561816;-0.021842730920700444;-0.0211015538880316;1.034987354059501;10.00116296832035;0.8335478404631095;-0.005993990521240044;-0.005994037710580838;0.7246330935861326;0.00521221065679945;0.7246394777279423
57.621532;1.0350008388555076;0.8332271099984281;0.8049346925526146;-0.021842730740384078;-0.02110155488892599;1.034988113804211;10.00118138774407;0.8335465288484188;-0.005993990614404021;-0.005994037541027666;0.7246347857409342;0.005212214624946577;0.7246402271845688
57.631532;1.0350009319637048;0.8332269758577491;0.8049354027689256;-0.0218427305853476;-0.021101555866028597;1.0349889039317572;10.001199874413263;0.8335452073797917;-0.005993990725793569;-0.0059940373597439965;0.7246364676144489;0.0052122183685908;0.7246410083673345
57.641532;1.035001018365547;0.8332268223154172;0.8049360631453086;-0.021842730455250918;-0.02110155681678373;1.0349897181174563;10.001218408199518;0.8335438709460326;-0.005993990855158417;-0.0059940371677423936;0.7246381350014883;0.0052122218856893625;0.7246418237250332
57.651532;1.0350010977749213;0.8332266438404814;0.8049366748744108;-0.02184273034938067;-0.021101557739516972;1.034990550408924;10.001236957693093;0.8335425141164234;-0.005993991002042628;-0.005994036966369571;0.7246397838510966;0.00521222518277984;0.7246426744960637
57.661532;1.0350011705074582;0.8332264352912726;0.8049372397346123;-0.02184273026695335;-0.021101558633036827;1.034991395727869;10.001255480355823;0.8335411313909254;-0.0059939911659297376;-0.005994036757369114;0.7246414107406125;0.005212228268250447;0.724643560845024
57.671532;1.035001237675212;0.8332261922117314;0.8049377596462111;-0.021842730207394263;-0.021101559496285435;1.0349922502754958;10.001273929072072;0.8335397175588031;-0.00599399134644067;-0.0059940365430307665;0.724643013421491;0.005212231148216083;0.7246444821691468
57.681532;1.035001300784322;0.8332259110404803;0.8049382362156231;-0.02184273017019743;-0.021101560328183586;1.034993111678595;10.001292258065085;0.8335382686400065;-0.005993991543339163;-0.0059940363263379145;0.7246445910450132;0.005212233826997841;0.7246454371270963
57.691532;1.0350013610520323;0.8332255893113779;0.804938670139134;-0.021842730154734834;-0.021101561127428097;1.0349939791039482;10.00131042346626;0.8335367830062906;-0.005993991756151459;-0.005994036110775248;0.7246461440641071;0.005212236307906438;0.7246464231913511
