time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.701532;1.0350014192280121;0.8332252259299474;0.8049390604723269;-0.02184273016027005;-0.021101561892494014;1.0349948530244666;10.00132838413006;0.8335352616097629;-0.005993991983714857;-0.005994035899686601;0.7246476740160972;0.005212238592308805;0.7246474364218519
57.711532;1.0350014756418098;0.8332248213244751;0.8049394045642919;-0.021842730185790853;-0.021101562622121574;1.034995734504429;10.001346099868266;0.8335337074515056;-0.0059939922242052135;-0.005994035695880264;0.7246491834085024;0.005212240679980834;0.7246484719300096
57.721532;1.0350015301727142;0.8332243767920564;0.8049396989221849;-0.021842730229749294;-0.021101563315848088;1.0349966248200613;10.001363525469717;0.8335321252664732;-0.0059939924755332795;-0.00599403550181187;0.7246506751737337;0.005212242569780897;0.7246495244300085
57.731532;1.035001582958353;0.8332238936217781;0.8049399401102956;-0.021842730290125012;-0.021101563973896596;1.0349975255497736;10.001380611117073;0.8335305211754682;-0.0059939927355410795;-0.005994035319764002;0.724652151538363;0.005212244258941848;0.7246505885315786
57.741532;1.0350016358302003;0.8332233730967062;0.8049401251308177;-0.021842730364598616;-0.021101564596629336;1.0349984383963684;10.001397304518287;0.8335289018818295;-0.005993993002048184;-0.0059940351517723065;0.7246536133617889;0.005212245744168034;0.7246516592265879
57.751532;1.0350016927881156;0.8332228168590665;0.8049402513626888;-0.02184273045056488;-0.02110156518426759;1.034999364769474;10.001413545668933;0.8335272739684597;-0.005993993273030864;-0.005994034999556452;0.7246550604317389;0.005212247024493681;0.7246527326822781
57.761532;1.0350017589751237;0.8332222269488473;0.8049403160702294;-0.0218427305451383;-0.021101565736918838;1.0350003056983397;10.00142926520692;0.8335256435081493;-0.0059939935466948304;-0.005994034864485069;0.7246564923011641;0.005212248102928254;0.7246538066040678
57.771532;1.0350018395804566;0.8332216057558035;0.8049403160318206;-0.021842730645304346;-0.02110156625457108;1.03500126163163;10.001444392081408;0.8335240155728989;-0.00599399382128461;-0.005994034747600193;0.7246579090181223;0.0052122489875152285;0.7246548794610369
57.781532;1.035001939446353;0.8332209559186803;0.8049402479158643;-0.02184273074819336;-0.021101566737113064;1.0350022317814944;10.001458858093926;0.8335223935594593;-0.005993994094847812;-0.005994034649787093;0.7246593112318767;0.005212249692190315;0.7246559493035327
57.791532;1.035002063205361;0.8332202802752626;0.8049401088965589;-0.021842730851357694;-0.021101567184503785;1.0350032139565348;10.001472596322527;0.833520778793005;-0.005993994365130808;-0.005994034571858405;0.7246606999971249;0.005212250236106228;0.724657013512523
57.801532;1.0350022155974206;0.8332195818452877;0.8049398968802736;-0.02184273095288029;-0.021101567596889893;1.0350042053221784;10.00148554344834;0.8335191708500891;-0.005993994629661148;-0.005994034514446027;0.7246620762815296;0.005212250641894174;0.7246580690697236
57.811532;1.0350024013461565;0.8332188633278871;0.804939610714836;-0.021842731051210908;-0.021101567974658487;1.0350052032151607;10.00149764481611;0.8335175685163152;-0.005993994885900942;-0.005994034477805686;0.7246634398662936;0.0052122509360774255;0.7246591123560513
57.821532;1.0350026245747048;0.833218126506031;0.8049392503579432;-0.021842731144889584;-0.021101568318453053;1.0350062050766726;10.00150885564445;0.8335159708015957;-0.005993995131347193;-0.005994034461627731;0.7246647888735148;0.005212251151686004;0.7246601390628471
57.831532;1.035002888612667;0.8332173721676531;0.8049388164806799;-0.021842731232424268;-0.021101568628968177;1.0350072078728814;10.00151914127047;0.8335143773483985;-0.005993995363707645;-0.005994034465163844;0.7246661208820315;0.0052122513282377835;0.7246611446428386
57.841532;1.0350031965503697;0.8332166002865491;0.8049383101128224;-0.021842731312422287;-0.02110156890675465;1.0350082083950864;10.001528479191553;0.8335127880590733;-0.005993995581143949;-0.005994034487701948;0.7246674344216308;0.005212251507892033;0.7246621246747701
57.851532;1.0350035516692326;0.8332158104527483;0.8049377327509079;-0.021842731383788495;-0.021101569152300624;1.0350092044280637;10.001536858154777;0.8335112026674728;-0.005993995782353395;-0.005994034528895356;0.7246687294104387;0.005212251729917442;0.7246630752228476
57.861532;1.0350039572748069;0.8332150026383063;0.804937086435276;-0.021842731445667233;-0.021101569366066403;1.035010195325756;10.001544271617817;0.8335096212464866;-0.005993995966587617;-0.005994034588650501;0.7246700064511312;0.005212252024257613;0.7246639935148201
57.871532;1.0350044163041503;0.8332141776140274;0.8049363739963;-0.021842731497180017;-0.021101569548331103;1.0350111815021914;10.001550711373078;0.8335080454206988;-0.00599399613371655;-0.005994034666840601;0.7246712659643875;0.005212252406545221;0.7246648783859243
57.881532;1.0350049311002305;0.8332133365450924;0.8049355993160667;-0.021842731537254963;-0.021101569699182574;1.0350121637303968;10.001556164207702;0.8335064791210637;-0.005993996284086113;-0.005994034763312468;0.7246725081492429;0.005212252879972479;0.7246657302444074
57.891532;1.0350055038428894;0.8332124804926229;0.8049347668492546;-0.021842731564599028;-0.02110156981876885;1.0350131430504674;10.001560609757364;0.8335049283396303;-0.005993996418208307;-0.005994034878192014;0.7246737334480998;0.005212253443193902;0.7246665508623666
57.901532;1.03500613717394;0.8332116102676632;0.8049338810009476;-0.021842731577813253;-0.021101569907545695;1.0350141207325791;10.001564021710582;0.8335033997944502;-0.005993996536632665;-0.005994035011985841;0.7246749424880626;0.005212254094548633;0.7246673430045645
57.911532;1.0350068343766243;0.8332107263766373;0.8049329460108949;-0.021842731575600467;-0.02110156996624821;1.0350150976180497;10.00156636956913;0.8335018991498037;-0.00599399663995229;-0.005994035165230655;0.7246761355612452;0.00521225482968694;0.7246681100635444
57.921532;1.0350075993666805;0.833209829283819;0.8049319657705293;-0.0218427315568086;-0.021101569995635935;1.0350160734543474;10.001567614684719;0.8335004304170192;-0.00599399672871049;-0.005994035338042603;0.7246773122760614;0.005212255639125419;0.7246688559257617
57.931532;1.0350084360945824;0.833208919763591;0.8049309435020781;-0.021842731520277065;-0.021101569996222726;1.0350170469673734;10.001567707251034;0.8334989966929931;-0.005993996803398336;-0.00599403553003097;0.7246784715324992;0.005212256509376866;0.7246695849850768
57.941532;1.0350093473040398;0.8332079986439161;0.8049298818797814;-0.02184273146479635;-0.02110156996809708;1.0350180164258518;10.001566593588162;0.8334976006323437;-0.005993996864642751;-0.005994035740591479;0.7246796117434269;0.005212257426064221;0.7246703023829794
57.951532;1.0350103339790535;0.833207066198471;0.8049287835616273;-0.021842731389349043;-0.02110156991091452;1.03501898010804;10.001564229861346;0.8334962440794023;-0.00599399691321988;-0.005994035969118846;0.7246807309652514;0.00521225837641419;0.7246710144715272
57.961532;1.0350113961417733;0.8332061219738648;0.8049276516706554;-0.021842731293314415;-0.021101569824104303;1.0350199367219055;10.001560591618608;0.8334949277044564;-0.005993996949885024;-0.005994036214865423;0.7246818269569791;0.005212259350967765;0.7246717289529216
57.971532;1.0350125341390726;0.8332051652641558;0.8049264898682513;-0.021842731176303497;-0.021101569707226573;1.0350208855385188;10.001555670534971;0.8334936512448194;-0.005993996975375473;-0.0059940364766732515;0.7246828977268064;0.005212260344745357;0.7246724542962998
57.981532;1.0350137489134363;0.8332041956853111;0.8049253018896564;-0.021842731037867595;-0.021101569560304748;1.0350218256818893;10.001549463064709;0.8334924141193432;-0.005993996990552233;-0.005994036752875141;0.7246839422153951;0.005212261355628685;0.7246731989138769
57.991532;1.0350150408862937;0.8332032133147617;0.8049240906803725;-0.021842730877340517;-0.021101569383937736;1.0350227553058848;10.001541965527387;0.8334912158371481;-0.005993996996433664;-0.005994037041454637;0.724684960277779;0.0052122623816976965;0.7246739707076472
58.001532;1.0350164091319998;0.8332022184534313;0.8049228576606425;-0.021842730693759256;-0.021101569179127554;1.0350236714661565;10.001533179506183;0.8334900559895618;-0.005993996994066297;-0.005994037340299002;0.724685952308987;0.005212263420695342;0.7246747770930184
58.011532;1.0350178515454538;0.8332012114513496;0.8049216030092917;-0.02184273048595473;-0.02110156894693823;1.0350245707935664;10.001523119483789;0.8334889339728332;-0.005993996984305005;-0.005994037647458663;0.724686919313939;0.005212264467441279;0.7246756252257035
58.021532;1.0350193646786625;0.8332001929097319;0.804920327175736;-0.021842730252859432;-0.021101568688293507;1.0350254509869663;10.001511815168275;0.8334878486646707;-0.005993996967672011;-0.005994037961442096;0.7246878630736983;0.005212265509366777;0.7246765217335573
58.031532;1.0350209435959437;0.8331991638018446;0.8049190323625257;-0.02184272999381889;-0.021101568404043296;1.035026311614264;10.00149931224078;0.8334867984416642;-0.005993996944456391;-0.0059940382812573734;0.7246887856682122;0.005212266526399015;0.7246774718815809
58.041532;1.0350225829491384;0.8331981250801115;0.804917722696219;-0.021842729708754303;-0.021101568095011;1.0350271528379653;10.001485672803238;0.8334857813919891;-0.005993996914974056;-0.005994038606110663;0.7246896887895521;0.005212267492619421;0.7246784790987704
58.051532;1.0350242781159462;0.8331970774623161;0.8049164034095452;-0.02184272939813791;-0.021101567761861638;1.0350279738160404;10.0014709649268;0.8334847952589388;-0.005993996879743581;-0.005994038935144306;0.7246905734395398;0.005212268376971529;0.7246795452221073
58.061532;1.0350260249008523;0.8331960216884335;0.8049150798262117;-0.021842729062767265;-0.02110156740503769;1.0350287725768026;10.00145524734961;0.8334838375483379;-0.005993996839382366;-0.005994039267364796;0.7246914399621528;0.005212269145738674;0.7246806709098189
58.071532;1.035027818597854;0.8331949585802615;0.8049137564123846;-0.02184272870344072;-0.0211015670248405;1.0350295463254136;10.001438568153057;0.8334829060185365;-0.005993996794222311;-0.00599403960158626;0.7246922885090893;0.005212269765054502;0.7246818557936907
58.081532;1.0350296542991622;0.8331938889825738;0.8049124366890514;-0.021842728320822853;-0.02110156662140715;1.0350302912266398;10.00142097598065;0.8334819990334746;-0.005993996744008984;-0.00599403993635913;0.7246931194662956;0.005212270203234609;0.7246830986570435
58.091532;1.0350315282022413;0.8331928140438377;0.8049111244100577;-0.021842727915669293;-0.021101566194617893;1.0350310025994225;10.001402528602085;0.8334811161006672;-0.005993996688131532;-0.0059940402701518045;0.7246939332751978;0.00521227043475801;0.7246843978524952
58.101532;1.0350334379417798;0.8331917355757061;0.8049098244869631;-0.021842727489065746;-0.021101565744244745;1.0350316756730207;10.001383291936358;0.833480258805291;-0.005993996626166523;-0.005994040601744619;0.7246947301516782;0.0052122704412357924;0.7246857511178422
58.111532;1.0350353817991744;0.8331906559672918;0.8049085423614577;-0.02184272704237874;-0.021101565270306624;1.0350323059137934;10.001363335064648;0.8334794312348712;-0.005993996558043056;-0.0059940409303121485;0.7246955100190393;0.0052122702063163205;0.7246871546563711
58.121532;1.0350373581575607;0.8331895776741827;0.8049072829440103;-0.021842726577173024;-0.021101564773236686;1.0350328892342018;10.00134272964831;0.8334786395334208;-0.005993996483848824;-0.005994041255184467;0.7246962725032201;0.005212269710964443;0.7246886028820566
58.131532;1.0350393656832628;0.8331885028995186;0.8049060504968822;-0.02184272609514857;-0.021101564253768492;1.0350334226256888;10.001321552435066;0.8334778911219172;-0.005993996403840537;-0.005994041575691413;0.7246970168102634;0.0052122689359259365;0.724690089034054
58.141532;1.0350414036347384;0.8331874333293594;0.8049048488918578;-0.021842725597941592;-0.021101563712801665;1.0350339042758405;10.001299882122073;0.8334771940245359;-0.005993996318608034;-0.005994041891055273;0.7246977414825062;0.005212267867562961;0.7246916056484027
58.151532;1.0350434716452097;0.8331863695274633;0.8049036815390876;-0.02184272508707691;-0.021101563151308067;1.0350343329088305;10.001277790899385;0.8334765563987137;-0.005993996229019734;-0.005994042200240553;0.7246984445553039;0.005212266500122039;0.7246931447246283
58.161532;1.0350455692031122;0.8331853109116986;0.8049025513035631;-0.021842724564183902;-0.021101562570323595;1.0350347076437625;10.001255341867449;0.8334759861614767;-0.005993996135959813;-0.005994042501942464;0.7246991241643431;0.00521226483483866;0.7246946977070199
58.171532;1.0350476953785903;0.8331842565057047;0.8049014605664142;-0.021842724031246635;-0.021101561971039632;1.0350350282628975;10.001232593020184;0.8334754905286008;-0.005993996040152112;-0.005994042794731017;0.7246997790693673;0.005212262877955066;0.7246962554723444
58.181532;1.035049848679172;0.8331832056290726;0.8049004113956372;-0.021842723490830575;-0.021101561354770926;1.0350352944190147;10.001209597299436;0.8334750754827793;-0.005993995942263681;-0.0059940430770460485;0.724700408743622;0.0052122606387295526;0.7246978086862487
58.191532;1.0350520269088506;0.8331821586252475;0.804899405722773;-0.02184272294607254;-0.02110156072291626;1.0350355043226405;10.001186401045148;0.8334747455867859;-0.005993995843056768;-0.005994043346938682;0.7247010130252459;0.005212258128879556;0.7246993483741161
58.201532;1.0350542273264054;0.8331811171493072;0.8048984453038349;-0.02184272240026677;-0.021101560077079258;1.03503565463767;10.001163051388138;0.8334745044387777;-0.00599399574334289;-0.005994043602012231;0.7247015917701674;0.005212255361842697;0.7247008663806933
58.211532;1.0350564471779842;0.8331800832917696;0.8048975316609376;-0.021842721856475886;-0.021101559419114242;1.0350357416290776;10.001139607600521;0.8334743550455146;-0.005993995643901772;-0.005994043839744329;0.7247021447147002;0.005212252352192973;0.724702355463355
58.221532;1.035058684207121;0.8331790584318871;0.8048966660282287;-0.02184272131740819;-0.021101558751061334;1.0350357626146898;10.001116142357194;0.833474299361609;-0.005993995545572431;-0.005994044057687666;0.7247026715550674;0.005212249118712957;0.7247038091376288
58.231532;1.0350609366532102;0.8331780426480512;0.804895849016804;-0.021842720785160266;-0.02110155807508284;1.0350357166961552;10.001092731749287;0.8334743378162055;-0.00599399544945645;-0.005994044253376444;0.7247031723598466;0.005212245688458791;0.7247052216424207
58.241532;1.035063203055994;0.8331770347079682;0.8048950803117199;-0.021842720260910924;-0.021101557393391222;1.0350356040898263;10.001069443421125;0.8334744696080283;-0.005993995357022802;-0.005994044424325124;0.7247036479906269;0.00521224209637842;0.7247065877757406
58.251532;1.0350654823804055;0.8331760325710127;0.8048943587811054;-0.02184271974520219;-0.021101556708272386;1.0350354252109628;10.001046333246359;0.833474693148257;-0.005993995269961919;-0.005994044568309676;0.7247041001915934;0.005212238380686221;0.7247079025005153
58.261532;1.0350677738457714;0.83317503404113;0.8048936829205724;-0.02184271923855251;-0.021101556022190014;1.0350351809062965;10.001023453049617;0.8334750062584553;-0.005993995189827904;-0.005994044683732644;0.7247045312881671;0.0052122345792698305;0.7247091607420828
58.271532;1.0350700762681393;0.8331740372206154;0.8048930514616469;-0.021842718741607106;-0.02110155533782748;1.0350348730182786;10.001000856966806;0.8334754062191135;-0.0059939951176962835;-0.005994044769676567;0.7247049435153439;0.00521223073050802;0.7247103573851377
58.281532;1.0350723877148664;0.8331730409871324;0.8048924637761186;-0.021842718254900136;-0.021101554658152256;1.035034504149883;10.000978598235987;0.8334758896413446;-0.005993995054069109;-0.005994044825475371;0.7247053381811627;0.0052122268754154375;0.7247114875044809
58.291532;1.0350747055205836;0.8331720454881774;0.8048919199283445;-0.021842717778809934;-0.021101553986431567;1.0350340771981432;10.000956724053939;0.833476452820299;-0.005993994999109305;-0.005994044850262051;0.7247057149022177;0.00521222305752261;0.7247125468597245
58.301532;1.035077026584684;0.8331710518877303;0.8048914207641735;-0.021842717313806527;-0.021101553325907005;1.0350335956946277;10.000935275680886;0.833477092694062;-0.005993994953028844;-0.00599404484294277;0.7247060714269834;0.005212219319575913;0.7247135319761624
58.311532;1.0350793478310034;0.8331700614912878;0.8048909680205292;-0.021842716860677427;-0.021101552679364328;1.0350330647313994;10.000914288161363;0.8334778069768393;-0.005993994916221943;-0.005994044802363592;0.724706404588099;0.0052122156980485305;0.7247144397151222
58.321532;1.0350816660852007;0.8331690751527413;0.8048905640811285;-0.021842716420545503;-0.021101552049106125;1.0350324912562083;10.00089378401913;0.8334785931665445;-0.005993994889032866;-0.005994044727363919;0.7247067119221587;0.005212212219313496;0.7247152672213149
58.331532;1.0350839776714726;0.8331680930980595;0.8048902116475529;-0.021842715994700623;-0.02110155143720276;1.0350318833478445;10.000873771988564;0.8334794478413914;-0.00599399487161067;-0.005994044616824697;0.7247069927712125;0.005212208901625798;0.7247160123486645
58.341532;1.0350862783927506;0.8331671151466333;0.8048899136619894;-0.021842715584272504;-0.02110155084554741;1.0350312490364895;10.000854258154364;0.8334803667374467;-0.005993994864153965;-0.005994044469717874;0.7247072481582769;0.005212205761427536;0.7247166737084411
58.351532;1.0350885635800167;0.8331661413024637;0.8048896730591851;-0.021842715189923985;-0.02110155027577082;1.0350305952725287;10.000835255100519;0.8334813448999865;-0.005993994867184697;-0.005994044284957486;0.7247074797243621;0.005212202816874741;0.7247172502289096
58.361532;1.0350908285390232;0.8331651722593044;0.8048894921921947;-0.021842714811955585;-0.021101549729292027;1.0350299273929786;10.00081677797783;0.8334823766608915;-0.005993994881415792;-0.0059940440613000835;0.7247076886152083;0.005212200086638448;0.724717741063061
58.371532;1.0350930698244925;0.8331642094615243;0.8048893724548134;-0.02184271445073651;-0.021101549207367884;1.035029248787007;10.000798837295557;0.8334834556310017;-0.005993994907362025;-0.005994043797758671;0.7247078751397648;0.005212197588848352;0.7247181459051188
58.381532;1.0350952859055522;0.8331632547012474;0.8048893141268552;-0.021842714106917537;-0.02110154871102046;1.03502856084661;10.000781439559827;0.8334845749659134;-0.005993994945121463;-0.005994043494245902;0.7247080394156051;0.005212195342398182;0.7247184650169907
58.391532;1.0350974760405272;0.8331623095405022;0.8048893163104207;-0.021842713781414665;-0.021101548240870814;1.0350278634808323;10.000764589581244;0.8334857281027575;-0.005993994994455432;-0.005994043151738499;0.7247081823335674;0.005212193368132341;0.7247186992064233
58.401532;1.0350996387302172;0.8331613748484724;0.8048893772364907;-0.02184271347541897;-0.021101547796931727;1.0350271554609465;10.00074828665818;0.8334869089915778;-0.005993995054994618;-0.005994042771839886;0.7247083056186969;0.005212191687092261;0.7247188501867935
58.411532;1.0351017713366533;0.8331604502889592;0.8048894946510902;-0.021842713190304022;-0.02110154737861981;1.0350264348211258;10.000732522183675;0.8334881115113351;-0.005993995126385653;-0.005994042356146343;0.7247084105217443;0.0052121903175838015;0.7247189204910882
58.421532;1.035103870739027;0.8331595339661975;0.804889665855282;-0.02184271292745423;-0.021101546984990935;1.03502570001487;10.000717287800624;0.833489329428278;-0.005993995208336156;-0.005994041905858281;0.7247084967942043;0.0052121892742592974;0.724718912563748
58.431532;1.0351059343960858;0.8331586230988294;0.8048898877422003;-0.021842712688321518;-0.021101546614891494;1.0350249507526312;10.000702587819424;0.8334905566101185;-0.0059939953005700205;-0.00599404142182045;0.7247085635047377;0.005212188566894463;0.7247188278665604
58.441532;1.0351079608244849;0.8331577153978247;0.8048901569510856;-0.02184271247459816;-0.021101546266953847;1.0350241876814754;10.000688438839937;0.8334917868181254;-0.005993995402709207;-0.005994040904798759;0.7247086103438635;0.005212188198156765;0.7247186664774777
58.451532;1.0351099485365776;0.8331568099211596;0.8048904697623119;-0.02184271228810792;-0.021101545939498652;1.0350234113760828;10.000674854430095;0.8334930138654121;-0.0059939955142178794;-0.005994040355764517;0.7247086378352966;0.0052121881643469115;0.7247184273751978
58.461532;1.035111894782472;0.8331559069843084;0.8048908219123243;-0.021842712130443385;-0.021101545630514515;1.0350226213476437;10.000661834025042;0.8334942319849451;-0.0059939956344935265;-0.005994039776060148;0.7247086470389159;0.005212188457927825;0.7247181091179857
58.471532;1.0351137959304668;0.8331550074254264;0.8048912087063395;-0.02184271200266953;-0.02110154533791932;1.0350218154814472;10.000649369123154;0.8334954358509337;-0.00599399576304706;-0.00599403916735147;0.7247086395234138;0.005212189069358544;0.7247177101478143
58.481532;1.0351156486293065;0.8331541118447268;0.8048916253221403;-0.021842711905292286;-0.021101545059871243;1.0350209899987155;10.000637459746157;0.8334966206922653;-0.005993995899693738;-0.005994038531533433;0.724708617269154;0.005212189988338131;0.7247172288983629
58.491532;1.0351174504535003;0.8331532201088914;0.8048920671820589;-0.021842711838486187;-0.021101544794779725;1.0350201405178334;10.000626120213218;0.8334977828900257;-0.005993996044505211;-0.005994037870719811;0.7247085820207895;0.005212191202539494;0.7247166640951549
58.501532;1.0351191998858507;0.8331523312246084;0.8048925302170986;-0.021842711802344497;-0.021101544541131046;1.0350192640782987;10.00061536482296;0.8334989204239395;-0.005993996197391063;-0.005994037187079192;0.7247085347068047;0.005212192695184011;0.7247160149872243
58.511532;1.0351208957867983;0.8331514438627105;0.804893011018846;-0.021842711797003343;-0.021101544297398467;1.0350183603972691;10.000605196351227;0.8335000323564788;-0.005993996357667937;-0.005994036482586092;0.7247084758174709;0.005212194445232868;0.7247152815789065
58.521532;1.035122537127136;0.8331505571699801;0.8048935069855743;-0.021842711822707223;-0.021101544062026245;1.0350174314016523;10.000595612411997;0.8335011178920769;-0.005993996524005917;-0.00599403575902207;0.7247084061785032;0.005212196430189081;0.7247144649997914
58.531532;1.0351241232827346;0.8331496710674859;0.8048940159224394;-0.02184271187966119;-0.021101543833405102;1.0350164799350312;10.000586611636125;0.833502175913328;-0.005993996694697733;-0.0059940350179568495;0.7247083269461349;0.005212198629862034;0.7247135676001909
58.541532;1.0351256541649656;0.8331487860089763;0.8048945352164016;-0.02184271196764842;-0.02110154360992115;1.0350155086676893;10.000578190808811;0.8335032048061651;-0.005993996867904934;-0.0059940342604554685;0.7247082390189653;0.0052122010290465105;0.7247125925888385
58.551532;1.035127129757783;0.8331479026977714;0.8048950613207037;-0.021842712085856076;-0.021101543390185128;1.035014519580497;10.000570339616292;0.8335042023082738;-0.005993997041799078;-0.005994033486964633;0.7247081427970005;0.005212203617588623;0.7247115436592617
58.561532;1.035128549577517;0.8331470217544735;0.8048955894054926;-0.021842712232970775;-0.02110154317326697;1.035013514518602;10.000563030818036;0.8335051657526222;-0.005993997214687471;-0.005994032697570346;0.7247080382519654;0.005212206388735794;0.7247104250512284
58.571532;1.0351299129992155;0.8331461432775673;0.8048961134271294;-0.021842712407333303;-0.021101542958529725;1.035012496411357;10.000556211038548;0.8335060924064157;-0.005993997385020992;-0.0059940318921955825;0.724707924847982;0.0052122093380582175;0.7247092416895803
58.581532;1.0351312198968328;0.8331452666500188;0.8048966269629365;-0.02184271260723107;-0.02110154274520096;1.035011469176736;10.000549806764242;0.8335069794023575;-0.005993997551343342;-0.005994031070576298;0.7247078013006193;0.005212212462165156;0.7247079988701053
58.591532;1.0351324705745935;0.8331443909119621;0.8048971239948155;-0.021842712831149025;-0.021101542532339788;1.0350104360055166;10.000543743764961;0.8335078235676806;-0.005993997712330975;-0.005994030232262936;0.7247076654735126;0.0052122157546812585;0.7247067018382537
58.601532;1.035133665759913;0.8331435157419903;0.8048975992343004;-0.02184271307770235;-0.021101542319240926;1.0350093985104987;10.000537964109824;0.8335086209600897;-0.005993997866783365;-0.005994029376748842;0.7247075146584043;0.005212219202841681;0.7247053556656984
58.611532;1.0351348071953677;0.8331426423245557;0.8048980478762979;-0.021842713345461826;-0.021101542105693767;1.03500835761358;10.000532428632118;0.8335093664020189;-0.005993998013415113;-0.005994028503728004;0.7247073459391127;0.0052122227879384305;0.7247039652247624
58.621532;1.0351358980298033;0.8331417731082801;0.8048984647377179;-0.021842713632884703;-0.021101541891934066;1.0350073143779113;10.00052710755907;0.8335100542602726;-0.0059939981506783304;-0.005994027613464841;0.7247071562152255;0.005212226486186378;0.7247025352717783
58.631532;1.0351369425027444;0.833140911108292;0.8048988441447603;-0.02184271393827264;-0.021101541678544753;1.0350062702708924;10.000521969997417;0.8335106796995815;-0.0059939982769617066;-0.005994026707064437;0.7247069420164409;0.0052122302702868545;0.724701070830468
58.641532;1.0351379451001053;0.8331400599080762;0.8048991808378492;-0.021842714259781626;-0.02110154146637187;1.0350052274645771;10.000516975049853;0.8335112388354532;-0.005993998391018948;-0.0059940257864501524;0.724706699587973;0.005212234114713901;0.7246995772082241
58.651532;1.0351389095393813;0.8331392236045493;0.8048994703982528;-0.021842714595561804;-0.021101541256424543;1.0350041885200592;10.00051206710785;0.8335117283603125;-0.005993998492219362;-0.0059940248541128895;0.7247064255012201;0.005212237999307992;0.7246980590305778
58.661532;1.0351398380793746;0.8331384059877079;0.804899709300716;-0.021842714943927043;-0.02110154104976696;1.0350031552342858;10.000507181552164;0.8335121453723577;-0.005993998580492127;-0.005994023912885769;0.7247061173870385;0.005212241907602864;0.7246965191226284
58.671532;1.035140731542381;0.8331376095884119;0.804899895040042;-0.021842715303457102;-0.02110154084741402;1.0350021278729584;10.000502254848504;0.8335124872430771;-0.00599399865600957;-0.005994022965851835;0.7247057740157332;0.0052122458271639;0.7246949584463154
58.681532;1.0351415895972471;0.8331368352852407;0.8049000257364145;-0.021842715673019465;-0.02110154065020855;1.035001105509228;10.000497225109763;0.8335127521660265;-0.005993998718884755;-0.005994022016260095;0.7247053945544071;0.005212249754159183;0.7246933768252464
58.691532;1.035142410585628;0.8331360830704945;0.8049000995316143;-0.021842716051716483;-0.021101540458631187;1.0350000869543947;10.000492025383688;0.8335129404221711;-0.005993998769169418;-0.005994021067260416;0.7247049776735616;0.0052122536957897895;0.724691773385699
58.701532;1.0351431914304758;0.8331353534763826;0.8049001144789667;-0.02184271643882878;-0.021101540272713156;1.0349990714054413;10.000486582876958;0.8335130548557576;-0.005993998806980173;-0.0059940201213553816;0.7247045212040063;0.005212257668693525;0.7246901467885403
58.711532;1.0351439282864523;0.8331346480699112;0.8049000688216971;-0.021842716833782614;-0.021101540092188627;1.0349980585922327;10.000480824086422;0.8335130999900889;-0.005993998832613245;-0.005994019180166841;0.7247040224821308;0.00521226169421206;0.7246884957296134
58.721532;1.03514461705785;0.8331339690111642;0.8048999611129135;-0.02184271723603622;-0.021101539916727793;1.0349970488849076;10.00047468241383;0.8335130806886101;-0.0059939988467058595;-0.005994018245181326;0.7247034788515228;0.00521226579152283;0.7246868197084337
58.731532;1.0351452535416847;0.8331333188237773;0.80489978995112;-0.021842717644937865;-0.02110153974621226;1.0349960435328949;10.000468107175047;0.8335130012396365;-0.0059939988503162085;-0.0059940173185821285;0.7247028878350283;0.005212269971720464;0.7246851196448032
58.741532;1.035145834021148;0.8331327000667269;0.8048995537709107;-0.021842718059748925;-0.02110153958104803;1.0349950443075515;10.000461064914848;0.8335128650630516;-0.005993998844796485;-0.005994016403016932;0.7247022472518049;0.005212274234991422;0.7246833975968165
58.751532;1.0351463557815417;0.8331321145110491;0.8048992510755836;-0.021842718479744866;-0.021101539422245227;1.034994052228795;10.00045353568866;0.8335126751315998;-0.005993998831455406;-0.005994015500967388;0.7247015555134357;0.005212278571702863;0.7246816558810212
58.761532;1.0351468168570828;0.8331315626498765;0.8048988810840464;-0.021842718904218107;-0.021101539271128338;1.0349930669794376;10.000445512481823;0.8335124350389156;-0.00599399881119899;-0.005994014614730827;0.7247008116704595;0.0052122829650920475;0.724679896623593
58.771532;1.0351472158547197;0.8331310437455097;0.8048984444529811;-0.021842719332430295;-0.021101539128958728;1.034992087760514;10.00043699562449;0.8335121494725958;-0.005993998784441981;-0.00599401374666576;0.7247000151417009;0.005212287391907924;0.7246781219529985
58.781532;1.0351475524714235;0.8331305560816936;0.804897943543576;-0.021842719763608753;-0.021101538996769444;1.0349911138221342;10.000427982860899;0.8335118233146884;-0.005993998751286616;-0.005994012899180046;0.7246991658413068;0.005212291822463861;0.7246763342837623
58.791532;1.0351478278072992;0.8331300974656611;0.804897382074923;-0.021842720196978065;-0.0211015388753519;1.0349901442642864;10.000418466539303;0.8335114606894096;-0.005993998711719714;-0.005994012074673746;0.7246982646226444;0.005212296222892015;0.7246745361817555
58.801532;1.035148043900401;0.833129665900592;0.8048967641913402;-0.021842720631699338;-0.02110153876525477;1.0349891784281857;10.000408432873183;0.8335110650986265;-0.005993998665669441;-0.0059940112756168016;0.7246973131856105;0.0052123005591273655;0.7246727302176332
58.811532;1.0351482032174646;0.8331292599430262;0.8048960929240996;-0.021842721066719046;-0.021101538666775124;1.0349882165355722;10.00039785804553;0.833510640066369;-0.005993998613054596;-0.005994010504577473;0.7246963137656135;0.005212304801595146;0.7246709193158395
58.821532;1.0351483085605402;0.8331288785465345;0.8048953690656886;-0.02184272150076656;-0.021101538579916267;1.0349872596318634;10.000386713973098;0.8335101892909145;-0.0059939985539428494;-0.005994009764054124;0.7246952693050057;0.005212308928130075;0.7246691069594245
58.831532;1.0351483633520824;0.833128521091389;0.804894591910217;-0.02184272193257142;-0.021101538504293985;1.0349863090489835;10.000374983343466;0.8335097162755407;-0.005993998488588038;-0.005994009056224745;0.7246941837164516;0.005212312922467566;0.7246672969536508
58.841532;1.0351483721624728;0.8331281878437828;0.8048937612488315;-0.02184272236102316;-0.021101538439046896;1.0349853657357828;10.00036266709075;0.8335092242826143;-0.005993998417236137;-0.005994008382752475;0.7246930616859314;0.0052123167707788624;0.724665493277436
58.851532;1.0351483408733901;0.8331278801810131;0.8048928786176412;-0.021842722785080065;-0.021101538382880616;1.0349844298555777;10.000349784075016;0.8335087168057028;-0.005993998339916254;-0.005994007744690711;0.7246919080511022;0.005212320458717676;0.7246636999064547
58.861532;1.035148276223015;0.8331276003496999;0.8048919470966663;-0.021842723203620282;-0.021101538334169726;1.034983500860132;10.00033636865611;0.8335081980035699;-0.005993998256379722;-0.005994007142581069;0.7246907272957703;0.005212323968824733;0.7246619203630468
58.871532;1.0351481852211288;0.8331273511418982;0.804890970485225;-0.021842723615461263;-0.021101538290904782;1.034982577696967;10.000322463223016;0.833507672939128;-0.005993998166181392;-0.005994006576720506;0.7246895235914435;0.005212327281424115;0.7246601574665134
58.881532;1.035148074697098;0.8331271355352304;0.8048899529527808;-0.021842724019491316;-0.02110153825058857;1.034981659433964;10.000308107422528;0.8335071475838539;-0.005993998068796584;-0.005994006047359345;0.7246883009182692;0.0052123303795477164;0.724658413663085
58.891532;1.0351479510283232;0.8331269559440347;0.8048888992456417;-0.021842724414696695;-0.02110153821032431;1.0349807461351637;10.000293332038632;0.8335066286909059;-0.005993997963685846;-0.005994005554590005;0.7246870628281273;0.005212333250998647;0.7246566914884855
58.901532;1.0351478200072821;0.8331268134122869;0.804887814584479;-0.02184272480007569;-0.02110153816705531;1.0349798383887405;10.000278160963326;0.8335061237658045;-0.005993997850324655;-0.005994005098080626;0.7246858124357966;0.00521233588581731;0.724654993546959
58.911532;1.0351476866311013;0.833126707324588;0.8048867039556964;-0.021842725174656137;-0.02110153811770126;1.0349789359933377;10.000262618141575;0.8335056405264911;-0.005993997728320428;-0.00599400467707032;0.7246845530333873;0.005212338274914776;0.7246533222891918
58.921532;1.0351475552074416;0.8331266358811116;0.8048855714572246;-0.021842725537644735;-0.021101538059166824;1.0349780380093372;10.000246736069375;0.8335051856666529;-0.00599399759760853;-0.005994004290545675;0.7246832886738059;0.00521234041099787;0.7246516801449797
58.931532;1.035147429963973;0.83312659724719;0.804884420347674;-0.02184272588859353;-0.02110153798848685;1.034977143539078;10.00023056375309;0.833504763906459;-0.005993997458489085;-0.005994003937270146;0.724682024231764;0.00521234228877422;0.7246500696207467
58.941532;1.0351473153405237;0.8331265903507061;0.8048832533650411;-0.02184272622729189;-0.02110153790308954;1.0349762518874492;10.000214170103805;0.8335043777466815;-0.005993997311507187;-0.005994003615760717;0.7246807650989977;0.0052123439044436705;0.7246484930567887
58.951532;1.0351472158355506;0.8331266148853897;0.8048820727459509;-0.0218427265532765;-0.02110153780090385;1.034975362701218;10.00019763695805;0.8335040278712125;-0.00599399715732495;-0.005994003324406772;0.7246795165098746;0.005212345256422657;0.7246469525693632
58.961532;1.035147136041852;0.8331266712977062;0.8048808804245104;-0.021842726865617848;-0.021101537680271534;1.0349744760999766;10.000181043224744;0.8335037139966962;-0.0059939969965371945;-0.0059940030616029765;0.7246782827025908;0.005212346346209946;0.7246454502822665
58.971532;1.0351470806978613;0.8331267606816097;0.8048796785021755;-0.021842727163263364;-0.021101537539671502;1.0349735923862693;10.000164454213065;0.8335034352453378;-0.005993996829584213;-0.0059940028257358625;0.7246770664023993;0.005212347177229659;0.7246439883121392
58.981532;1.035147054392665;0.8331268842066731;0.8048784693931881;-0.021842727445342755;-0.021101537377348895;1.0349727120387486;10.000147924852053;0.8335031897767574;-0.005993996656970508;-0.005994002615157353;0.7246758685790847;0.005212347751699431;0.7246425682534141
58.991532;1.0351470611321103;0.8331270426558623;0.8048772556949425;-0.021842727711068943;-0.02110153719117829;1.0349718360709226;10.000131503497203;0.8335029745573026;-0.005993996479502125;-0.005994002428246686;0.7246746885692261;0.00521234806640009;0.7246411908702745
59.001532;1.0351471040049476;0.8331272365210604;0.8048760401068448;-0.021842727959384425;-0.021101536978838473;1.0349709659730237;10.00011522507191;0.8335027856352979;-0.005993996298203625;-0.005994002263501727;0.7246735247834043;0.00521234811078846;0.7246398566200657
59.011532;1.0351471852103675;0.8331274664600603;0.8048748250837765;-0.021842728188813873;-0.021101536738135668;1.0349701034179406;10.000099104025768;0.8335026185905327;-0.005993996114024084;-0.005994002119633982;0.7246723754965819;0.005212347871267062;0.7246385661868243
59.021532;1.0351473062828307;0.8331277336867621;0.8048736119991484;-0.021842728397791257;-0.021101536467304487;1.0349692503305286;10.000083138253723;0.8335024690246708;-0.005993995927592671;-0.005994001995597222;0.7246712392662323;0.0052123473388768155;0.724637320378455
59.031532;1.0351474680376722;0.8331280397850271;0.8048724006607518;-0.021842728585032015;-0.021101536165127322;1.0349684093567397;10.000067321531535;0.8335023327216055;-0.0059939957392032076;-0.005994001890553298;0.7246701149893455;0.005212346513767966;0.7246361199027685
59.041532;1.0351476704761855;0.833128385736763;0.8048711899483287;-0.021842728749464566;-0.021101535830887263;1.0349675842257864;10.000051653838776;0.8335022051011838;-0.005993995549021605;-0.005994001803921159;0.7246690016902221;0.0052123454043407295;0.724634965115036
59.051532;1.0351479126400582;0.833128770921868;0.8048699790295323;-0.021842728889953086;-0.02110153546421062;1.0349667792497268;10.000036143634349;0.8335020807730149;-0.005993995357173537;-0.0059940017355188694;0.7246678982118144;0.0052123440235392225;0.7246338554815815
59.061532;1.03514819200185;0.8331291930650235;0.8048687681712556;-0.02184272900529897;-0.021101535064918193;1.0349659983977026;10.0000208060342;0.8335019538137024;-0.005993995163487661;-0.005994001685593203;0.7246668032517563;0.0052123423867784;0.7246327891684765
59.071532;1.0351485041543524;0.8331296491269066;0.8048675589035739;-0.0218427290945216;-0.021101534633044743;1.0349652452544262;10.000005659819353;0.8335018182036429;-0.005993994967231797;-0.005994001654613554;0.724665715971195;0.005212340512369042;0.7246317630690873
59.081532;1.0351488436122258;0.8331301366273428;0.8048663538937685;-0.02184272915714291;-0.02110153416884375;1.034964523572154;9.999990725343428;0.8335016681999904;-0.005993994767168284;-0.0059940016430985905;0.7246646364850249;0.0052123384185431285;0.7246307730613318
59.091532;1.0351492049471827;0.8331306547020058;0.8048651563758308;-0.021842729193321992;-0.021101533672523917;1.0349638372163459;9.99997602609484;0.8335014986900698;-0.005993994561831399;-0.005994001651723207;0.7246635657750665;0.005212336118353307;0.7246298143650997
59.101532;1.0351495833743076;0.8331312042024263;0.8048639687450588;-0.021842729203830583;-0.02110153314396649;1.0349631898510592;9.999961589912864;0.8335013051610451;-0.005993994349987053;-0.005994001681421824;0.7246625054231413;0.005212333618125588;0.7246288817104938
59.111532;1.035149974905302;0.8331317868432656;0.8048627912145345;-0.02184272918987532;-0.021101532582910816;1.0349625851313682;9.99994744533363;0.833501083395081;-0.005993994131097832;-0.005994001733251796;0.7246614571864124;0.005212330915904544;0.7246279691496637
59.121532;1.0351503760782754;0.8331324040456657;0.8048616218986;-0.021842729152820203;-0.02110153198945842;1.0349620273048226;9.999933615010654;0.833500829143887;-0.005993993905289539;-0.005994001808257662;0.7246604222866969;0.005212327999853145;0.724627070357579
59.131532;1.0351507835981448;0.8331330562475714;0.8048604579654538;-0.021842729094057857;-0.021101531364239513;1.0349615219547121;9.999920110892184;0.833500537688358;-0.005993993672929375;-0.005994001907505464;0.7246594010042994;0.0052123248513363685;0.7246261796896846
59.141532;1.0351511947678427;0.8331337428766422;0.8048592964071789;-0.02184272901513431;-0.021101530708192623;1.0349610760181283;9.99990693430408;0.8335002039369634;-0.005993993434299389;-0.005994002032106542;0.7246583930999633;0.005212321448172006;0.7246252926602498
59.151532;1.0351516083136778;0.8331344627902445;0.8048581341837812;-0.021842728917896594;-0.02110153002244261;1.0349606964637297;9.999894077063527;0.8334998235777397;-0.005993993189455796;-0.00599400218315595;0.724657398576026;0.005212317762536768;0.7246244054056316
59.161532;1.0351520243651016;0.8331352149114235;0.8048569684928902;-0.021842728804454738;-0.0211015293083834;1.0349603884809382;9.999881522711815;0.833499394142414;-0.005993992938330561;-0.005994002361777863;0.7246564177828594;0.005212313756725528;0.7246235142128367
59.171532;1.0351524432106847;0.8331359986131969;0.804855797419109;-0.021842728676958523;-0.021101528567804055;1.034960154257965;9.999869256659936;0.8334989149872304;-0.0059939926809457434;-0.005994002569216193;0.7246554506870101;0.005212309382365015;0.7246226157399576
59.181532;1.0351528638220966;0.8331368138610035;0.8048546206348612;-0.02184272853737522;-0.021101527803062552;1.0349599930233544;9.999857278694297;0.8334983864587404;-0.005993992417431434;-0.0059940028067066685;0.7246544962525846;0.005212304585217055;0.7246217074549376
59.191532;1.0351532837526773;0.833137661165185;0.8048534394712451;-0.021842728387462016;-0.02110152701720735;1.03495990220731;9.99984560229518;0.8334978087719778;-0.005993992147918952;-0.005994003075168181;0.7246535526279021;0.005212299312511551;0.7246207874474878
59.201532;1.0351537005901605;0.8331385413707816;0.8048522560869824;-0.021842728228830703;-0.021101526213821553;1.0349598786955876;9.999834246146534;0.8334971817925437;-0.005993991872538546;-0.005994003374918056;0.7246526178962003;0.005212293516363976;0.724619853794709
59.211532;1.035154113467873;0.8331394556840933;0.804851072511471;-0.02184272806287182;-0.021101525396680768;1.0349599199940234;9.999823230465518;0.8334965061386811;-0.0059939915915921465;-0.0059940037056173045;0.7246516908709212;0.005212287154022636;0.7246189042695099
59.221532;1.0351545234467754;0.8331404055684728;0.8048498902351623;-0.02184272789060393;-0.02110152456955209;1.0349600255775246;9.999812576701741;0.8334957835487669;-0.0059939913057013286;-0.005994004066478203;0.7246507712919537;0.0052122801916573884;0.7246179363693431
59.231532;1.0351549325779255;0.8331413920683041;0.8048487103378658;-0.02184272771273354;-0.021101523736157764;1.0349601975699239;9.999802300556961;0.833495015794349;-0.0059939910156142605;-0.005994004456422173;0.7246498592622064;0.0052122726086738765;0.7246169478293089
59.241532;1.035155342176054;0.8331424150925105;0.804847533934013;-0.021842727529898343;-0.021101522900052034;1.0349604400720023;9.999792402396045;0.8334942040098643;-0.005993990721834434;-0.005994004874086606;0.7246489547644914;0.00521226439563761;0.7246159378269629
59.251532;1.0351557517409606;0.8331434731256526;0.8048463627151904;-0.021842727342730288;-0.02110152206440108;1.034960757712059;9.999782869273583;0.8334933489340842;-0.005993990424545272;-0.005994005317830281;0.7246480576022222;0.005212255550939525;0.7246149075072883
59.261532;1.0351561594258702;0.8331445635358611;0.8048451992260963;-0.02184272715176937;-0.021101521231828388;1.0349611541546464;9.999773683647147;0.833492451418231;-0.0059939901238398605;-0.0059940057857239696;0.7246471670410501;0.005212246082686366;0.724613859077204
59.271532;1.0351565629041237;0.8331456832490719;0.8048440464255432;-0.021842726957532498;-0.021101520404439397;1.0349616309491314;9.99976482906669;0.833491513330521;-0.0059939898199159024;-0.005994006275575719;0.7246462812740742;0.005212236008974176;0.7246127950694056
59.281532;1.0351569595334573;0.833146829092879;0.804842906891738;-0.021842726760623134;-0.02110151958406279;1.0349621873619868;9.99975629315074;0.8334905383630573;-0.005993989513155176;-0.005994006785056543;0.7246453975898945;0.00521222535072943;0.7246117185630843
59.291532;1.0351573464281065;0.8331479978457826;0.8048417824375913;-0.021842726561758355;-0.021101518772529804;1.0349628215072528;9.9997480650847;0.8334895319292718;-0.005993989204181993;-0.005994007311804556;0.724644513076641;0.005212214125221158;0.724610633195397
59.301532;1.0351577207123512;0.8331491865148425;0.8048406742645021;-0.02184272636180067;-0.021101517971804214;1.0349635316450592;9.999740132677688;0.8334885005438586;-0.005993988893916993;-0.00599400785339024;0.724643625145201;0.005212202348297056;0.7246095425602264
59.311532;1.035158079397697;0.8331503925500665;0.804839583361539;-0.021842726161612976;-0.021101517183936845;1.0349643166901359;9.99973248789972;0.8334874511229078;-0.005993988583618213;-0.0059940084071948485;0.7246427317339196;0.005212190041272021;0.7246084495782049
59.321532;1.0351584193663965;0.8331516135174248;0.8048385109738948;-0.021842725961730553;-0.021101516410919;1.0349651763646672;9.999725132852122;0.8334863902501004;-0.00599398827477407;-0.0059940089703567415;0.7246418314474211;0.0052121772332023395;0.7246073561030042
59.331532;1.0351587380882845;0.8331528466349795;0.8048374593215986;-0.02184272576228484;-0.021101515654624613;1.034966110859195;9.999718075108756;0.8334853239213459;-0.005993987968771604;-0.005994009539876754;0.7246409236858249;0.005212163956307384;0.7246062630196517
59.341532;1.0351590341345274;0.8331540887378229;0.8048364320920448;-0.021842725563230126;-0.02110151491688207;1.0349671195556416;9.999711319035695;0.8334842578701377;-0.005993987666671653;-0.005994010112826245;0.7246400084334502;0.005212150240951271;0.7246051706372079
59.351532;1.0351593067306037;0.8331553363487356;0.8048354336553318;-0.021842725364467595;-0.021101514199508238;1.0349682001861065;9.999704865940354;0.8334831977949748;-0.0059939873692807935;-0.005994010686585655;0.7246390857719414;0.005212136115522276;0.7246040789050849
59.361532;1.0351595552850872;0.833156585493611;0.8048344676885202;-0.021842725165739284;-0.021101513504310755;1.0349693494027625;9.999698718229364;0.8334821491510519;-0.005993987077228097;-0.005994011259054902;0.7246381555736442;0.005212121610123434;0.724602987743487
59.371532;1.0351597796357377;0.8331578317746586;0.8048335367100625;-0.021842724966530877;-0.021101512833068558;1.034970563490624;9.999692877308597;0.8334811167415338;-0.005993986790945778;-0.005994011828682432;0.7246372171341808;0.005212106760306764;0.7246018974298458
59.381532;1.0351599805868346;0.8331590707756177;0.8048326421739533;-0.021842724766179655;-0.021101512187291015;1.0349718383756787;9.999687340458577;0.8334801044195899;-0.005993986510678292;-0.005994012394429747;0.7246362688667353;0.005212091606959319;0.7246008086471876
59.391532;1.035160160327048;0.833160298030548;0.8048317846579546;-0.021842724564102554;-0.02110151156794005;1.0349731695322348;9.999682101737918;0.8334791148134943;-0.0059939862364857864;-0.005994012955937696;0.7246353088580424;0.00521207619197428;0.7245997225138978
59.401532;1.0351603225007837;0.8331615088614228;0.8048309647678387;-0.021842724359863574;-0.021101510975528;1.0349745523286533;9.999677152275066;0.8334781490611419;-0.005993985968213396;-0.005994013513632855;0.7246343357429278;0.005212060554631102;0.7245986404709437
59.411532;1.0351604718900271;0.8331626989867428;0.8048301840595241;-0.021842724153075362;-0.02110151041045452;1.0349759823496971;9.999672476053036;0.8334772070839644;-0.00599398570546153;-0.005994014068397207;0.7246333487615626;0.005212044730655208;0.7245975635105542
59.421532;1.0351606137099296;0.8331638651394663;0.8048294447569566;-0.02184272394344083;-0.021101509873257596;1.0349774548250212;9.999668044582101;0.8334762880874571;-0.005993985447665368;-0.005994014621082452;0.7246323471344279;0.005212028752316767;0.7245964913282782
59.431532;1.0351607523918809;0.8331650048520499;0.8048287489186385;-0.02184272373092515;-0.021101509364657472;1.0349789632500537;9.999663819333987;0.8334753908147605;-0.005993985194341039;-0.005994015172396738;0.7246313297362982;0.005212012650703743;0.7245954224144171
59.441532;1.0351608905902083;0.8331661161975882;0.8048280981564044;-0.02184272351575423;-0.02110150888532002;1.0349804983357302;9.999659762020999;0.8334745141932752;-0.005993984945324105;-0.0059940157230265025;0.7246302954522025;0.0052119964585603;0.7245943550959928
59.451532;1.0351610291711355;0.8331671978617909;0.8048274938284897;-0.021842723298209465;-0.02110150843546086;1.0349820483149674;9.999655840630114;0.833473658066929;-0.005993984700857072;-0.005994016273485017;0.724629243458437;0.005211980208794437;0.7245932883531276
59.461532;1.0351611675340526;0.833168249247391;0.8048269371962895;-0.021842723078425507;-0.021101508014650258;1.0349836002140984;9.999652024940062;0.8334728229909097;-0.005993984461476458;-0.005994016823742218;0.7246281729337336;0.005211963930719089;0.7245922212850989
59.471532;1.0351613037489193;0.8331692706198797;0.8048264293837912;-0.021842722856371857;-0.021101507622031956;1.0349851409144695;9.999648279853067;0.8334720093172305;-0.005993984227715681;-0.005994017373089083;0.7246270825209088;0.005211947648728469;0.724591151930136
