time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.481532;1.0351614350648422;0.8331702629039246;0.8048259710922143;-0.021842722632041987;-0.02110150725682124;1.034986657697254;9.999644565798047;0.8334712164334991;-0.00599398399987569;-0.005994017920356361;0.7246259699593688;0.00521193138218936;0.7245900773177087
59.491532;1.0351615588903993;0.83317122686605;0.8048255623111918;-0.021842722405604163;-0.021101506918789682;1.0349881383302142;9.999640845446908;0.8334704426300195;-0.005993983778083422;-0.00599401846419008;0.724624832305708;0.0052119151466654716;0.7245889948534063
59.501532;1.0351616736239204;0.8331721623512894;0.8048252025270042;-0.021842722177462533;-0.021101506608244638;1.0349895708059635;9.999637088511406;0.8334696855262187;-0.005993983562441558;-0.005994019003119841;0.7246236666582617;0.005211898958670105;0.7245879032912725
59.511532;1.0351617787678413;0.8331730683324343;0.8048248910719012;-0.021842721948344374;-0.02110150632538155;1.0349909433847184;9.999633268466972;0.8334689429042503;-0.005993983352946736;-0.005994019535486314;0.7246224710769484;0.005211882840086803;0.7245868025829496
59.521532;1.0351618742753623;0.8331739434926834;0.8048246270850955;-0.021842721719121744;-0.02110150606986507;1.034992245228624;9.999629358669171;0.8334682134464116;-0.0059939831493146;-0.005994020059511991;0.7246212453945329;0.005211866818318162;0.7245856933434041
59.531532;1.0351619599697366;0.8331747862848389;0.8048244095187632;-0.02184272149042459;-0.02110150584116244;1.0349934671042706;9.999625331561427;0.8334674964651712;-0.00599398295111682;-0.005994020573553294;0.7246199911845557;0.005211850923837031;0.7245845766251758
59.541532;1.0351620356961928;0.8331755942039003;0.8048242372750956;-0.02184272126265189;-0.02110150563903905;1.0349946015350755;9.999621156045254;0.8334667910928295;-0.005993982758171756;-0.0059940210762411536;0.724618710867571;0.005211835188598002;0.7245834539047699
59.551532;1.035162101771996;0.833176363496881;0.8048241087307832;-0.02184272103631489;-0.021101505463623833;1.0349956423859406;9.999616801073383;0.8334660964468592;-0.0059939825707909745;-0.005994021566550004;0.7246174066939767;0.0052118196464725035;0.724582326583045
59.561532;1.035162158989299;0.8331770902779837;0.8048240209654276;-0.021842720812212342;-0.021101505315070997;1.034996584449591;9.999612243275946;0.8334654125989268;-0.005993982389823445;-0.005994022043979135;0.7246160802650817;0.005211804331898366;0.724581195120006
59.571532;1.0351622082493297;0.8331777718741291;0.8048239698701394;-0.021842720591421054;-0.021101505193325813;1.0349974235115016;9.999607465240006;0.8334647407598665;-0.00599398221664403;-0.005994022508539874;0.7246147328858443;0.00521178927478663;0.7245800586937623
59.581532;1.035162250563716;0.8331784067052749;0.8048239511036283;-0.02184272037518285;-0.02110150509840048;1.0349981568485815;9.999602450771496;0.8334640825531239;-0.005993982052991686;-0.0059940229604304816;0.7246133659372364;0.005211774497014578;0.72457891547834
59.591532;1.0351622875282287;0.8331789929475178;0.8048239611803862;-0.021842720164590528;-0.021101505030767503;1.0349987833883982;9.999597184754485;0.8334634394894597;-0.005993981900582583;-0.005994023399782726;0.7246119805548066;0.005211760014232376;0.7245777631849154
59.601532;1.035162321622312;0.833179527472946;0.8048239978867681;-0.021842719960307774;-0.021101504991285446;1.0349993028874638;9.999591654369775;0.8334628125741269;-0.0059939817607535095;-0.005994023826622281;0.7246105772580261;0.005211745839467207;0.7245765995616489
59.611532;1.0351623558057417;0.8331800059714384;0.8048240594089591;-0.021842719762627895;-0.02110150498077848;1.034999714910964;9.99958585142142;0.8334622016043453;-0.005993981634347846;-0.005994024240903521;0.7246091565230232;0.005211731984207387;0.7245754225592634
59.621532;1.035162392790011;0.8331804238824072;0.8048241432029722;-0.021842719571608445;-0.021101504999746112;1.0350000190270938;9.999579777464078;0.8334616048129725;-0.005993981521775985;-0.005994024642520922;0.72460772001274;0.0052117184577079615;0.7245742305067193
59.631532;1.0351624347952757;0.8331807769978697;0.8048242458438164;-0.0218427193870726;-0.021101505048397234;1.0350002161169078;9.999573446414116;0.8334610192867428;-0.005993981423154094;-0.00599402503119049;0.7246062708398763;0.005211705267489637;0.7245730227270643
59.641532;1.0351624837154756;0.8331810613374219;0.8048243634174482;-0.02184271920870676;-0.021101505126811117;1.035000309016199;9.999566878957523;0.8334604416257941;-0.005993981338377041;-0.005994025406333151;0.7246048125515561;0.005211692420719684;0.7245718000645172
59.651532;1.0351625411148946;0.8331812731301493;0.8048244917486117;-0.021842719036260033;-0.021101505234966882;1.0350003017699523;9.999560095912031;0.8334598685401423;-0.005993981267005168;-0.005994025767262077;0.7246033480902523;0.005211679923790741;0.7245705644901175
59.661532;1.035162607881115;0.8331814093295036;0.804824626316117;-0.021842718869684575;-0.021101505372739755;1.0350001988578899;9.999553116921941;0.8334592974913293;-0.005993981208214707;-0.0059940261135857965;0.7246018793246283;0.0052116677803804015;0.7245693181962022
59.671532;1.035162683868484;0.8331814679955413;0.8048247620324126;-0.021842718709225304;-0.02110150554008753;1.035000005397669;9.999545960216084;0.8334587268137095;-0.00599398116113174;-0.0059940264454797785;0.7246004071666765;0.0052116559915635465;0.7245680633115505
59.681532;1.0351627679392998;0.8331814482121777;0.8048248933316933;-0.021842718555349715;-0.02110150573719959;1.0349997277810437;9.999538642962564;0.8334581549323469;-0.005993981125322453;-0.005994026763475079;0.7245989320234311;0.005211644558090123;0.7245668019803234
59.691532;1.0351628581584873;0.8331813499434576;0.8048250145429542;-0.021842718408433732;-0.021101505964221973;1.0349993736054965;9.99953118404866;0.8334575796666766;-0.005993981100917393;-0.005994027067813048;0.7245974543537943;0.005211633482328935;0.7245655361235975
59.701532;1.0351629518530716;0.833181173997512;0.8048251204000808;-0.02184271826851351;-0.021101506220723296;1.034998950729811;9.999523603655108;0.833456998289061;-0.005993981088262824;-0.005994027358057376;0.7245959753041415;0.005211622770592275;0.7245642674363342
59.711532;1.0351630455651584;0.8331809219139025;0.8048252066763324;-0.021842718135310097;-0.021101506505433954;1.034998466792353;9.999515915473287;0.8334564079106606;-0.005993981087489516;-0.005994027633328957;0.7245944969250558;0.0052116124348685075;0.7245629975523666
59.721532;1.0351631351586665;0.8331805957726128;0.8048252702905623;-0.021842718008347903;-0.021101506816502597;1.0349979297492282;9.999508119355758;0.8334558058944748;-0.005993981098393461;-0.0059940278928027465;0.7245930218297895;0.005211602490925582;0.7245617277170976
59.731532;1.0351632167224265;0.8331801979460897;0.8048253087156062;-0.021842717887084466;-0.021101507152005965;1.0349973480614176;9.999500204480382;0.8334551901633577;-0.005993981120578348;-0.00599402813600865;0.7245915527260484;0.005211592954949027;0.724560458658833
59.741532;1.0351632874848424;0.8331797306698374;0.8048253195458797;-0.021842717771081446;-0.021101507510267507;1.0349967297911513;9.999492158262692;0.8334545592800569;-0.00599398115362667;-0.005994028362782989;0.7245900920800208;0.005211583844298087;0.7245591910064919
59.751532;1.035163345463419;0.8331791956342526;0.804825300321862;-0.021842717660207314;-0.021101507889865992;1.0349960815102748;9.999483969834676;0.8334539125412364;-0.005993981197252781;-0.005994028573101766;0.7245886421552374;0.005211575180146977;0.724557925369786
59.761532;1.035163388853873;0.8331785939663947;0.804825248436446;-0.021842717554796068;-0.021101508289532635;1.0349954079491586;9.999475631381546;0.8334532502374624;-0.005993981251350625;-0.005994028767092967;0.7245872052838617;0.005211566983356705;0.7245566618888388
59.771532;1.0351634164066914;0.8331779265283179;0.8048251614829037;-0.021842717455601467;-0.02110150870805914;1.0349947127302486;9.999467145316817;0.8334525735432493;-0.005993981315899333;-0.0059940289452188105;0.7245857838113705;0.005211559268313425;0.724555399850863
59.781532;1.0351634281606816;0.8331771942192546;0.8048250375034864;-0.021842717363615118;-0.021101509144219873;1.0349939996303195;9.999458530521805;0.8334518837311644;-0.0059939813908677095;-0.005994029108344114;0.7245843796116828;0.005211552045343211;0.7245541377763269
59.791532;1.0351634253151385;0.8331763980023005;0.8048248747954856;-0.021842717279913222;-0.021101509596819633;1.0349932731971634;9.999449818388838;0.8334511814917295;-0.0059939814761346775;-0.005994029257495404;0.7245829938362668;0.005211545326884961;0.7245528739931488
59.801532;1.0351634093850675;0.833175538665412;0.8048246717940584;-0.021842717205575166;-0.021101510065003687;1.0349925384567706;9.999441042293629;0.8334504669548332;-0.005993981571423839;-0.005994029393470384;0.7245816272358223;0.005211539128279679;0.72455160750044
59.811532;1.0351633818095938;0.8331746168648249;0.8048244266294471;-0.021842717141669;-0.02110151054859682;1.034991800245686;9.999432230029738;0.8334497400750316;-0.005993981676289459;-0.00599402951662054;0.7245802803008224;0.005211533461454896;0.7245503386201169
59.821532;1.035163344426367;0.8331736336479434;0.804824136285514;-0.021842717089182676;-0.021101511048050775;1.0349910625806111;9.999423403669875;0.8334490011073734;-0.00599398179007137;-0.005994029626979936;0.7245789530647917;0.005211528328118626;0.7245490689206596
59.831532;1.0351633000815865;0.8331725907393159;0.804823796487302;-0.021842717048997894;-0.0211015115640049;1.034990328638769;9.999414583911062;0.8334482509279388;-0.005993981911887244;-0.005994029724626374;0.7245776455640082;0.0052115237217562164;0.724547800784357
59.841532;1.035163252409542;0.8331714899619932;0.8048234025971688;-0.02184271702201379;-0.021101512096770338;1.0349896016794329;9.999405793953516;0.833447490755969;-0.005993982040722291;-0.005994029809914174;0.7245763587443935;0.005211519633980845;0.7245465371505914
59.851532;1.0351632049477217;0.8331703324579022;0.8048229507019111;-0.021842717009135877;-0.021101512645996953;1.0349888859598233;9.999397058116081;0.833446721659667;-0.005993982175389109;-0.005994029883402377;0.7245750945760034;0.0052115160556862475;0.7245452812378474
59.861532;1.0351631601245825;0.8331691189616133;0.8048224382314649;-0.02184271701115475;-0.02110151321070584;1.0349881866514972;9.999388397761514;0.8334459447433943;-0.005993982314421208;-0.005994029945796053;0.7245738554760662;0.00521151297465846;0.7245440362373411
59.871532;1.0351631186223393;0.8331678508990824;0.8048218639917868;-0.021842717028851516;-0.02110151378962353;1.0349875091282104;9.999379834470478;0.833445161730935;-0.0059939824561829;-0.0059940299980453205;0.724572643650659;0.005211510373598244;0.7245428052020547
59.881532;1.035163080254016;0.8331665308069166;0.8048212279479116;-0.021842717063198125;-0.02110151438147136;1.034986858299368;9.99937139988105;0.8334443749871;-0.0059939825990754135;-0.0059940300412553525;0.724571460399704;0.005211508230864815;0.7245415907102665
59.891532;1.03516304558565;0.8331651617099698;0.8048205310769322;-0.021842717115290504;-0.021101514984876047;1.0349862384330368;9.99936314101507;0.8334435873286127;-0.005993982741616954;-0.0059940300763816606;0.7245703057369467;0.005211506524441899;0.7245403940972829
59.901532;1.0351630161600516;0.8331637465969758;0.8048197749494144;-0.021842717186045458;-0.02110151559803426;1.0349856534316635;9.9993551139921;0.8334428023046352;-0.005993982882464311;-0.005994030104038054;0.7245691785259807;0.005211505234634766;0.7245392151895853
59.911532;1.0351629937798692;0.8331622883700176;0.8048189610224425;-0.021842717275976968;-0.021101516218704795;1.0349851069555271;9.999347372923474;0.8334420244068237;-0.005993983020593236;-0.005994030124408628;0.724568076877879;0.005211504345620594;0.7245380530187917
59.921532;1.0351629805471747;0.8331607896948976;0.8048180907220546;-0.021842717385212578;-0.021101516844655287;1.034984602767189;9.999339966391855;0.8334412586768113;-0.005993983155596488;-0.005994030137155605;0.7245669986147404;0.005211503848747705;0.7245369067561584
59.931532;1.0351629794854829;0.8331592528526183;0.8048171662205841;-0.021842717513519915;-0.02110151747407731;1.0349841456919349;9.999332940575457;0.8334405101019229;-0.005993983287755759;-0.005994030141515883;0.7245659416810458;0.0052115037438042276;0.7245357762130613
59.941532;1.0351629943696194;0.8331576800221694;0.80481619040954;-0.02184271766009508;-0.021101518105606946;1.0349837419799859;9.999326339102764;0.8334397832940126;-0.005993983417789188;-0.005994030136585592;0.7245649045650773;0.005211504035333513;0.7245346617409647
59.951532;1.0351630285480575;0.8331560737790488;0.8048151664220196;-0.021842717823474286;-0.021101518738037978;1.034983398507044;9.999320195888695;0.8334390824577975;-0.005993983546423774;-0.0059940301215346955;0.7245638866934142;0.005211504726095198;0.7245335637867651
59.961532;1.0351630840622952;0.8331544371411732;0.8048140981300889;-0.021842718001934026;-0.021101519370153206;1.0349831218835366;9.999314527805456;0.8334384117680306;-0.005993983673989967;-0.005994030095799378;0.7245628884614241;0.005211505811940922;0.7245324826271673
59.971532;1.0351631615929597;0.8331527730346653;0.8048129907651991;-0.021842718193929835;-0.021101520000819277;1.034982917896689;9.999309337412075;0.8334377761163354;-0.005993983800380905;-0.00599403005926281;0.7245619107824348;0.005211507281270812;0.7245314185563838
59.981532;1.0351632606129626;0.8331510838511963;0.8048118505042199;-0.02184271839814782;-0.02110152062896752;1.0349827908609714;9.999304624729143;0.8334371814131148;-0.005993983925375193;-0.005994030012167622;0.7245609544271554;0.005211509116287872;0.7245303723894949
59.991532;1.0351633797884878;0.8331493716258777;0.8048106840702621;-0.021842718613432024;-0.02110152125335221;1.0349827430049483;9.999300394548847;0.8334366341873963;-0.005993984048927056;-0.00599402995481465;0.7245600193524256;0.005211511295231261;0.7245293455518614
60.001532;1.0351635179026082;0.833147638750746;0.8048094988892002;-0.02184271883887739;-0.02110152187246081;1.0349827743939841;9.999296651350551;0.8334361410885148;-0.005993984171259406;-0.005994029887365674;0.7245591044792651;0.005211513798314715;0.7245283392628736
60.011532;1.0351636748046402;0.8331458887638652;0.8048083027136465;-0.021842719074010666;-0.021101522484613028;1.0349828837767818;9.999293387800659;0.8334357084604298;-0.0059939842927568925;-0.005994029809918124;0.7245582083898333;0.005211516610819934;0.7245273537516519
60.021532;1.035163851753446;0.8331441267958464;0.8048071026516396;-0.021842719318801593;-0.021101523087957028;1.034983070019565;9.999290574636252;0.8334353420310792;-0.005993984413750465;-0.005994029722740616;0.7245573299789008;0.005211519719918404;0.7245263885029097
60.031532;1.0351640507208457;0.8331423596398957;0.8048059048014058;-0.021842719573421317;-0.02110152368050399;1.0349833330333311;9.999288156659013;0.8334350469786225;-0.005993984534451265;-0.0059940296263526205;0.7245564681414348;0.005211523114333513;0.7245254429712336
60.041532;1.0351642729050212;0.8331405955844196;0.8048047147246034;-0.021842719837973798;-0.021101524260363633;1.034983673708954;9.999286057590826;0.8334348280024363;-0.0059939846550500385;-0.005994029521336799;0.7245556213142613;0.005211526787332625;0.7245245169836712
60.051532;1.0351645178700701;0.8331388439930467;0.8048035378700306;-0.021842720112317922;-0.021101524825986925;1.0349840932443777;9.99928419026047;0.833434689149293;-0.005993984775801564;-0.005994029408121655;0.724554787431037;0.0052115307365038135;0.7245236109735744
60.061532;1.0351647844375875;0.8331371145520683;0.8048023793746957;-0.021842720395931024;-0.021101525376343352;1.0349845923632064;9.99928246775755;0.8334346339759072;-0.0059939848970895805;-0.005994029287039401;0.7245539639307865;0.005211534961988014;0.7245227260571463
60.071532;1.0351650722956107;0.8331354164108833;0.8048012434051456;-0.021842720687859522;-0.02110152591103239;1.0349851706688313;9.999280816521255;0.8334346660106875;-0.005993985019442952;-0.005994029158645183;0.7245531479429482;0.005211539466004078;0.7245218636770198
60.081532;1.0351653822056788;0.8331337576693;0.8048001327165196;-0.021842720986757155;-0.021101526430246327;1.0349858265468137;9.999279188058289;0.8334347889234553;-0.005993985143409318;-0.005994029023901272;0.7245523366465814;0.005211544251722285;0.7245210252732517
60.091532;1.0351657149983755;0.8331321453457521;0.8047990489029316;-0.021842721291027652;-0.021101526934503314;1.0349865580398154;9.999277559949247;0.8334350063747489;-0.005993985269389631;-0.005994028884048221;0.7245515272478671;0.00521154932008429;0.7245202124771839
60.101532;1.0351660712120494;0.8331305857314191;0.8047979930713121;-0.021842721599106742;-0.021101527424231877;1.0349873638133822;9.99927592801356;0.833435321618629;-0.005993985397557521;-0.005994028740347585;0.7245507168091412;0.00521155466688403;0.7245194273598075
60.111532;1.0351664513314833;0.8331290847919419;0.804796966470461;-0.021842721909612398;-0.02110152789948062;1.034988243161006;9.999274301386208;0.8334357370526998;-0.005993985527936362;-0.005994028593789804;0.7245499026901052;0.00521156028125683;0.7245186722892957
60.121532;1.0351668558673746;0.8331276481736685;0.8047959707149042;-0.021842722221210534;-0.021101528359867092;1.0349891957022268;9.999272702880205;0.8334362537971011;-0.00599398566056614;-0.005994028444812708;0.7245490834657035;0.00521156614510334;0.7245179493922779
60.131532;1.0351672854274416;0.833126280977416;0.8047950074602473;-0.02184272253252747;-0.02110152880476381;1.034990221605763;9.999271169415936;0.8334368710568114;-0.00599398579547287;-0.005994028293334649;0.7245482593515389;0.005211572235694893;0.7245172597558742
60.141532;1.0351677402501365;0.8331249875420699;0.8047940777407422;-0.021842722842273694;-0.021101529233664585;1.034991321647955;9.999269747684492;0.8334375859012095;-0.005993985932570212;-0.005994028139229995;0.7245474317052576;0.00521157853018487;0.7245166031211021
60.151532;1.0351682189948985;0.8331237712984109;0.8047931812352963;-0.021842723149386706;-0.021101529646357385;1.0349924964887292;9.999268485687722;0.8334383939556405;-0.005993986071791093;-0.005994027982681549;0.7245466023914444;0.005211585005367009;0.7245159784424843
60.161532;1.0351687181053584;0.8331226344936807;0.8047923158687464;-0.02184272345313493;-0.021101530042746758;1.0349937460612726;9.999267429064341;0.8334392905600239;-0.005993986213177336;-0.005994027823957204;0.7245457735221817;0.005211591633200608;0.7245153845207257
60.171532;1.0351692324455561;0.8331215775096079;0.8047914779972181;-0.021842723753169674;-0.021101530422723953;1.0349950697392432;9.99926662120366;0.8334402718305532;-0.005993986356750593;-0.005994027663051182;0.7245449472270251;0.0052115983807257925;0.7245148202758565
60.181532;1.0351697562252917;0.8331205988504671;0.8047906628670415;-0.021842724049379147;-0.021101530786292517;1.0349964665085958;9.999266097889388;0.8334413347591053;-0.005993986502388021;-0.005994027499740593;0.7245441255008287;0.005211605214055308;0.7245142848914022
60.191532;1.0351702832997087;0.833119696210056;0.8047898650457866;-0.021842724341595274;-0.02110153113366827;1.0349979343821152;9.999265882885155;0.833442476507193;-0.005993986649792415;-0.005994027333858871;0.7245433102782397;0.005211612098935395;0.7245137778368075
60.201532;1.0351708073767365;0.8331188669849743;0.8047890787393738;-0.021842724629393413;-0.021101531465088214;1.0349994698045009;9.999265993199149;0.8334436940839152;-0.005993986798481651;-0.005994027165308536;0.7245425036648261;0.0052116190012232765;0.7245132988792059
60.211532;1.0351713225453332;0.833118107975171;0.804788297962867;-0.021842724912108202;-0.021101531780534644;1.0350010681189283;9.999266443295875;0.833444984711633;-0.005993986947736296;-0.00599402699383199;0.724541708379829;0.0052116258910797665;0.7245128482317931
60.221532;1.0351718234510139;0.8331174153803343;0.8047875166780656;-0.021842725188959418;-0.021101532079775765;1.0350027244736868;9.999267236653484;0.8334463462048773;-0.005993987096595735;-0.005994026818928762;0.7245409280567583;0.005211632743002523;0.7245124265808547
60.231532;1.0351723050859218;0.8331167851821338;0.8047867291036503;-0.021842725459109365;-0.021101532362651252;1.0350044342904285;9.99926835532105;0.8334477765175414;-0.005993987244050807;-0.005994026639937824;0.724540166935364;0.005211639530386687;0.724512034863749
60.241532;1.0351727625801554;0.8331162135072648;0.8047859300724746;-0.021842725721705595;-0.021101532629257087;1.0350061935169836;9.999269766801923;0.8334492727491488;-0.005993987389270396;-0.005994026455974962;0.7245394290966903;0.005211646223105014;0.7245116738748084
60.251532;1.0351731907787673;0.8331156968246805;0.8047851149574349;-0.021842725976006224;-0.021101532879954164;1.035007998711868;9.999271446015111;0.8334508307857846;-0.005993987531609023;-0.005994026265863618;0.7245387179185778;0.005211652790852549;0.7245113437221334
60.261532;1.0351735837556082;0.833115231956643;0.8047842791415729;-0.02184272622148995;-0.021101533115304258;1.0350098468808282;9.99927338877452;0.8334524457396425;-0.005993987670542849;-0.005994026068357887;0.7245380361308912;0.0052116592091981445;0.7245110435185824
60.271532;1.0351739347541824;0.8331148158539705;0.8047834175097702;-0.021842726457897244;-0.02110153333614066;1.035011735328463;9.999275605508691;0.8334541122805053;-0.0059939878057405395;-0.005994025862509728;0.7245373860483217;0.005211665463245252;0.7245107718078628
60.281532;1.0351742363219443;0.8331144452842949;0.804782524423436;-0.02184272668525565;-0.021101533543854765;1.035013661410265;9.999278109994332;0.8334558244816942;-0.005993987937158978;-0.005994025647899494;0.7245367696201126;0.005211671544354508;0.7245105274364465
60.291532;1.0351744802676852;0.8331141166577425;0.8047815943420725;-0.021842726903836266;-0.02110153374048569;1.0350156218422348;9.999280914778339;0.8334575758121057;-0.0059939880649917026;-0.005994025424632492;0.7245361884794009;0.0052116774429566025;0.7245103098405177
60.301532;1.0351746580381462;0.8331138259047627;0.8047806224393621;-0.021842727113908146;-0.021101533928403353;1.035017611777818;9.999284027406834;0.8334593593751731;-0.005993988189504844;-0.005994025193249375;0.7245356443050246;0.005211683145188929;0.7245101183823492
60.311532;1.0351747615236109;0.833113568720592;0.8047796047640107;-0.02184272731548643;-0.021101534109968477;1.0350196242666554;9.999287447383002;0.8334611678422711;-0.005993988310989898;-0.005994024954682227;0.7245351392584322;0.0052116886351055184;0.7245099517540112
60.321532;1.03517478318316;0.8331133416000284;0.8047785383885696;-0.021842727508451135;-0.021101534287306767;1.0350216502770746;9.999291169535214;0.8334629934144604;-0.00599398842996808;-0.005994024710122041;0.7245346757515279;0.005211693897395854;0.7245098083328393
60.331532;1.0351747158178044;0.8331131427070944;0.8047774214747715;-0.021842727692753985;-0.021101534462122158;1.0350236789573104;9.999295189823798;0.8334648282390964;-0.00599398854736688;-0.005994024460717499;0.7245342556803696;0.005211698918671252;0.7245096870689761
60.341532;1.0351745529326037;0.8331129714157285;0.8047762530203687;-0.02184272786832015;-0.021101534635739102;1.0350256983594084;9.999299506559796;0.8334666649984301;-0.005993988664318777;-0.005994024207195577;0.724533880027512;0.005211703688690426;0.7245095876670817
60.351532;1.035174289151203;0.8331128272843811;0.8047750326778049;-0.021842728034996997;-0.02110153480930987;1.0350276970475443;9.999304115505648;0.8334684973196652;-0.005993988781785549;-0.005994023949672629;0.7245335491439722;0.005211708200346203;0.7245095095154741
60.361532;1.0351739202949264;0.8331127096406457;0.8047737609643759;-0.021842728192656806;-0.021101534983830293;1.0350296655721123;9.99930900532444;0.8334703198996553;-0.005993988900345766;-0.005994023688053029;0.7245332634221887;0.005211712450218546;0.7245094507945127
60.371532;1.035173443451585;0.833112617618752;0.8047724396710505;-0.021842728341150343;-0.021101535160006384;1.0350315966143857;9.999314156785246;0.833472128870354;-0.0059939890202267716;-0.005994023422753346;0.724533023809962;0.005211716441162975;0.7245094089815336
60.381532;1.0351728569182044;0.8331125504217054;0.804771071926273;-0.0218427284802624;-0.021101535338226077;1.0350334841004474;9.999319543178725;0.8334739223030796;-0.005993989141540191;-0.005994023154903512;0.7245328317703139;0.005211720182464067;0.7245093816549565
60.391532;1.0351721601989488;0.8331125076078607;0.8047696618720452;-0.02184272860981065;-0.021101535518613452;1.0350353220224193;9.999325134803732;0.8334756999407188;-0.005993989264430604;-0.005994022885940488;0.7245326889074339;0.00521172368642915;0.7245093666218362
60.401532;1.0351713544423813;0.8331124889250549;0.8047682142722509;-0.021842728729699747;-0.02110153570108643;1.0350371038722643;9.999330905989138;0.8334774624663484;-0.005993989389049394;-0.005994022617198481;0.7245325966254137;0.005211726964631788;0.7245093618068378
60.411532;1.0351704429381332;0.8331124941294152;0.804766733974802;-0.02184272883987278;-0.021101535885452504;1.0350388234046224;9.999336837409308;0.8334792110673913;-0.005993989515592027;-0.005994022349797438;0.7245325558891308;0.005211730025916687;0.724509365171995
60.421532;1.0351694312953277;0.8331125229538868;0.804765225302762;-0.02184272894019135;-0.021101536071525026;1.0350404757408724;9.999342915145053;0.8334809473764845;-0.005993989644443928;-0.0059940220848032424;0.7245325671081952;0.005211732877098997;0.7245093747109421
60.431532;1.0351683269988254;0.8331125745631247;0.8047636917147282;-0.021842729030334497;-0.02110153625923799;1.0350420575992108;9.999349130604891;0.833482673906818;-0.005993989776311063;-0.0059940218232749564;0.7245326301337818;0.0052117355246004025;0.7245093885827589
60.441532;1.0351671383513084;0.8331126469174802;0.8047621360385712;-0.021842729109877997;-0.02110153644876143;1.035043567183061;9.999355478935719;0.8334843944141915;-0.005993989912186268;-0.00599402156588818;0.7245327440787248;0.005211737973953292;0.7245094050746256
60.451532;1.035165873649789;0.8331127367521413;0.8047605613877409;-0.021842729178433475;-0.02110153664048082;1.035045003979592;9.99936195476622;0.8334861130737813;-0.0059939900530807146;-0.005994021312632239;0.7245329069656361;0.005211740230121465;0.7245094223665265
60.461532;1.0351645408223697;0.8331128401401018;0.8047589716191015;-0.0218427292357248;-0.021101536834791965;1.035046368144796;9.999368551990655;0.833487833057048;-0.0059939901996596415;-0.00599402106305815;0.7245331155579705;0.0052117423018453075;0.7245094385930655
60.471532;1.0351631473866552;0.8331129535720858;0.8047573706688637;-0.02184272928166188;-0.02110153703192955;1.035047660162214;9.999375268830729;0.8334895557188413;-0.005993990352082848;-0.005994020816729781;0.7245333655556025;0.005211744203914648;0.7245094521408247
60.481532;1.0351617012207954;0.833113075032982;0.804755762468359;-0.021842729316309817;-0.02110153723196397;1.0350488807567586;9.999382108164314;0.8334912804740126;-0.0059939905101668205;-0.0059940205733846645;0.7245336523912316;0.0052117459546205626;0.7245094614827099
60.491532;1.0351602115548697;0.8331132041997193;0.8047541516856584;-0.021842729339836737;-0.021101537434797667;1.0350500306284622;9.999389075529479;0.8334930054317029;-0.005993990673667528;-0.005994020332827665;0.7245339723341367;0.005211747573413522;0.7245094647171425
60.501532;1.0351586885995394;0.83311334182029;0.8047525434951721;-0.021842729352620563;-0.021101537639964578;1.03505111047456;9.999396184562483;0.8334947283830951;-0.00599399084248666;-0.005994020094890268;0.7245343229507961;0.005211749079096391;0.7245094599531853
60.511532;1.035157142318262;0.8331134892967309;0.8047509428134113;-0.02184272935530957;-0.021101537846426127;1.035052121133729;9.999403460321606;0.8334964472536839;-0.005993991016720887;-0.005994019859558443;0.7245347025878094;0.005211750487617666;0.7245094464159182
60.521532;1.0351555825127576;0.8331136486707525;0.8047493544005748;-0.021842729348717553;-0.0211015380527444;1.0350530635079411;9.999410935747132;0.8334981599370925;-0.005993991196577145;-0.005994019627093983;0.7245351095644921;0.0052117518137102204;0.7245094246840196
60.531532;1.0351540198009108;0.8331138221166288;0.8047477832912036;-0.021842729333739038;-0.02110153825754756;1.0350539386900928;9.999418651481582;0.8334998637697099;-0.005993991382209222;-0.00599401939789037;0.7245355420590801;0.0052117530764387325;0.7245093959414454
60.541532;1.035152465421209;0.8331140111921955;0.8047462349523831;-0.021842729311348494;-0.021101538459769288;1.0350547485003458;9.999426653855712;0.8335015552767324;-0.005993991573490604;-0.005994019171969322;0.7245359986920096;0.005211754301789753;0.7245093616949136
60.551532;1.03515093040304;0.833114217079421;0.8047447155582667;-0.021842729282645218;-0.02110153865855457;1.0350554957525164;9.99943498377581;0.8335032307486043;-0.005993991769832484;-0.005994018948650157;0.7245364787944779;0.005211755519915215;0.724509324141991
60.561532;1.0351494251389013;0.8331144414784836;0.8047432322169504;-0.02184272924891705;-0.02110153885321086;1.0350561834888388;9.999443666352228;0.8335048870960816;-0.0059939919701381145;-0.005994018726799191;0.7245369820521673;0.005211756761135343;0.7245092863040025
60.571532;1.0351479587791474;0.8331146867699253;0.8047417927251767;-0.021842729211554092;-0.0211015390431717;1.0350568140296457;9.999452709812674;0.8335065221812085;-0.005993992172880333;-0.005994018505220962;0.7245375080436484;0.005211758053039848;0.7245092518237187
60.581532;1.0351465387861516;0.8331149554661879;0.8047404050265252;-0.021842729171825292;-0.02110153922772694;1.035057388834787;9.999462112165487;0.833508134369855;-0.005993992376266789;-0.005994018282922422;0.7245380560244227;0.005211759417748616;0.7245092247638169
60.591532;1.0351451713458253;0.8331152497300628;0.8047390767948273;-0.021842729130918004;-0.021101539405767804;1.0350579083096394;9.999471869984072;0.8335097216790667;-0.005993992578390092;-0.0059940180592324335;0.7245386250790016;0.005211760869441689;0.7245092095510793
60.601532;1.0351438619588296;0.8331155707047303;0.8047378154165199;-0.021842729090330196;-0.02110153957591362;1.0350583713940167;9.99948198337848;0.8335112813459796;-0.005993992777374847;-0.005994017833561867;0.7245392142941437;0.0052117624131928966;0.7245092110857486
60.611532;1.035142615618596;0.8331159176666304;0.8047366280256395;-0.021842729052104447;-0.021101539736965633;1.0350587759915495;9.999492453919604;0.8335128101474273;-0.0059939929715185246;-0.0059940176051178325;0.7245398227743799;0.005211764045300146;0.7245092347377214
60.621532;1.0351414371555936;0.8331162883825525;0.8047355212341437;-0.02184272901855236;-0.021101539888171168;1.0350591199022345;9.999503277325415;0.8335143049302283;-0.005993993159228348;-0.0059940173730889685;0.7245404500338427;0.005211765754335232;0.7245092859187028
60.631532;1.0351403321740598;0.8331166808226805;0.8047345010271553;-0.021842728991885146;-0.021101540028978495;1.03505940109603;9.99951443714981;0.8335157629145059;-0.005993993338846588;-0.005994017137044287;0.7245410966454813;0.005211767522400888;0.7245093693786735
60.641532;1.0351393075142405;0.8331170941900213;0.8047335729128333;-0.021842728974307342;-0.021101540158705804;1.0350596173114772;9.999525904952689;0.8335171820065995;-0.005993993508668929;-0.005994016897029414;0.7245417643100566;0.005211769328058918;0.7245094888435449
60.651532;1.0351383703836363;0.8331175285116269;0.8047327415214677;-0.02184272896826423;-0.021101540276565883;1.0350597662693102;9.999537646845768;0.8335185612556965;-0.005993993667144478;-0.005994016653433494;0.7245424553708223;0.005211771150049758;0.724509647422425
60.661532;1.0351375268814649;0.8331179841097395;0.8047320100129508;-0.021842728976344858;-0.02110154038182686;1.0350598465622198;9.999549632683038;0.8335199011192129;-0.005993993813005245;-0.005994016406937997;0.7245431724947143;0.005211772968439418;0.7245098483690585
60.671532;1.0351367810200511;0.8331184616409107;0.8047313802632937;-0.021842729001060438;-0.021101540473768287;1.0350598575503578;9.999561841497481;0.8335212031621623;-0.005993993945288066;-0.005994016158514549;0.7245439185483681;0.005211774763448561;0.7245100955309965
60.681532;1.0351361351558426;0.8331189623858677;0.8047308531856321;-0.021842729044703156;-0.021101540551684183;1.03505979854928;9.999574259543367;0.833522469231705;-0.00599399406350359;-0.005994015909486031;0.7245446964035526;0.00521177651444396;0.7245103933868537
60.691532;1.0351355914445697;0.8331194881605953;0.80473042875629;-0.021842729109178206;-0.02110154061514108;1.0350596687454123;9.999586877481512;0.8335237010914566;-0.005993994167862549;-0.005994015661714102;0.724545509014013;0.0052117781998354375;0.7245107467306416
60.701532;1.035135152451406;0.8331200403103641;0.804730106208286;-0.021842729195836217;-0.021101540663952482;1.0350594673811337;9.99959969073097;0.8335249010625304;-0.005993994259198906;-0.005994015417436022;0.7245463595819234;0.005211779797974778;0.7245111599703454
60.711532;1.0351348199947132;0.8331206186202642;0.804729884281738;-0.021842729305472836;-0.021101540697694945;1.0350591940412603;9.99961270197445;0.8335260725075057;-0.0059939943386397715;-0.005994015178669099;0.7245472511400142;0.005211781290495646;0.7245116366072992
60.721532;1.035134593691518;0.8331212216675385;0.8047297614232117;-0.021842729438605688;-0.02110154071546497;1.0350588494822763;9.999625925872962;0.8335272194545418;-0.005993994407312035;-0.005994014946991827;0.7245481860791374;0.005211782666336559;0.7245121794511263
60.731532;1.0351344712996975;0.8331218481554165;0.8047297359135485;-0.021842729595880822;-0.021101540716191344;1.03505843605188;9.999639389989978;0.8335283458655637;-0.005993994466332688;-0.005994014723840515;0.7245491661729585;0.0052117839206375655;0.7245127909229503
60.741532;1.0351344502827446;0.8331224971716416;0.8047298060410353;-0.021842729778337584;-0.02110154069901485;1.0350579573570278;9.999653128353323;0.8335294548670469;-0.005993994516966898;-0.005994014510672503;0.7245501926038826;0.00521178504814848;0.7245134728038488
60.751532;1.0351345287175961;0.8331231669557874;0.8047299703138864;-0.02184272998748158;-0.021101540663273303;1.0350574181417083;9.999667171228802;0.8335305483420168;-0.005993994560464246;-0.005994014308913471;0.7245512658680952;0.005211786037651626;0.7245142257137828
60.761532;1.0351347055555185;0.8331238539119631;0.8047302272449834;-0.021842730225271376;-0.021101540608258907;1.035056824804307;9.999681536525236;0.8335316271978368;-0.005993994597710611;-0.005994014120052632;0.7245523857845492;0.005211786872778853;0.724515048655329
60.771532;1.0351349807385744;0.8331245532014162;0.8047305750695997;-0.021842730493945327;-0.02110154053319391;1.0350561860430907;9.99969622818135;0.8335326918002169;-0.005993994629307597;-0.005994013945758676;0.7245535516856636;0.005211787537616971;0.7245159388862566
60.781532;1.035135354782431;0.8331252602029142;0.8047310118527864;-0.021842730795652722;-0.021101540437428703;1.035055512564087;9.999711238261717;0.8335337418052539;-0.005993994655930795;-0.0059940137876236385;0.7245547628360498;0.005211788020638848;0.7245168922434524
60.791532;1.0351358276554494;0.8331259710504499;0.8047315355884446;-0.021842731132114556;-0.021101540320611737;1.0350548155822437;9.999726546656023;0.8335347754849295;-0.005993994678417201;-0.0059940136467613436;0.7245560185809565;0.005211788312878521;0.7245179038039953
60.801532;1.0351363978087824;0.8331266822102404;0.8047321440526541;-0.021842731504386783;-0.021101540182850646;1.0350541052505582;9.999742119509857;0.8335357896850006;-0.00599399469760131;-0.005994013523719027;0.7245573178492639;0.005211788401881103;0.7245189688027484
60.811532;1.0351370622316378;0.8331273907477141;0.8047328345209255;-0.021842731912745137;-0.021101540024820706;1.035053389900747;9.999757916797138;0.8335367808548101;-0.005993994714165783;-0.005994013418692803;0.724558658648495;0.005211788268819795;0.7245200833508991
60.821532;1.0351378170987626;0.8331280951612017;0.8047336035576349;-0.021842732356858373;-0.021101539847598674;1.0350526761649592;9.9997739137183;0.8335377460990062;-0.005993994728598708;-0.005994013331847171;0.7245600381763511;0.0052117878946224905;0.7245212444030023
60.831532;1.0351386580267175;0.8331287952301082;0.8047344467524628;-0.021842732836078557;-0.021101539652332097;1.0350519698783376;9.999790112676656;0.8335386836977556;-0.005993994741251071;-0.00599401326351331;0.7245614534451807;0.005211787268851184;0.7245224491478888
60.841532;1.0351395798637726;0.8331294908923723;0.8047353583322203;-0.02184273334959264;-0.02110153943993899;1.0350512765817348;9.99980652995006;0.8335395933948991;-0.005993994752407447;-0.005994013214114624;0.724562901896447;0.005211786391037779;0.7245236945766872
60.851532;1.0351405765772799;0.8331301813057217;0.8047363315587508;-0.021842733896595582;-0.021101539210911013;1.0350506008597382;9.999823176916228;0.83354047611889;-0.0059939947623091835;-0.005994013183937038;0.7245643815442349;0.005211785266585228;0.7245249778540471
60.861532;1.0351416414813999;0.8331308645756034;0.8047373602305199;-0.02184273447640686;-0.021101538965412385;1.0350499460986633;9.999840051713976;0.8335413331185486;-0.005993994771040631;-0.005994013172966453;0.7245658909096134;0.005211783904200282;0.7245262971382987
60.871532;1.035142767901674;0.8331315380951949;0.8047384397613025;-0.021842735088324967;-0.02110153870357853;1.0350493152368576;9.999857138148553;0.8335421654452897;-0.00599399477830304;-0.005994013180888545;0.7245674292507703;0.00521178231323255;0.7245276518300945
60.881532;1.0351439496550348;0.8331321993347086;0.8047395668425529;-0.021842735731545337;-0.021101538425680504;1.0350487108547095;9.999874408219382;0.8335429739538642;-0.005993994783429271;-0.005994013207260169;0.7245689967211836;0.005211780501477183;0.7245290420226884
60.891532;1.0351451802449085;0.8331328464275403;0.8047407388034166;-0.021842736405181373;-0.021101538132195157;1.0350481345159837;9.999891824831257;0.8335437593223728;-0.00599399478573631;-0.005994013251762957;0.7245705938798261;0.005211778477393814;0.7245304678715058
60.901532;1.0351464517594748;0.8331334781037981;0.8047419536074235;-0.021842737108098965;-0.021101537823841957;1.03504758700653;9.999909342386468;0.8335445219702851;-0.005993994784820886;-0.0059940133142588605;0.724572220955828;0.005211776252113147;0.7245319292942778
60.911532;1.0351477552515105;0.8331340934979629;0.8047432098549453;-0.021842737838791627;-0.021101537501423198;1.0350470692102287;9.99992690798737;0.8335452619935805;-0.005993994780613433;-0.0059940133945411405;0.7245738776267244;0.00521177384023042;0.7245334257726092
60.921532;1.0351490821473754;0.83313469209795;0.8047445064769061;-0.02184273859545377;-0.02110153716564973;1.0350465823674784;9.999944461927457;0.8335459792213415;-0.005993994773317426;-0.005994013492058797;0.7245755633723181;0.005211771264463431;0.7245349564342783
60.931532;1.0351504255524728;0.8331352734093509;0.8047458425485472;-0.02184273937605221;-0.02110153681720252;1.0350461282131338;9.999961937538773;0.8335466732325122;-0.0059939947632745155;-0.005994013606000179;0.7245772777691882;0.005211768556298101;0.7245365205707893
60.941532;1.0351517811677273;0.8331358365849387;0.8047472171201319;-0.021842740178365246;-0.021101536456742273;1.035045709184324;9.9999792683881;0.8335473433643883;-0.005993994750829246;-0.00599401373560878;0.7245790202289015;0.005211765746527062;0.7245381179330674
60.951532;1.0351531473524682;0.8331363804203263;0.8047486289442015;-0.02184274099997543;-0.021101536084602895;1.0350453275359361;9.999996397236112;0.833547989103887;-0.005993994736260021;-0.005994013880179754;0.7245807894893326;0.005211762859287693;0.7245397486465931
60.961532;1.0351545239555162;0.8331369034117129;0.8047500763050407;-0.02184274183821221;-0.021101535700484383;1.0350449836800533;10.000013273253149;0.8335486109620982;-0.005993994719660731;-0.0059940140388714475;0.7245825835482291;0.005211759917837488;0.7245414130280335
60.971532;1.0351559109107176;0.833137404048809;0.8047515568604334;-0.021842742690184686;-0.021101535303539174;1.0350446758269987;10.000029844201473;0.8335492113814522;-0.0059939947008132415;-0.00599401421074523;0.7245844002497264;0.005211756952978767;0.7245431113207793
60.981532;1.0351573076546559;0.833137881203775;0.8047530675572009;-0.021842743552851745;-0.021101534892794427;1.0350444014198312;10.000046059186287;0.8335497948516191;-0.005993994679274149;-0.005994014394897394;0.7245862378239715;0.005211754004003291;0.7245448436646971
60.991532;1.035158712791987;0.8331383336662919;0.8047546049904022;-0.02184274442297101;-0.021101534467542843;1.0350441584551413;10.000061879432558;0.8335503670027944;-0.005993994654579827;-0.005994014590493511;0.724588094645619;0.005211751109907602;0.7245466102179507
61.001532;1.0351601236413053;0.8331387593775851;0.8047561657976028;-0.021842745297078303;-0.02110153402745076;1.0350439457022935;10.000077282721866;0.8335509334916859;-0.00599399462630018;-0.005994014796703237;0.7245899687985072;0.0052117482997756336;0.7245484109823617
61.011532;1.0351615364840712;0.8331391554422578;0.8047577465273833;-0.021842746171702735;-0.021101533572550946;1.0350437627751274;10.000092259276101;0.8335514997020937;-0.0059939945940302485;-0.005994015012698351;0.7245918581984723;0.0052117455923606166;0.7245502456839529
61.021532;1.0351629476411157;0.833139518574799;0.8047593437820316;-0.02184274704361778;-0.02110153310336026;1.0350436103093916;10.000106806599197;0.8335520713166997;-0.005993994557438579;-0.005994015237771568;0.7245937608456464;0.005211743003217229;0.7245521140020079
61.031532;1.035164354355358;0.8331398454399799;0.8047609551711644;-0.021842747909869953;-0.021101532620865067;1.0350434896660037;10.000120926548282;0.8335526544327062;-0.005993994516198842;-0.0059940154713751135;0.7245956748740928;0.0052117405508299314;0.7245540155166419
61.041532;1.0351657545984672;0.8331401328923841;0.8047625798084937;-0.021842748767719612;-0.02110153212614778;1.035043402015251;10.000134624893958;0.8335532543702341;-0.005993994469794931;-0.005994015713099859;0.7245975985105648;0.005211738256165759;0.7245559489383346
61.051532;1.0351671460267446;0.8331403783836328;0.8047642175207397;-0.02184274961468227;-0.021101531620107528;1.0350433470083247;10.000147912481522;0.8335538743359033;-0.005993994417449546;-0.005994015962692642;0.7245995298847379;0.0052117361388554235;0.7245579113926961
61.061532;1.0351685250971723;0.833140580555145;0.8047658680000226;-0.021842750448547558;-0.0211015311036644;1.0350433219005384;10.000160804720185;0.8335545152879915;-0.005993994358310991;-0.005994016219946824;0.7246014667992603;0.0052117342147011405;0.7245598986698585
61.071532;1.0351698870882122;0.8331407395689026;0.8047675308298423;-0.021842751267235463;-0.021101530578115108;1.0350433216187631;10.000173319333534;0.8335551768143813;-0.005993994291737808;-0.005994016484370234;0.7246034067018862;0.005211732494263668;0.7245619056661102
61.081532;1.03517122673067;0.833140856896102;0.8047692054256136;-0.02184275206863419;-0.021101530045217406;1.0350433394302412;10.000185474316371;0.8335558580836945;-0.00599399421738227;-0.005994016754835435;0.7246053469933808;0.005211730983985749;0.7245639260650356
61.091532;1.035172538587189;0.8331409347814341;0.8047708905598063;-0.021842752850597186;-0.021101529507075497;1.0350433680032896;10.00019728350102;0.8335565584023656;-0.0059939941350126355;-0.005994017029567662;0.7246072852719712;0.0052117296896625805;0.7245659522772571
61.101532;1.035173817270078;0.8331409757454521;0.804772584336376;-0.021842753611065045;-0.02110152896600699;1.035043400281616;10.000208750833014;0.8335572774846272;-0.0059939940443544245;-0.005994017306464064;0.7246092189666973;0.005211728618160479;0.7245679762866677
61.111532;1.035175057665197;0.8331409823977248;0.8047742844156807;-0.021842754348201123;-0.021101528424352214;1.0350434299869498;10.000219873495938;0.833558015455897;-0.0059939939451841414;-0.005994017583408518;0.7246111448620571;0.005211727777664518;0.7245699903700792
61.121532;1.0351762542578395;0.8331409576505111;0.8047759881693578;-0.021842755060470537;-0.021101527884278957;1.0350434524313983;10.000230655603618;0.8335587727312788;-0.005993993837583197;-0.005994017858522197;0.7246130590282847;0.005211727177665216;0.7245719872885668
61.131532;1.0351773997446327;0.8331409047863537;0.8047776931394344;-0.02184275574658969;-0.02110152734773266;1.035043465129354;10.000241115383087;0.8335595500015043;-0.005993993722123665;-0.005994018130211945;0.7246149567990879;0.005211726828111914;0.7245739603380265
61.141532;1.0351784846882082;0.8331408272358227;0.8047793974705431;-0.021842756405338545;-0.021101526816498403;1.0350434670863438;10.000251277996478;0.8335603481518533;-0.005993993599734535;-0.005994018396903225;0.7246168329381542;0.005211726739822547;0.7245759033741642
61.151532;1.0351794988017586;0.8331407286277988;0.8047810998727006;-0.02184275703542477;-0.021101526292295777;1.0350434571079676;10.000261171583013;0.8335611682096934;-0.005993993471198976;-0.005994018656910081;0.724618682292496;0.005211726925787127;0.7245778107425338
61.161532;1.0351804323472351;0.8331406126451523;0.8047827994199779;-0.021842757635598523;-0.021101525776844637;1.035043432426095;10.000270835586186;0.8335620113110208;-0.005993993336754242;-0.005994018908549696;0.7246205002797056;0.005211727400085735;0.7245796770147404
61.171532;1.0351812764406132;0.8331404825682098;0.8047844954260998;-0.02184275820486615;-0.021101525271719167;1.0350433890167623;10.000280325435495;0.8335628781770923;-0.005993993196247732;-0.005994019150149533;0.7246222829702336;0.0052117281750558115;0.7245814968805574
61.181532;1.0351820230323534;0.8331403413679731;0.8047861873250443;-0.021842758742448187;-0.02110152477807824;1.035043323449437;10.000289705697408;0.8335637685798567;-0.005993993049615646;-0.005994019380019087;0.7246240273620613;0.005211729259610825;0.7245832655896689
61.191532;1.0351826652562879;0.833140192045013;0.8047878748800367;-0.02184275924760457;-0.021101524296712252;1.0350432338792361;10.000299041883478;0.8335646814067169;-0.00599399289720514;-0.005994019596437695;0.7246257315735238;0.005211730660335066;0.7245849795936858
61.201532;1.0351831974938124;0.833140037837954;0.8047895586763807;-0.021842759719669886;-0.021101523828362605;1.0350431191569873;10.000308396203213;0.8335656146433221;-0.005993992739867163;-0.005994019797483901;0.7246273944048435;0.005211732383590862;0.7245866367341787
61.211532;1.0351836146817264;0.8331398826435964;0.8047912399885138;-0.021842760158081852;-0.02110152337378948;1.0350429776089258;10.000317829668191;0.8335665653947896;-0.005993992578896291;-0.005994019980984666;0.7246290147996242;0.005211734436835642;0.7245882358427759
61.221532;1.0351839112515737;0.8331397313712702;0.8047929201314524;-0.021842760562293322;-0.02110152293355209;1.035042806718488;10.000327410374066;0.8335675307299514;-0.005993992415781897;-0.005994020144885381;0.7246305916985457;0.005211736829988597;0.7245897763262327
61.231532;1.0351840806879047;0.8331395896872025;0.8047946002090357;-0.0218427609319383;-0.021101522507940503;1.0350426036768645;10.00033721542867;0.8335685084854969;-0.005993992251829244;-0.0059940202877559155;0.7246321242480294;0.005211739573952315;0.7245912579938388
61.241532;1.0351841161521214;0.8331394633119237;0.8047962811715607;-0.021842761267247025;-0.021101522097146146;1.0350423661482526;10.00034732124014;0.833569497089194;-0.005993992087845559;-0.005994020408992801;0.724633612102726;0.005211742676389538;0.7245926808300398
61.251532;1.0351840112205064;0.8331393575979378;0.804797963597116;-0.021842761569336993;-0.021101521701415157;1.03504209277287;10.000357793712356;0.8335704949833872;-0.005993991924124615;-0.005994020508631702;0.7246350553456831;0.005211746141712941;0.7245940448613278
