time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.261532;1.0351837601158658;0.8331392775427979;0.8047996473442416;-0.021842761840134645;-0.021101521321078006;1.0350417835663415;10.000368684957536;0.8335715004763642;-0.005993991760733234;-0.0059940205871188154;0.7246364540266482;0.0052117499743701565;0.7245953504503478
61.271532;1.0351833578106526;0.8331392279634594;0.8048013319227707;-0.021842762082055128;-0.02110152095646202;1.0350414401056545;10.000380034238255;0.8335725119419771;-0.0059939915977558;-0.005994020645229778;0.7246378077348173;0.005211754179481701;0.72459659865104
61.281532;1.0351828002700476;0.8331392136782192;0.8048030175678982;-0.021842762297874737;-0.021101520607754193;1.0350410651723456;10.000391873405297;0.8335735275898479;-0.005993991435249236;-0.0059940206839354205;0.7246391157045768;0.0052117587609108625;0.7245977911126137
61.291532;1.035182085040014;0.8331392392651882;0.8048047056113529;-0.021842762490804867;-0.021101520274894894;1.0350406623741577;10.000404234791759;0.8335745448929336;-0.005993991273087769;-0.005994020704244543;0.7246403775404245;0.005211763718143189;0.7245989297258243
61.301532;1.0351812117768533;0.8331393084930064;0.8048063976210829;-0.021842762664511278;-0.02110151995752565;1.0350402359182478;10.000417155974802;0.8335755608583152;-0.0059939911110147535;-0.005994020707185201;0.7246415935157212;0.005211769043058312;0.7246000164749747
61.311532;1.0351801820045394;0.8331394240524295;0.8048080948401989;-0.021842762823097373;-0.021101519655027632;1.0350397895466508;10.000430679649929;0.8335765731916673;-0.005993990948819429;-0.005994020693842137;0.7246427639167857;0.005211774719218292;0.7246010535567637
61.321532;1.03517899840213;0.8331395875556906;0.8048097987105058;-0.02184276297087076;-0.02110151936652656;1.0350393250439875;10.000444847261946;0.8335775809998565;-0.005993990786288676;-0.005994020665332846;0.7246438885733045;0.005211780723580932;0.7246020433030353
61.331532;1.0351776641150225;0.8331397994116901;0.8048115108816856;-0.021842763111796955;-0.02110151909089404;1.0350388425228387;10.000459688981305;0.8335785846667791;-0.005993990623013034;-0.005994020622687455;0.7246449673802858;0.005211787029573389;0.7246029875657514
61.341532;1.0351761826822647;0.8331400587306447;0.8048132322634827;-0.02184276324907611;-0.021101518827048284;1.0350383426757614;10.000475219714254;0.83357958559913;-0.005993990458419175;-0.00599402056669678;0.7246460012195273;0.0052117936122374675;0.7246038872595886
61.351532;1.0351745587586798;0.833140363846066;0.804814962757134;-0.021842763385170792;-0.0211015185742698;1.0350378284387283;10.000491439610126;0.8335805858097213;-0.005993990291930085;-0.005994020497887264;0.7246469923133226;0.0052118004531937915;0.7246047428961718
61.361532;1.0351727983870247;0.8331407132798445;0.8048167015870085;-0.021842763522191045;-0.021101518332095347;1.0350373045550378;10.00050833226313;0.833581587497579;-0.005993990122879075;-0.0059940204167309745;0.7246479438697533;0.005211807543082342;0.7246055554631493
61.371532;1.0351709083275524;0.8331411057225553;0.8048184471701801;-0.02184276366218194;-0.02110151810018163;1.0350367761708859;10.00052586602032;0.8335825932398502;-0.005993989950348497;-0.005994020323947048;0.72464885964497;0.00521181488148045;0.7246063267620486
61.381532;1.0351688950572633;0.8331415386750562;0.8048201968694888;-0.02184276380687445;-0.021101517878416996;1.0350362479975819;10.000543997759667;0.833583605948256;-0.005993989773306271;-0.005994020220585269;0.7246497436586085;0.0052118224714105986;0.7246070596221723
61.391532;1.035166763852869;0.8331420077143556;0.8048219470686626;-0.02184276395725166;-0.021101517666818847;1.0350357241287034;10.000562674568833;0.8335846280652537;-0.005993989590932768;-0.005994020107885021;0.7246506000234335;0.005211830310192625;0.7246077579777471
61.401532;1.0351645189322503;0.8331425070303419;0.8048236934721168;-0.02184276411360542;-0.021101517465135066;1.0350352080686678;10.00058184046498;0.8335856611427563;-0.005993989402836772;-0.005994019987170753;0.7246514329569049;0.005211838385991382;0.7246084261825173
61.411532;1.0351621648627178;0.8331430301153936;0.8048254315968322;-0.021842764275953632;-0.02110151727266338;1.0350347029299916;10.000601446447408;0.8335867059598255;-0.005993989208924902;-0.005994019859891254;0.724652246844952;0.005211846682240036;0.7246090681881595
61.421532;1.0351597074018801;0.8331435707141143;0.8048271576845938;-0.021842764444294064;-0.021101517088413468;1.0350342116250617;10.000621452755185;0.8335877623313219;-0.005993989008961076;-0.005994019727663137;0.7246530460918617;0.005211855183170987;0.7246096873629474
61.431532;1.035157152767887;0.8331441236978676;0.8048288696384939;-0.021842764618629405;-0.02110151691134435;1.0350337366613132;10.00064182549945;0.8335888288340613;-0.005993988802283025;-0.005994019592148212;0.7246538347101604;0.005211863875655741;0.7246102868723554
61.441532;1.0351545066539276;0.8331446850312428;0.8048305668135418;-0.02184276479884262;-0.021101516740506292;1.0350332794753974;10.000662534870068;0.8335899032317384;-0.005993988587989175;-0.005994019454854782;0.7246546161177019;0.0052118727492321566;0.7246108703205966
61.451532;1.0351517741404304;0.83314525137192;0.804832249026392;-0.021842764984367973;-0.021101516575028807;1.0350328402306188;10.000683553662038;0.833590983185309;-0.005993988365334303;-0.005994019317084915;0.7246553934889876;0.005211881797033728;0.7246114420582725
61.461532;1.0351489601627895;0.8331458198016446;0.8048339161429069;-0.02184276517384004;-0.021101516414066726;1.0350324185035689;10.000704853181457;0.8335920664118888;-0.0059939881340074054;-0.005994019180045328;0.7246561701645393;0.005211891015559953;0.7246120067597296
61.471532;1.035146070079106;0.833146387910134;0.8048355679513195;-0.021842765365045886;-0.021101516256890936;1.0350320135538433;10.000726395341689;0.8335931505280484;-0.005993987894271946;-0.005994019044877842;0.7246569495666344;0.005211900403990761;0.7246125685716459
61.481532;1.0351431101305633;0.8331469537743897;0.804837203993412;-0.021842765555232596;-0.021101516103148175;1.0350316239982358;10.000748121744024;0.833594233103411;-0.005993987646998148;-0.005994018912464959;0.7246577347927271;0.005211909965500696;0.7246131304397351
61.491532;1.0351400874935703;0.8331475149746188;0.8048388239190682;-0.02184276574152943;-0.02110151595303819;1.0350312481832369;10.000769949793936;0.8335953120792261;-0.005993987393515741;-0.0059940187833623215;0.7246585281705048;0.005211919707294204;0.724613694078226
61.501532;1.035137010140187;0.8331480677321101;0.804840427614758;-0.021842765921198513;-0.021101515807050497;1.035030884930012;10.000791786411883;0.8335963861648844;-0.005993987135316082;-0.005994018658123127;0.7246593309869183;0.005211929636910306;0.7246142603467663
61.511532;1.035133886475139;0.8331486072885359;0.8048420146782661;-0.021842766091720683;-0.021101515665427794;1.0350305335249694;10.000813549406923;0.8335974547832947;-0.005993986873920348;-0.005994018537511846;0.7246601434222713;0.005211939758321937;0.7246148293173292
61.521532;1.0351307243082866;0.83314912876636;0.8048435844699419;-0.021842766250954333;-0.021101515527936102;1.0350301933959531;10.000835179108046;0.833598518014862;-0.005993986610887851;-0.005994018422241065;0.7246609642437519;0.00521195007315582;0.724615400176554
61.531532;1.035127530158311;0.8331496277126117;0.8048451367482687;-0.021842766397358566;-0.021101515394051674;1.0350298644156897;10.000856637883018;0.8335995767693571;-0.005993986347540749;-0.005994018312653799;0.724661790710176;0.0052119605857877255;0.7246159715966349
61.541532;1.035124310096818;0.8331501001180496;0.804846671900174;-0.021842766529958736;-0.021101515263185076;1.035029547588683;10.000877899295983;0.833600632738045;-0.005993986084636812;-0.0059940182085724035;0.7246626195267067;0.0052119713066423705;0.7246165422278827
61.551532;1.0351210709636915;0.8331505424087239;0.804848190858376;-0.021842766648043827;-0.021101515134748245;1.0350292451003853;10.000898932459835;0.8336016880454956;-0.005993985822398344;-0.005994018109221029;0.724663447828917;0.00521198225114675;0.7246171110281308
61.561532;1.0351178201444595;0.8331509518082002;0.8048496950762474;-0.021842766751029374;-0.021101515008197014;1.035028959510578;10.000919696201706;0.8336027448087887;-0.005993985560680067;-0.005994018013412927;0.7246642731306575;0.005211993432968225;0.724617677780442
61.571532;1.0351145646017403;0.8331513263732122;0.8048511863389316;-0.021842766838511864;-0.021101514883110004;1.0350286932746804;10.000940142843183;0.8336038046282581;-0.005993985299040279;-0.005994017919902525;0.7246650929695543;0.005212004856492232;0.7246182433543352
61.581532;1.035111311036842;0.8331516647818055;0.8048526662426794;-0.021842766910225842;-0.021101514759216677;1.0350284492313553;10.000960218315205;0.8336048680771699;-0.005993985036848715;-0.005994017827499995;0.724665904896172;0.00521201651607819;0.7246188092346307
61.591532;1.0351080668464032;0.8331519666715663;0.8048541356436769;-0.02184276696605208;-0.02110151463630814;1.0350282308010328;10.000979859653775;0.83360593464986;-0.00599398477348553;-0.005994017734986804;0.724666706592793;0.0052120283985188165;0.7246193768398103
61.601532;1.035104840339984;0.8331522332504276;0.8048555943540747;-0.02184276700611236;-0.02110151451402785;1.0350280410767059;10.000998996066132;0.833607003254498;-0.005993984508396;-0.0059940176410146;0.7246674959002323;0.005212040483475545;0.724619947024061
61.611532;1.0351016398471482;0.8331524673661738;0.8048570413428429;-0.02184276703063027;-0.02110151439174215;1.035027881857906;10.001017553272883;0.8336080724742178;-0.005993984241066742;-0.005994017544026018;0.7246682708596942;0.005212052743583268;0.7246205200046053
61.621532;1.035098472437916;0.8331526726063757;0.8048584754723866;-0.021842767039687877;-0.02110151426871571;1.0350277534632208;10.001035464839026;0.8336091402460459;-0.005993983971099868;-0.005994017442454991;0.7246690297563221;0.0052120651456400175;0.7246210958897902
61.631532;1.0350953436638717;0.8331528522093635;0.8048598958124203;-0.021842767033280773;-0.021101514144380374;1.0350276552835511;10.0010526850205;0.8336102036990135;-0.005993983698268414;-0.005994017335206112;0.7246697707547671;0.005212077653644075;0.7246216751743918
61.641532;1.0350922585705495;0.83315300905456;0.8048613010624383;-0.021842767011652286;-0.0211015140183542;1.0350275867868015;10.001069188768065;0.8336112596077003;-0.0059939834225915655;-0.005994017221823243;0.7246704915273389;0.005212090233336109;0.7246222586285997
61.651532;1.0350892224340273;0.8331531463582407;0.8048626889209175;-0.021842766975459737;-0.021101513890237594;1.03502754818049;10.00108496578248;0.8336123047913468;-0.005993983144363141;-0.005994017102214665;0.7246711897095822;0.005212102853682576;0.7246228468234832
61.661532;1.0350862404977714;0.8331532678179465;0.804864055631851;-0.02184276692548306;-0.021101513759368168;1.0350275401807572;10.00110002115277;0.833613336035815;-0.005993982863920831;-0.005994016976340046;0.7246718635787652;0.005212115484067536;0.7246234398309404
61.671532;1.0350833174505438;0.8331533770670937;0.804865395831841;-0.02184276686227652;-0.021101513624706948;1.0350275633761734;10.001114374908143;0.8336143496559074;-0.005993982581388176;-0.005994016844076587;0.7246725120139462;0.005212128092226293;0.7246240374687207
61.681532;1.0350804571748244;0.8331534770286911;0.804866703379463;-0.021842766786155734;-0.021101513485033047;1.0350276182806633;10.001128056669751;0.8336153408135462;-0.005993982296699618;-0.005994016705357107;0.7246731340252949;0.005212140643975437;0.7246246397928694
61.691532;1.035077662584863;0.8331535693867379;0.8048679725395285;-0.02184276669726588;-0.021101513339393273;1.0350277060775546;10.001141102299215;0.8336163034434773;-0.00599398200979598;-0.005994016560471478;0.7246737284348257;0.005212153101040419;0.7246252471239891
61.701532;1.0350749353291393;0.8331536543219383;0.8048691984822344;-0.0218427665955556;-0.021101513187457527;1.0350278287005386;10.001153550184322;0.8336172311943235;-0.0059939817207344225;-0.005994016410217618;0.7246742938411636;0.005212165420078179;0.7246258596291937
61.711532;1.0350722756141302;0.8331537308349258;0.8048703773398423;-0.021842766480825757;-0.021101513029541066;1.035027987921737;10.001165435561617;0.8336181182405925;-0.005993981429612026;-0.005994016255646781;0.7246748288568384;0.005212177557721087;0.7246264769905928
61.721532;1.035069682407753;0.8331537973622917;0.8048715061042414;-0.021842766352790997;-0.02110151286637918;1.0350281842828681;10.00117678982658;0.8336189592353508;-0.005993981136414417;-0.005994016097622295;0.7246753325922834;0.005212189474497416;0.7246270982898512
61.731532;1.0350671535281435;0.8331538521038887;0.8048725823220102;-0.02184276621105997;-0.02110151269883427;1.0350284165730792;10.001187642686448;0.8336197489455069;-0.0059939808409613824;-0.005994015936811106;0.7246758048511615;0.005212201131537909;0.724627722224412
61.741532;1.0350646853556236;0.8331538935427355;0.8048736038025514;-0.02184276605527919;-0.02110151252763953;1.0350286822721415;10.00119801879222;0.833620482091167;-0.005993980542915524;-0.005994015774003417;0.7246762454634057;0.005212212487047789;0.7246283476305997
61.751532;1.035062273101112;0.8331539215334923;0.8048745680812163;-0.021842765885370145;-0.02110151235319553;1.0350289785140887;10.001207935107391;0.8336211532740927;-0.005993980241834178;-0.005994015610114645;0.7246766536856487;0.005212223498052666;0.7246289738801645
61.761532;1.0350599120327773;0.8331539377129437;0.8048754717444271;-0.021842765701501267;-0.021101512175547305;1.0350293027329993;10.00121740762913;0.8336217569479198;-0.00599397993733055;-0.00599401544592109;0.7246770288600729;0.005212234124280032;0.7246296011740514
61.771532;1.0350575985350128;0.8331539445868809;0.804876311004653;-0.021842765503870286;-0.021101511994603726;1.0350296529810545;10.001226461015106;0.833622287876744;-0.005993979629252072;-0.005994015281989657;0.7246773715776554;0.0052122443293439215;0.724630230827136
61.781532;1.0350553303488874;0.8331539443590139;0.8048770834178839;-0.021842765292444517;-0.0211015118102926;1.0350300283042728;10.001235135533442;0.8336227420911565;-0.005993979317734155;-0.005994015118744475;0.72467768404101;0.005212254079464672;0.7246308649602036
61.791532;1.0350531064295825;0.8331539381443186;0.8048777884476619;-0.021842765066760427;-0.021101511622542122;1.035030428919357;10.001243487473348;0.8336231175867442;-0.005993979003075857;-0.00599401495640647;0.7246779694989247;0.00521226334538138;0.7246315055721338
61.801532;1.0350509265926846;0.8331539255792993;0.8048784263214787;-0.021842764826073804;-0.021101511431324722;1.0350308558263386;10.001251576217633;0.8336234144076689;-0.005993978685619327;-0.005994014794993525;0.724678231260063;0.005212272106493294;0.7246321540203369
61.811532;1.035048791127965;0.8331539050460559;0.8048789971991032;-0.021842764569758408;-0.02110151123668877;1.0350313103514932;10.001259447142182;0.8336236343409932;-0.005993978365811531;-0.005994014634410788;0.7246784720628922;0.005212280350931251;0.7246328113127257
61.821532;1.0350467009244928;0.8331538744064284;0.8048795015154943;-0.02184276429746779;-0.021101511038574727;1.0350317938632947;10.001267129287115;0.8336237802241303;-0.0059939780443516374;-0.0059940144744290436;0.7246786941892253;0.00521228807388426;0.724633478520785
61.831532;1.035044658035549;0.8331538318567535;0.8048799403250715;-0.021842764009074943;-0.021101510836661213;1.0350323072550345;10.001274647225582;0.8336238551173021;-0.005993977722292097;-0.005994014314752918;0.7246788994994984;0.005212295277902352;0.7246341565803425
61.841532;1.0350426660470637;0.8331537764842167;0.8048803152406041;-0.021842763704732305;-0.021101510630478642;1.0350328504239865;10.001282028041837;0.8336238619826486;-0.005993977400976224;-0.005994014155199601;0.7246790887069103;0.005212301971539907;0.7246348456090544
61.851532;1.0350407298724251;0.8331537081461842;0.8048806285124281;-0.02184276338488917;-0.021101510419630286;1.0350334223630897;10.001289296411073;0.8336238036750321;-0.005993977081868673;-0.0059940139957203415;0.7246792607299282;0.00521230816486333;0.7246355447948095
61.861532;1.0350388549027496;0.8331536269319166;0.8048808830668089;-0.021842763050021165;-0.021101510203971326;1.035034021631827;10.001296470843013;0.833623682500809;-0.005993976766526187;-0.005994013836281916;0.7246794132934379;0.005212313865886301;0.7246362528958602
61.871532;1.0350370461191185;0.8331535327830716;0.8048810819910387;-0.021842762700320158;-0.021101509983586845;1.0350346464507612;10.001303570218804;0.8336234995323611;-0.005993976456752369;-0.005994013676744686;0.7246795443760106;0.005212319080053803;0.7246369683087915
61.881532;1.035035308101572;0.8331534251216921;0.804881227578848;-0.021842762335592715;-0.021101509758506665;1.0350352946145676;10.001310621449184;0.8336232546312086;-0.0059939761547321635;-0.005994013516751487;0.7246796530587121;0.005212323812517468;0.7246376889486683
61.891532;1.0350336453858064;0.8331533022075605;0.80488132073625;-0.02184276195526071;-0.021101509528487453;1.0350359633581407;10.001317655035875;0.8336229471545367;-0.005993975862905477;-0.005994013355726344;0.724679739489753;0.0052123280715059145;0.7246384126705275
61.901532;1.035032061890087;0.8331531609985617;0.8048813614150551;-0.02184276155836718;-0.021101509293060133;1.035036648721577;10.001324694593182;0.8336225762449228;-0.0059939755836556485;-0.0059940131931438085;0.7246798049173259;0.005212331868652176;0.7246391377980799
61.911532;1.0350305597840253;0.83315299801638;0.8048813495790281;-0.021842761143790607;-0.02110150905170229;1.0350373453410777;10.001331753777485;0.8336221407516085;-0.0059939753190838335;-0.005994013028775581;0.7246798516898868;0.005212335216918306;0.7246398632608315
61.921532;1.0350291389897528;0.833152809954837;0.8048812856324824;-0.021842760710649386;-0.021101508803979117;1.035038047365126;10.001338836079517;0.8336216397327525;-0.005993975070767957;-0.005994012862595927;0.7246798822088196;0.005212338130499136;0.7246405885811779
61.931532;1.0350277974656674;0.8331525932102551;0.8048811702852824;-0.02184276025849016;-0.021101508549588855;1.0350387494609654;10.001345931128991;0.8336210730680788;-0.005993974839492552;-0.005994012694623049;0.7246798976748873;0.005212340625057148;0.7246413137684552
61.941532;1.035026531753136;0.8331523435903856;0.8048810045169156;-0.021842759787155032;-0.02110150828846338;1.0350394475983633;10.001353013262277;0.8336204411375536;-0.005993974625354298;-0.005994012524851632;0.72467989804027;0.005212342715211376;0.7246420388347501
61.951532;1.035025337748533;0.8331520570046727;0.8048807897656127;-0.02184275929659117;-0.02110150802098748;1.0350401397273281;10.00136004621935;0.8336197439832965;-0.005993974428219246;-0.005994012353151599;0.7246798826490061;0.005212344411238561;0.7246427633681063
61.961532;1.035024212023048;0.8331517304057203;0.8048805281750596;-0.021842758786829303;-0.021101507748040996;1.0350408256587869;10.00136699288564;0.8336189810065288;-0.0059939742481006615;-0.005994012179247775;0.7246798508851374;0.00521234571774513;0.7246434867702273
61.971532;1.0350231528695846;0.8331513624913598;0.8048802226647438;-0.021842758258061985;-0.02110150747071502;1.035041506304662;10.001373823578621;0.8336181512259084;-0.005993974085231741;-0.005994012002779595;0.7246798027014526;0.005212346634765372;0.7246442087629775
61.981532;1.0350221596886287;0.8331509541752761;0.8048798769412965;-0.02184275771066629;-0.02110150719002394;1.035042183168715;10.001380514771576;0.8336172535823483;-0.005993973939862583;-0.005994011823292141;0.7246797386444542;0.00521234715910135;0.724644929425694
61.991532;1.035021231492689;0.8331505085626272;0.8048794956919769;-0.02184275714522825;-0.021101506907056488;1.0350428584893863;10.001387041833052;0.8336162872066694;-0.0059939738121363405;-0.0059940116402870764;0.7246796593913857;0.005212347284410991;0.7246456487447376
62.001532;1.0350203667692786;0.833150030112115;0.8048790843839848;-0.021842756562525222;-0.02110150662338753;1.035043535423336;10.00139337314045;0.8336152516916723;-0.005993973702251978;-0.0059940114534249266;0.7246795650821233;0.005212347003277292;0.7246463663653663
62.011532;1.0350195645275098;0.8331495234538314;0.8048786484686316;-0.021842755963520276;-0.02110150634102161;1.0350442173384657;10.001399467472051;0.8336141471591265;-0.005993973610614301;-0.0059940112627250705;0.7246794546667308;0.005212346311608393;0.724647081732493
62.021532;1.0350188242534757;0.8331489928938408;0.8048781927913329;-0.021842755349518458;-0.02110150606183715;1.0350449072665722;10.001405275790615;0.8336129739973202;-0.005993973537774417;-0.005994011068665788;0.7246793256260378;0.005212345210150674;0.7246477939738556
62.031532;1.0350181449916918;0.833148442740926;0.8048777215994731;-0.021842754722184957;-0.02110150578720109;1.0350456085153628;10.001410747199047;0.8336117327703253;-0.00599397348432403;-0.005994010872174731;0.7246791743198935;0.005212343703486637;0.7246485015042481
62.041532;1.0350175257541738;0.8331478775260263;0.804877238618843;-0.02184275408332887;-0.02110150551797622;1.0350463250520059;10.001415837789843;0.8336104245978638;-0.005993973450901004;-0.005994010674491203;0.72467899696872;0.005212341799789143;0.724649202078873
62.051532;1.0350169667930669;0.8331473017363943;0.8048767466787166;-0.021842753434778733;-0.021101505254722867;1.0350470609782596;10.00142051564134;0.8336090514037793;-0.005993973438219862;-0.005994010476985806;0.7246787905310763;0.005212339510635953;0.724649893601173
62.061532;1.0350164696051494;0.8331467195563531;0.8048762473397513;-0.021842752778390078;-0.02110150499792883;1.0350478197328883;10.001424753077865;0.8336076158955843;-0.005993973447041194;-0.005994010281044333;0.7246785527756356;0.005212336850575779;0.7246505753018936
62.071532;1.0350160356988847;0.8331461347185387;0.8048757412371602;-0.021842752116083334;-0.02110150474809;1.0350486033809643;10.001428514387115;0.8336061217351017;-0.005993973478073212;-0.005994010088003012;0.7246782821898862;0.005212333836776293;0.7246512482910532
62.081532;1.0350156655515574;0.8331455502264454;0.804875228788923;-0.02184275144985676;-0.021101504505611986;1.0350494127108683;10.00143175441444;0.8336045738635094;-0.005993973531738851;-0.005994009899187312;0.7246779781459721;0.005212330489552509;0.7246519147875993
62.091532;1.0350153585048045;0.8331449680478942;0.8048747103833308;-0.021842750781709115;-0.021101504270709413;1.0350502484670934;10.001434424071208;0.8336029788172081;-0.005993973607995663;-0.00599400971595035;0.7246776406901061;0.005212326832800914;0.7246525768779823
62.101532;1.0350151133310628;0.833144389256584;0.8048741858855;-0.021842750113505113;-0.021101504043355854;1.035051112319356;10.001436470688754;0.8336013446919298;-0.005993973706354376;-0.00599400953942367;0.7246772699040357;0.005212322891218158;0.7246532359706368
62.111532;1.0350149288615693;0.83314381459255;0.8048736540379939;-0.021842749446848088;-0.021101503823313637;1.0350520062329627;10.001437835396514;0.8335996800309728;-0.005993973825846979;-0.00599400937023249;0.724676865638745;0.00521231868738584;0.7246538929267293
62.121532;1.0350148045845902;0.8331432444824685;0.8048731125817052;-0.021842748783057458;-0.021101503610440584;1.0350529311642054;10.001438455154009;0.8335979924721675;-0.0059939739649897475;-0.005994009208570766;0.724676427962496;0.005212314243826821;0.7246545482395442
62.131532;1.0350147408199206;0.8331426784916536;0.8048725590392429;-0.021842748123322375;-0.021101503404956957;1.0350538865549521;10.001438269649018;0.8335962891274504;-0.005993974122031251;-0.005994009054404821;0.7246759578373554;0.005212309587761023;0.7246552018406531
62.141532;1.0350147383603348;0.8331421153446626;0.8048719906633326;-0.021842747468859138;-0.021101503207160015;1.035054870380299;10.001437228679302;0.8335945779878127;-0.0059939742953333775;-0.005994008907542665;0.7246754574488634;0.0052123047532017745;0.7246558528872873
62.151532;1.0350147984328197;0.8331415537570664;0.8048714034240704;-0.021842746820884038;-0.0211015030170897;1.0350558790684048;10.001435294238792;0.8335928680155525;-0.005993974483511961;-0.005994008767645817;0.7246749299990397;0.005212299777890776;0.7246565002277088
62.161532;1.0350149226931102;0.8331409932777947;0.80487079189933;-0.021842746180546428;-0.021101502834700536;1.0350569075707294;10.001432436776476;0.8335911680102728;-0.005993974685245842;-0.005994008634213679;0.7246743790791141;0.00521229469810613;0.7246571433008758
62.171532;1.0350151126323917;0.8331404346769433;0.8048701501835243;-0.021842745549001178;-0.021101502660154547;1.0350579499452988;10.00142863353857;0.8335894857696361;-0.005993974898986432;-0.005994008506525527;0.7246738078280301;0.005212289546406091;0.7246577823843151
62.181532;1.0350153691604462;0.833139879969472;0.8048694725823075;-0.021842744927463305;-0.021101502493802233;1.0350590001429119;10.001423870984326;0.8335878280288241;-0.005993975122882735;-0.0059940083836896;0.7246732184417771;0.005212284351758657;0.7246584177309114
62.191532;1.0350156928056586;0.8331393318312675;0.8048687540550756;-0.02184274431712992;-0.02110150233587436;1.0350600524730107;10.001418145812115;0.8335862007371097;-0.00599397535505109;-0.005994008264823793;0.7246726125745482;0.0052122791393467895;0.724659048740712
62.201532;1.0350160841541198;0.8331387924376352;0.8048679904740521;-0.02184274371918768;-0.02110150218625549;1.0350611015445892;10.001411464008134;0.833584609204602;-0.005993975593935483;-0.0059940081490824845;0.7246719921647377;0.005212273929971805;0.7246596741542537
62.211532;1.0350165445453052;0.8331382628867839;0.804867178802175;-0.0218427431349317;-0.02110150204462792;1.035062141589711;10.001403838239971;0.8335830582864523;-0.005993975838387352;-0.005994008035516909;0.7246713597003525;0.005212268740645853;0.7246602925994858
62.221532;1.0350170765905855;0.8331377435647844;0.8048663177176222;-0.021842742565711115;-0.021101501910697457;1.0350631656073692;10.001395283439706;0.8335815527196582;-0.005993976087581633;-0.005994007923048996;0.7246707175046336;0.005212263586074738;0.7246609029850599
62.231532;1.0350176833741065;0.8331372341743186;0.8048654082207959;-0.021842742012654997;-0.021101501784160145;1.0350641657342374;10.001385814116393;0.8335800971678827;-0.005993976341052084;-0.005994007810493062;0.7246700667520625;0.005212258478436461;0.724661504760044
62.241532;1.0350183668867383;0.8331367331636329;0.8048644532125029;-0.02184274147645661;-0.02110150166457131;1.0350651346285142;10.0013754450639;0.8335786958833715;-0.005993976598629912;-0.005994007696410706;0.7246694073965597;0.005212253427682399;0.7246620976860779
62.251532;1.0350191275113199;0.8331362377661137;0.8048634560828807;-0.021842740957424753;-0.02110150155144496;1.035066066006866;10.001364191907975;0.833577352528313;-0.005993976860099506;-0.005994007578896552;0.7246687388604637;0.005212248443054937;0.7246626813898416
62.261532;1.035019964826652;0.8331357449352625;0.8048624194438543;-0.021842740455672992;-0.021101501444603654;1.0350669545219986;10.001352068760193;0.8335760705580201;-0.00599397712479754;-0.005994007455428676;0.7246680604981113;0.005212243532554797;0.7246632554199082
62.271532;1.035020878780299;0.8331352521256904;0.8048613448876576;-0.021842739971258227;-0.021101501344394043;1.0350677958371037;10.001339089384851;0.8335748533152546;-0.005993977391318564;-0.0059940073227825056;0.7246673719560689;0.0052122387037493575;0.724663819445536
62.281532;1.0350218700947817;0.8331347574290271;0.8048602335755107;-0.021842739504318122;-0.02110150125149584;1.0350685869742398;10.00132527555567;0.8335737031730975;-0.005993977657442368;-0.00599400717724064;0.7246666737123477;0.005212233965996184;0.7246643731643863
62.291532;1.0350229397001385;0.8331342595613;0.8048590869689417;-0.021842739055196764;-0.021101501166556895;1.035069327242308;10.001310663061926;0.833572621072348;-0.005993977920367057;-0.00599400701512536;0.7246659671566873;0.0052122293283389486;0.7246649165006125
62.301532;1.035024088754108;0.8331337576292791;0.8048579070284719;-0.021842738624381908;-0.021101501089994718;1.0350700188785347;10.001295299445957;0.8335716071914748;-0.0059939781770487885;-0.005994006833138104;0.7246652541779264;0.00521222479634277;0.7246654497926013
62.311532;1.0350253193217258;0.8331332506830522;0.804856695607704;-0.02184273821231153;-0.021101501021959058;1.0350706664187634;10.001279236722487;0.8335706618166798;-0.005993978424515692;-0.0059940066283717995;0.7246645370327354;0.005212220374387454;0.7246659733269833
62.321532;1.0350266339336984;0.8331327377474027;0.8048554536449122;-0.02184273781934496;-0.021101500962286118;1.0350712754235964;10.001262522510004;0.8335697858018188;-0.00599397866019694;-0.005994006398350978;0.7246638184537322;0.005212216071695601;0.7246664870356577
62.331532;1.035028034262063;0.8331322182331156;0.8048541809790994;-0.021842737445882058;-0.02110150091045936;1.0350718515943218;10.001245192252881;0.833568980181964;-0.005993978882110479;-0.0059940061411789;0.724663101244901;0.005212211906178645;0.724666990798138
62.341532;1.0350295204830378;0.8331316921855878;0.8048528768634381;-0.021842737092353397;-0.02110150086560384;1.0350724003351477;10.001227266886417;0.8335682453553834;-0.00599397908878894;-0.005994005855548851;0.7246623876263809;0.005212207904126888;0.7246674847634099
62.351532;1.0350310919421726;0.8331311603769224;0.804851540434377;-0.021842736759095458;-0.021101500826455344;1.0350729263156073;10.001208756947186;0.8335675810973463;-0.005993979279092049;-0.005994005540567809;0.7246616792830408;0.005212204096862057;0.7246679694740662
62.361532;1.0350327484271071;0.8331306245698757;0.8048501705216947;-0.021842736446235907;-0.021101500791403775;1.035073433564061;10.001189669566724;0.8335669868462301;-0.005993979452044238;-0.005994005195633175;0.7246609777080701;0.005212200515273096;0.7246684456411073
62.371532;1.0350344904284514;0.8331300876342517;0.8048487654224032;-0.02184273615356419;-0.0211015007587135;1.0350739260594584;10.00117001962481;0.8335664613090532;-0.00599397960677753;-0.00599400482042452;0.7246602841715404;0.005212197185047612;0.7246689136570255
62.381532;1.0350363182145639;0.8331295528345797;0.8048473233895038;-0.0218427358804942;-0.021101500726724433;1.035074407706162;10.00114984016693;0.8335660021299455;-0.0059939797425778325;-0.0059940044148123605;0.7246595998847647;0.005212194126429223;0.7246693737210764
62.391532;1.0350382312545365;0.8331290227832953;0.8048458430954845;-0.02184273562624686;-0.021101500693865106;1.0350748817856312;10.001129178522207;0.83356560624712;-0.0059939798588307565;-0.005994003978681303;0.7246589262603765;0.005212191359266254;0.7246698263793481
62.401532;1.035040228313251;0.8331284990695372;0.8048443234109289;-0.02184273539007808;-0.021101500658624185;1.03507535056197;10.001108079632681;0.8335652707768174;-0.005993979954805321;-0.005994003511881954;0.7246582644981773;0.005212188908485428;0.7246702722022649
62.411532;1.0350423075764767;0.8331279828338628;0.8048427632450902;-0.021842735171430375;-0.021101500619603735;1.0350758152714883;10.001086574869829;0.8335649940710128;-0.005993980029641924;-0.005994003014334797;0.724657615169133;0.005212186803952205;0.7246707110644672
62.421532;1.035044466659544;0.8331274757947189;0.8048411617683452;-0.021842734969973;-0.021101500575560435;1.0350762765834303;10.00106468903817;0.8335647763490068;-0.005993980082750602;-0.005994002486215466;0.7246569787327624;0.0052121850760582;0.7246711421951354
62.431532;1.0350467018660685;0.8331269808153153;0.8048395181243415;-0.021842734785354322;-0.021101500525371797;1.0350767352269368;10.00104245051634;0.8335646191144256;-0.005993980114183091;-0.005994001928122769;0.7246563563716427;0.0052121837530098025;0.7246715645950546
62.441532;1.0350490069411957;0.8331265017569979;0.804837830796704;-0.021842734617009796;-0.021101500468095287;1.0350771924103839;10.001019884968894;0.8335645234730477;-0.005993980124534247;-0.005994001341045943;0.7246557503096425;0.005212182860346799;0.7246719773323478
62.451532;1.0350513730201587;0.8331260430517943;0.8048360981752279;-0.02184273446440414;-0.021101500403261978;1.0350776496164507;10.000997005991195;0.8335644888601834;-0.005993980114540688;-0.0059940007263006795;0.7246551636106869;0.00521218242033689;0.7246723797925282
62.461532;1.0350537896720335;0.8331256090553246;0.8048343200459682;-0.021842734327221714;-0.021101500331216775;1.0350781077470037;10.000973820519611;0.8335645132008955;-0.005993980084791169;-0.005994000085652983;0.724654599743227;0.0052121824517846;0.7246727718080421
62.471532;1.035056246151965;0.833125203555119;0.8048324982096936;-0.021842734205229218;-0.021101500253137003;1.035078566831827;10.000950340293171;0.8335645939202471;-0.005993980035666172;-0.0059939994213078695;0.7246540624010089;0.0052121829682218596;0.7246731537354413
62.481532;1.0350587328370218;0.833124829858624;0.8048306361365125;-0.021842734098106373;-0.02110150017065495;1.0350790265241807;10.000926585290207;0.8335647284956201;-0.0059939799674439236;-0.005993998735597674;0.7246535554947704;0.005212183973090119;0.7246735263587529
62.491532;1.0350612420107115;0.8331244907168595;0.8048287383098793;-0.0218427340053264;-0.02110150008547113;1.0350794858627992;10.000902581140611;0.8335649140335927;-0.005993979880484703;-0.005993998030697762;0.7246530824584775;0.005212185457770558;0.7246738905445603
62.501532;1.035063767537717;0.8331241879484753;0.8048268093171986;-0.02184273392601399;-0.02110149999922247;1.0350799423930308;10.000878359985084;0.8335651469583953;-0.005993979775265569;-0.005993997308489156;0.7246526453519269;0.005212187405900059;0.7246742471318496
62.511532;1.0350663041925572;0.8331239226449082;0.8048248530405745;-0.021842733858772015;-0.021101499913501815;1.0350803921426828;10.000853963344777;0.8335654235805006;-0.005993979652222292;-0.005993996570545058;0.7246522451088608;0.0052121897987174644;0.7246745971644242
62.521532;1.0350688470234584;0.8331236957369097;0.8048228721734659;-0.02184273380152309;-0.021101499829897587;1.035080830587539;10.000829438526806;0.8335657404119455;-0.005993979511614609;-0.00599399581822543;0.7246518823990225;0.005212192616548754;0.7246749421515472
62.531532;1.0350713906978926;0.8331235080253273;0.8048208682579769;-0.02184273375148011;-0.021101499749953973;1.0350812535562919;10.000804833183524;0.8335660934524167;-0.005993979353484916;-0.005993995052698388;0.7246515577165239;0.0052121958375453276;0.7246752840678057
62.541532;1.035073929060846;0.833123359616335;0.8048188425916284;-0.021842733705361203;-0.021101499675015383;1.035081657185461;10.000780201112573;0.8335664775398006;-0.005993979177775878;-0.0059939942749089505;0.7246512709624867;0.005212199437277874;0.7246756248762564
62.551532;1.035076455503242;0.8331232494971788;0.804816797369244;-0.021842733659760374;-0.021101499606092266;1.0350820372867313;10.000755612265166;0.8335668867389436;-0.005993978984552436;-0.005993993485627351;0.7246510215617082;0.0052122033911331045;0.7246759659753684
62.561532;1.0350789642055291;0.833123176028282;0.8048147358145564;-0.02184273361148102;-0.021101499543898276;1.0350823892313614;10.000731147410582;0.8335673152576586;-0.005993978774036321;-0.005993992685595015;0.7246508088027006;0.005212207676920567;0.7246763079687699
62.571532;1.0350814509025372;0.83312313821358;0.8048126612579353;-0.021842733557793915;-0.021101499488885195;1.035082708311639;10.000706882842788;0.833567757922576;-0.0059939785465654965;-0.005993991875862439;0.7246506315117294;0.0052122122747353065;0.7246766506662486
62.581532;1.0350839124600282;0.8331231367151652;0.804810576455275;-0.021842733496507807;-0.021101499441149783;1.035082989851025;10.000682885759701;0.8335682099593824;-0.005993978302676465;-0.005993991058173292;0.7246504875285998;0.005212217166139158;0.7246769935446746
62.591532;1.035086346615009;0.8331231740811705;0.8048084837685817;-0.021842733425843086;-0.021101499400610922;1.035083229044251;10.00065921875589;0.8335686664375214;-0.00599397804317668;-0.005993990234912223;0.7246503738208528;0.005212222335122055;0.7246773364963838
62.601532;1.0350887523703112;0.8331232544994752;0.8048063855207028;-0.021842733344360116;-0.021101499367502243;1.0350834207555437;10.000635938643489;0.8335691218840411;-0.005993977769233087;-0.005993989408546775;0.7246502868286321;0.005212227769207779;0.7246776799683335
62.611532;1.0350911301432917;0.8331233831855622;0.8048042839989816;-0.02184273325097263;-0.02110149934264627;1.0350835594691024;10.000613091282485;0.8335695704068925;-0.005993977482375465;-0.005993988581068297;0.7246502224098982;0.0052122334590824155;0.7246780245528379
62.621532;1.035093481771397;0.8331235651470805;0.80480218182421;-0.021842733145047206;-0.021101499327381753;1.0350836396163958;10.000590711427659;0.8335700062268993;-0.005993977184213024;-0.005993987753702183;0.7246501757884983;0.005212239399142428;0.7246783706797097
62.631532;1.0350958103685668;0.8331238037920864;0.804800083062997;-0.02184273302656127;-0.02110149932334074;1.035083655995812;10.000568825114591;0.8335704241383132;-0.005993976876185662;-0.005993986926859255;0.724650142116046;0.005212245590728817;0.7246787184759892
62.641532;1.0350981194169122;0.8331241005004185;0.8047979933987766;-0.021842732895938893;-0.02110149933217382;1.0350836038824371;10.000547451802822;0.8335708195038739;-0.00599397655961359;-0.0059939861004877065;0.7246501172845922;0.005212252044364337;0.7246790677675877
62.651532;1.0351004119021041;0.8331244553157469;0.8047959189532271;-0.021842732753635494;-0.02110149935528244;1.035083478870994;10.000526607971903;0.833571188256947;-0.005993976235878131;-0.005993985274694409;0.724650098192105;0.005212258777705484;0.7246794180274756
62.661532;1.0351026902941238;0.8331248680629473;0.8047938659239581;-0.021842732600039074;-0.021101499393661093;1.0350832767426945;10.000506305787699;0.8335715276734665;-0.00599397590664155;-0.005993984450105043;0.7246500823930935;0.005212265811443058;0.724679768168662
62.671532;1.0351049565341934;0.8331253393026549;0.8047918412492495;-0.021842732435671933;-0.02110149944803666;1.0350829938639723;10.000486543559164;0.8335718369485624;-0.005993975573985301;-0.005993983627852005;0.7246500677213049;0.005212273164507045;0.7246801165496558
62.681532;1.0351072117131652;0.8331258708753062;0.8047898526309843;-0.021842732261371893;-0.021101499519209883;1.0350826279864362;10.000467299616322;0.8335721164049944;-0.005993975240226391;-0.005993982809383757;0.7246500521923903;0.005212280848251677;0.7246804612015129
62.691532;1.035109456084029;0.8331264660836275;0.8047879078220646;-0.021842732078388723;-0.021101499608192822;1.0350821784232438;10.000448536560992;0.8335723664469549;-0.00599397490752526;-0.00599398199611262;0.7246500341238099;0.005212288863338734;0.7246808000637072
62.701532;1.0351116893763028;0.8331271290975194;0.8047860140867389;-0.02184273188823855;-0.021101499716080094;1.0350816452535436;10.000430209911167;0.833572586882971;-0.005993974577738684;-0.0059939811890807985;0.7246500122857565;0.005212297200813281;0.7246811311450572
62.711532;1.035113911118049;0.8331278638033951;0.8047841780524809;-0.02184273169232505;-0.021101499843935896;1.035081028418722;10.000412275074828;0.8335727764798476;-0.0059939742527052526;-0.005993980389028985;0.7246499856724105;0.005212305844398632;0.724681452378221
62.721532;1.035116120789635;0.8331286733218525;0.8047824057395512;-0.021842731491723458;-0.021101499992715444;1.0350803277375153;10.000394689360855;0.8335729337456687;-0.005993973934546038;-0.005993979596759026;0.7246499531458795;0.00521231477269109;0.7246817612301658
62.731532;1.0351183173560963;0.833129559977141;0.80478070270667;-0.021842731287197714;-0.02110150016309241;1.035079543467416;10.000377411086593;0.8335730579280521;-0.00599397362554452;-0.0059939788131940135;0.7246499138040263;0.005212323958926111;0.7246820545172193
62.741532;1.035120498803296;0.83313052510395;0.8047790741606659;-0.021842731079190617;-0.02110150035534445;1.0350786762666888;10.000360404414433;0.8335731484068833;-0.005993973327814031;-0.005993978039021559;0.7246498677372792;0.005212333367070095;0.7246823285870605
62.751532;1.0351226632239796;0.8331315693530587;0.8047775247841086;-0.02184273086787164;-0.021101500569430574;1.0350777269024751;10.000343648324735;0.8335732037076226;-0.005993973043072288;-0.005993977274479569;0.7246498161919931;0.005212342950068412;0.7246825798330034
62.761532;1.03512481039212;0.8331326931645289;0.8047760583417519;-0.021842730653382852;-0.021101500805075262;1.0350766961761269;10.000327136502898;0.8335732215783839;-0.0059939727725777155;-0.005993976519680438;0.7246497614542246;0.005212352653993626;0.7246828053443014
62.771532;1.0351269412781856;0.833133896377911;0.8047746776446159;-0.021842730436015954;-0.021101501061719423;1.0350755846168405;10.000310869321547;0.8335731996671467;-0.0059939725172958305;-0.00599397577516838;0.7246497069163298;0.005212362423093503;0.7246830029602794
62.781532;1.035129056587898;0.8331351778008765;0.8047733850021965;-0.021842730216040017;-0.021101501338459706;1.03507439256144;10.000294850358966;0.8335731360825068;-0.005993972278108085;-0.005993975042109296;0.7246496565841111;0.005212372202408459;0.7246831706339887
62.791532;1.0351311566621109;0.8331365355982365;0.8047721821105144;-0.021842729993363688;-0.021101501634129972;1.0350731210095145;10.000279086533512;0.8335730296576739;-0.005993972055776132;-0.00599397432202269;0.7246496140567684;0.005212381939095254;0.7246833059879775
62.801532;1.035133241933829;0.8331379674155098;0.8047710693394026;-0.021842729767435513;-0.02110150194752459;1.0350717720460605;10.000263584205614;0.8335728798516367;-0.005993971850862859;-0.005993973616431366;0.7246495820204462;0.005212391582107195;0.7246834061826034
62.811532;1.0351353129713106;0.8331394694826346;0.8047700458752376;-0.02184272953736628;-0.021101502277621732;1.0350703482864128;10.000248343947563;0.8335726861613927;-0.005993971663882204;-0.005993972926651918;0.7246495621296636;0.005212401082326608;0.7246834677840216
62.821532;1.0351373703709357;0.8331410357820631;0.8047691108021255;-0.02184272930203466;-0.02110150262375305;1.0350688521248843;10.000233363004972;0.8335724475802646;-0.0059939714954659285;-0.005993972253763922;0.7246495549592413;0.005212410395710806;0.7246834870341425
62.831532;1.035139414163276;0.8331426583926684;0.8047682638215454;-0.0218427290601941;-0.021101502985648918;1.035067285752981;10.00021864064241;0.8335721627806346;-0.0059939713463020615;-0.0059939715987903765;0.7246495605567591;0.005212419484516002;0.7246834607225919
62.841532;1.0351414432229697;0.8331443286437926;0.8047675048245871;-0.021842728810631675;-0.02110150336318087;1.0350656520131334;10.00020417448986;0.8335718306492433;-0.005993971216956532;-0.005993970962884786;0.7246495791803066;0.005212428313854477;0.724683386995251
62.851532;1.0351434556704195;0.8331460380222012;0.8047668326149678;-0.0218427285523497;-0.021101503755965912;1.0350639549568188;10.000189954627903;0.833571450551388;-0.005993971107671074;-0.005993970347223539;0.7246496113460714;0.0052124368491669164;0.7246832652149011
62.861532;1.0351454496013124;0.8331477785124137;0.8047662440666612;-0.02184272828471062;-0.02110150416314672;1.0350621997098501;10.000175966726779;0.8335710223720297;-0.005993971018066032;-0.005993969752757952;0.7246496576205818;0.005212445057256227;0.7246830950477207
62.871532;1.0351474235322675;0.8331495427953755;0.8047657345169171;-0.02184272800737478;-0.02110150458342089;1.0350603924817736;10.000162202108267;0.833570546567554;-0.005993970946867107;-0.005993969180213029;0.724649718644092;0.005212452910190237;0.7246828762349955
62.881532;1.035149376906432;0.8331513242298542;0.8047652988264229;-0.021842727720101228;-0.02110150501526489;1.035058540726711;10.000148665618095;0.8335700239395278;-0.005993970892017328;-0.005993968630300419;0.7246497950207205;0.0052124603896184455;0.7246826095334136
62.891532;1.0351513102640977;0.8331531164409325;0.8047649322526288;-0.021842727422747607;-0.02110150545707132;1.0350566527799154;10.000135371470064;0.8335694552037467;-0.005993970851266236;-0.005993968103767091;0.7246498870232386;0.005212467485357993;0.7246822973251649
62.901532;1.0351532247209188;0.8331549131875454;0.8047646307725118;-0.021842727115404564;-0.021101505906984078;1.03505473742897;10.000122331256438;0.8335688412880631;-0.005993970822749969;-0.005993967601225658;0.724649994262097;0.0052124741899671045;0.7246819429037826
62.911532;1.035155121399067;0.8331567086106685;0.8047643911413722;-0.021842726798419098;-0.02110150636275363;1.0350528044057736;10.000109550090452;0.8335681840573206;-0.005993970805062786;-0.005993967123064167;0.7246501154004976;0.005212480496687423;0.7246815494138967
62.921532;1.0351570014226035;0.8331584973399798;0.8047642110725106;-0.021842726472391858;-0.021101506821987127;1.0350508653478807;10.000097029580127;0.8335674860872174;-0.005993970796961895;-0.005993966669437034;0.7246502482242444;0.0052124863989604;0.7246811195616265
62.931532;1.035158866328861;0.8331602749195627;0.8047640894220514;-0.021842726138170742;-0.02110150728256163;1.035048933826869;10.000084767644006;0.8335667496252405;-0.005993970797254169;-0.005993966240290456;0.7246503898444105;0.005212491888758674;0.7246806558701345
62.941532;1.035160718234268;0.8331620386711881;0.8047640261480945;-0.02184272579677087;-0.02110150774274422;1.035047023948765;10.000072758861444;0.8335659761203558;-0.005993970805011639;-0.005993965835666396;0.7246505368163217;0.005212496958190123;0.7246801608783612
62.951532;1.0351625595573142;0.8331637878008229;0.8047640220220686;-0.021842725449308056;-0.021101508201049713;1.0350451486796484;10.00006099877907;0.8335651667996548;-0.005993970819599537;-0.005993965456077433;0.7246506856277565;0.00521250160382448;0.724679637419058
62.961532;1.0351643926002039;0.8331655227716737;0.804764078195393;-0.0218427250969731;-0.021101508656167313;1.0350433193253472;10.000049488220068;0.8335643233976222;-0.005993970840332343;-0.005993965102518967;0.7246508334501655;0.005212505827101856;0.7246790891813808
62.971532;1.035166219353505;0.8331672452874315;0.8047641952137594;-0.021842724741023903;-0.02110150910704381;1.035041545754462;10.000038235345864;0.8335634481747772;-0.005993970866354409;-0.005993964776302763;0.7246509786149408;0.005212509630958672;0.7246785208757435
62.981532;1.0351680413369242;0.833168958608986;0.8047643716458162;-0.021842724382788573;-0.021101509552948577;1.0350398365640676;10.000027255569803;0.8335625434047076;-0.005993970896931616;-0.005993964478962689;0.7246511206185884;0.005212513020628735;0.724677937566576
62.991532;1.0351698586595366;0.833170667115654;0.8047646041038403;-0.021842724023624666;-0.021101509993419292;1.03503819927431;10.000016567710668;0.8335616113219242;-0.005993970931712031;-0.005993964212151985;0.7246512596479086;0.005212516010440432;0.7246773440078323
63.001532;1.0351716691487192;0.8331723754364119;0.8047648886256806;-0.02184272366483362;-0.021101510428145127;1.0350366401630362;10.00000618870749;0.8335606548258827;-0.005993970970799472;-0.005993963977511119;0.7246513960307036;0.005212518625716907;0.7246767445979817
63.011532;1.0351734692826804;0.8331740878091509;0.8047652214725078;-0.02184272330762122;-0.0211015108567435;1.0350351640585242;9.999996134228294;0.833559677573933;-0.005993971014701919;-0.005993963776591498;0.724651529988258;0.005212520895177034;0.7246761435023757
63.021532;1.0351752561503147;0.8331758078754479;0.804765599292373;-0.02184272295318793;-0.021101511278505253;1.0350337749600784;9.999986422302152;0.8335586828265992;-0.0059939710641537984;-0.005993963610807441;0.7246516615426396;0.005212522844099049;0.7246755444360486
63.031532;1.0351770283407071;0.8331775391804024;0.8047660191886996;-0.0218427226028417;-0.02110151169249116;1.0350324767796006;9.999977075950834;0.8335576725885875;-0.005993971119923555;-0.0059939634812897985;0.7246517906253905;0.005212524493652502;0.7246749502062765
