time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.041532;1.0351787855705594;0.8331792858849025;0.8047664785276205;-0.021842722257885916;-0.021101512097866933;1.0350312734777798;9.999968128489979;0.8335566480401251;-0.0059939711827432275;-0.0059939633888210315;0.7246519174937647;0.005212525861960934;0.7246743625010976
63.051532;1.0351805283280693;0.833181052688402;0.8047669750392933;-0.02184272191930015;-0.02110151249403438;1.0350301687753258;9.99995962412386;0.8335556102632723;-0.005993971253313062;-0.005993963334028876;0.724652043089555;0.005212526965286363;0.7246737821782541
63.061532;1.035182257558217;0.8331828441633519;0.8047675074470332;-0.02184272158752063;-0.02110151288066885;1.035029165605968;9.999951608242645;0.8335545605566429;-0.005993971332285416;-0.005993963317448847;0.724652169059168;0.005212527821516344;0.7246732097677454
63.071532;1.0351839740129147;0.8331846641080062;0.8047680757660757;-0.02184272126239251;-0.021101513257712493;1.0350282655198229;9.999944116064135;0.8335535004251462;-0.005993971420303335;-0.005993963339272546;0.7246522973127189;0.005212528453488604;0.7246726458573883
63.081532;1.0351856779142143;0.8331865151117546;0.8047686806300279;-0.02184272094316674;-0.02110151362523615;1.0350274682542446;9.999937164104585;0.8335524310864945;-0.00599397151809874;-0.005993963399228004;0.7246524293134003;0.0052125288875007735;0.7246720912687834
63.091532;1.0351873687526512;0.8331883985114791;0.8047693222743141;-0.021842720628669113;-0.021101513983307157;1.0350267716946449;9.99993074961282;0.8335513533273153;-0.005993971626444943;-0.005993963496828402;0.7246525658876549;0.005212529150891789;0.7246715469472963
63.101532;1.0351890449318135;0.8331903144097171;0.8047700002353451;-0.02184272031764989;-0.021101514331757477;1.035026172154901;9.999924862665337;0.833550268228108;-0.005993971745967777;-0.005993963631645116;0.7246527075890214;0.005212529274294059;0.7246710138815979
63.111532;1.0351907037297738;0.8331922616192693;0.8047707133189281;-0.02184272000895459;-0.02110151467002305;1.0350256645156604;9.999919496149133;0.8335491774239867;-0.005993971877038641;-0.005993963803306801;0.7246528547192488;0.0052125292929393165;0.7246704933307679
63.121532;1.0351923412264756;0.8331942379157438;0.8047714589259887;-0.02184271970144008;-0.021101514997410687;1.0350252423133608;9.999914641158758;0.8335480828814124;-0.0059939720196770544;-0.00599396401141485;0.7246530068184245;0.0052125292410535986;0.7246699867355594
63.131532;1.035193952104277;0.8331962405343224;0.8047722323907387;-0.02184271939395081;-0.021101515313357622;1.035024898489123;9.999910282704711;0.8335469871703093;-0.0059939721733679825;-0.005993964255565411;0.7246531623536869;0.005212529144942822;0.7246694951574595
63.141532;1.0351955301813784;0.833198266638487;0.8047730272377687;-0.02184271908549199;-0.02110151561744143;1.0350246265567369;9.999906409905593;0.8335458934329767;-0.005993972337142091;-0.0059939645353687164;0.7246533192396376;0.005212529022024695;0.7246690191327141
63.151532;1.0351970693641508;0.8332003136768273;0.8047738359672232;-0.021842718775372763;-0.02110151590961511;1.0350244212138104;9.999903032839681;0.8335448047461237;-0.005993972510005916;-0.005993964850414843;0.7246534756391172;0.0052125288829004855;0.7246685589328573
63.161532;1.035198563721901;0.8332023796253376;0.8047746509258984;-0.021842718463010873;-0.021101516190543734;1.0350242784397408;9.999900190174928;0.833543723847804;-0.005993972691283772;-0.005993965200310365;0.7246536299905693;0.005212528731202281;0.7246681143352246
63.171532;1.0352000071291476;0.8332044630843636;0.8047754654441361;-0.02184271814745941;-0.021101516461539533;1.035024195197409;9.999897939486916;0.8335426529166239;-0.00599397288063817;-0.005993965584794819;0.7246537807265879;0.005212528565386783;0.7246676839631211
63.181532;1.0352013937194344;0.8332065629628301;0.8047762745189057;-0.021842717827208667;-0.021101516724153765;1.035024168454252;9.999896340173859;0.8335415931333593;-0.005993973077825269;-0.00599396600374655;0.7246539266745751;0.005212528384110479;0.724667265177101
63.191532;1.0352027184598227;0.8332086777644563;0.8047770742688723;-0.021842717500554904;-0.021101516979778908;1.035024194515853;9.999895441726746;0.8335405450639769;-0.0059939732823279315;-0.0059939664570011495;0.7246540676578271;0.0052125281879275825;0.72466685495848
63.201532;1.0352039771469894;0.8332108049684425;0.8047778612255054;-0.02184271716603344;-0.021101517229571765;1.0350242693654312;9.999895278774517;0.8335395094261674;-0.005993973493246451;-0.005993966944078069;0.7246542044518107;0.005212527975873553;0.7246664510567112
63.211532;1.035205166512803;0.8332129407047014;0.8047786324831689;-0.021842716822536846;-0.02110151747465422;1.035024389014799;9.99989587176606;0.8335384868326089;-0.005993973709620452;-0.005993967464009602;0.724654338012859;0.0052125277423422;0.7246660525328041
63.221532;1.0352062843848924;0.8332150799331709;0.8047793860882184;-0.021842716469423273;-0.021101517716279713;1.035024549439194;9.999897229551427;0.8335374768970724;-0.005993973930675053;-0.005993968015511795;0.7246544685424299;0.005212527477217603;0.7246656595458203
63.231532;1.0352073294002884;0.8332172171437305;0.8047801211280051;-0.021842716106740098;-0.021101517955813557;1.0350247467199778;9.999899351783316;0.8335364775172064;-0.005993974155763042;-0.005993968597422927;0.7246545955146113;0.005212527169868151;0.7246652725884254
63.241532;1.0352083007644912;0.8332193467710503;0.8047808377366632;-0.021842715735215013;-0.02110151819446651;1.0350249775927622;9.99990223385153;0.8335354849566493;-0.0059939743843666375;-0.005993969208999205;0.724654718713816;0.0052125268167031846;0.7246648917447434
63.251532;1.0352091985712615;0.8332214629270575;0.8047815369238909;-0.021842715356001886;-0.021101518432921865;1.0350252397983137;9.999905871610432;0.8335344954447355;-0.005993974616112569;-0.005993969849841898;0.7246548387654501;0.005212526427697763;0.7246645166044199
63.261532;1.0352100242493931;0.8332235590923712;0.8047822201677612;-0.021842714970583432;-0.021101518671206864;1.0350255323885822;9.999910262447441;0.8335335068934541;-0.005993974850667885;-0.0059939705196085545;0.7246549566807193;0.005212526026620212;0.7246641467233467
63.271532;1.0352107802444843;0.8332256283334285;0.8047828891063477;-0.021842714580778497;-0.021101518908873036;1.0350258565303445;9.9999154030634;0.8335325188885327;-0.005993975087738537;-0.005993971217781702;0.7246550733137299;0.005212525645858502;0.7246637823488878
63.281532;1.035211468924981;0.8332276638776916;0.8047835455657748;-0.02184271418849829;-0.021101519145280127;1.0350262155007803;9.999921283944197;0.8335315316905012;-0.005993975327119489;-0.005993971943759737;0.7246551889955609;0.0052125253193100385;0.7246634252576016
63.291532;1.0352120917844758;0.8332296596639062;0.8047841920222226;-0.021842713795452245;-0.02110151937986886;1.0350266134108144;9.999927883883906;0.8335305453063084;-0.005993975568564919;-0.005993972697163961;0.7246553033579582;0.00521252507624337;0.7246630790033801
63.301532;1.0352126495688168;0.8332316105318189;0.8047848320860373;-0.021842713403153313;-0.021101519612366733;1.0350270543033395;9.999935170589033;0.8335295587677278;-0.0059939758115350635;-0.005993973477823253;0.7246554156176289;0.005212524938879835;0.7246627482388915
63.311532;1.0352131432042704;0.8332335120607754;0.804785470326656;-0.0218427130131015;-0.021101519842852978;1.0350275416294363;9.999943106623777;0.8335285698027591;-0.005993976055047675;-0.00599397428536678;0.7246555247676307;0.005212524922882467;0.7246624379629658
63.321532;1.035213574721507;0.8332353606521851;0.8047861114442948;-0.0218427126269159;-0.021101520071698146;1.0350280772572245;9.9999516501615;0.8335275747654841;-0.005993976297736927;-0.005993975118959016;0.7246556293379723;0.005212525036838749;0.724662153349235
63.331532;1.0352139468521042;0.8332371539122272;0.8047867593833506;-0.021842712246220274;-0.021101520299494882;1.0350286607466712;9.999960750062794;0.8335265688802093;-0.005993976538100119;-0.005993975977424052;0.7246557274092646;0.005212525280024403;0.7246618998471567
63.341532;1.0352142616744877;0.833238890495415;0.8047874169036412;-0.021842711872311304;-0.021101520526948647;1.0350292895265616;9.999970349089853;0.8335255470983379;-0.005993976774819576;-0.005993976859439815;0.7246558170765254;0.005212525643380574;0.7246616830741036
63.351532;1.0352145202884848;0.8332405690808679;0.8047880856398879;-0.021842711506051198;-0.021101520754692637;1.0350299598531472;9.999980393813065;0.8335245051478192;-0.005993977006955598;-0.0059939777635171125;0.724655896962255;0.005212526115963532;0.7246615083807899
63.361532;1.03521472365366;0.8332421874198943;0.8047887665122612;-0.021842711148073127;-0.021101520983187783;1.0350306684300565;9.999990837077338;0.8335234401174788;-0.005993977234022085;-0.005993978687914463;0.7246559663853307;0.005212526690358135;0.7246613803094597
63.371532;1.0352148729033133;0.8332437422859493;0.8047894601791868;-0.021842710799025368;-0.02110152121264867;1.0350314138430907;10.000001632916602;0.8335223503769462;-0.005993977455955363;-0.005993979630693074;0.7246560251446499;0.0052125273620298035;0.7246613021279633
63.381532;1.0352149688402472;0.8332452298373494;0.804790167003244;-0.02184271045975627;-0.021101521442993477;1.035032196858904;10.000012734151545;0.8335212352440726;-0.0059939776728238645;-0.005993980589857593;0.7246560732969585;0.005212528126022758;0.724661275543348
63.391532;1.0352150116504688;0.8332466459372168;0.8047908869703262;-0.02184271013132856;-0.021101521674071894;1.035033019998695;10.000024095440942;0.8335200950661578;-0.005993977884457481;-0.0059939815634343025;0.724656110980237;0.005212528975398984;0.7246613007495173
63.401532;1.035215001198124;0.8332479869993785;0.8047916201516103;-0.021842709814883163;-0.0211015219060174;1.03503388682757;10.000035677559389;0.8335189315356207;-0.005993978090319392;-0.005993982549525742;0.7246561381974297;0.005212529901369686;0.724661376745547
63.411532;1.0352149376423738;0.8332492514470777;0.8047923669735643;-0.021842709511498977;-0.021101522139286413;1.0350348006644923;10.000047449581755;0.833517747554337;-0.005993978289648964;-0.005993983546468731;0.7246561545442967;0.0052125308925041755;0.7246615017663973
63.421532;1.0352148218510548;0.8332504407074781;0.8047931278107098;-0.021842709222120515;-0.021101522374242863;1.035035763372774;10.00005938790293;0.8335165467194718;-0.005993978481671264;-0.005993984552868123;0.7246561587846021;0.005212531932851979;0.7246616736847127
63.431532;1.035214655091913;0.8332515589969467;0.8047939025689209;-0.021842708947558256;-0.021101522610706337;1.0350367751931002;10.000071474645143;0.8335153328742987;-0.00599397866572128;-0.005993985567382013;0.7246561486601699;0.00521253300249035;0.7246618903192987
63.441532;1.0352144383060475;0.8332526123326301;0.8047946907523067;-0.021842708688456013;-0.021101522847993662;1.0350378353625267;10.000083699506073;0.8335141097753044;-0.005993978841318972;-0.005993986588557648;0.7246561212805985;0.005212534082352184;0.7246621497694312
63.451532;1.0352141719321886;0.833253607597557;0.8047954917745129;-0.021842708445285398;-0.02110152308523669;1.0350389429768787;10.000096062703163;0.8335128806417444;-0.005993979008204349;-0.00599398761476308;0.7246560738081472;0.0052125351602552855;0.7246624505876607
63.461532;1.0352138571310077;0.8332545517981568;0.80479630517529;-0.021842708218470355;-0.02110152332152036;1.0350400974794733;10.000108572069541;0.8335116476699389;-0.005993979166280238;-0.005993988644225516;0.7246560042481116;0.0052125362323313315;0.7246627915510598
63.471532;1.035213497491281;0.8332554512961814;0.8047971305007149;-0.021842708008503926;-0.021101523555969514;1.0350412982887132;10.000121236999748;0.8335104120271846;-0.005993979315466247;-0.005993989675276941;0.7246559119819469;0.005212537297970498;0.7246631712940309
63.481532;1.0352130984697785;0.8332563111942891;0.8047979669524365;-0.021842707815862825;-0.02110152378798158;1.0350425442705589;10.000134066642344;0.8335091741962982;-0.0059939794555956254;-0.005993990706574681;0.7246557974217177;0.005212538354570454;0.7246635881833393
63.491532;1.035212664720115;0.8332571348655963;0.8047988134142087;-0.021842707640708774;-0.021101524017454132;1.0350438338600534;10.000147070321693;0.8335079339569111;-0.005993979586508689;-0.005993991737104244;0.7246556611826097;0.005212539397288369;0.7246640406385191
63.501532;1.0352121987839573;0.8332579235160722;0.8047996688943257;-0.021842707482677005;-0.02110152424478755;1.0350451654479214;10.000160256868424;0.8335066904638682;-0.005993979708309972;-0.005993992765877739;0.7246555039090963;0.005212540420576923;0.7246645275642458
63.511532;1.035211701936604;0.8332586761975186;0.8048005329214819;-0.02184270734099515;-0.021101524470653995;1.0350465375146904;10.000173632072308;0.8335054430009851;-0.0059939798215011796;-0.0059939937913846865;0.7246553268965056;0.005212541419380776;0.7246650482371269
63.521532;1.0352111754459636;0.8332593905439197;0.8048014055870428;-0.02184270721472118;-0.021101524695737593;1.0350479488163362;10.000187193034689;0.8335041913036697;-0.0059939799267133805;-0.005993994811319339;0.7246551323791648;0.005212542392797831;0.7246656018367847
63.531532;1.0352106215948538;0.8332600633742886;0.8048022869053572;-0.021842707102816182;-0.021101524920636047;1.035049398405034;10.000200925819177;0.8335029352105527;-0.0059939800244065864;-0.0059939958229541564;0.7246549228969046;0.0052125433490791415;0.7246661873639197
63.541532;1.0352100440112113;0.8332606904946761;0.8048031761870104;-0.021842707004138567;-0.021101525145932238;1.0350508845729864;10.000214813713418;0.8335016747352775;-0.005993980115022517;-0.005993996823688642;0.7246547004606422;0.005212544306599091;0.7246668037165919
63.551532;1.035209447249745;0.8332612667754652;0.8048040726186692;-0.02184270691753818;-0.021101525372193515;1.0350524036894295;10.000228845934013;0.8335004103388943;-0.005993980199166118;-0.005993997811181159;0.724654466237661;0.00521254528940248;0.7246674490786953
63.561532;1.0352088365857786;0.8332617869857246;0.804804976297823;-0.021842706841989426;-0.021101525599851442;1.0350539505621579;10.000243012102422;0.8334991428513724;-0.005993980277355684;-0.005993998783266979;0.724654220947634;0.005212546321282547;0.7246681203555015
63.571532;1.0352082177162882;0.8332622465736546;0.8048058884845738;-0.02184270677664402;-0.02110152582924263;1.0350555193020596;10.000257289823045;0.8334978734049231;-0.0059939803498804765;-0.005993999737971946;0.72465396537149;0.005212547422477333;0.7246688138977974
63.581532;1.0352075958814737;0.8332626422577286;0.804806811586139;-0.021842706720872438;-0.021101526060733223;1.0350571033198226;10.000271644610843;0.8334966035694634;-0.005993980417109701;-0.005994000673435011;0.7246537000593529;0.0052125486103713195;0.7246695264391275
63.591532;1.035206975554573;0.8332629722321181;0.8048077492129609;-0.021842706674337718;-0.02110152629470764;1.03505869511952;10.00028604449864;0.833495335465968;-0.005993980479603894;-0.005994001587765095;0.7246534248000566;0.005212549901501071;0.7246702552277494
63.601532;1.035206361136239;0.8332632356660813;0.8048087058433836;-0.02184270663689533;-0.0211015265314907;1.0350602867748042;10.000300471609025;0.8334940719052929;-0.005993980537873033;-0.005994002479043169;0.7246531387614699;0.005212551310307131;0.7246709982665974
63.611532;1.0352057578259601;0.8332634320562078;0.8048096861044235;-0.021842706608304324;-0.02110152677129584;1.0350618707952395;10.000314920323623;0.833492816560533;-0.005993980592414953;-0.005994003345322965;0.7246528409273354;0.005212552845589029;0.7246717548221716
63.621532;1.0352051720396236;0.8332635610357729;0.8048106937517602;-0.021842706588156225;-0.02110152701431887;1.0350634404469645;10.000329393236793;0.8334915738697218;-0.005993980644066053;-0.00599400418452692;0.7246525305621612;0.005212554510206623;0.7246725251013818
63.631532;1.0352046109106245;0.833263622571618;0.8048117307503244;-0.02184270657612702;-0.021101527260901403;1.0350649895494695;10.000343900822331;0.8334903488718677;-0.005993980694122109;-0.005994004994470723;0.7246522078799077;0.005212556305653267;0.7246733091373411
63.641532;1.0352040815436145;0.8332636171540542;0.8048127968852525;-0.02184270657206263;-0.02110152751148886;1.035066512480817;10.000358454835467;0.833489147159263;-0.005993980744065304;-0.005994005773084529;0.7246518745843699;0.005212558237487869;0.7246741064039857
63.651532;1.0352035911535666;0.8332635459042778;0.8048138898026365;-0.021842706575746336;-0.02110152776654022;1.0350680042410798;10.0003730575692;0.8334879743155736;-0.005993980795171767;-0.0059940065185167795;0.724651533704208;0.00521256031716002;0.7246749163754252
63.661532;1.0352031472604597;0.8332634106669745;0.8048150056687807;-0.021842706586782425;-0.02110152802652145;1.0350694601096209;10.000387701028323;0.833486834718911;-0.0059939808482632065;-0.005994007229014308;0.72465118885593;0.005212562559769507;0.7246757386805422
63.671532;1.0352027571806435;0.8332632138159621;0.8048161401498287;-0.021842706604729877;-0.021101528291698392;1.0350708751778448;10.000402374715822;0.8334857307728972;-0.005993980903744817;-0.005994007902910916;0.7246508435413047;0.005212564979642241;0.7246765724944036
63.681532;1.0352024273607034;0.8332629577272871;0.8048172887882306;-0.021842706629264137;-0.021101528561878087;1.0350722444205678;10.000417069789881;0.833484663328616;-0.005993980961885412;-0.005994008538839735;0.7246505006392189;0.005212567586196615;0.724677416045623
63.691532;1.0352021626841759;0.8332626447526176;0.8048184468432543;-0.02184270666024336;-0.021101528836415424;1.0350735632416102;10.000431777998532;0.8334836328517845;-0.0059939810231311105;-0.005994009135837452;0.7246501620477938;0.005212570384820982;0.7246782669910156
63.701532;1.0352019660003258;0.8332622781792036;0.8048196092016968;-0.021842706697720544;-0.0211015291143256;1.0350748278666875;10.00044649200996;0.8334826402348796;-0.00599398108831027;-0.0059940096931793046;0.7246498285402838;0.005212573382154296;0.7246791231902242
63.711532;1.035201838341435;0.8332618628015174;0.8048207706826741;-0.021842706742118804;-0.021101529394434843;1.0350760356589757;10.000461207487854;0.8334816866902138;-0.005993981158617869;-0.005994010210238476;0.7246495001857519;0.005212576586605586;0.7246799830290237
63.721532;1.0352017796462698;0.8332614040526681;0.8048219266658655;-0.02184270679454476;-0.021101529675658263;1.0350771853409126;10.000475921027329;0.8334807731527373;-0.005993981235398083;-0.005994010686583648;0.7246491774272646;0.005212580001415724;0.7246808455294957
63.731532;1.0352017892467578;0.8332609069386668;0.8048230730508159;-0.0218427068568408;-0.021101529957171607;1.035078276365495;10.000490625642097;0.8334798995425493;-0.005993981319992529;-0.00599401112211267;0.7246488617004159;0.005212583618967889;0.7246817105576582
63.741532;1.0352018657700048;0.8332603758471407;0.8048242055571588;-0.021842706931277895;-0.021101530238255225;1.0350793076713558;10.000505313259783;0.833479064123566;-0.0059939814137291185;-0.005994011516976967;0.7246485548390273;0.005212587422490789;0.7246825786785533
63.751532;1.0352020071244994;0.833259814690518;0.8048253200276569;-0.02184270702010549;-0.021101530518051817;1.035080277058273;10.000519981433987;0.8334782635207298;-0.005993981517853636;-0.0059940118714081145;0.7246482584332622;0.0052125913913614735;0.7246834506657525
63.761532;1.0352022107389345;0.8332592268604682;0.804826413713952;-0.02184270712514359;-0.021101530795537355;1.0350811815376644;10.000534633991425;0.8334774933097492;-0.0059939816334382496;-0.005994012185702082;0.7246479741324476;0.005212595503755225;0.7246843274191656
63.771532;1.0352024735092857;0.8332586151882848;0.8048274859487827;-0.02184270724772384;-0.021101531069665943;1.0350820180315194;10.000549280207176;0.8334767486224137;-0.005993981761477084;-0.005994012460278358;0.7246477040228098;0.00521259973584632;0.7246852102619259
63.781532;1.0352027917520037;0.8332579820087195;0.8048285377741446;-0.021842707388958153;-0.021101531339517927;1.0350827840272538;10.000563939508066;0.8334760248466382;-0.005993981903081015;-0.005994012695666453;0.7246474502477379;0.005212604061597995;0.7246861008080054
63.791532;1.035203161774034;0.833257329242181;0.8048295712015132;-0.021842707549723547;-0.02110153160430978;1.0350834780365472;10.000578644613723;0.8334753184569417;-0.005993982059442977;-0.005994012892551207;0.7246472142567456;0.0052126084546139685;0.7246870002163323
63.801532;1.0352035807970863;0.8332566587111007;0.8048305883640974;-0.02184270773032611;-0.021101531863254575;1.0350840995502542;10.000593436465339;0.8334746274182221;-0.005993982231503186;-0.0059940130519402866;0.7246469962161933;0.005212612888872704;0.7246879082686315
63.811532;1.0352040474505328;0.8332559726505017;0.8048315905447618;-0.021842707930558116;-0.021101532115444927;1.035084648605259;10.000608354164939;0.8334739510362739;-0.005993982419625354;-0.005994013175271593;0.7246467948629448;0.005212617337945067;0.7246888231171933
63.821532;1.0352045616252754;0.8332552738936364;0.8048325778789402;-0.021842708150210187;-0.02110153235987731;1.0350851256731723;10.000623427927115;0.833473289405224;-0.005993982623585062;-0.005994013264266247;0.724646608225375;0.005212621773719513;0.7246897420918936
63.831532;1.03520512398554;0.8332545657094057;0.8048335498921598;-0.021842708389423846;-0.021101532595467945;1.035085532433861;10.000638679946533;0.8334726426486606;-0.005993982842912201;-0.005994013320703598;0.7246464351022088;0.005212626163936996;0.724690662661015
63.841532;1.0352057351813757;0.833253851596375;0.8048345058087332;-0.021842708648599257;-0.021101532820877966;1.0350858726079373;10.000654126106976;0.8334720106519884;-0.005993983077298561;-0.005994013346451973;0.7246462758479219;0.005212630472065604;0.7246915827561234
63.851532;1.0352063949563426;0.8332531348997214;0.8048354446212878;-0.0218427089280311;-0.021101533034440213;1.0350861515634586;10.000669772345857;0.8334713931256523;-0.005993983326703791;-0.0059940133436142875;0.7246461316848064;0.005212634661617349;0.7246925005740001
63.861532;1.035207101864375;0.8332524183897823;0.8048363654061307;-0.021842709227627134;-0.021101533234496088;1.0350863755365316;10.000685608065655;0.8334707892598988;-0.005993983591255174;-0.005994013314462497;0.7246460037515644;0.005212638698346923;0.7246934144762613
63.871532;1.0352078536419087;0.8332517042765016;0.8048372674727766;-0.021842709546935183;-0.021101533419710702;1.0350865516953143;10.000701599059344;0.8334701975662965;-0.005993983871113098;-0.0059940132612415;0.7246458928632393;0.005212642546867606;0.7246943233400543
63.881532;1.035208647225673;0.8332509944260985;0.8048381501176276;-0.02184270988545659;-0.021101533588968723;1.0350866881763237;10.00071768842995;0.8334696165062424;-0.005993984166269057;-0.00599401318606993;0.7246457997972817;0.005212646167572687;0.7246952268290954
63.891532;1.035209478198679;0.8332502902802006;0.8048390121196886;-0.021842710243057287;-0.021101533741196974;1.03508679340785;10.000733803496711;0.833469044938766;-0.005993984476522783;-0.005994013090857168;0.7246457257228117;0.00521264951904295;0.7246961251263913
63.901532;1.0352103406330797;0.833249592724112;0.8048398513299471;-0.021842710620106582;-0.021101533875498443;1.035086875628088;10.000749854529042;0.8334684816399104;-0.005993984801622557;-0.005994012977104014;0.7246456723841722;0.005212652564342233;0.7246970183402711
63.911532;1.0352112279262646;0.8332489022855722;0.8048406648960142;-0.02184271101715319;-0.021101533991474984;1.0350869428140035;10.000765733068894;0.8334679247138721;-0.005993985141183778;-0.005994012845778249;0.7246456418858871;0.005212655274818495;0.724697906215628
63.921532;1.0352121339223834;0.8332482192282413;0.804841450109054;-0.021842711434427904;-0.021101534089344745;1.0350870023160592;10.00078131855106;0.83346737163792;-0.005993985494479046;-0.005994012697514429;0.7246456364293606;0.005212657628719445;0.7246987885307027
63.931532;1.0352130533356116;0.833247543283601;0.8048422053927834;-0.021842711871582383;-0.021101534169644866;1.0350870606083968;10.000796483254106;0.8334668196818884;-0.005993985860431597;-0.00599401253303517;0.7246456581075432;0.005212659608601569;0.7246996655612993
63.941532;1.0352139819459338;0.8332468737172408;0.8048429307747131;-0.021842712327805866;-0.021101534232766048;1.0350871235270764;10.000811098504824;0.833466266253842;-0.005993986237729214;-0.005994012353417721;0.7246457085494397;0.005212661199274316;0.7247005379609264
63.951532;1.0352149170454419;0.8332462099395788;0.8048436275605866;-0.021842712802145194;-0.021101534278697646;1.0350871959764936;10.000825048721246;0.8334657089432119;-0.005993986624762448;-0.005994012160021124;0.7246457887843424;0.005212662386499308;0.7247014063710971
63.961532;1.0352158574068893;0.833245551945577;0.8048442975884437;-0.021842713293743068;-0.021101534307090795;1.0350872811438045;10.000838241514431;0.8334651454331962;-0.005993987019610006;-0.005994011954379623;0.7246458997373161;0.005212663157891863;0.7247022713764691
63.971532;1.0352168028348632;0.8332449000374076;0.8048449423302724;-0.021842713801768117;-0.02110153431758612;1.0350873807203915;10.000850607926482;0.8334645736235113;-0.005993987420367771;-0.00599401173832432;0.7246460428143929;0.005212663504588978;0.7247031338431852
63.981532;1.0352177538571257;0.8332442541235526;0.8048455621915775;-0.02184271432502218;-0.02110153431017241;1.0350874958057255;10.000862099234949;0.8334639921083861;-0.005993987825461829;-0.005994011514071046;0.7246462196625296;0.00521266342151282;0.7247039949630065
63.991532;1.035218711156521;0.8332436135812601;0.8048461563566082;-0.021842714861625638;-0.021101534285279798;1.0350876267857572;10.000872681541109;0.8334634008880302;-0.005993988233651299;-0.00599401128420294;0.7246464312610097;0.005212662904443881;0.7247048557718386
64.001532;1.0352196744919373;0.8332429779834255;0.8048467229761549;-0.021842715409191114;-0.021101534243788373;1.0350877724475258;10.00088232598826;0.833462801639009;-0.00599398864385322;-0.005994011051670751;0.7246466776664846;0.005212661945392267;0.7247057168487301
64.011532;1.0352206415671505;0.8332423475502028;0.8048472595398795;-0.02184271596540089;-0.02110153418712946;1.0350879298185243;10.000890997769538;0.8334621967771977;-0.005993989054999826;-0.005994010819515191;0.72464695888313;0.0052126605336443475;0.7247065781880974
64.021532;1.0352216074155707;0.8332417223715604;0.8048477634697455;-0.02184271652861132;-0.02110153411711617;1.0350880952045929;10.000898651375069;0.8334615878248536;-0.005993989466022567;-0.005994010590345893;0.7246472754571176;0.005212658662784353;0.7247074387508653
64.031532;1.0352225649101527;0.833241101470217;0.8048482325571065;-0.02184271709811787;-0.021101534035444288;1.0350882656503377;10.000905234425733;0.8334609746389995;-0.005993989875819874;-0.0059940103661895155;0.724647627889411;0.00521265633237333;0.7247082963292175
64.041532;1.0352235061785247;0.833240483175963;0.804848664875503;-0.021842717673983117;-0.021101533943260666;1.0350884393003696;10.000910696489552;0.8334603558673076;-0.005993990283124258;-0.005994010148818247;0.7246480158022272;0.005212653541467357;0.7247091484149008
64.051532;1.035224423485766;0.833239865956892;0.8048490587226035;-0.021842718256708797;-0.021101533841016238;1.035088614386804;10.000914998678693;0.8334597297073367;-0.005993990686395983;-0.005994009939930106;0.7246484374838137;0.0052126502865158615;0.7247099934421484
64.061532;1.0352253094324;0.8332392485052358;0.804849412955804;-0.02184271884698174;-0.02110153372863723;1.0350887885917812;10.000918116895964;0.8334590944728919;-0.005993991083846878;-0.005994009740905299;0.7246488897821224;0.005212646569038656;0.724710831155411
64.071532;1.0352261574045551;0.833238629665367;0.8048497270205974;-0.02184271944545766;-0.02110153360582711;1.0350889596361452;10.00092003411039;0.8334584487776103;-0.005993991473610926;-0.0059940095525054275;0.7246493686281777;0.005212642400909033;0.7247116617666508
64.081532;1.0352269618355412;0.8332380084517667;0.8048500004005519;-0.02184272005250475;-0.021101533472168827;1.0350891259703594;10.000920730984992;0.8334577913823201;-0.00599399185399402;-0.005994009374732155;0.7246498698811468;0.005212637800134396;0.724712485081055
64.091532;1.0352277181155918;0.8332373838395907;0.8048502320559614;-0.021842720667988213;-0.021101533327061488;1.0350892868228372;10.000920185425857;0.833457121263115;-0.005993992223575961;-0.00599400920698906;0.7246503896666942;0.0052126327856624795;0.724713300608296
64.101532;1.0352284226675907;0.8332367549231405;0.8048504202808553;-0.021842721291387437;-0.02110153316981823;1.035089441889079;10.000918375962378;0.8334564380337772;-0.00599399258099328;-0.005994009048556301;0.7246509241591884;0.005212627375383421;0.7247141081158808
64.111532;1.0352290729204623;0.833236121622796;0.8048505629051309;-0.02184272192215139;-0.02110153299981362;1.0350895909790279;10.000915282517745;0.8334557421607663;-0.005993992924699929;-0.005994008898930832;0.7246514693859374;0.005212621585298615;0.7247149078292247
64.121532;1.0352296669675485;0.8332354848908394;0.8048506574759592;-0.021842722559761982;-0.021101532816314193;1.0350897336933524;10.000910886933637;0.8334550345573246;-0.005993993252999211;-0.0059940087578633115;0.7246520210699686;0.005212615431315637;0.7247157003566239
64.131532;1.035230203016049;0.833234845928452;0.8048507013669027;-0.021842723203694382;-0.021101532618272807;1.0350898689772234;10.000905176277517;0.8334543157380205;-0.005993993564015557;-0.005994008625365378;0.7246525742817435;0.00521260893236318;0.7247164865594473
64.141532;1.0352306790436485;0.8332342052458153;0.8048506922805303;-0.021842723853690904;-0.021101532404500994;1.0350899945290029;10.000898148934134;0.8334535850354993;-0.0059939938554065516;-0.005994008501806649;0.7246531232342875;0.005212602112214776;0.7247172671547617
64.151532;1.03523109332827;0.8332335624164128;0.8048506289267139;-0.02184272450985516;-0.021101532173906208;1.0350901064409768;10.000889819840747;0.8334528403195308;-0.0059939941243305666;-0.005994008387921043;0.7246536615065162;0.005212594999686621;0.7247180420006845
64.161532;1.0352314454425382;0.8332329167681666;0.8048505108415696;-0.02184272517229887;-0.021101531925485077;1.0350901993329211;10.000880221796248;0.8334520783654701;-0.005993994367922898;-0.0059940082844850764;0.7246541824876637;0.005212587625605991;0.7247188099299993
64.171532;1.0352317363966483;0.8332322685105299;0.8048503377544466;-0.021842725840912486;-0.021101531658308706;1.0350902670988897;10.000869400065875;0.8334512956251912;-0.0059939945837732935;-0.005994008191862424;0.7246546797122989;0.005212580017408032;0.7247195698302457
64.181532;1.0352319677707138;0.833231619291025;0.8048501095006609;-0.021842726515485175;-0.02110153137161705;1.0350903040998047;10.000857400748375;0.8334504888785803;-0.005993994770059202;-0.005994008109935268;0.7246551469842437;0.005212572196659852;0.724720321800961
64.191532;1.0352321408845908;0.8332309720843379;0.8048498259558873;-0.02184272719572295;-0.021101531064874935;1.035090305582996;10.00084426277973;0.8334496555980949;-0.005993994925491125;-0.005994008038426834;0.7246555785415277;0.005212564180774548;0.7247210669581612
64.201532;1.0352322566986736;0.8332303311351341;0.8048494869649057;-0.021842727880992945;-0.02110153073775603;1.0350902670988;10.00083001905192;0.833448794192241;-0.005993995049242353;-0.0059940079771301814;0.7246559695178655;0.00521255598503013;0.7247218065450415
64.211532;1.0352323165438748;0.8332297018926438;0.8048490931241;-0.021842728570279805;-0.021101530390080035;1.0350901847656133;10.000814701477676;0.8334479038233257;-0.005993995140919685;-0.005994007925961169;0.7246563163026721;0.005212547623369045;0.724722541624837
64.221532;1.0352323230242417;0.8332290903026751;0.8048486468569599;-0.021842729262576747;-0.021101530021699753;1.0350900566340868;10.000798343542254;0.8334469838777667;-0.005993995200546604;-0.005994007885003424;0.7246566162013109;0.0052125391088567955;0.7247232734655881
64.231532;1.0352322800044125;0.8332285016448104;0.8048481523969867;-0.02184272995723296;-0.021101529632363246;1.03508988310429;10.00078097959012;0.8334460341395978;-0.005993995228380928;-0.00599400785446671;0.724656866808314;0.005212530454068103;0.7247240039883865
64.241532;1.0352321916473768;0.8332279394872647;0.8048476147282242;-0.021842730653863267;-0.021101529221675224;1.0350896656342836;10.000762647484656;0.833445055819263;-0.005993995224607391;-0.005994007834627937;0.7246570659012603;0.005212521670397701;0.72472473563783
64.251532;1.0352320615093789;0.8332274049703501;0.8048470388968255;-0.02184273135206346;-0.021101528789228368;1.035089405215111;10.00074339422471;0.8334440522383377;-0.005993995189311206;-0.005994007825842866;0.7246572116054264;0.00521251276622797;0.7247254708091059
64.261532;1.0352318924208341;0.8332268970335509;0.8048464303453174;-0.021842732051376663;-0.021101528334708554;1.035089101917812;10.000723275985326;0.8334430285558407;-0.005993995122769769;-0.005994007828444118;0.7246573021897226;0.005212503746638998;0.7247262114711822
64.271532;1.035231686787803;0.8332264135511783;0.8048457954324935;-0.021842732751500407;-0.02110152785787007;1.035088755011009;10.000702354438873;0.8334419911881618;-0.0059939950256608435;-0.0059940078425966825;0.7246573358200395;0.005212494615475328;0.7247269590535145
64.281532;1.0352314468348747;0.8332259518475078;0.8048451413883083;-0.021842733452353144;-0.021101527358629652;1.0350883629142178;10.000680693929692;0.8334409475701086;-0.005993994899038739;-0.00599400786834042;0.7246573107900636;0.005212485375977416;0.724727714345243
64.291532;1.0352311751079164;0.8332255084135874;0.8048444758685006;-0.021842734153822804;-0.021101526837385542;1.0350879236485848;10.000658357007062;0.8334399059163395;-0.005993994744094202;-0.005994007905553343;0.724657225959748;0.0052124760298048025;0.7247284774080791
64.301532;1.0352308749094863;0.8332250794648054;0.8048438063966776;-0.021842734855495233;-0.021101526295218664;1.0350874362079336;10.00063540089621;0.8334388744375618;-0.00599399456172337;-0.005994007953634193;0.7246570811085603;0.005212466580011141;0.724729247564082
64.311532;1.0352305501322534;0.833224662477391;0.8048431401784559;-0.021842735556706207;-0.021101525733700992;1.035086901362027;10.000611877873869;0.8334378603232232;-0.005993994352249123;-0.005994008011334482;0.724656877073132;0.005212457034904734;0.7247300235117216
64.321532;1.0352302049885502;0.8332242569638191;0.8048424846105904;-0.021842736256743527;-0.02110152515453959;1.0350863208654402;10.000587834101411;0.8334368693340084;-0.005993994115568364;-0.00599400807700619;0.7246566154061452;0.005212447404254537;0.724730803643946
64.331532;1.0352298437502767;0.833223863666106;0.8048418475042636;-0.021842736954890772;-0.021101524559352547;1.0350856965804436;10.000563304227619;0.8334359063693276;-0.005993993851484978;-0.005994008149056929;0.7246562976948367;0.005212437692475325;0.7247315864145897
64.341532;1.035229470444535;0.8332234830870044;0.8048412363440085;-0.021842737650400866;-0.02110152394948704;1.0350850305186308;10.000538310520497;0.8334349764695343;-0.0059939935598901034;-0.0059940082262907625;0.7246559250184734;0.005212427898278453;0.7247323704942679
64.351532;1.035229089267838;0.8332231146836604;0.8048406575066481;-0.021842738342475243;-0.021101523325835793;1.035084324756459;10.000512874061167;0.8334340852168561;-0.005993993240803049;-0.0059940083079429276;0.7246554979344872;0.005212418018581569;0.7247331547651771
64.361532;1.0352287053418108;0.8332227574691616;0.8048401160864092;-0.021842739030080417;-0.021101522688932485;1.0350835809069228;10.000487025900991;0.8334332379541352;-0.005993992894549481;-0.0059940083936447395;0.7246550171648704;0.005212408050855301;0.7247339383281839
64.371532;1.035228323985835;0.8332224112458544;0.804839616014882;-0.021842739711764626;-0.02110152203937026;1.035082800137845;10.000460806915365;0.8334324388420349;-0.005993992522087143;-0.005994008483550976;0.7246544844260726;0.005212397995141351;0.7247347204551416
64.381532;1.0352279487295448;0.8332220769224474;0.8048391601047893;-0.021842740385897588;-0.02110152137814645;1.0350819841444945;10.000434265447549;0.833431691161972;-0.0059939921251075876;-0.005994008578404868;0.7246539023410075;0.005212387857469696;0.7247355004220237
64.391532;1.035227580417966;0.8332217559534054;0.8048387499630341;-0.02184274105112691;-0.021101520706612337;1.0350811358403273;10.000407455279609;0.8334309983868855;-0.005993991705847165;-0.0059940086794107615;0.7246532736236064;0.005212377650977877;0.7247362772840472
64.401532;1.0352272179705655;0.8332214501513878;0.8048383862629978;-0.021842741706567154;-0.02110152002624414;1.0350802586247854;10.00038042785393;0.8334303646454178;-0.005993991266906155;-0.005994008788119971;0.7246526006727874;0.005212367391756972;0.724737049667874
64.411532;1.0352268594615879;0.8332211621597896;0.8048380694591444;-0.021842742351846557;-0.021101519338630786;1.035079355431987;10.000353226017104;0.8334297942343223;-0.00599399081099805;-0.005994008906390593;0.7246518854710672;0.005212357093131295;0.724737815648152
64.421532;1.0352265029546952;0.833220895764649;0.8048378001685227;-0.02184274298711733;-0.021101518645580377;1.035078428817434;10.000325886677683;0.8334292908766463;-0.005993990340505749;-0.00599400903627361;0.7246511293025897;0.005212346765376733;0.7247385725896601
64.431532;1.0352261473070534;0.8332206555989861;0.8048375790307856;-0.021842743612785615;-0.021101517949171446;1.035077481235558;10.000298445379268;0.8334288574365563;-0.005993989857311858;-0.0059940091797970815;0.7246503327983781;0.005212336420636795;0.7247393173656322
64.441532;1.0352257927434183;0.8332204465165265;0.8048374065977216;-0.02184274422915488;-0.021101517251830657;1.0350765151011398;10.00027093517904;0.8334284962784099;-0.0059939893630958;-0.005994009338789176;0.7246494965193772;0.005212326075459363;0.724740047385118
64.451532;1.035225440663213;0.8332202727310227;0.8048372834467724;-0.021842744836291245;-0.021101516556291704;1.0350755332080337;10.000243382289908;0.8334282099149093;-0.005993988859566449;-0.005994009514790983;0.7246486215435229;0.005212315748558733;0.7247407612148229
64.461532;1.035225092731622;0.8332201367708814;0.8048372102504546;-0.021842745433926204;-0.02110151586526697;1.0350745389532268;10.000215802736449;0.8334280011472388;-0.005993988348359986;-0.005994009708892493;0.7246477097049843;0.005212305458502365;0.7247414580348769
64.471532;1.0352247498389535;0.8332200389939356;0.8048371876439455;-0.021842746021453092;-0.021101515181059263;1.0350735360126748;10.000188203312998;0.8334278726437675;-0.005993987830963552;-0.0059940099215269995;0.7246467634658464;0.0052122952242551045;0.7247421371455751
64.481532;1.035224411154018;0.8332199782132687;0.8048372161354445;-0.021842746598214526;-0.021101514505467944;1.0350725280618174;10.000160589724912;0.8334278267672458;-0.0059939873089392;-0.0059940101525904664;0.7246457856818008;0.005212285064020574;0.7247427982200579
64.491532;1.0352240737622127;0.8332199527701641;0.80483729597357;-0.02184274716373481;-0.021101513840026405;1.0350715185315742;10.00013297723679;0.8334278657599101;-0.005993986784173539;-0.005994010401892933;0.7246447794056498;0.005212274989653453;0.7247434417824997
64.501532;1.0352237336127166;0.8332199612716747;0.8048374266163916;-0.02184274771775175;-0.021101513186310615;1.0350705105179152;10.000105396242262;0.8334279917085005;-0.005993986258782826;-0.005994010669425721;0.724643747549062;0.0052122650050729505;0.7247440693798164
64.511532;1.0352233869123046;0.8332200029904011;0.8048376064896839;-0.021842748260277642;-0.021101512546152265;1.0350695071948868;10.000077889823038;0.8334282060483273;-0.005993985734721424;-0.005994010955055179;0.7246426925826466;0.005212255110589336;0.72474468328508
64.521532;1.0352230303370809;0.8332200779887574;0.8048378338194552;-0.021842748791648003;-0.02110151192161462;1.0350685122609948;10.000050505638017;0.833428508910651;-0.005993985213445758;-0.005994011257974244;0.7246416164956048;0.005212245304342671;0.724745285953264
64.531532;1.035222660335149;0.8332201868595778;0.8048381078201566;-0.02184274931237534;-0.021101511314632417;1.0350675300521355;10.000023289536761;0.8334288990015302;-0.005993984695923881;-0.005994011576653112;0.7246405210046616;0.005212235581667036;0.7247458795037627
64.541532;1.0352222731600584;0.833220330164076;0.8048384288186051;-0.021842749822812823;-0.021101510726692065;1.0350665654817246;9.999996282905848;0.8334293742713659;-0.005993984182862771;-0.005994011909317364;0.7246394079301269;0.005212225936960648;0.7247464655170613
64.551532;1.03522186564351;0.8332205077696937;0.8048387972391498;-0.021842750322944627;-0.021101510158875975;1.0350656235191193;9.999969515840965;0.8334299328271892;-0.005993983674792929;-0.005994012254357044;0.7246382793202323;0.005212216364807185;0.7247470451893923
64.561532;1.0352214353784077;0.833220718356402;0.8048392129471754;-0.021842750812512933;-0.021101509612122166;1.0350647080043056;9.999942997594369;0.8334305736547889;-0.005993983172048775;-0.00599401261040905;0.724637137086099;0.005212206856747506;0.7247476194239305
64.571532;1.035220980582415;0.8332209592927752;0.8048396752300211;-0.021842751291135484;-0.02110150908761173;1.0350638209233718;9.999916716921305;0.833431296627556;-0.005993982674893523;-0.005994012976221769;0.7246359826017217;0.005212197395970568;0.7247481888869187
64.581532;1.035220500668719;0.8332212267389433;0.804840182410852;-0.021842751758190164;-0.021101508587039648;1.0350629633213193;9.999890651700921;0.8334321015820605;-0.005993982183733363;-0.005994013350525687;0.724634816961271;0.005212187958830853;0.7247487541339626
64.591532;1.0352199968266427;0.8332215157233817;0.8048407315826065;-0.021842752212730302;-0.02110150811245245;1.0350621368866508;9.99986477922805;0.8334329878195099;-0.005993981699342023;-0.005994013732076937;0.7246336415387713;0.00521217852606489;0.7247493152477429
64.601532;1.0352194714527359;0.8332218204000422;0.8048413193304963;-0.021842752653526934;-0.021101507665971086;1.0350613441819592;9.999839087051853;0.8334339547920977;-0.005993981223066745;-0.005994014119670531;0.7246324579761423;0.005212169091642922;0.7247498711621174
64.611532;1.0352189268184135;0.833222135100763;0.804841942396877;-0.021842753079216085;-0.021101507249618578;1.035060587614733;9.999813581551479;0.8334350026025988;-0.005993980756855868;-0.005994014511894316;0.7246312681063284;0.005212159660644043;0.7247504196228407
64.621532;1.035218364069954;0.8332224557298785;0.804842597219842;-0.021842753488562593;-0.021101506865055252;1.0350598684768244;9.999788289239488;0.8334361317205161;-0.005993980303102709;-0.0059940149069633245;0.7246300740947813;0.005212150241364424;0.7247509577007105
64.631532;1.035217783200881;0.8332227800269055;0.8048432794846037;-0.02184275388059445;-0.021101506513422817;1.0350591861116656;9.999763255214496;0.8334373430206465;-0.00599397986437231;-0.005994015302978675;0.7246288780645805;0.005212140839077022;0.7247514821274678
64.641532;1.0352171838705708;0.8332231068176555;0.8048439846475642;-0.021842754254556257;-0.0211015061955167;1.0350585374247314;9.999738539655484;0.8334386382506821;-0.005993979443085426;-0.005994015698284568;0.7246276815893633;0.0052121314537073105;0.7247519893431726
64.651532;1.0352165659733408;0.833223435316519;0.8048447082926112;-0.02184275460992255;-0.02110150591203654;1.0350579173917906;9.999714208250143;0.8334400199926665;-0.005993979041363011;-0.005994016091512475;0.7246264854934159;0.005212122078744514;0.7247524756065569
64.661532;1.0352159292739636;0.833223764438095;0.8048454458224003;-0.02184275494642575;-0.02110150566361755;1.0350573202980764;9.99969032256415;0.8334414911713292;-0.005993978660999944;-0.005994016481480304;0.7246252896273688;0.0052121126998896684;0.7247529375755678
64.671532;1.0352152731758097;0.8332240922940563;0.8048461926722837;-0.021842755263960092;-0.021101505450615184;1.0350567408743272;9.999666935388026;0.8334430546127573;-0.005993978303524033;-0.005994016867279199;0.7246240928298416;0.005212103296446724;0.72475337301906
64.681532;1.0352145976523939;0.8332244164139678;0.8048469451258502;-0.02184275556246919;-0.021101505272901774;1.035056174584341;9.999644091885365;0.833444712680515;-0.005993977970402418;-0.005994017248404812;0.7246228931574875;0.005212093846693147;0.7247537806301708
64.691532;1.035213904220834;0.8332247341866531;0.8048477002847144;-0.021842755841833567;-0.02110150512997417;1.03505561774212;9.999621837056809;0.8334464670067971;-0.005993977663130105;-0.0059940176246496895;0.7246216881307393;0.005212084335631903;0.724754159074687
64.701532;1.0352131954053645;0.8332250428391567;0.8048484552493584;-0.021842756101584378;-0.021101505021339957;1.0350550684380186;9.999600220323368;0.8334483183626942;-0.005993977383098836;-0.00599401799578402;0.72462047501897;0.00521207476111578;0.724754506456211
64.711532;1.0352124733408907;0.833225339344971;0.8048492070566563;-0.021842756340591876;-0.021101504946737834;1.0350545269381743;9.999579293348608;0.8334502668134395;-0.005993977131412801;-0.005994018361223347;0.7246192512939238;0.005212065133523496;0.7247548204652733
64.721532;1.0352117394415044;0.8332256207605814;0.8048499532436616;-0.021842756557111032;-0.021101504905996903;1.03505399443336;9.999559106271056;0.833452312289542;-0.0059939769086537545;-0.005994018719943959;0.7246180152839173;0.005212055471316217;0.7247550988680468
64.731532;1.035210995658238;0.8332258845114386;0.8048506918750613;-0.02184275674913059;-0.021101504898926336;1.0350534715162807;9.999539701747752;0.8334544551181109;-0.005993976714734085;-0.005994019070698903;0.724616766480475;0.005212045798394223;0.7247553401659652
64.741532;1.0352102457758579;0.8332261284820287;0.8048514211523972;-0.021842756914654985;-0.02110150492527825;1.0350529577226062;9.999521108447166;0.8334566958387217;-0.0059939765490514335;-0.005994019412284151;0.7246155049031778;0.005212036145137437;0.7247555438869477
64.751532;1.035209495413143;0.8332263514438462;0.8048521393531015;-0.021842757051760787;-0.02110150498447544;1.035052451811229;9.999503340010758;0.833459034327141;-0.005993976410901499;-0.005994019743626586;0.7246142300573087;0.005212026551586734;0.7247557103616515
64.761532;1.0352087513361588;0.8332265534572061;0.8048528451621205;-0.021842757158596352;-0.02110150507544615;1.0350519520258596;9.999486402172154;0.8334614692164712;-0.005993976299926983;-0.005994020063695449;0.7246129405230943;0.005212017069644178;0.7247558404205099
64.771532;1.0352080209076837;0.8332267357583353;0.8048535377681507;-0.021842757233545562;-0.021101505196821666;1.0350514562653552;9.999470304836008;0.8334639982555694;-0.005993976216372857;-0.005994020371570254;0.7246116343700941;0.005212007761455561;0.7247559349646749
64.781532;1.0352073114469613;0.8332269003911175;0.8048542164662194;-0.021842757275425385;-0.02110150534694344;1.035050962310027;9.999455072035921;0.8334666189715508;-0.005993976161031372;-0.005994020666743905;0.7246103099947485;0.005211998691816023;0.7247559946878147
64.791532;1.035206629462768;0.8332270496735164;0.804854880263056;-0.02184275728349553;-0.021101505523570898;1.0350504678782795;9.999440743959076;0.8334693288957378;-0.005993976134883354;-0.005994020949194993;0.7246089670688637;0.005211989918018858;0.7247560202205126
64.801532;1.0352059803735973;0.8332271857794863;0.8048555278484741;-0.021842757257359673;-0.021101505723939616;1.0350499704179565;9.999427366350298;0.8334721252435503;-0.005993976138685294;-0.0059940212191237005;0.7246076068551185;0.005211981484961827;0.7247560122822545
64.811532;1.0352053690638563;0.8332273104275894;0.8048561577454069;-0.02184275719688514;-0.021101505945275885;1.035049466802508;9.99941497181739;0.8334750046095817;-0.005993976172803982;-0.005994021476690421;0.7246062314619771;0.005211973424831002;0.7247559721338622
