time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.821532;1.0352048006767878;0.833227424091581;0.8048567684249072;-0.021842757102179023;-0.02110150618517789;1.0350489529048967;9.999403566979076;0.8334779635637705;-0.005993976237166729;-0.005994021721927587;0.7246048430843542;0.005211965757263977;0.7247559021464829
64.831532;1.0352042806435422;0.8332275255989876;0.8048573583723522;-0.021842756973541422;-0.021101506441621176;1.0350484233588841;9.999393131467516;0.8334809994977422;-0.005993976331170486;-0.005994021954729636;0.7246034438896223;0.00521195849223993;0.7247558054583483
64.841532;1.0352038138389883;0.8332276130382119;0.8048579262544882;-0.021842756811293447;-0.02110150671284683;1.0350478718821392;9.999383623975003;0.833484110043998;-0.005993976453782694;-0.005994022174735453;0.7246020359176578;0.005211951633664515;0.7247556852565529
64.851532;1.0352034036818518;0.8332276847113066;0.80485847109059;-0.02184275661568664;-0.021101506997252686;1.0350472918808007;9.999374987073024;0.8334872918188589;-0.005993976603761081;-0.005994022381189943;0.7246006209782347;0.005211945179217185;0.7247555446024605
64.861532;1.0352030515732502;0.8332277389207229;0.8048589919463176;-0.021842756387049723;-0.021101507293241402;1.0350466769981215;9.999367148390364;0.8334905403917933;-0.00599397677966937;-0.0059940225729474125;0.7245992010955705;0.005211939122411461;0.7247553865640172
64.871532;1.0352027566482913;0.8332277731481779;0.8048594875465874;-0.021842756125902297;-0.021101507599113188;1.0350460212428105;9.999360024689786;0.8334938509212542;-0.0059939769798408715;-0.005994022748472333;0.7245977790842716;0.005211933459296465;0.72475521450323
64.881532;1.0352025162210308;0.8332277838081369;0.8048599564346793;-0.021842755832848348;-0.021101507913119443;1.0350453187206723;9.999353530890318;0.8334972181922673;-0.005993977202480523;-0.00599402290590569;0.7245963585430472;0.005211928190156624;0.724755032398152
64.891532;1.035202326940249;0.833227767105412;0.80486039702888;-0.021842755508510697;-0.02110150823361225;1.0350445637023413;9.999347585451813;0.8335006362067556;-0.0059939774457537015;-0.005994023043367153;0.7245949434113411;0.00521192331595346;0.7247548447385694
64.901532;1.0352021860386946;0.8332277204152858;0.804860807194615;-0.021842755153742007;-0.021101508559107602;1.0350437512199822;9.999342107582612;0.8335040977638929;-0.005993977707766761;-0.005994023159132185;0.7245935376399968;0.005211918838388933;0.7247546559850315
64.911532;1.0352020919971388;0.8332276428471774;0.8048611841191604;-0.02184275476998144;-0.02110150888823319;1.0350428774003726;9.999337016022618;0.8335075943778099;-0.005993977986551666;-0.005994023251542883;0.724592145164535;0.005211914761803439;0.7247544699770635
64.921532;1.035202044058644;0.8332275345597898;0.8048615247778546;-0.021842754359535182;-0.021101509219648314;1.0350419391141281;9.999332235744925;0.8335111169209948;-0.005993978280156521;-0.005994023319066822;0.7245907699207733;0.005211911091772116;0.7247542896243909
64.931532;1.035202041345309;0.8332273959030341;0.804861826489483;-0.021842753925451104;-0.021101509551962064;1.035040933984445;9.999327702202173;0.8335146567445632;-0.005993978586745107;-0.0059940233605705094;0.7245894159741441;0.005211907831722797;0.7247541169728136
64.941532;1.0352020830024098;0.8332272273843258;0.8048620873551108;-0.02184275347090629;-0.021101509883745314;1.0350398612831768;9.999323356130086;0.8335182064393766;-0.005993978904659355;-0.005994023375454294;0.7245880878132965;0.0052119049793394965;0.7247539534226904
64.951532;1.0352021684807762;0.8332270303728583;0.8048623065425211;-0.021842752998711655;-0.02110151021362643;1.0350387218951316;9.999319139686273;0.8335217596509629;-0.0059939792325502264;-0.005994023363488906;0.7245867900692319;0.005211902524517421;0.7247537997612837
64.961532;1.0352022967581789;0.8332268073001551;0.8048624844347235;-0.021842752511289178;-0.021101510540329955;1.03503751682929;9.9993150029748;0.833525310027492;-0.0059939795694871605;-0.005994023324578867;0.7245855264773373;0.0052119004513368926;0.7247536559731477
64.971532;1.0352024658295869;0.8332265607993783;0.8048626228346021;-0.02184275201077327;-0.021101510862743544;1.035036246804965;9.99931091286096;0.8335288502775018;-0.005993979914893272;-0.005994023258775287;0.7245842988990117;0.005211898743254727;0.724753521396764
64.981532;1.0352026731299413;0.833226293118352;0.8048627249002461;-0.02184275149896887;-0.02110151118004173;1.0350349132730632;9.99930685277576;0.8335323723572532;-0.005993980268330292;-0.005994023166460215;0.7245831072694159;0.005211897387202963;0.7247533953743044
64.991532;1.0352029159083274;0.8332260061862536;0.8048627946472784;-0.021842750977234107;-0.021101511491774187;1.035033518594797;9.99930281403991;0.8335358680464369;-0.0059939806293120255;-0.005994023048330108;0.724581950477392;0.005211896373626501;0.7247532776391569
65.001532;1.0352031913538395;0.833225701286951;0.8048628367165136;-0.0218427504465658;-0.021101511797950303;1.0350320653400584;9.99929878979151;0.8335393288889023;-0.005993980997360505;-0.005994022905243174;0.7245808268489845;0.005211895693842744;0.7247531681741686
65.011532;1.035203496580334;0.8332253787625155;0.8048628562293078;-0.021842749908062047;-0.021101512098962202;1.035030555899736;9.999294777312695;0.8335427461965005;-0.005993981372227406;-0.005994022738274592;0.7245797338945531;0.005211895337962771;0.7247530670405299
65.021532;1.035203828282711;0.8332250385509292;0.8048628580856744;-0.021842749363219078;-0.02110151239527251;1.0350289920603917;9.999290783737841;0.8335461115476237;-0.005993981754029654;-0.0059940225488058305;0.7245786688912514;0.005211895294846746;0.7247529745158797
65.031532;1.0352041822252054;0.8332246808057339;0.804862846387399;-0.02184274881361903;-0.021101512687302013;1.0350273744322391;9.999286829473737;0.8335494173120498;-0.0059939821431835875;-0.005994022338377419;0.7245776302961277;0.005211895553311468;0.7247528913919877
65.041532;1.0352045529137748;0.8332243061411179;0.8048628245147477;-0.02184274826058975;-0.02110151297559544;1.0350257025646654;9.99928294375787;0.833552657005567;-0.005993982540187425;-0.005994022108562917;0.7245766182625628;0.0052118961034553985;0.7247528188302585
65.051532;1.035204933608345;0.8332239155086942;0.8048627954198969;-0.021842747705235258;-0.021101513260766536;1.0350239755054693;9.9992791525033;0.8335558252756462;-0.005993982945416544;-0.005994021861072008;0.724575634063502;0.005211896935770662;0.7247527577311731
65.061532;1.035205316549185;0.8332235095544851;0.8048627617402051;-0.021842747148496985;-0.02110151354320235;1.0350221918380567;9.999275470770838;0.8335589175769031;-0.005993983359048492;-0.005994021597902623;0.7245746792930284;0.005211898036227311;0.7247527083918505
65.071532;1.0352056934215281;0.8332230883371265;0.8048627256529893;-0.02184274659105195;-0.02110151382286692;1.0350203496079833;9.999271909121697;0.8335619297849471;-0.005993983781167793;-0.00599402132128071;0.7245737552397873;0.005211899385209806;0.7247526705515525
65.081532;1.0352060560317036;0.8332226516584633;0.8048626890470669;-0.02184274603310256;-0.021101514099289474;1.0350184472238333;9.999268485737288;0.8335648574900814;-0.005993984212009681;-0.005994021033350801;0.7245728625527101;0.005211900966328649;0.7247526436767542
65.091532;1.0352063968434178;0.8332221990384171;0.8048626542957984;-0.02184274547419157;-0.021101514371700186;1.0350164844877983;9.999265235203067;0.833567695038608;-0.005993984652109312;-0.005994020736000868;0.7245720010023083;0.005211902772972916;0.7247526273088934
65.101532;1.0352067096602646;0.83322172964106;0.8048626246467755;-0.021842744913238288;-0.021101514639194543;1.0350144621561306;9.99926221234432;0.8335704352922141;-0.0059939851022412635;-0.005994020431067017;0.7245711691791613;0.00521190480433439;0.7247526207205733
65.111532;1.0352069906120676;0.8332212426583474;0.8048626037972884;-0.021842744348801783;-0.021101514900856214;1.03501238087222;9.999259484474464;0.8335730705081997;-0.005993985563240839;-0.005994020120535343;0.7245703645233649;0.00521190705867711;0.7247526223641453
65.121532;1.0352072383368043;0.8332207374067461;0.8048625953341286;-0.02184274377952926;-0.021101515155901633;1.0350102410922848;9.999257115703;0.8335755933999935;-0.005993986035685033;-0.005994019806401369;0.7245695839078056;0.005211909530443479;0.724752630001097
65.131532;1.0352074526700017;0.8332202129738284;0.8048626023015946;-0.021842743204705112;-0.021101515403858233;1.0350080436128566;9.999255158137647;0.8335779975542108;-0.005993986519624794;-0.005994019490293096;0.724568824236431;0.00521191221198878;0.7247526407163899
65.141532;1.0352076329337132;0.8332196680589671;0.8048626268781341;-0.02184274262446075;-0.021101515644689435;1.035005789547512;9.999253650459687;0.8335802771548888;-0.005993987014718549;-0.005994019173194994;0.7245680826464379;0.005211915097549925;0.7247526505495803
65.151532;1.0352077774186548;0.8332191011065568;0.8048626702343056;-0.021842742039457443;-0.021101515878786944;1.0350034796599792;9.999252618198664;0.8335824263495148;-0.005993987520449026;-0.005994018855677142;0.724567356567533;0.00521191818472109;0.7247526546020151
65.161532;1.0352078841392578;0.8332185104847077;0.804862732799429;-0.021842741450487282;-0.021101516106940697;1.0350011140664397;9.999252074144602;0.8335844391059424;-0.005993988036025717;-0.005994018538445334;0.7245666437223119;0.005211921471981064;0.7247526475088976
65.171532;1.0352079519015116;0.8332178945633969;0.8048628150742949;-0.021842740858360944;-0.021101516330370294;1.0349986929833404;9.999252016399737;0.8335863097369378;-0.005993988560378857;-0.005994018222522654;0.7245659421077616;0.005211924957555946;0.724752623899922
65.181532;1.035207981174873;0.8332172517199785;0.804862918253705;-0.0218427402640486;-0.021101516550604552;1.0349962176495033;9.999252429190966;0.833588033038396;-0.005993989092407519;-0.00599401790906375;0.7245652501385969;0.005211928641935534;0.7247525789552101
65.191532;1.0352079742828786;0.8332165806008082;0.8048630441985625;-0.021842739668811464;-0.021101516769143167;1.0349936903057115;9.99925329147847;0.8335896038564431;-0.005993989631000477;-0.005994017599303204;0.7245645666843368;0.005211932527097663;0.7247525088612282
65.201532;1.0352079349094159;0.8332158805626915;0.8048631950667641;-0.021842739074139948;-0.021101516987195937;1.0349911135122862;9.999254583660106;0.8335910171839428;-0.005993990174777948;-0.005994017294554395;0.7245638910780875;0.005211936610015783;0.724752410855315
65.211532;1.0352078677316803;0.8332151515735748;0.8048633726855605;-0.021842738481602855;-0.021101517205666498;1.0349884895081;9.999256285490883;0.8335922689738359;-0.00599399072192372;-0.005994016995996012;0.7245632233712113;0.005211940879463264;0.7247522827554687
65.221532;1.0352077780597324;0.8332143934798568;0.8048635781181749;-0.021842737892712037;-0.021101517425283794;1.034985819327928;9.999258372273513;0.8335933565576265;-0.005993991270393449;-0.005994016704502391;0.7245625643694418;0.005211945322106444;0.7247521220800203
65.231532;1.0352076710429543;0.833213605716787;0.8048638117836199;-0.02184273730885081;-0.02110151764671374;1.0349831018530093;9.999260819735932;0.8335942781663771;-0.0059939918183861745;-0.005994016420816636;0.7245619152015143;0.005211949928847453;0.724751925185771
65.241532;1.0352075508881309;0.8332127878707979;0.8048640735999099;-0.021842736731268256;-0.021101517870485715;1.0349803340010655;9.999263619174018;0.8335950323439637;-0.005993992364553809;-0.005994016145850043;0.7245612768282349;0.005211954691164135;0.7247516872259964
65.251532;1.035207420366985;0.8332119399629918;0.8048643631984347;-0.021842736160942164;-0.02110151809676651;1.0349775120357254;9.999266786422721;0.8335956180605371;-0.005993992907812023;-0.005994015880616641;0.7245606498477861;0.0052119595940776425;0.7247514030611132
65.261532;1.0352072808788555;0.8332110620923951;0.8048646805278307;-0.0218427355984869;-0.021101518325377194;1.0349746331236631;9.99927035089867;0.8335960351761534;-0.005993993447151991;-0.005994015625825205;0.7245600346577858;0.005211964615989906;0.7247510680370243
65.271532;1.0352071333350297;0.8332101542651631;0.8048650261271617;-0.0218427350444249;-0.021101518556313204;1.0349716965694118;9.999274339865796;0.8335962844778808;-0.005993993981680399;-0.005994015381587903;0.7245594318548909;0.005211969732520923;0.7247506781757403
65.281532;1.0352069794252292;0.8332092163795405;0.8048654006933363;-0.02184273449941341;-0.021101518790286745;1.0349687040461104;9.999278776361257;0.8335963673828798;-0.005993994510760291;-0.0059940151473024976;0.7245588424841022;0.00521197491738847;0.7247502302482074
65.291532;1.0352068225681035;0.8332082478867054;0.8048658044683231;-0.021842733964162555;-0.021101519028708327;1.034965659108792;9.999283682321177;0.8335962858760462;-0.005993995034116609;-0.005994014921695829;0.7245582676626878;0.0052119801404597235;0.7247497217762666
65.301532;1.0352066678310523;0.8332072476669846;0.804866236607952;-0.021842733439420725;-0.021101519273261284;1.0349625668979467;9.99928907583926;0.8335960427474981;-0.0059939955518309666;-0.005994014703189984;0.7245577078206222;0.0052119853665706425;0.7247491509170215
65.311532;1.0352065209938428;0.8332062145857069;0.8048666949625879;-0.02184273292615915;-0.021101519525601433;1.0349594340351225;9.999294967510016;0.8335956417683416;-0.005993996064086438;-0.005994014490275809;0.7245571625165523;0.005211990555486355;0.7247485163727813
65.321532;1.035206387941175;0.8332051480939735;0.8048671769024032;-0.021842732425760146;-0.021101519787385777;1.0349562686143732;9.999301358023896;0.8335950878483136;-0.0059939965707986615;-0.005994014281570869;0.7245566309723189;0.005211995663842248;0.724747817166785
65.331532;1.0352062746477566;0.8332040485823341;0.8048676800617238;-0.021842731939926977;-0.021101520060435953;1.0349530800021471;9.999308236944426;0.8335943873433819;-0.005993997071587575;-0.005994014075729556;0.7245561125977609;0.005212000650384344;0.7247470521414964
65.341532;1.035206186845718;0.8332029176273589;0.8048682020454306;-0.02184273147022938;-0.02110152034677165;1.0349498778138007;9.999315585695841;0.8335935480129395;-0.005993997566067096;-0.005994013871402139;0.7245556075986411;0.005212005478926549;0.7247462197207648
65.351532;1.0352061292099803;0.833201757741616;0.8048687402980353;-0.02184273101778482;-0.02110152064837658;1.034946671135891;9.999323380020673;0.8335925783346911;-0.005993998054030482;-0.005994013667315639;0.7245551176950816;0.005212010116471889;0.7247453182951398
65.361532;1.0352061048020569;0.8332005716349196;0.8048692925999186;-0.021842730583383606;-0.021101520966929438;1.0349434690042878;9.999331587882313;0.833591486857811;-0.0059939985355595025;-0.0059940134624437025;0.7245546462968717;0.0052120145327623655;0.7247443463489964
65.371532;1.0352061147803677;0.8331993616867519;0.8048698573815387;-0.021842730167649843;-0.021101521303869247;1.0349402802535672;9.99934016427621;0.8335902820186492;-0.005993999011253682;-0.005994013256129897;0.7245541982430546;0.00521201870061028;0.7247433018661749
65.381532;1.0352061582357843;0.8331981298067676;0.8048704338084944;-0.021842729770999037;-0.021101521660678347;1.034937111857247;9.999349048766556;0.8335889717727379;-0.005993999482334378;-0.0059940130480720345;0.7245537792308541;0.005212022593824487;0.724742181982675
65.391532;1.0352062321754218;0.8331968772172833;0.8048710217789693;-0.02184272939364049;-0.0211015220389936;1.0349339680846457;9.999358175944488;0.8335875630646918;-0.0059939999503790245;-0.005994012838307538;0.7245533947171253;0.005212026187386013;0.7247409834177491
65.401532;1.0352063313689084;0.833195604031579;0.8048716216250733;-0.021842729035775412;-0.021101522440475615;1.034930851517212;9.999367489799333;0.833586062077371;-0.005994000416933195;-0.005994012627336926;0.7245530491188847;0.005212029460206762;0.7247397032166868
65.411532;1.0352064485772505;0.8331943088221155;0.8048722335480897;-0.02184272869772998;-0.021101522866681557;1.0349277642780963;9.999376945598108;0.8335844749070125;-0.005994000883362914;-0.005994012416159982;0.724552746232797;0.0052120323978282835;0.7247383393743397
65.421532;1.0352065755854718;0.833192988373882;0.8048728568901601;-0.0218427283797739;-0.02110152331896118;1.034924708176082;9.999386506528786;0.8335828078447983;-0.005994001351022337;-0.005994012206020666;0.7245524899807801;0.00521203499613062;0.7247368910942169
65.431532;1.03520670456061;0.8331916380171839;0.8048734896334407;-0.021842728081874964;-0.021101523798214804;1.0349216844544675;9.999396141913994;0.8335810676243272;-0.0059940018214356475;-0.005994011997937992;0.7245522842604751;0.005212037262815184;0.7247353586073296
65.441532;1.03520682926892;0.8331902528182167;0.8048741288850814;-0.021842727803632785;-0.02110152430466716;1.0349186942018667;9.999405822867518;0.8335792619153098;-0.0059940022961332655;-0.005994011792304861;0.7245521323298196;0.005212039214194286;0.7247337430204419
65.451532;1.0352069453291706;0.8331888292288492;0.8048747720766726;-0.021842727544285685;-0.02110152483777811;1.0349157388898258;9.99941552098112;0.8335773992603314;-0.005994002776361885;-0.00599401158890115;0.7245520363839723;0.005212040872059851;0.7247320464339746
65.461532;1.0352070493973353;0.8331873660871861;0.8048754177634365;-0.021842727302806973;-0.02110152539626199;1.0349128203879843;9.99942521329847;0.8335754881060236;-0.005994003262991229;-0.00599401138721397;0.7245519974824783;0.005212042261714157;0.7247302718684981
65.471532;1.03520713873114;0.8331858644420245;0.8048760656274085;-0.021842727078177;-0.021101525978263164;1.0349099405314575;9.999434886245783;0.833573536409333;-0.00599400375638653;-0.005994011186573721;0.7245520161366032;0.005212043408534124;0.7247284232361063
65.481532;1.0352072111467696;0.8331843268098631;0.8048767159750856;-0.021842726869654883;-0.021101526581531097;1.0349071001159682;9.999444538730026;0.8335715524212811;-0.005994004256206844;-0.005994010985916777;0.724552092890661;0.0052120443352496335;0.7247265058214586
65.491532;1.0352072641187198;0.8331827564336718;0.8048773691499931;-0.021842726676816828;-0.021101527203490546;1.0349042978887306;9.999454186643753;0.8335695450210492;-0.005994004761438661;-0.00599401078351143;0.7245522276838957;0.005212045062115403;0.7247245266593018
65.501532;1.0352072940433703;0.8331811570075324;0.8048780250572232;-0.021842726499273154;-0.021101527841475832;1.0349015306887095;9.999463862258525;0.8335675230188903;-0.005994005270691046;-0.005994010577047148;0.7245524187726142;0.005212045609062523;0.7247224943369162
65.511532;1.0352072967050348;0.8331795328783743;0.8048786828011864;-0.021842726336246177;-0.021101528493111976;1.0348987949441466;9.999473607354524;0.8335654943773374;-0.005994005782593041;-0.005994010364010437;0.7245526629083908;0.005212045997410674;0.7247204185223024
65.521532;1.035207267586519;0.8331778887733008;0.804879340723262;-0.0218427261864422;-0.02110152915633194;1.0348960883824103;9.999483465115155;0.8335634659683869;-0.005994006296018071;-0.005994010142123376;0.7245529564663934;0.005212046247884647;0.7247183092618051
65.531532;1.0352072014639857;0.8331762289682328;0.8048799969110052;-0.02184272604817234;-0.021101529828995345;1.0348934104804492;9.999493471843948;0.8335614438720239;-0.005994006809919457;-0.005994009909773186;0.7245532964463897;0.005212046376614543;0.7247161759690325
65.541532;1.0352070921721113;0.8331745568336959;0.8048806495860029;-0.021842725919250783;-0.02110153050873679;1.0348907619014776;9.999503649494727;0.8335594336772282;-0.0059940073229539466;-0.005994009666218915;0.7245536811151371;0.00521204639386171;0.7247140266168858
65.551532;1.0352069328759397;0.8331728748709464;0.8048812972256733;-0.021842725796817;-0.021101531193268745;1.0348881443200948;9.999514002948596;0.8335574403418989;-0.005994007833295575;-0.005994009411500189;0.7245541099087536;0.005212046305233139;0.7247118675010323
65.561532;1.03520671670065;0.8331711851177084;0.8048819387612378;-0.02184272567747961;-0.021101531880627827;1.0348855608950607;9.99952452373622;0.8335554679355032;-0.005994008338923462;-0.005994009146154236;0.7245545827281036;0.005212046114252733;0.7247097033158453
65.571532;1.0352064375382914;0.8331694898695554;0.8048825735810846;-0.021842725557647942;-0.0211015325690201;1.0348830167303997;9.999535197457373;0.8335535197398832;-0.005994008838069052;-0.005994008870795966;0.7245550997279806;0.005212045826951372;0.7247075372305972
65.581532;1.0352060908036271;0.8331677922151041;0.8048832009399001;-0.02184272543387482;-0.021101533256612178;1.0348805186693306;9.999546010724247;0.8335515983707834;-0.005994009329279037;-0.0059940085858793835;0.7245556615831144;0.0052120454557089135;0.7247053709848051
65.591532;1.0352056737871727;0.8331660961536872;0.8048838191144632;-0.021842725303212872;-0.02110153394165402;1.0348780745688604;9.999556954637715;0.8335497055750015;-0.005994009811249834;-0.005994008291793998;0.7245562690406788;0.0052120450192521895;0.724703205431893
65.601532;1.035205185403332;0.8331644061389043;0.8048844252639985;-0.021842725163401425;-0.02110153462264894;1.0348756930603327;9.999568024537298;0.8335478422899083;-0.005994010282833714;-0.005994007988882157;0.7245569218665674;0.0052120445395762325;0.7247010415727204
65.611532;1.0352046255420178;0.8331627263632372;0.8048850161410815;-0.02184272501273682;-0.02110153529812323;1.0348733840102136;9.99957921738873;0.8335460091378841;-0.005994010743131321;-0.005994007677279518;0.7245576184508664;0.005212044038031954;0.7246988812486866
65.621532;1.0352039943955784;0.8331610606982902;0.8048855885467021;-0.021842724849826592;-0.02110153596625961;1.0348711585709103;9.999590530774073;0.8335442069262774;-0.005994011191400113;-0.005994007356963695;0.7245583562642403;0.005212043532871093;0.7246967270062903
65.631532;1.0352032924668921;0.8331594131750486;0.8048861393637927;-0.021842724673398595;-0.021101536624854478;1.034869028025961;9.999601967803398;0.8335424372335886;-0.005994011626864566;-0.005994007027929343;0.7245591326473262;0.005212043039525295;0.7246945815372673
65.641532;1.0352025213017826;0.833157788303553;0.8048866659516526;-0.021842724482120175;-0.021101537271540103;1.0348670024737396;9.9996135444064;0.8335407029335568;-0.005994012048775241;-0.005994006690101131;0.7245599457308264;0.005212042572135503;0.7246924472279963
65.651532;1.0352016836460485;0.8331561911022983;0.804887166750811;-0.021842724274500427;-0.021101537904061145;1.0348650905911663;9.999625289316992;0.8335390079518085;-0.005994012456640627;-0.005994006343096496;0.724560794958437;0.005212042143836321;0.7246903261405664
65.661532;1.035200782743496;0.8331546268383174;0.804887641490339;-0.021842724048985896;-0.021101538520496302;1.0348632998016858;9.999637233365013;0.8335373563263482;-0.005994012850248843;-0.00599400598617891;0.7245616804085161;0.005212041766497731;0.724688220099391
65.671532;1.0351998214651337;0.833153100630686;0.8048880908301863;-0.021842723804192467;-0.021101539119343395;1.0348616362617318;9.999649399511537;0.8335357513136384;-0.005994013229476951;-0.005994005618386993;0.7245626013563794;0.005212041451395231;0.724686130247771
65.681532;1.0351988013280944;0.8331516172802781;0.8048885155771457;-0.021842723539048512;-0.02110153969947504;1.0348601054569178;9.999661802535083;0.8335341946473521;-0.005994013594133423;-0.005994005238658938;0.7245635556007112;0.005212041208333991;0.7246840564393766
65.691532;1.0351977220816844;0.8331501811214762;0.8048889159038929;-0.02184272325270312;-0.02110154026004505;1.034858713045916;9.999674451881447;0.8335326859949661;-0.005994013943861924;-0.005994004846050559;0.724564539858053;0.005212041044040609;0.7246819974841374
65.701532;1.03519658255552;0.8331487954495955;0.8048892912332432;-0.021842722944480968;-0.021101540800416655;1.0348574649081341;9.999687354932918;0.8335312230538879;-0.0059940142780199835;-0.005994004440220869;0.7245655506329349;0.005212040963083345;0.7246799524495223
65.711532;1.0351953822461673;0.8331474619124147;0.8048896408102748;-0.021842722614047818;-0.02110154132013734;1.0348563671598123;9.999700520313462;0.833529801954204;-0.00599401459561878;-0.00599400402187578;0.7245665850741242;0.005212040966601947;0.7246779217008507
65.721532;1.0351941226886554;0.8331461804729611;0.8048899640154153;-0.021842722261570368;-0.021101541818896057;1.0348554266039711;9.99971395397992;0.833528417501567;-0.0059940148954549;-0.005994003592643338;0.7245676410686759;0.0052120410473939;0.7246759063879642
65.731532;1.035192807196152;0.8331449499436115;0.8048902599960063;-0.021842721887738954;-0.021101542296472278;1.034854650277556;9.999727652804362;0.8335270637337199;-0.0059940151763957445;-0.005994003154504151;0.7245687165937533;0.005212041189128185;0.7246739073143147
65.741532;1.035191439077308;0.8331437689394481;0.8048905274416925;-0.0218427214935388;-0.021101542752773688;1.0348540436790423;9.99974160879632;0.8335257349245534;-0.00599401543762774;-0.0059940027094048465;0.7245698089377972;0.00521204137120077;0.7246719249172385
65.751532;1.0351900208789286;0.833142636805956;0.8048907649271623;-0.0218427210798591;-0.021101543187799734;1.0348536091117069;9.99975581769055;0.8335244262339722;-0.005994015678743842;-0.005994002259243305;0.7245709140892124;0.005212041572597982;0.724669960267331
65.761532;1.0351885551960431;0.8331415538416457;0.8048909710017514;-0.021842720647265793;-0.02110154360148027;1.0348533454418347;9.999770276426352;0.8335231333907985;-0.005994015899757412;-0.00599400180589498;0.7245720266325237;0.005212041772411904;0.724668015880233
65.771532;1.0351870452379996;0.833140520784139;0.8048911436751162;-0.021842720196045048;-0.021101543993708456;1.0348532487316104;9.999784975024241;0.8335218520260377;-0.005994016101137896;-0.005994001351091105;0.7245731402837289;0.0052120419524125435;0.7246660956268929
65.781532;1.0351854946748098;0.8331395382582925;0.8048912802747173;-0.021842719726395933;-0.021101544364524792;1.034853312407425;9.999799894234691;0.8335205778654265;-0.005994016283880376;-0.00599400089640688;0.7245742489198262;0.005212042102705924;0.7246642039805662
65.791532;1.035183907124285;0.8331386067864874;0.8048913782194608;-0.021842719238491397;-0.02110154471416064;1.0348535273401283;9.99981500679602;0.8335193074894689;-0.005994016449452505;-0.005994000443641886;0.7245753476916909;0.005212042223353515;0.7246623455612111
65.801532;1.0351822854867194;0.8331377270393548;0.8048914357818994;-0.021842718732389757;-0.021101545042968035;1.0348538829984457;9.999830280435445;0.8335180386249714;-0.005994016599352782;-0.005993999995202001;0.7245764334174759;0.005212042320649172;0.724660525271826
65.811532;1.0351806316490901;0.8331368999115724;0.8048914521380031;-0.021842718208173073;-0.021101545351320677;1.0348543690339165;9.999845679949445;0.8335167701870507;-0.005994016734648191;-0.0059939995538288784;0.7245775042656574;0.005212042402646411;0.7246587483709157
65.821532;1.0351789467960069;0.833136126430458;0.8048914270078614;-0.021842717666310112;-0.0211015456395637;1.0348549757259167;9.999861164756304;0.8335155020456759;-0.005994016856095512;-0.005993999121967297;0.7245785596215386;0.005212042475079541;0.7246570201257012
65.831532;1.0351772318631418;0.8331354072525922;0.8048913598112228;-0.021842717107778502;-0.021101545908059294;1.034855693352932;9.999876688709216;0.8335142342287469;-0.005994016964511891;-0.005993998701569942;0.7245796001418322;0.005212042538277355;0.7246553449164997
65.841532;1.0351754875580037;0.8331347423932255;0.8048912486079208;-0.02184271653376113;-0.021101546157117863;1.0348565118497783;9.99989220731188;0.8335129665096076;-0.005994017060889279;-0.005993998294288927;0.7245806273768508;0.005212042586264308;0.7246537250670598
65.851532;1.035173714401336;0.8331341318399408;0.8048910899871062;-0.0218427159453335;-0.02110154638673635;1.0348574214458026;9.99990768833175;0.8335116984048292;-0.0059940171463055995;-0.005993997901575875;0.7245816430291113;0.00521204260705858;0.7246521604535138
65.861532;1.0351719133839004;0.8331335757249626;0.8048908798240241;-0.02184271534347104;-0.021101546596478133;1.0348584137006034;9.999923119525329;0.8335104289889564;-0.005994017221703591;-0.005993997524666258;0.7245826485014737;0.0052120425827893195;0.72465064906298
65.871532;1.0351700865721063;0.8331330738822178;0.8048906138354486;-0.021842714729167566;-0.021101546785710263;1.0348594816911811;9.999938508423913;0.8335091570771523;-0.005994017287760092;-0.0059939971645924265;0.7245836452324772;0.005212042492144122;0.7246491876921394
65.881532;1.0351682373784465;0.8331326260653961;0.8048902877235228;-0.02184271410348852;-0.021101546953932012;1.0348606193251493;9.999953875997976;0.833507881456224;-0.005994017345130862;-0.005993996822241093;0.7245846352257557;0.005212042317157707;0.724647772592156
65.891532;1.0351663704444536;0.8331322318742901;0.8048898973858548;-0.021842713467478344;-0.02110154710085051;1.0348618208601421;9.999969251005352;0.833506600757783;-0.005994017394801967;-0.005993996498294596;0.7245856208618829;0.005212042046696672;0.7246464000440961
65.901532;1.0351644907374626;0.8331318897948109;0.8048894391747947;-0.02184271282195133;-0.021101547226130037;1.0348630806610961;9.999984667398133;0.8335053138359444;-0.005994017438169503;-0.005993996193013673;0.7245866043533459;0.00521204167202248;0.7246450664765305
65.911532;1.035162603186855;0.8331315970477188;0.8048889096499168;-0.021842712167597925;-0.02110154732900781;1.0348643930381334;10.000000161713048;0.833504020485242;-0.005994017476863896;-0.0059939959061886695;0.7245875874378567;0.005212041183495386;0.7246437682434248
65.921532;1.035160713667622;0.8331313502638138;0.8048883051635733;-0.02184271150535235;-0.021101547408135905;1.0348657523710851;10.000015770156686;0.8335027216698717;-0.0059940175124643695;-0.00599399563741558;0.7245885712403008;0.005212040572376684;0.7246425017619392
65.931532;1.0351588292973344;0.8331311458156336;0.8048876220367662;-0.02184271083630118;-0.021101547461768417;1.034867152967708;10.00003152837183;0.8335014195150882;-0.005994017546452025;-0.005993995386420914;0.7245895566479227;0.005212039830486159;0.7246412639173213
65.941532;1.0351569569924377;0.8331309804292502;0.804886857127972;-0.02184271016123283;-0.02110154748802371;1.0348685886637725;10.000047474122347;0.8335001172744806;-0.005994017580551481;-0.005993995153093216;0.7245905453528955;0.005212038946014737;0.7246400520544954
65.951532;1.0351551022408623;0.833130852333431;0.8048860081823026;-0.021842709480627918;-0.021101547485007092;1.034870053003435;10.000063650530471;0.8334988190388669;-0.005994017616781945;-0.005993994937226917;0.7245915404071988;0.005212037901357702;0.7246388638793838
65.961532;1.035153269492378;0.8331307614763621;0.8048850738956981;-0.021842708795164752;-0.021101547450856097;1.0348715399804718;10.00008010586931;0.833497529366738;-0.005994017656955427;-0.005993994738237959;0.7245925455630928;0.005212036676046938;0.7246376975355567
65.971532;1.0351514628593734;0.8331307084303683;0.8048840542503441;-0.02184270810620928;-0.021101547383893107;1.0348730445301877;10.00009688860516;0.833496252903787;-0.00599401770239961;-0.005993994554992636;0.7245935643045573;0.005212035251597702;0.7246365514260639
65.981532;1.0351496860796952;0.833130693331622;0.8048829509222445;-0.02184270741589139;-0.021101547282941852;1.034874562558243;10.000114038869308;0.8334949937591236;-0.005994017754103058;-0.005993994385910637;0.7245945996279342;0.005212033613991488;0.7246354240572785
65.991532;1.0351479423822285;0.8331307152788481;0.8048817670759284;-0.021842706726738468;-0.021101547147544197;1.0348760910524564;10.00013157605931;0.8334937549411996;-0.005994017812769976;-0.005993994229341541;0.7245956544756709;0.005212031752269222;0.724634314044076
66.001532;1.035146234656019;0.8331307718973966;0.8048805068392625;-0.02184270604123541;-0.02110154697783138;1.0348776283074956;10.000149489838005;0.8334925384596795;-0.005994017878791696;-0.005993994083936058;0.724596731804733;0.005212029654399703;0.7246332197834882
66.011532;1.0351445658018201;0.8331308596303189;0.804879174952178;-0.02184270536166609;-0.02110154677419478;1.034879173787212;10.000167743557583;0.8334913458172851;-0.00599401795230387;-0.005993993948864429;0.7245978342063317;0.005212027305880451;0.7246321391078547
66.021532;1.0351429391591793;0.8331309745419404;0.8048777767388925;-0.021842704690184327;-0.021101546537062067;1.03488072726054;10.000186285363968;0.8334901777827788;-0.005994018033132178;-0.005993993823674872;0.7245989638381677;0.005212024692937377;0.7246310694393377
66.031532;1.0351413587814193;0.8331311126466168;0.8048763182339201;-0.021842704028815278;-0.021101546266899404;1.034882287621146;10.000205059168337;0.833489033436142;-0.0059940181206143755;-0.0059939937077979;0.7246001222226952;0.005212021804155475;0.7246300080032488
66.041532;1.0351398292707417;0.8331312698717557;0.8048748060076074;-0.021842703379344294;-0.02110154596431299;1.0348838528113864;10.000224014141004;0.8334879098606929;-0.00599401821351128;-0.005993993600341304;0.7246013097922068;0.005212018629272053;0.7246289516919718
66.051532;1.0351383549056583;0.8331314421561068;0.8048732466156063;-0.021842702743287767;-0.021101545630096752;1.0348854206416795;10.000243112027196;0.8334868029130333;-0.005994018310024341;-0.0059939935004211;0.724602526238114;0.005212015160129923;0.7246278968421598
66.061532;1.0351369383963411;0.833131625688994;0.8048716461788162;-0.02184270212188608;-0.021101545265197752;1.0348869889034562;10.000262328676664;0.8334857085268332;-0.005994018407796056;-0.0059939934074875745;0.7246037715500719;0.005212011392986013;0.724626839324643
66.071532;1.0351355804530638;0.8331318170502163;0.8048700104802541;-0.02184270151603993;-0.021101544870727632;1.0348885552079552;10.000281648908647;0.833484624145897;-0.005994018503908473;-0.005993993321364651;0.7246050466247757;0.005212007326964181;0.7246257751113929
66.081532;1.035134280283571;0.8331320133300751;0.8048683454164381;-0.021842700926296046;-0.021101544448100563;1.0348901171768379;10.00030106316385;0.8334835494508073;-0.005994018595091945;-0.005993993242113672;0.7246063530558872;0.005212002958642319;0.7246247008134175
66.091532;1.0351330357967465;0.8331322124436257;0.8048666575474956;-0.021842700352901888;-0.021101543999094696;1.0348916722306385;10.000320570081954;0.833482485841115;-0.005994018678139839;-0.005993993169800941;0.7246076927432905;0.005211998278955584;0.7246236137997105
66.101532;1.0351318435295485;0.8331324131939198;0.8048649542015544;-0.021842699795977062;-0.02110154352576229;1.0348932171411893;10.000340175215195;0.833481435095955;-0.005994018750225578;-0.005993993104439555;0.724609067863332;0.0052119932774374825;0.7246225125014498
66.111532;1.0351306994522316;0.8331326150566187;0.8048632428193676;-0.02184269925572811;-0.021101543030360114;1.034894747981009;10.000359883358984;0.833480398010343;-0.005994018808956894;-0.005993993046217111;0.7246104808019778;0.005211987948900908;0.7246213969879444
66.121532;1.035129600644181;0.8331328181898088;0.8048615302038012;-0.021842698732458355;-0.02110154251529098;1.0348962605881513;10.00037969481535;0.8334793737721575;-0.005994018852215016;-0.005993992995618761;0.7246119338528134;0.005211982293178444;0.7246202687870892
66.131532;1.0351285461690656;0.83313302337189;0.8048598221021007;-0.02184269822646644;-0.021101541982885375;1.0348977510519328;10.000399606453598;0.8334783602761735;-0.005994018877993452;-0.005993992953291977;0.7246134292143454;0.005211976309951696;0.7246191299465061
66.141532;1.0351275362098509;0.8331332317839285;0.80485812313033;-0.021842697738055823;-0.021101541435084217;1.0348992151524048;10.000419611491562;0.8334773548501051;-0.0059940188844535185;-0.005993992919854784;0.7246149690497218;0.00521196999676705;0.7246179825395349
66.151532;1.0351265709847208;0.83313344494014;0.8048564372077504;-0.02184269726756183;-0.021101540873416393;1.0349006473615423;10.000439698028604;0.8334763547133361;-0.005994018870066604;-0.00599399289566927;0.7246165548139404;0.005211963349032528;0.7246168287714219
66.161532;1.0351256507212707;0.8331336643900974;0.8048547681735366;-0.021842696815301137;-0.021101540299291687;1.0349020410842773;10.000459848540006;0.8334753571894938;-0.005994018833691421;-0.005993992880578734;0.7246181865693873;0.005211956359912887;0.7246156708368987
66.171532;1.0351247761033564;0.8331338912046455;0.8048531200320654;-0.02184269638157041;-0.021101539714056237;1.034903389668278;10.000480042599971;0.8334743598867818;-0.005994018774674149;-0.005993992873844338;0.7246198635089477;0.00521194902227614;0.7246145105104201
66.181532;1.0351239484993506;0.8331341256913225;0.804851496658172;-0.021842695966746088;-0.021101539118714784;1.0349046870136862;10.000500259011138;0.833473360663411;-0.005994018692894581;-0.005993992874329162;0.7246215850059894;0.005211941330212929;0.7246133491273071
66.191532;1.0351231696637444;0.833134367228626;0.8048499010504808;-0.021842695571365194;-0.02110153851380736;1.0349059281046418;10.000520472428354;0.8334723575381104;-0.005994018588685755;-0.005993992880585297;0.7246233509879574;0.005211933278145964;0.7246121875874374
66.201532;1.035122441305548;0.8331346146096444;0.8048483347250751;-0.021842695196186906;-0.021101537899592283;1.0349071096821398;10.000540651660044;0.8334713489100299;-0.0059940184627942095;-0.005993992890782886;0.7246251618739377;0.005211924859052882;0.7246110256172027
66.211532;1.0351217655391038;0.8331348672057497;0.8048467977343392;-0.021842694842172123;-0.021101537276261767;1.0349082303721993;10.000560763055649;0.8334703336879784;-0.005994018316313785;-0.005993992902794679;0.7246270184206313;0.005211916064380177;0.7246098610325135
66.221532;1.035121145583168;0.8331351256990388;0.8048452890237017;-0.02184269451017043;-0.021101536643961336;1.0349092900030952;10.000580773586725;0.8334693107078788;-0.005994018150346779;-0.0059939929144444005;0.7246289210359882;0.005211906887557015;0.7246086899875995
66.231532;1.035120585084267;0.8331353916472846;0.8048438068122574;-0.021842694200609296;-0.021101536002725095;1.0349102887251462;10.000600654221039;0.8334682781586263;-0.005994017965708497;-0.005993992923713351;0.72463086912326;0.005211897328184386;0.7246075077723931
66.241532;1.0351200866867152;0.8331356666297068;0.8048423490404251;-0.021842693913580184;-0.02110153535259232;1.034911226487984;10.000620381002427;0.8334672339745519;-0.005994017763131272;-0.005993992928903493;0.7246328615127814;0.005211887394813195;0.7246063094500262
66.251532;1.0351196516589989;0.8331359514056668;0.8048409140647445;-0.02184269364899351;-0.021101534693796727;1.034912102819827;10.000639927423602;0.8334661765931911;-0.0059940175435242125;-0.0059939929287565336;0.7246348972008431;0.005211877106246381;0.7246050903041378
66.261532;1.0351192808892364;0.8331362452823828;0.8048395013607358;-0.021842693406543417;-0.02110153402669946;1.034912916881953;10.000659255706093;0.8334651052191725;-0.005994017307853587;-0.005993992922365999;0.7246369753189993;0.005211866489838175;0.7246038461645635
66.271532;1.035118976323314;0.8331365460319924;0.8048381115283573;-0.02184269318584918;-0.021101533351460547;1.0349136680156699;10.00067831831249;0.8334640198406932;-0.005994017057048251;-0.005993992908877834;0.724639094819561;0.005211855577573653;0.7246025734922625
66.281532;1.0351187418531609;0.8331368504585387;0.8048367458602966;-0.021842692986834156;-0.02110153266783716;1.0349143564754637;10.000697068532627;0.8334629212358263;-0.005994016792151954;-0.005993992887240149;0.7246412544383578;0.005211844401306774;0.7246012693054711
66.291532;1.0351185827850005;0.8331371554970826;0.8048354063897009;-0.021842692809785038;-0.021101531975360924;1.034914983360567;10.000715471315827;0.8334618106923495;-0.005994016514454051;-0.0059939928561269906;0.7246434525984068;0.005211832988085802;0.7245999312937593
66.301532;1.035118503747699;0.8331374587986471;0.8048340958417834;-0.02184269265500334;-0.021101531273691517;1.0349155493983058;10.000733503025053;0.8334606900543684;-0.0059940162253942775;-0.0059939928139398895;0.7246456868548885;0.00521182135876325;0.7245985580940391
66.311532;1.0351185070461975;0.8331377584704763;0.804832816641901;-0.021842692522642367;-0.021101530562842318;1.034916054053479;10.000751141907802;0.8334595624157835;-0.0059940159263553614;-0.005993992758951886;0.7246479532032962;0.005211809530211026;0.7245971494455807
66.321532;1.0351185929622617;0.8331380535401218;0.8048315699356627;-0.021842692412816955;-0.021101529843145273;1.034916495870996;10.000768365646882;0.8334584320240842;-0.005994015618560988;-0.005993992689645049;0.7246502459182702;0.005211797519245484;0.7245957063379899
66.331532;1.0351187603192418;0.833138345005621;0.8048303556567223;-0.021842692325600887;-0.02110152911516152;1.034916873041635;10.000785156154393;0.8334573033545817;-0.005994015303078811;-0.005993992604947782;0.7246525581042976;0.0052117853481074014;0.7245942309674496
66.341532;1.0351190063141584;0.8331386358183139;0.8048291730902454;-0.021842692261058293;-0.021101528379779105;1.0349171839675293;10.000801501650562;0.8334561809962999;-0.005994014980865437;-0.005993992504277882;0.7246548826117493;0.005211773047581561;0.7245927262882943
66.351532;1.0351193268241607;0.8331389301321155;0.8048280211304144;-0.021842692219384213;-0.021101527638254267;1.0349174277866664;10.000817398736528;0.8334550698516363;-0.005994014652719294;-0.005993992387563939;0.7246572126481008;0.00521176065528202;0.7245911958196752
66.361532;1.035119717192399;0.8331392326801202;0.8048268985228736;-0.02184269220065247;-0.02110152689200227;1.0349176041519421;10.00083285346229;0.8334539745672273;-0.005994014319198301;-0.005993992255071848;0.7246595418124687;0.005211748213694957;0.7245896439178837
66.371532;1.0351201725759864;0.8331395479639797;0.8048258042393386;-0.02184269220439124;-0.021101526142371003;1.0349177126893827;10.00084787314762;0.8334528990149888;-0.005994013980788947;-0.005993992107037443;0.7246618640503522;0.005211735768660533;0.7245880759134097
66.381532;1.035120688315042;0.8331398795454401;0.8048247375193087;-0.021842692229691072;-0.021101525390546536;1.0349177529388685;10.000862454597526;0.8334518460493181;-0.005994013638098789;-0.005993991943577597;0.7246641735038822;0.005211723364543325;0.7245864979586784
66.391532;1.0351212610067624;0.8331402302162266;0.8048236979537466;-0.021842692275569116;-0.021101524637598613;1.0349177247793828;10.00087658397139;0.8334508168935124;-0.005994013291771144;-0.005993991764860086;0.7246664640781534;0.005211711037706097;0.7245849167323402
66.401532;1.035121889322608;0.8331406025230633;0.8048226859448272;-0.02184269234110457;-0.021101523884685135;1.0349176286720903;10.000890249464815;0.8334498108514652;-0.005994012942396314;-0.005993991571146497;0.7246687293684486;0.0052116988119815695;0.7245833389813963
66.411532;1.035122573489966;0.8331409990019142;0.8048217026589105;-0.021842692425527926;-0.02110152313327154;1.0349174654562558;10.0009034537736;0.833448826168584;-0.005994012590632909;-0.005993991362715423;0.7246709629354181;0.005211686696414254;0.7245817711088351
66.421532;1.0351233141570944;0.8331414223005909;0.804820749229602;-0.02184269252832877;-0.021101522385121346;1.034917236325101;10.000916213054257;0.8334478611108326;-0.005994012237334663;-0.005993991139808236;0.7246731583604129;0.005211674685598777;0.7245802190128399
66.431532;1.0351241115957075;0.8331418749370485;0.804819826266521;-0.021842692649093696;-0.02110152164203104;1.0349169430503677;10.000928541783077;0.8334469143572706;-0.005994011883564033;-0.005993990902591096;0.7246753093436192;0.005211662763794997;0.7245786880309303
66.441532;1.0351249652312167;0.8331423588071474;0.804818934010387;-0.02184269278718779;-0.021101520905513548;1.034916588003692;10.000940444245831;0.8334459851571908;-0.005994011530600198;-0.005993990651033153;0.7246774100831339;0.005211650910410822;0.7245771829207263
66.451532;1.0351258736882505;0.8331428754093415;0.8048180724737475;-0.02184269294173603;-0.021101520176714017;1.034916174029824;10.000951922960326;0.8334450732642;-0.005994011179859248;-0.0059939903847786675;0.7246794555162558;0.0052116391025664975;0.7245757078288203
66.461532;1.0351268354236927;0.8331434264561921;0.8048172413869461;-0.021842693111788124;-0.021101519456703695;1.0349157040171812;10.000962986777377;0.833444178473155;-0.0059940108326503915;-0.005993990103253548;0.7246814412830387;0.005211627315333932;0.7245742663144069
66.471532;1.0351278491429292;0.83314401387031;0.8048164402932357;-0.02184269329624553;-0.021101518746823752;1.03491517981681;10.0009736490606;0.8334433003158767;-0.005994010490025168;-0.005993989805872626;0.724683363679203;0.00521161552314252;0.7245728617728423
66.481532;1.0351289135662258;0.8331446394959652;0.8048156685850678;-0.021842693493729897;-0.021101518048762796;1.0349146013571182;10.000983921725881;0.8334424380530842;-0.0059940101529226885;-0.005993989492067838;0.7246852196451875;0.005211603702876572;0.7245714977722272
66.491532;1.0351300270932107;0.8331453050015353;0.8048149250689293;-0.021842693702705664;-0.02110151736451219;1.034913967202445;10.000993810535505;0.8334415910099401;-0.005994009822422492;-0.005993989161266845;0.7246870066118426;0.005211591835711545;0.724570177587285
66.501532;1.0351311880251806;0.8331460118082289;0.8048142076305735;-0.021842693921723295;-0.02110151669627305;1.0349132764022544;10.00100331361155;0.8334407590846372;-0.005994009499750824;-0.005993988813125968;0.724688722058705;0.005211579905412823;0.7245689037810622
66.511532;1.0351323951432034;0.8331467610344868;0.8048135136678116;-0.021842694149553307;-0.021101516046308992;1.034912530134817;10.001012422504475;0.8334399427887471;-0.005994009185990496;-0.0059939884479203506;0.724690363167473;0.0052115678956712215;0.7245676786463591
66.521532;1.0351336477456723;0.8331475533115135;0.8048128409986504;-0.021842694385109173;-0.02110151541681766;1.0349117316752263;10.001021126730869;0.8334391431203056;-0.005994008881761044;-0.005993988066594565;0.7246919269126791;0.005211555789346215;0.724566504440604
66.531532;1.035134944995955;0.8331483882697651;0.804812188714062;-0.02184269462728255;-0.021101514809792058;1.0349108852460778;10.001029417261675;0.8334383615329282;-0.005994008587110342;-0.005993987670414934;0.724693410206075;0.005211543570445408;0.7245653825116368
66.541532;1.0351362855581474;0.8331492646067048;0.8048115571928062;-0.021842694874904832;-0.021101514227004074;1.0349099953618544;10.001037283515279;0.8334375992597568;-0.005994008301708971;-0.005993987260714113;0.7246948101451164;0.005211531228943288;0.7245643125059618
66.551532;1.0351376684834526;0.8331501812315318;0.804810946965733;-0.021842695126779946;-0.021101513670171476;1.034909066620709;10.001044713251373;0.833436856371534;-0.00599400802525043;-0.005993986838863871;0.7246961246526225;0.005211518764511583;0.7245632928675474
66.561532;1.035139094422788;0.833151137850592;0.8048103576764246;-0.021842695381658922;-0.021101513141008086;1.034908103614941;10.001051696549869;0.8334361321397394;-0.005994007757810546;-0.005993986406285324;0.7246973528700722;0.005211506186478715;0.7245623218271114
66.571532;1.035140565300321;0.8331521343850181;0.8048097880676441;-0.02184269563825858;-0.021101512641093282;1.0349071111927917;10.001058221553327;0.8334354265048507;-0.0059940075000105295;-0.005993985964489389;0.7246984947759453;0.005211493513916105;0.724561397707756
66.581532;1.0351420829546891;0.8331531707611208;0.8048092365719046;-0.021842695895356198;-0.02110151217181919;1.0349060944994055;10.00106427085735;0.833434740754766;-0.00599400725306734;-0.0059939855151113774;0.724699550764671;0.005211480778142509;0.724560518620335
66.591532;1.03514364845631;0.8331542472714678;0.8048087020329856;-0.02184269615176228;-0.02110151173448067;1.034905058798947;10.001069830128438;0.8334340767712366;-0.005994007018771557;-0.0059939850598205524;0.7247005218044609;0.005211468022669646;0.7245596823674325
