time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.601532;1.0351452623469746;0.8331553643908027;0.8048081843253292;-0.021842696406231696;-0.021101511330222297;1.0349040098149944;10.001074893159782;0.8334334361743846;-0.0059940067993251266;-0.005993984600157643;0.7247014094484341;0.005211455296971285;0.7245588869210365
66.611532;1.03514692496898;0.8331565223390917;0.8048076844022118;-0.021842696657517844;-0.02110151095968137;1.034902954022721;10.001079452505417;0.8334328204130383;-0.005994006597074227;-0.005993984137386869;0.7247022153779339;0.005211442649400644;0.7245581309478634
66.621532;1.035148636354631;0.8331577212644058;0.8048072037890361;-0.02184269690441876;-0.021101510622729323;1.0349018984206768;10.00108348985166;0.8334322310105412;-0.005994006414177672;-0.005993983672375161;0.7247029411873475;0.005211430124534536;0.7245574137120075
66.631532;1.0351503962206183;0.8331589613809095;0.8048067442523986;-0.021842697145648588;-0.02110151031865974;1.0349008505546824;10.0010869826062;0.8334316694867417;-0.005994006252301024;-0.005993983205682623;0.7247035885957454;0.0052114177632009975;0.7245567344481548
66.641532;1.0351522041400023;0.8331602419358531;0.8048063075112678;-0.021842697379689236;-0.0211015100465852;1.0348998185794853;10.001089923097933;0.8334311375146075;-0.005994006112447987;-0.0059939827378895265;0.7247041597804837;0.005211405602955041;0.7245560919746278
66.651532;1.0351540590913493;0.8331615594843295;0.8048058945984438;-0.021842697604763938;-0.021101509805678466;1.034898810953562;10.001092329444887;0.8334306369949329;-0.005994005995007527;-0.005993982269703661;0.7247046577313944;0.005211393678019572;0.7245554847624579
66.661532;1.0351559589312003;0.8331629073806534;0.8048055056901771;-0.021842697818858572;-0.021101509595138707;1.0348978362649313;10.001094243161795;0.8334301696983265;-0.005994005899977622;-0.00599398180170664;0.7247050864918212;0.005211382018091889;0.7245549112738485
66.671532;1.035157900588019;0.8331642772904431;0.8048051408010007;-0.02184269801985065;-0.021101509413999724;1.0348969028500707;10.001095721731694;0.833429736685897;-0.005994005827096929;-0.0059939813341536976;0.7247054507268916;0.005211370647491404;0.7245543705214479
66.681532;1.0351598800513957;0.8331656609573633;0.8048048003951997;-0.021842698205919085;-0.021101509261098578;1.0348960183664118;10.001096822873095;0.8334293375860912;-0.005994005775906842;-0.005993980867048524;0.7247057546914615;0.005211359583843149;0.7245538622218741
66.691532;1.0351618920055174;0.8331670505945576;0.8048044854225982;-0.02184269837591625;-0.02110150913533062;1.0348951898144567;10.001097585458517;0.8334289703033285;-0.005994005745953486;-0.005993980400359924;0.7247060019014562;0.005211348836640144;0.7245533863427404
66.701532;1.0351639303014841;0.8331684385915816;0.8048041971610117;-0.02184269852932266;-0.021101509035761492;1.0348944230787815;10.001098021419583;0.8334286317399724;-0.005994005736952247;-0.005993979934169494;0.7247061958378465;0.005211338410422553;0.7245529427961276
66.711532;1.0351659885645323;0.8331698177099446;0.8048039369017581;-0.02184269866610541;-0.02110150896133704;1.0348937222395556;10.001098125275412;0.8334283191099314;-0.005994005748698513;-0.005993979468709833;0.7247063405775221;0.0052113283097074605;0.7245525316772478
66.721532;1.0351680598949757;0.8331711816748482;0.8048037055614728;-0.021842698786739077;-0.021101508910657586;1.0348930901247428;10.001097893296667;0.8334280308609087;-0.005994005780856579;-0.005993979004419659;0.7247064405812761;0.00521131854004138;0.7245521540975434
66.731532;1.0351701367574146;0.8331725253540405;0.8048035036656843;-0.02184269889212146;-0.021101508882131952;1.034892529442214;10.001097328379435;0.8334277666145525;-0.005994005832950757;-0.005993978541932941;0.7247065000305933;0.005211309107632202;0.7245518129105176
66.741532;1.0351722117311999;0.8331738443222328;0.8048033318356783;-0.02184269898328013;-0.021101508874265342;1.0348920426425823;10.0010964280826;0.8334275266876535;-0.005994005904558535;-0.0059939780819741675;0.7247065229346614;0.00521130001888281;0.7245515119673209
66.751532;1.035174278398363;0.8331751346323265;0.8048031914209575;-0.021842699061108934;-0.021101508885830778;1.0348916309842189;10.001095178870871;0.833427311827172;-0.005994005995245731;-0.005993977625509309;0.7247065139701139;0.005211291281145651;0.7245512544547417
66.761532;1.0351763313779343;0.8331763929872128;0.8048030845841824;-0.021842699126393153;-0.021101508915777424;1.034891294795112;10.001093562886037;0.8334271228352913;-0.00599400610417512;-0.005993977174077921;0.7247064785811471;0.005211282907583315;0.7245510423842152
66.771532;1.0351783654156002;0.833177616260149;0.8048030138754738;-0.021842699180012633;-0.021101508962898537;1.034891034694168;10.001091567563458;0.8334269603467809;-0.005994006229998837;-0.005993976729682562;0.7247064221454221;0.00521127491956582;0.7245508772403244
66.781532;1.0351803746894759;0.8331788005323273;0.804802981803532;-0.021842699223025435;-0.021101509025622665;1.034890851906001;10.001089190101014;0.8334268253457924;-0.0059940063713257875;-0.005993976294177166;0.7247063492737589;0.005211267340242174;0.7245507601977836
66.791532;1.0351823529289625;0.8331799410610646;0.8048029903343197;-0.021842699256631837;-0.021101509102157735;1.0348907478263512;10.00108643771151;0.8334267197855489;-0.005994006527257322;-0.0059939758687868345;0.7247062637628651;0.005211260186545992;0.7245506918583655
66.801532;1.0351842943876035;0.8331810332482126;0.8048030406378796;-0.02184269928200773;-0.021101509190791425;1.0348907242565777;10.001083331352017;0.8334266464089433;-0.005994006697471475;-0.005993975454115927;0.7247061689226153;0.005211253468448785;0.7245506724310111
66.811532;1.035186194805401;0.8331820735006771;0.8048031334942134;-0.02184269930018184;-0.021101509290101284;1.0348907836229284;10.001079911591564;0.8334266078405811;-0.005994006881931258;-0.005993975050444694;0.7247060676778729;0.005211247193249218;0.7245507021992147
66.821532;1.0351880506981346;0.8331830592792296;0.8048032696092614;-0.021842699312333125;-0.021101509398930938;1.0348909279854321;10.001076237342039;0.8334266059432476;-0.005994007080466371;-0.005993974658032944;0.7247059624593455;0.005211241366634883;0.7245507817065776
66.831532;1.0351898577336083;0.8331839887787711;0.8048034491876926;-0.021842699320094514;-0.02110150951620395;1.0348911582069347;10.00107237670562;0.8334266416354724;-0.005994007292368701;-0.005993974277299056;0.7247058555156725;0.005211235988221708;0.7245509117035576
66.841532;1.0351916102068135;0.8331848610429348;0.8048036714068572;-0.021842699325314862;-0.02110150964088313;1.0348914748341291;10.001068401174656;0.8334267144175078;-0.005994007516225721;-0.005993973908916813;0.7247057494880642;0.005211231049830113;0.7245510930315536
66.851532;1.0351933019375061;0.8331856762795468;0.8048039345129853;-0.021842699329658707;-0.02110150977204818;1.0348918795604958;10.001064386338642;0.8334268223116476;-0.005994007750093045;-0.005993973553904575;0.7247056473768608;0.005211226541058486;0.7245513265666286
66.861532;1.035194927514828;0.8331864357165785;0.8048042363699905;-0.021842699334553073;-0.02110150990877814;1.0348923752013897;10.001060406273638;0.8334269629033438;-0.005994007991792269;-0.005993973213579717;0.7247055520852161;0.005211222454183167;0.7245516133661022
66.871532;1.0351964827098763;0.8331871408885526;0.8048045747356808;-0.021842699341317974;-0.021101510050047664;1.0348929641292233;10.001056516420661;0.8334271339630758;-0.005994008239044975;-0.005993972889312502;0.7247054664639043;0.005211218784174532;0.7245519547909393
66.881532;1.0351979645052265;0.833187793064856;0.8048049469103451;-0.02184269935113583;-0.021101510194957727;1.0348936467511778;10.001052741190703;0.8334273328673266;-0.005994008489448908;-0.005993972582292268;0.7247053934844844;0.005211215528412922;0.7245523524944328
66.891532;1.035199371582217;0.8331883939259916;0.80480534951467;-0.021842699365008;-0.021101510342897697;1.034894420835493;10.001049080844021;0.8334275561809955;-0.005994008740510325;-0.005993972293496039;0.724705335693554;0.005211212687084074;0.7245528087749225
66.901532;1.0352007044228009;0.8331889469324159;0.8048057790308009;-0.021842699383886627;-0.021101510493385794;1.034895281994385;10.0010455266878;0.8334278000509993;-0.0059940089897172425;-0.005993972023853154;0.7247052945419782;0.005211210261284652;0.7245533269864494
66.911532;1.0352019647047315;0.8331894574476904;0.8048062324828882;-0.02184269940875783;-0.021101510646062097;1.0348962251383373;10.00104207023404;0.8334280609000496;-0.005994009234522669;-0.005993971774480769;0.7247052705844196;0.0052112082483452785;0.7245539109929056
66.921532;1.0352031548262552;0.8331899314795511;0.8048067075779591;-0.02184269944055742;-0.02110151080099616;1.0348972453159784;10.001038707348744;0.8334283361434355;-0.005994009472307942;-0.005993971546822225;0.7247052641391297;0.0052112066384403235;0.7245545641875304
66.931532;1.0352042771278764;0.8331903744077459;0.8048072025328299;-0.021842699480062268;-0.021101510958879178;1.0348983373935465;10.00103543659106;0.8334286243824297;-0.005994009700462915;-0.005993971342510848;0.7247052755946861;0.005211205415263858;0.7245552891406287
66.941532;1.0352053329654975;0.8331907902543465;0.8048077159879603;-0.021842699527808644;-0.021101511120873984;1.0348994958537887;10.001032254621084;0.8334289246759508;-0.005994009916463832;-0.005993971162875082;0.7247053056695851;0.00521120455792481;0.7245560877738477
66.951532;1.0352063229422213;0.8331911815364367;0.8048082470356536;-0.02184269958402091;-0.02110151128833006;1.0349007150730163;10.001029157931216;0.8334292355917721;-0.005994010117793223;-0.005993971008404434;0.7247053558569722;0.0052112040438051475;0.7245569615952459
66.961532;1.035207247276739;0.8331915495737813;0.8048087951029064;-0.02184269964863241;-0.021101511462627967;1.0349019895739318;10.001026145098312;0.8334295548709006;-0.005994010301983054;-0.005993970878626356;0.7247054286311713;0.005211203854164603;0.7245579114242288
66.971532;1.0352081052340494;0.8331918948181865;0.8048093594755895;-0.021842699721460555;-0.021101511645206846;1.034903314422912;10.001023215025464;0.833429879622703;-0.005994010466986398;-0.0059939707723469;0.7247055272012402;0.005211203976821512;0.7245589368044468
66.981532;1.0352088950192957;0.8331922170785663;0.8048099388449929;-0.021842699802457958;-0.021101511837586316;1.0349046857109043;10.001020367972343;0.8334302065098246;-0.005994010611430687;-0.005993970687986594;0.7247056549027645;0.00521120440155756;0.7245600361584769
66.991532;1.0352096146913166;0.8331925159703707;0.8048105315295782;-0.021842699891887175;-0.021101512041230293;1.0349061007426508;10.001017608488787;0.8334305319233702;-0.005994010734431144;-0.00599397062386976;0.7247058146350652;0.005211205115403893;0.7245612073493533
67.001532;1.0352102629775697;0.833192791514636;0.8048111361908282;-0.021842699990202084;-0.02110151225748207;1.0349075579100877;10.001014949088207;0.8334308522927444;-0.005994010835309522;-0.005993970578400496;0.7247060087024731;0.005211206103427046;0.7245624477800912
67.011532;1.0352108394241426;0.8331930438263879;0.8048117519336346;-0.02184270009759005;-0.021101512487688982;1.0349090562018153;10.001012413291953;0.8334311643737651;-0.005994010913540416;-0.0059939705501962735;0.7247062392328472;0.005211207350598235;0.7245637544416165
67.021532;1.035211344014219;0.8331932719531823;0.8048123776164527;-0.021842700213582294;-0.02110151273311418;1.0349105946936248;10.00101002880215;0.8334314654940437;-0.005994010968908215;-0.005993970538224786;0.7247065088636208;0.005211208841441637;0.7245651241003116
67.031532;1.0352117767542575;0.8331934737792084;0.8048130116586694;-0.021842700337122736;-0.02110151299457679;1.0349121724517074;10.001007813251224;0.8334317536168663;-0.005994011001698764;-0.005993970541868028;0.7247068207017585;0.005211210560388705;0.7245665532895936
67.041532;1.0352121380794295;0.8331936470147111;0.8048136523942099;-0.02184270046694126;-0.021101513272299376;1.0349137888059399;10.00100576790769;0.8334320271343993;-0.005994011012670271;-0.0059939705609217174;0.7247071774339725;0.005211212493680159;0.7245680384023434
67.051532;1.035212429682621;0.833193789458185;0.8048142979567351;-0.021842700601821415;-0.021101513566125683;1.0349154440172457;10.001003882944323;0.8334322847748594;-0.00599401100278766;-0.005993970595566358;0.7247075805635264;0.005211214628693881;0.724569575974726
67.061532;1.0352126546042963;0.8331938987365046;0.8048149462779625;-0.021842700740641676;-0.021101513875917844;1.034917139792882;10.00100214295434;0.8334325257858697;-0.005994010972960014;-0.005993970646282799;0.72470803040622;0.0052112169509594105;0.7245711625582085
67.071532;1.035212816988124;0.8331939725541073;0.8048155957509078;-0.021842700882335375;-0.021101514201903943;1.0349188787223658;10.001000525379665;0.8334327500022476;-0.005994010923924642;-0.005993970713743608;0.7247085265775259;0.005211219442805077;0.724572794344797
67.081532;1.0352129217190342;0.8331940091108393;0.8048162456779226;-0.02184270102583885;-0.02110151454472532;1.0349206632418948;10.000998999064862;0.8334329577917937;-0.005994010856290887;-0.005993970798662909;0.7247090683562075;0.005211222081528414;0.7245744671896102
67.091532;1.035212973261314;0.8331940070474564;0.8048168961579089;-0.0218427011700981;-0.02110151490516883;1.034922495618611;10.000997531349308;0.8334331501465867;-0.005994010770701018;-0.005993970901637815;0.7247096548697275;0.005211224836234266;0.7245761765949217
67.101532;1.0352129748218866;0.8331939649272774;0.8048175477776326;-0.02184270131425264;-0.021101515284004144;1.0349243787336788;10.000996099257465;0.8334333282856828;-0.005994010667994747;-0.0059939710231316215;0.7247102852210928;0.005211227668714606;0.7245779175267142
67.111532;1.0352129288344376;0.8331938811542414;0.8048182014399222;-0.021842701457835807;-0.021101515682137275;1.034926316240327;10.00099469500135;0.8334334928150953;-0.005994010549263075;-0.005993971163479642;0.7247109584446539;0.0052112305382917175;0.7245796848055619
67.121532;1.0352128374247924;0.8331937546575731;0.8048188585829504;-0.02184270160069944;-0.021101516100589444;1.0349283120695854;10.000993324629606;0.8334336440372032;-0.005994010415717796;-0.005993971322805853;0.7247116735332065;0.005211233405874413;0.7245814737663959
67.131532;1.0352127021668955;0.833193585116325;0.8048195210646387;-0.02184270174279228;-0.02110151654008839;1.0349303700576913;10.00099200532659;0.8334337832953059;-0.005994010268432473;-0.005993971501041313;0.7247124298359455;0.005211236237176137;0.7245832806452831
67.141532;1.0352125239713394;0.8331933720584216;0.8048201899173002;-0.0218427018841306;-0.0211015170008075;1.0349324935166628;10.000990756740295;0.8334339133114801;-0.0059940101082169035;-0.0059939716980487515;0.7247132275734434;0.0052112390070940835;0.7245851027920341
67.151532;1.0352123034861889;0.8331931138634985;0.8048208641369328;-0.021842702025028627;-0.02110151748249311;1.0349346845103906;10.000989581892018;0.8334340370405398;-0.005994009935788011;-0.0059939719136706945;0.7247140679124776;0.005211241703043487;0.724586938548594
67.161532;1.0352120416565542;0.8331928078169879;0.8048215410947157;-0.021842702166421226;-0.02110151798466923;1.034936943277728;10.000988452887295;0.8334341565516507;-0.005994009752053036;-0.005993972147663409;0.7247149522961698;0.005211244322396003;0.7245887868021503
67.171532;1.035211739715221;0.8331924509009527;0.8048222181278095;-0.021842702309856188;-0.021101518506689957;1.034939268354777;10.000987315202932;0.8334342728741906;-0.0059940095581559934;-0.005993972399596279;0.724715881569957;0.005211246865655977;0.7245906463806547
67.181532;1.0352113985916835;0.833192040042208;0.8048228937279471;-0.02184270245705395;-0.0211015190476506;1.034941657381666;10.00098610245402;0.8334343862624516;-0.005994009355124052;-0.005993972668898654;0.7247168555947076;0.0052112493322152885;0.724592515490916
67.191532;1.0352110188794177;0.8331915717950654;0.8048235677067875;-0.02184270260962504;-0.02110151960632893;1.0349441077132726;10.0009847459643;0.8334344965090471;-0.005994009143411769;-0.005993972955020095;0.7247178731436946;0.005211251718505957;0.7245943918271965
67.201532;1.0352106012662052;0.8331910426130329;0.8048242406230834;-0.02184270276916229;-0.02110152018130798;1.0349466162460765;10.000983178065416;0.8334346033815371;-0.005994008922811894;-0.005993973257454248;0.7247189319237815;0.005211254016634733;0.7245962732838265
67.211532;1.0352101465147556;0.8331904495468336;0.8048249129420757;-0.0218427029373651;-0.021101520771121398;1.0349491789517127;10.000981335642397;0.8334347069674537;-0.005994008692777034;-0.005993973575709229;0.7247200288629182;0.005211256217512343;0.7245981582141741
67.221532;1.0352096554409895;0.8331897904585299;0.8048255846325432;-0.021842703115995205;-0.021101521374259368;1.0349517909593833;10.00097916110396;0.8334348077710815;-0.005994008452782547;-0.005993973909382297;0.7247211606633358;0.005211258316387362;0.7246000450971266
67.231532;1.035209129258042;0.8331890637957149;0.8048262553216292;-0.021842703306625248;-0.021101521989196105;1.0349544475148893;10.000976601276973;0.8334349063193038;-0.005994008202411902;-0.005993974258221138;0.7247223244243473;0.005211260312307186;0.7246019325448347
67.241532;1.0352085698636893;0.8331882683181212;0.8048269243782183;-0.02184270351035901;-0.021101522614491303;1.0349571452840667;10.00097361030795;0.8334350023365527;-0.005994007941258262;-0.005993974622008715;0.7247235176703922;0.005211262202418508;0.7246038196875492
67.251532;1.035207979917214;0.8331874031143687;0.8048275908980833;-0.021842703727816347;-0.02110152324882714;1.0349598830576479;10.00097015425151;0.8334350944410429;-0.0059940076689843115;-0.0059939750003427964;0.7247247378661011;0.005211263979307995;0.7246057062111733
67.261532;1.035207362819621;0.8331864675274915;0.8048282540841373;-0.02184270395943415;-0.021101523890930292;1.0349626612046126;10.000966212002442;0.8334351809529732;-0.0059940073854796595;-0.00599397539262215;0.7247259823857672;0.005211265632298943;0.7246075920817585
67.271532;1.035206722505781;0.8331854600970872;0.80482891369854;-0.021842704205844683;-0.021101524539415793;1.0349654806572355;10.00096177114352;0.8334352609961405;-0.005994007090784734;-0.005993975798247347;0.724727249057138;0.005211267148497681;0.7246094774041882
67.281532;1.035206063029002;0.8331843775493137;0.8048295696340106;-0.021842704468015686;-0.021101525192756338;1.0349683427418375;10.000956824558175;0.8334353349479078;-0.005994006784889323;-0.005993976216689736;0.7247285362783916;0.005211268513986645;0.7246113623120509
67.291532;1.0352053886175894;0.8331832156992189;0.8048302209520724;-0.021842704747072877;-0.021101525849460557;1.0349712490639336;10.000951374727693;0.8334354043081191;-0.005994006467652449;-0.005993976647414226;0.724729842338986;0.005211269716867668;0.7246132467001921
67.301532;1.0352047041707153;0.8331819714364169;0.8048308660002743;-0.021842705044002153;-0.021101526508231102;1.0349742005261595;10.000945438748046;0.8334354712256489;-0.005994006138882792;-0.005993977089946169;0.7247311651550814;0.005211270751779709;0.7246151300474691
67.311532;1.0352040147656925;0.8331806436293548;0.8048315032704723;-0.021842705359480186;-0.021101527167952418;1.0349771965020755;10.000939045289064;0.8334355379029684;-0.005994005798585729;-0.005993977544025075;0.7247325027768353;0.005211271623740739;0.7246170115552204
67.321532;1.0352033239772493;0.8331792329545809;0.8048321310827722;-0.021842705693779677;-0.021101527827508196;1.0349802346024117;10.00093222819305;0.8334356063178087;-0.005994005447201634;-0.005993978009528598;0.7247338536205474;0.005211272347804973;0.7246188903623555
67.331532;1.0352026325719847;0.8331777420192482;0.8048327468371289;-0.021842706046547665;-0.021101528485665582;1.0349833108537918;10.000925021723642;0.8334356783326541;-0.005994005085742789;-0.005993978486190918;0.7247352164260036;0.005211272946178003;0.7246207654981257
67.341532;1.0352019389505323;0.8331761754486373;0.8048333477106596;-0.021842706416811197;-0.021101529141204663;1.0349864204618469;10.000917454935218;0.8334357558739319;-0.00599400471582365;-0.005993978973484038;0.7247365902182465;0.005211273446555373;0.7246226356779256
67.351532;1.0352012410777969;0.8331745388441696;0.804833931789427;-0.02184270680351039;-0.021101529792954897;1.0349895584305258;10.000909547096583;0.8334358408790972;-0.005994004339332029;-0.0059939794708147405;0.724737973785358;0.00521127388084178;0.7246244988467344
67.361532;1.0352005377186384;0.8331728374010292;0.8048344982973993;-0.02184270720589377;-0.021101530439613877;1.0349927199392903;10.000901310200444;0.8334359351725112;-0.00599400395798622;-0.005993979977738357;0.724739365177827;0.005211274282798997;0.7246263513766094
67.371532;1.035199828210401;0.8331710756069549;0.8048350477780043;-0.02184270762335499;-0.0211015310796877;1.034995901257945;10.000892754936023;0.8334360405531962;-0.0059940035733478895;-0.005993980493988256;0.7247407621761188;0.005211274683539915;0.7246281879062378
67.381532;1.0351991124006288;0.833169257935645;0.8048355825323671;-0.021842708055248825;-0.02110153171171131;1.0349991001669827;10.000883895840735;0.8334361588647053;-0.005994003186968936;-0.0059939810194028255;0.724742162836962;0.005211275106605298;0.7246300024104378
67.391532;1.0351983907975015;0.8331673893129178;0.8048361062511776;-0.02184270850093438;-0.021101532334455116;1.03500231492702;10.000874757593163;0.8334362917472002;-0.005994002800167305;-0.005993981553722575;0.7247435648395767;0.005211275568832155;0.7246317894281149
67.401532;1.0351976639225349;0.8331654747613836;0.8048366228468972;-0.021842708959774755;-0.021101532946684168;1.0350055430138592;10.000865376645013;0.8334364401572163;-0.00599400241382704;-0.005993982096318949;0.7247449644818549;0.005211276086667133;0.7246335443833617
67.411532;1.0351969317440066;0.8331635188867863;0.8048371352958799;-0.021842709431113414;-0.02110153354676952;1.0350087808279667;10.000855791176596;0.833436604282934;-0.005994002028620494;-0.005993982646177926;0.7247463568908454;0.005211276679628889;0.724635263252298
67.421532;1.0351961943213666;0.8331615255337855;0.804837644634443;-0.021842709914327095;-0.021101534132737396;1.0350120244738183;10.000846027364426;0.8334367842550179;-0.005994001645237297;-0.0059939832022799355;0.7247477371575813;0.005211277369417911;0.7246369424710049
67.431532;1.0351954528778144;0.8331594972681129;0.8048381495537391;-0.02184271040874525;-0.021101534702509986;1.035015270792159;10.000836097478782;0.8334369808131992;-0.00599400126424082;-0.005993983764040646;0.7247491010764776;0.005211278178081621;0.7246385792481375
67.441532;1.0351947096934937;0.8331574349706147;0.8048386472100095;-0.021842710913413752;-0.021101535254014137;1.0350185177444513;10.00082601040701;0.8334371952135285;-0.005994000885942504;-0.00599398433127111;0.7247504454828805;0.00521127912344434;0.7246401715783939
67.451532;1.0351939667065022;0.8331553378255285;0.8048391347966752;-0.02184271142700335;-0.021101535785403244;1.0350217642104913;10.00081578003614;0.8334374288826107;-0.005994000510595002;-0.005993984903628364;0.7247517686416973;0.0052112802143793845;0.7246417177877914
67.461532;1.035193224703719;0.8331532035112375;0.8048396107064903;-0.021842711948067518;-0.021101536295320435;1.0350250094661346;10.00080542836318;0.8334376833321946;-0.005994000138532805;-0.005993985480234227;0.7247530701309248;0.0052112814537299676;0.7246432162604742
67.471532;1.0351924842050078;0.8331510288611208;0.8048400743633402;-0.02184271247545533;-0.021101536782724844;1.0350282528139252;10.000794989728977;0.8334379601713087;-0.005993999770157;-0.005993986059832722;0.724754350168614;0.005211282845875683;0.7246446655835947
67.481532;1.0351917464211218;0.8331488108476557;0.804840525399435;-0.021842713008414023;-0.021101537246523114;1.03503149371833;10.000784510008618;0.8334382610009851;-0.005993999405995373;-0.0059939866410882335;0.7247556091689986;0.0052112843982308294;0.7246460646780244
67.491532;1.0351910127976436;0.8331465470140227;0.8048409635602448;-0.02184271354642338;-0.02110153768561296;1.0350347316749668;10.000774037904057;0.8334385875950931;-0.005993999046678113;-0.005993987222725395;0.7247568477267466;0.005211286115632445;0.7246474125556142
67.501532;1.0351902842326601;0.8331442352913777;0.8048413887882682;-0.021842714089163915;-0.02110153809908487;1.0350379656977406;10.00076362039581;0.8334389425523844;-0.005993998692749905;-0.005993987803579673;0.7247580667818178;0.0052112879954568595;0.724648707942134
67.511532;1.0351895612007895;0.8331418737107381;0.8048418006341627;-0.02184271463654355;-0.02110153848616649;1.0350411941825814;10.000753302553797;0.8334393295701814;-0.005993998344551504;-0.005993988382541896;0.7247592678270887;0.005211290026050922;0.7246499495096139
67.521532;1.0351888442604906;0.8331394601389104;0.8048421979806599;-0.021842715188494146;-0.021101538846152266;1.0350444149537925;10.000743123229771;0.8334397529352678;-0.005993998002208832;-0.005993988958362154;0.724760453009444;0.005211292186746825;0.7246511368814743
67.531532;1.0351881343581621;0.833136992345001;0.8048425794808675;-0.021842715744682863;-0.021101539178543547;1.0350476250034097;10.000733110321356;0.8334402169818176;-0.005993997665656817;-0.005993989529499635;0.724761624854512;0.005211294451663308;0.7246522714935671
67.541532;1.0351874329289064;0.8331344690654697;0.8048429437216398;-0.02184271630455298;-0.021101539483165628;1.0350508202553204;10.000723279810227;0.833440725914759;-0.005993997334748754;-0.005993990094172065;0.7247627854678007;0.005211296796924211;0.724653356361685
67.551532;1.03518674167271;0.8331318915113207;0.8048432889158723;-0.021842716867645343;-0.021101539760048832;1.0350539959716951;10.000713637151737;0.8334412835255481;-0.005993997009441143;-0.0059939906504590315;0.7247639357563544;0.00521129920549487;0.7246543948325816
67.561532;1.0351860621265117;0.8331292636830145;0.8048436128096992;-0.021842717433654457;-0.021101540009316994;1.0350571476909973;10.0007041791358;0.8334418925754968;-0.0059939966898346865;-0.005993991196336669;0.7247650754469478;0.005211301667737579;0.724655389448389
67.571532;1.035185395475323;0.8331265913783509;0.8048439131561628;-0.02184271800214382;-0.0211015402312726;1.0350602720707605;10.00069489326194;0.8334425542595404;-0.005993996375998002;-0.005993991729742316;0.7247662035077048;0.005211304178872325;0.7246563416488142
67.581532;1.0351847426090819;0.8331238811295604;0.8048441884282767;-0.021842718572579033;-0.021101540426332603;1.0350633670933436;10.00068575779699;0.8334432682711941;-0.005993996067893002;-0.005993992248647356;0.7247673181164713;0.0052113067344061155;0.7246572518905858
67.591532;1.0351841038973886;0.8331211396370692;0.8048444382012238;-0.021842719144770064;-0.021101540594682933;1.0350664312730091;10.000676750234662;0.8334440335471287;-0.005993995765497982;-0.00599399275104995;0.7247684166759837;0.005211309327533465;0.7246581200073191
67.601532;1.035183478655574;0.8331183734243471;0.8048446632340158;-0.021842719718965325;-0.021101540736181805;1.0350694626831352;10.000667856321048;0.8334448489937395;-0.005993995468840119;-0.005993993235035776;0.7247694965693003;0.005211311950914216;0.7246589457631283
67.611532;1.0351828649567425;0.8331155885244822;0.8048448653821035;-0.021842720295501144;-0.021101540850791464;1.035072458997541;10.000659066605731;0.833445713403354;-0.005993995177960906;-0.005993993699070277;0.7247705557586289;0.005211314601275417;0.7246597290469635
67.621532;1.0351822602493501;0.8331127907244035;0.8048450469265671;-0.02184272087462252;-0.021101540939075823;1.0350754177247672;10.000650369640214;0.83344662473651;-0.005993994893030771;-0.005993994142342149;0.7247715924680347;0.00521131728395987;0.7246604698503307
67.631532;1.0351816625035948;0.8331099863485865;0.8048452097283069;-0.021842721456565833;-0.021101541002207406;1.035078335791261;10.000641754609699;0.8334475797680551;-0.005993994614515624;-0.005993994564782059;0.7247726048547486;0.005211320011533424;0.7246611683966246
67.641532;1.0351810708324614;0.8331071823645305;0.8048453550286133;-0.021842722041533806;-0.021101541041492537;1.0350812094679378;10.000633218523527;0.8334485746374288;-0.0059939943431381055;-0.005993994966679967;0.7247735911222738;0.005211322795438117;0.7246618252393878
67.651532;1.0351804850107111;0.8331043857620477;0.8048454835632035;-0.021842722629479033;-0.021101541057928167;1.0350840346528296;10.00062476733991;0.8334496056225157;-0.005993994079646467;-0.005993995348264994;0.7247745492854852;0.005211325640642007;0.7246624413707458
67.661532;1.0351799047097645;0.8331016033313857;0.8048455957287263;-0.021842723219980303;-0.021101541052149987;1.0350868065613852;10.00061640866707;0.833450669181363;-0.005993993824751566;-0.005993995709678324;0.7247754769618944;0.005211328548999663;0.7246630183016072
67.671532;1.0351793294544083;0.8330988416350708;0.8048456921467911;-0.021842723812404853;-0.021101541024613698;1.035089519671933;10.000608144305282;0.8334517614933585;-0.005993993579332375;-0.005993996051213141;0.724776372017131;0.005211331524270641;0.7246635580379198
67.681532;1.0351787589892822;0.8330961065531545;0.8048457745337131;-0.021842724406119954;-0.021101540975704828;1.0350921686913457;10.000599968791064;0.8334528785990175;-0.005993993344526479;-0.005993996373269318;0.7247772329724641;0.0052113345712451395;0.7246640631349784
67.691532;1.0351781933122715;0.8330934029798724;0.8048458461002651;-0.0218427250005331;-0.02110154090578845;1.035094749400917;10.000591871684575;0.833454017308207;-0.0059939931214902905;-0.005993996676048951;0.7247780584443676;0.005211337691142901;0.7246645365310067
67.701532;1.0351776327952735;0.8330907352031003;0.8048459109185067;-0.021842725595028742;-0.021101540815274104;1.0350972590660306;10.000583843821897;0.8334551755425035;-0.0059939929111052104;-0.005993996959418967;0.7247788466916602;0.005211340880611156;0.7246649809273118
67.711532;1.035177078554607;0.8330881077341895;0.8048459727472809;-0.021842726188816775;-0.021101540704529746;1.0350996966822616;10.000575884951749;0.8334563511881993;-0.005993992713929313;-0.0059939972229865685;0.7247795957642235;0.005211344133912337;0.7246653983986444
67.721532;1.035176532318045;0.8330855260153641;0.8048460341738519;-0.021842726780813497;-0.02110154057365298;1.035102062113279;10.00056800149017;0.8334575406717124;-0.005993992530318514;-0.005993997466325921;0.7247803036680337;0.005211347441619177;0.7246657906001074
67.731532;1.0351759956781363;0.8330829964096675;0.8048460967952554;-0.02184272736973678;-0.021101540422372923;1.0351043543917762;10.000560198906427;0.8334587386976863;-0.005993992360568878;-0.005993997689237719;0.7247809681564332;0.005211350787646673;0.7246661588811073
67.741532;1.035175469538213;0.8330805256600908;0.8048461622043377;-0.02184272795427001;-0.02110154025021804;1.0351065709304197;10.000552485641016;0.8334599388038233;-0.005993992205011446;-0.0059939978918238795;0.7247815866687904;0.005211354151641845;0.7246665043657998
67.751532;1.035174954522799;0.8330781205022159;0.8048462324986377;-0.02184272853314474;-0.021101540056820293;1.0351087079387373;10.000544884195492;0.833461133867212;-0.005993992063906309;-0.00599399807447492;0.7247821569885935;0.005211357516461403;0.7246668285865988
67.761532;1.0351744515800068;0.833075787548954;0.8048463099992602;-0.021842729105255622;-0.02110153984203776;1.0351107613432795;10.000537433866954;0.8334623165206054;-0.005993991937342824;-0.005993998237856101;0.7247826778999376;0.005211360875348002;0.7246671337710486
67.771532;1.0351739615288122;0.8330735330966625;0.8048463969273212;-0.021842729669708093;-0.021101539605759678;1.0351127276256817;10.000530182296036;0.833463479921336;-0.005993991825533037;-0.005993998382722551;0.7247831490958879;0.005211364233125669;0.7246674223098727
67.781532;1.035173484524049;0.8330713628141039;0.8048464953255506;-0.021842730225510254;-0.021101539347704982;1.0351146039095307;10.000523169697386;0.8334646184130426;-0.005993991729150612;-0.005993998509606933;0.724783570730632;0.005211367599647459;0.7246676965106988
67.791532;1.0351730207505712;0.8330692816888491;0.8048466069821653;-0.02184273077117648;-0.021101539067532357;1.035116387883997;10.000516413915499;0.8334657272946522;-0.005993991649201898;-0.005993998618564601;0.7247839429075991;0.005211370982652192;0.724667958811669
67.801532;1.0351725711011717;0.8330672939782099;0.8048467333693791;-0.021842731304791516;-0.021101538765121816;1.0351180783232876;10.00050990692015;0.8334668024889624;-0.0059939915865940665;-0.0059939987091168125;0.7247842651858476;0.005211374386540144;0.7246682118902816
67.811532;1.035172136680721;0.8330654025911655;0.8048468758405235;-0.021842731824483236;-0.021101538440688926;1.035119675223331;10.000503621728543;0.8334678406713598;-0.005993991541797143;-0.005993998780502761;0.7247845364082821;0.005211377813864263;0.7246684586617871
67.821532;1.0351717182969964;0.8330636084796976;0.8048470361479262;-0.021842732328813137;-0.021101538094750804;1.035121179145729;10.000497519039605;0.8334688390020658;-0.005993991514774827;-0.005993998832040574;0.7247847548510711;0.0052113812664239;0.7246687020673964
67.831532;1.035171316740252;0.8330619110068657;0.8048472170033018;-0.021842732816836286;-0.021101537728183586;1.0351225907386403;10.000491551050048;0.8334697946910834;-0.005993991505013317;-0.0059939988632726785;0.724784918694628;0.005211384747645549;0.7246689447277236
67.841532;1.0351709332365193;0.8330603090164739;0.8048474221519364;-0.021842733287953626;-0.021101537342319444;1.0351239107852324;10.000485669754172;0.8334707052263639;-0.005993991511460009;-0.005993998873927751;0.7247850265624853;0.005211388265612933;0.7246691888267855
67.851532;1.0351705695350806;0.8330588016553284;0.8048476559469334;-0.02184273374180187;-0.021101536938858027;1.035125140500757;10.000479833323931;0.8334715686023086;-0.005993991532608259;-0.005993998863931351;0.7247850776083496;0.0052113918332116396;0.724669436110054
67.861532;1.035170227554459;0.8330573888987061;0.8048479230137141;-0.02184273417831168;-0.02110153651959307;1.0351262817343603;10.00047400209093;0.8334723828418803;-0.005993991566837385;-0.0059939988335544975;0.7247850713736989;0.005211395464151389;0.7246696878984348
67.871532;1.0351699091964155;0.8330560719884041;0.8048482281400833;-0.02184273459769782;-0.021101536086140352;1.0351273366105715;10.000468143573347;0.8334731455196899;-0.005993991612674063;-0.005993998783629229;0.724785007862516;0.005211399166526865;0.7246699453115855
67.881532;1.035169617055167;0.8330548531019736;0.8048485757205643;-0.02184273500017212;-0.021101535639704204;1.0351283073271154;10.000462249889667;0.8334738541934135;-0.005993991668856902;-0.005993998715624895;0.724784887843532;0.005211402936445348;0.7246702095049864
67.891532;1.03516935496373;0.8330537344360086;0.804848968759164;-0.02184273538577769;-0.021101535180898055;1.0351291972427086;10.000456338137978;0.8334745074409214;-0.005993991734415526;-0.005993998631413443;0.7247847130877757;0.005211406755385498;0.7246704816610384
67.901532;1.0351691267704575;0.8330527181040965;0.8048494086400235;-0.021842735754514366;-0.021101534709877964;1.0351300118636;10.000450434332542;0.8334751053782349;-0.005993991808765624;-0.005993998532941855;0.7247844863374748;0.00521141059252275;0.7246707629919565
67.911532;1.0351689344463435;0.8330518067621321;0.804849895724183;-0.021842736106254836;-0.021101534226730275;1.0351307577900932;10.00044456785616;0.8334756491397588;-0.005993991891666143;-0.0059939984221251555;0.7247842110992407;0.005211414409319964;0.7246710549603836
67.921532;1.0351687780124372;0.8330510036370676;0.8048504296620578;-0.02184273644046318;-0.021101533731608484;1.0351314405978642;10.000438778685554;0.8334761400663073;-0.005993991983086435;-0.005993998300871583;0.7247838912571435;0.005211418165101898;0.7246713591698709
67.931532;1.0351686572717724;0.8330503119234712;0.8048510094329085;-0.021842736756233196;-0.021101533224586824;1.0351320638724788;10.000433120349818;0.8334765795198128;-0.005993992082999571;-0.005993998171143706;0.7247835305963864;0.005211421821959553;0.7246716765879924
67.941532;1.0351685727118956;0.8330497346783584;0.8048516335800419;-0.021842737052609792;-0.021101532705675913;1.0351326295208816;10.000427651927936;0.8334769690037495;-0.005993992191164523;-0.00599399803506618;0.7247831325336807;0.005211425345783676;0.724672007137927
67.951532;1.0351685243377262;0.8330492752597463;0.8048523004588943;-0.02184273732874427;-0.021101532175070985;1.035133137958737;10.00042242849232;0.8334773100923184;-0.005993992307195526;-0.005993997894881734;0.7247827001881876;0.005211428706054097;0.7246723504915817
67.961532;1.0351685103354888;0.8330489372053278;0.8048530084526275;-0.021842737583756888;-0.02110153163333425;1.0351335883690715;10.000417500888869;0.8334776045791931;-0.005993992430834619;-0.005993997752804671;0.7247822365887464;0.005211431877815036;0.7246727071485163
67.971532;1.035168527235402;0.8330487236794367;0.8048537560808412;-0.021842737816569396;-0.021101531081359336;1.035133979775767;10.000412923137537;0.8334778549042087;-0.005993992562101053;-0.005993997611095253;0.7247817447065642;0.00521143484242067;0.724673078625284
67.981532;1.035168570939277;0.8330486371055157;0.8048545414786143;-0.02184273802585215;-0.02110153052017625;1.0351343119520724;10.000408757275974;0.8334780645658535;-0.005993992701318922;-0.005993997472231152;0.7247812274897771;0.0052114375851890155;0.7246734669805642
67.991532;1.035168637247609;0.8330486784320756;0.8048553616765237;-0.021842738210084832;-0.021101529950749168;1.0351345853581235;10.000405073353452;0.8334782383439285;-0.005993992849042536;-0.005993997338855679;0.7247806880116385;0.005211440093031349;0.7246738744392377
68.001532;1.0351687215496455;0.8330488463725982;0.8048562128508322;-0.021842738367833174;-0.02110152937394482;1.035134800493431;10.000401948605838;0.8334783819684081;-0.005993993005907214;-0.005993997213585593;0.7247801293058342;0.005211442354405048;0.7246743032496288
68.011532;1.0351688183679655;0.8330491379103231;0.8048570913879283;-0.02184273849800783;-0.021101528790632904;1.035134957125641;10.000399458868618;0.8334785016800779;-0.005993993172594258;-0.0059939970988751425;0.724779553815741;0.005211444361476767;0.7246747555460935
68.021532;1.0351689211065822;0.833049549442263;0.8048579945547748;-0.02184273859977401;-0.02110152820168701;1.0351350536946795;10.000397659221557;0.8334786043024859;-0.005993993349989255;-0.005993996996965369;0.7247789627089807;0.005211446112062896;0.7246752327806234
68.031532;1.0351690222026488;0.8330500767205389;0.8048589201828784;-0.021842738672504736;-0.02110152760794978;1.0351350872536864;10.000396572202195;0.8334786971498667;-0.005993993539348171;-0.005993996909928583;0.7247783554745661;0.005211447609259785;0.724675734938456
68.041532;1.0351691137546106;0.8330507138004071;0.8048598658147256;-0.021842738716061013;-0.021101527010386097;1.0351350543978037;10.000396194717128;0.8334787871931592;-0.005993993742191532;-0.005993996839748145;0.7247777304906428;0.005211448860147754;0.7246762605536075
68.051532;1.0351691878474603;0.833051453007791;0.804860828100585;-0.02184273873088298;-0.021101526410210687;1.0351349528769087;10.000396512553372;0.833478880189398;-0.005993993959988118;-0.005993996788278753;0.7247770862543671;0.005211449876710345;0.7246768075816489
68.061532;1.0351692364892358;0.8330522861640173;0.8048618029868636;-0.021842738717658863;-0.0211015258087408;1.0351347824000618;10.000397508915002;0.8334789806960602;-0.0059939941939710206;-0.005993996757150139;0.7247764220032294;0.00521145067868194;0.7246773744471304
68.071532;1.0351692517597761;0.8330532053005736;0.8048627866728988;-0.021842738676953074;-0.021101525207202203;1.0351345439321664;10.000399164205886;0.8334790925714293;-0.005993994445151596;-0.005993996747798828;0.7247757373167916;0.005211451292756576;0.7246779605634284
68.081532;1.0351692260935699;0.8330542025640185;0.8048637765150032;-0.021842738609066614;-0.021101524606648273;1.0351342389278095;10.000401451030685;0.8334792188747863;-0.005993994714299515;-0.005993996761626649;0.7247750315259744;0.005211451747043685;0.724678565808774
68.091532;1.0351691525868312;0.8330552704788382;0.8048647710607515;-0.02184273851411161;-0.02110152400793409;1.0351338692998762;10.00040432771255;0.8334793617717302;-0.00599399500177759;-0.0059939968000969485;0.7247743035349158;0.0052114520673481116;0.7246791896839682
68.101532;1.0351690254145074;0.8330564020696646;0.8048657696183847;-0.021842738392143086;-0.02110152341185124;1.0351334369271818;10.000407739080606;0.8334795236506729;-0.005993995307401133;-0.0059939968645334;0.7247735517485467;0.005211452276996924;0.7246798310213701
68.111532;1.0351688402142725;0.8330575899538091;0.8048667721501677;-0.021842738243251884;-0.02110152281934841;1.0351329425381754;10.000411628813211;0.8334797082995365;-0.005993995630570657;-0.005993996955840037;0.7247727741226309;0.005211452397558067;0.7246804880159996
68.121532;1.0351685941120723;0.8330588258014546;0.8048677790836235;-0.021842738067653997;-0.02110152223148122;1.0351323850067675;10.000415949701662;0.8334799203798199;-0.00599399597066437;-0.00599399707458455;0.7247719688420299;0.005211452451657852;0.724681158363665
68.131532;1.035168285412825;0.8330601011607695;0.8048687904941265;-0.02184273786574051;-0.021101521649141614;1.035131761714629;10.000420664722666;0.8334801640536662;-0.005993996327429655;-0.005993997221287464;0.7247711352731395;0.0052114524678964986;0.7246818393847915
68.141532;1.0351679133350014;0.8330614085090541;0.804869805427468;-0.021842737638046218;-0.02110152107299024;1.0351310698877936;10.000425742529139;0.8334804425464254;-0.005993996701102385;-0.005993997396487533;0.7247702742757467;0.005211452482588413;0.7246825278182453
68.151532;1.035167477788121;0.8330627413644563;0.8048708223096335;-0.021842737385269633;-0.021101520503626296;1.0351303072022486;10.000431148631726;0.8334807584349427;-0.005993997092162492;-0.005993997600538107;0.7247693879263613;0.005211452534609624;0.7246832196279314
68.161532;1.035166979085272;0.8330640937779262;0.804871840027043;-0.021842737108397712;-0.021101519941704682;1.0351294709025527;10.000436841302221;0.8334811138244622;-0.005993997501130451;-0.0059939978333838975;0.7247684791682124;0.005211452656981539;0.7246839104651447
68.171532;1.0351664179821742;0.833065460364745;0.8048728585709249;-0.021842736808715173;-0.02110151938798048;1.0351285573640694;10.000442776343228;0.8334815104952459;-0.0059939979287624255;-0.005993998094460471;0.7247675512703214;0.005211452872753656;0.7246845966923808
68.181532;1.0351657960468068;0.833066836581991;0.8048738789930743;-0.021842736487589564;-0.021101518843364357;1.0351275630267076;10.0004489114434;0.83348194988694;-0.005993998376244982;-0.005993998382636041;0.7247666072227129;0.005211453197860383;0.7246852760668304
68.191532;1.0351651150724737;0.833068218163335;0.8048749030998981;-0.0218427361462835;-0.021101518308877007;1.035126485380036;10.000455206253775;0.8334824327069328;-0.005993998845004041;-0.005993998696091106;0.7247656494459179;0.005211453645363515;0.7246859474114505
68.201532;1.0351643754210194;0.8330696001403837;0.8048759330670309;-0.02184273578590975;-0.02110151778553251;1.0351253227129966;10.000461621984753;0.833482958589908;-0.005993999336305288;-0.005993999032241063;0.7247646797162732;0.005211454225739175;0.7246866095885343
68.211532;1.0351635755958013;0.8330709767509403;0.804876971027533;-0.021842735407394998;-0.021101517274348936;1.0351240727742452;10.000468123231496;0.8334835259467026;-0.005993999850963952;-0.0059939993879493505;0.7247636991167107;0.005211454944413599;0.7246872605659773
68.221532;1.03516271379418;0.8330723424583895;0.8048780186626487;-0.021842735011600594;-0.021101516776436784;1.0351227319593577;10.00047467792102;0.8334841318166281;-0.005994000389384925;-0.0059939997599349456;0.7247627078940281;0.005211455800472248;0.7246878972924249
68.231532;1.0351617893442182;0.8330736929662523;0.8048790768822645;-0.02184273459969028;-0.021101516292910936;1.0351212963943135;10.000481253412183;0.8334847721325128;-0.005994000951861954;-0.00599400014500151;0.7247617053163544;0.005211456789341968;0.7246885162809747
68.241532;1.0351608027132273;0.8330750257604456;0.8048801461170592;-0.021842734173322203;-0.021101515824640912;1.0351197640478222;10.000487817719367;0.8334854426262808;-0.005994001538778001;-0.005994000539971266;0.7247606897553288;0.0052114579083093636;0.7246891142955202
68.251532;1.0351597549777112;0.8330763404358262;0.8048812271854301;-0.021842733734435425;-0.021101515372189825;1.035118135390992;10.000494349760306;0.8334861396036795;-0.005994002150476124;-0.005994000941551403;0.724759658955238;0.00521145915937546;0.7246896889046808
68.261532;1.0351586475048706;0.8330776382875176;0.8048823215954783;-0.021842733284931165;-0.02110151493600099;1.0351164117971743;10.000500849158549;0.8334868599373654;-0.0059940027869401944;-0.005994001346408487;0.7247586102559154;0.005211460546774927;0.7246902384347795
68.271532;1.0351574813647095;0.8330789210291749;0.8048834307766437;-0.021842732826534032;-0.021101514516519704;1.0351145942001507;10.000507335248713;0.8334876005563678;-0.005994003447641636;-0.005994001751407951;0.724757540755772;0.005211462073383091;0.7246907613672107
68.281532;1.035156256392832;0.8330801895037863;0.8048845552482058;-0.02184273236084255;-0.021101514114263684;1.035112683966475;10.000513835788798;0.8334883581308307;-0.0059940041317571415;-0.005994002153747373;0.7247564477235087;0.005211463739673226;0.7246912562089294
68.291532;1.035154970823302;0.8330814428090867;0.8048856949126574;-0.021842731889286312;-0.021101513729975107;1.035110684104824;10.000520376530062;0.8334891291105372;-0.005994004838496333;-0.005994002550931233;0.7247553289229235;0.0052114655439292066;0.7246917216769508
68.301532;1.0351536221549753;0.8330826779154554;0.8048868502952494;-0.021842731412791052;-0.021101513364557765;1.0351085988896087;10.00052697832186;0.8334899093362795;-0.005994005567050119;-0.005994002940818427;0.7247541822091326;0.005211467484106957;0.7246921563977159
68.311532;1.0351522085370444;0.8330838901547652;0.8048880232833796;-0.0218427309314507;-0.021101513018820493;1.035106432771124;10.000533656751424;0.8334906932841798;-0.005994006316140393;-0.005994003321681403;0.7247530051374524;0.005211469562057557;0.7246925586093862
68.321532;1.035150729148752;0.8330850744839825;0.8048892165576844;-0.02184273044450119;-0.021101512693521795;1.0351041896543147;10.000540421737973;0.8334914739958347;-0.005994007083696856;-0.005994003691966904;0.7247517956499854;0.00521147178420839;0.7246929262451091
68.331532;1.0351491834104256;0.833086226703733;0.8048904325566772;-0.021842729950488943;-0.02110151238964889;1.0351018726885108;10.000547280674427;0.8334922435029958;-0.005994007867028308;-0.005994004050005223;0.7247505530895849;0.005211474155884986;0.7246932569338631
68.341532;1.0351475702568111;0.83308734397438;0.8048916728399031;-0.02184272944745866;-0.021101512108504767;1.0350994843853616;10.000554243915758;0.8334929933316879;-0.005994008663255078;-0.005994004394070528;0.7247492780391671;0.005211476676189263;0.7246935479305721
68.351532;1.0351458878561477;0.8330884247591533;0.8048929378524858;-0.021842728933176857;-0.021101511851524344;1.0350970268165138;10.000561326496713;0.8334937152309729;-0.00599400946962303;-0.005994004722622218;0.7247479712317388;0.005211479339867865;0.7246937964208484
68.361532;1.035144133433353;0.8330894686693678;0.8048942271450255;-0.02184272840541249;-0.021101511620001064;1.0350945021853166;10.00056854289681;0.8334944019241792;-0.005994010283635267;-0.005994005034441341;0.7247466327287146;0.005211482143606296;0.724693999868665
68.371532;1.0351423035629643;0.8330904762300452;0.8048955396854511;-0.021842727862151624;-0.021101511414907258;1.0350919135528542;10.000575898390046;0.833495047928075;-0.005994011102965336;-0.005994005328654605;0.7247452615380171;0.005211485088605922;0.7246941558305038
