time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.381532;1.035140395317407;0.8330914485543;0.8048968739835747;-0.021842727301751318;-0.02110151123683341;1.0350892646451837;10.000583384357286;0.8334956500717261;-0.005994011925250477;-0.005994005604695101;0.7247438558253554;0.0052114881781388485;0.7246942616599936
68.391532;1.035138407851887;0.8330923871251277;0.8048982286553887;-0.02184272672311124;-0.021101511085999527;1.0350865593645255;10.000590979903958;0.8334962070503246;-0.005994012748126834;-0.005994005862208456;0.7247424138246045;0.005211491415077676;0.724694314499985
68.401532;1.035136343667842;0.8330932934332063;0.8048996028963367;-0.021842726125728414;-0.021101510962289294;1.0350838024310234;10.000598653078413;0.8334967185948674;-0.005994013569444737;-0.005994006100936466;0.7247409343853605;0.005211494800507787;0.7246943114510913
68.411532;1.035134208575033;0.8330941683521078;0.8049009959437233;-0.02184272550957646;-0.021101510865302608;1.0350810003689777;10.00060635970573;0.8334971849123488;-0.005994014387269352;-0.005994006320622115;0.7247394166061234;0.005211498330178672;0.7246942500627721
68.421532;1.035132010024779;0.8330950117138839;0.804902406317187;-0.021842724874904976;-0.021101510794408362;1.0350781617686993;10.000614044093082;0.8334976062255735;-0.005994015199692589;-0.0059940065209700645;0.7247378594351936;0.005211501988290277;0.7246941288033399
68.431532;1.0351297553766678;0.8330958223044277;0.8049038315905358;-0.021842724221998986;-0.02110151074863567;1.0350752971368617;10.000621640777945;0.8334979826381579;-0.005994016004759271;-0.005994006701588199;0.7247362619145024;0.005211505745966114;0.7246939467245886
68.441532;1.035127451610886;0.8330965982627863;0.8049052685114441;-0.02184272355109273;-0.02110151072648751;1.0350724184011804;10.000629078116253;0.8334983147624739;-0.005994016800551549;-0.005994006861889188;0.7247346236320136;0.005211509567363596;0.7246937026623552
68.451532;1.0351251059013578;0.8330973379841298;0.8049067130775075;-0.02184272286254232;-0.02110151072595617;1.0350695381263153;10.000636283074755;0.8334986046235495;-0.005994017585195203;-0.005994007001142569;0.724732944822524;0.005211513416918231;0.724693395194489
68.461532;1.0351227258173885;0.8330980411071458;0.8049081604153506;-0.02184272215697624;-0.02110151074472277;1.0350666687899304;10.000643182112855;0.8334988558097189;-0.00599401835671543;-0.00599400711862902;0.7247312262549698;0.005211517265795674;0.7246930233793409
68.471532;1.0351203188611764;0.8330987088116258;0.804909604814435;-0.021842721435216546;-0.021101510780437815;1.035063822209501;10.000649697438957;0.833499072540892;-0.005994019113017873;-0.005994007213675721;0.7247294690886584;0.005211521096090881;0.7246925869656865
68.481532;1.0351178918904478;0.8330993433386501;0.8049110402113653;-0.021842720698078993;-0.021101510830926446;1.0350610094329165;10.000655742504337;0.8334992583850812;-0.005994019852070557;-0.005994007285707696;0.7247276745269134;0.005211524896269942;0.7246920859070288
68.491532;1.0351154509588927;0.8330999472802035;0.8049124609334561;-0.02184271994630005;-0.021101510894067685;1.035058240801954;10.000661223924363;0.8334994156560007;-0.005994020572069301;-0.005994007334325926;0.7247258433692655;0.005211528651414799;0.7246915204414802
68.501532;1.035113001579551;0.8331005230180063;0.8049138622107108;-0.021842719180622;-0.02110151096751567;1.0350555254292504;10.000666049637866;0.8334995457439207;-0.00599402127151795;-0.0059940073590867326;0.7247239759827669;0.005211532340447043;0.7246908918579659
68.511532;1.035110549063583;0.8331010721796835;0.8049152403566948;-0.0218427184018942;-0.02110151104871237;1.035052870569932;10.000670135516724;0.8334996495877746;-0.005994021949161693;-0.005994007359244428;0.7247220730471196;0.005211535940702306;0.7246902027335443
68.521532;1.0351080985534065;0.8331015952425527;0.8049165926732602;-0.021842717611179695;-0.021101511135144066;1.035050281626629;10.000673409690705;0.8334997277811916;-0.005994022603791557;-0.005994007333988682;0.7247201364395696;0.00521153943048929;0.724689456451847
68.531532;1.0351056550062985;0.8331020920312148;0.8049179168945801;-0.021842716809796433;-0.02110151122439274;1.0350477624870877;10.000675815347883;0.833499780747797;-0.005994023234218522;-0.005994007282813274;0.7247181690869984;0.005211542788469698;0.7246886568396051
68.541532;1.0351032235539792;0.8331025629865683;0.8049192107203335;-0.021842715999228334;-0.021101511313966603;1.0350453155955297;10.000677306810386;0.8334998091125011;-0.005994023839488112;-0.005994007205539981;0.7247161740852518;0.005211545995624698;0.7246878080969396
68.551532;1.0351008097463923;0.8331030099147138;0.8049204722678803;-0.021842715181028465;-0.021101511401274663;1.0350429419706926;10.000677840357616;0.8334998139541958;-0.005994024418992068;-0.005994007102282899;0.7247141543418809;0.005211549039956958;0.7246869147439537
68.561532;1.0350984193876123;0.833103435782105;0.8049217009937404;-0.02184271435684139;-0.021101511483849436;1.0350406417741858;10.00067737298426;0.8334997968858635;-0.005994024972347896;-0.005994006973532502;0.7247121125999207;0.005211551917150122;0.7246859813828179
68.571532;1.0350960582906312;0.8331038442054935;0.8049228979216011;-0.02184271352855153;-0.021101511559649823;1.0350384150807335;10.000675874346205;0.8334997599604164;-0.0059940254993989545;-0.0059940068202198864;0.7247100511375778;0.005211554624033845;0.7246850122173978
68.581532;1.0350937319179336;0.8331042389261182;0.8049240652198648;-0.021842712698423257;-0.021101511627248045;1.0350362622729958;10.000673341200514;0.8334997057588458;-0.005994026000431161;-0.005994006643809357;0.7247079713891096;0.00521155715385657;0.7246840107047725
68.591532;1.0350914452738844;0.8331046233530441;0.8049252056509124;-0.021842711869097326;-0.021101511685788627;1.0350341843187223;10.00066980102612;0.8334996379282295;-0.005994026476161932;-0.005994006446370814;0.7247058738913944;0.005211559500103311;0.7246829795117108
68.601532;1.0350892032386383;0.8331050003509827;0.804926321609524;-0.02184271104352455;-0.021101511734761845;1.0350321832803908;10.000665300778488;0.8334995613402972;-0.005994026927428668;-0.005994006230397511;0.7247037585866734;0.0052115616590937735;0.7246819206215748
68.611532;1.0350870106914907;0.8331053723035837;0.8049274141502496;-0.021842710225006168;-0.021101511773788714;1.0350302625485257;10.000659893348626;0.8334994812620504;-0.005994027355119491;-0.005994005998448249;0.7247016253716838;0.005211563625281941;0.7246808356626812
68.621532;1.0350848726535862;0.833105741292804;0.8049284829428491;-0.02184270941721109;-0.02110151180263605;1.0350284261985658;10.00065363416791;0.8334994021939968;-0.005994027760495853;-0.005994005752954852;0.7246994747162644;0.005211565387639372;0.7246797263284338
68.631532;1.0350827946832581;0.8331061088698035;0.8049295269971725;-0.021842708623863498;-0.021101511821405967;1.0350266783597557;10.000646582175614;0.8334993273723849;-0.005994028145292313;-0.005994005496298622;0.7246973080269437;0.005211566931996988;0.7246785946028409
68.641532;1.0350807825841137;0.8331064754403483;0.8049305452781534;-0.021842707848237077;-0.021101511830574952;1.0350250236005243;10.000638797688437;0.8334992593367213;-0.0059940285113180836;-0.005994005230990039;0.7246951274248421;0.0052115682451956405;0.7246774427156715
68.651532;1.0350788410485008;0.8331068400858236;0.8049315368370278;-0.021842707092947618;-0.02110151183075143;1.035023467278977;10.000630341411725;0.8334992007282807;-0.005994028860138796;-0.005994004959800264;0.7246929350742934;0.0052115693168022165;0.7246762727278562
68.661532;1.0350769722695543;0.8331072009644601;0.8049325008327742;-0.021842706360160592;-0.021101511822418872;1.035022014912399;10.000621278479706;0.833499154305857;-0.005994029193075501;-0.005994004685786815;0.7246907326451927;0.005211570139041285;0.7246750860550586
68.671532;1.0350751758827066;0.83310755579419;0.8049334366212866;-0.02184270565190915;-0.02110151180596248;1.0350206718660504;10.00061167969593;0.8334991224413437;-0.00599402951121301;-0.005994004412195862;0.7246885213332591;0.005211570705537764;0.7246738835837925
68.681532;1.035073450152718;0.8331079021861492;0.8049343438623219;-0.021842704970228912;-0.021101511781807594;1.0350194438492066;10.00060161483296;0.8334991067027727;-0.0059940298154687885;-0.005994004142261351;0.7246863024495414;0.005211571008761253;0.7246726662307859
68.691532;1.0350717931697135;0.8331082381502268;0.8049352227336743;-0.021842704317128113;-0.021101511750249345;1.0350183366786374;10.000591148531473;0.8334991077107388;-0.005994030106709805;-0.0059940038789149126;0.7246840781877711;0.0052115710394859075;0.7246714352147469
68.701532;1.0350702032176726;0.8331085627755637;0.8049360741198858;-0.021842703694586584;-0.021101511711237034;1.0350173552227069;10.000580343814413;0.8334991251464158;-0.0059940303856120345;-0.005994003624502322;0.7246818515781879;0.005211570787970489;0.7246701918959305
68.711532;1.035068678192466;0.8331088762566771;0.8049368996677143;-0.021842703104480315;-0.021101511664673323;1.0350165025182494;10.000569264103955;0.8334991577170935;-0.005994030652412324;-0.005994003380733718;0.7246796252380605;0.005211570243905167;0.7246689376604794
68.721532;1.0350672148909719;0.8331091794915708;0.8049377014807338;-0.021842702548402735;-0.021101511610794765;1.0350157790490213;10.00055797160026;0.8334992034899045;-0.005994030906880593;-0.0059940031488531715;0.7246774003859046;0.005211569397354473;0.7246676738971201
68.731532;1.0350658089481208;0.8331094738657281;0.8049384814511742;-0.021842702027655547;-0.021101511550050585;1.0350151827432952;10.000546527282687;0.8334992606142303;-0.005994031148398009;-0.00599400292972105;0.7246751772553708;0.005211568242570441;0.7246664015931056
68.741532;1.0350644553253538;0.8331097608179148;0.8049392409862165;-0.021842701543294086;-0.02110151148288116;1.0350147101980123;10.000534990777265;0.8334993275594759;-0.00599403137604592;-0.005994002723734086;0.7246729559850177;0.005211566781810309;0.7246651208872472
68.751532;1.035063149074253;0.8331100414826478;0.8049399812725557;-0.021842701095962536;-0.02110151140972021;1.0350143577496067;10.000523416868779;0.8334994026864807;-0.005994031588823806;-0.005994002530784478;0.7246707369733494;0.005211565025531204;0.7246638310684864
68.761532;1.0350618859725458;0.8331103167669455;0.8049407037953626;-0.021842700685737338;-0.021101511330989007;1.0350141215742712;10.000511853551659;0.8334994835717108;-0.005994031785855599;-0.0059940023502994405;0.7246685207298978;0.005211562989067705;0.7246625305165063
68.771532;1.0350606626078227;0.8331105876066021;0.8049414111651096;-0.021842700312218227;-0.02110151124701;1.0350139978092714;10.000500344470602;0.8334995669210268;-0.005994031966379968;-0.005994002181332795;0.724666307758816;0.0052115606886017985;0.7246612166270178
68.781532;1.0350594758144829;0.8331108555264204;0.8049421072350511;-0.021842699974670983;-0.021101511157944966;1.0350139826457725;10.000488926618912;0.8334996496153608;-0.005994032129589973;-0.005994002022843547;0.7246640988008144;0.00521155813683961;0.724659886409308
68.791532;1.0350583219677096;0.8331111229253075;0.8049427957267558;-0.021842699672015926;-0.021101511063856555;1.0350140714375462;10.000477621116106;0.8334997291875714;-0.005994032274470605;-0.005994001874025741;0.7246618947874328;0.005211555340733371;0.7246585375289255
68.801532;1.0350571970648972;0.8331113924127439;0.8049434788673815;-0.021842699402937944;-0.0211015109648661;1.0350142577140413;10.000466430087357;0.8334998026993278;-0.005994032399763215;-0.005994001734209967;0.7246596961726057;0.005211552304528224;0.7246571689263495
68.811532;1.0350560975126;0.8331116659827213;0.8049441573354666;-0.02184269916636237;-0.021101510861204386;1.0350145334123089;10.000455341907164;0.8334998658960577;-0.005994032504146173;-0.005994001602431537;0.7246575022928273;0.005211549034692475;0.7246557805689116
68.821532;1.0350550204805646;0.8331119448845274;0.8049448310570668;-0.021842698961774747;-0.021101510753075817;1.0350148898595644;10.000444335084591;0.8334999137469115;-0.005994032586528184;-0.005994001477296196;0.7246553111270571;0.005211545543928775;0.7246543728717415
68.831532;1.035053963731246;0.8331122298966038;0.8049455000593231;-0.021842698788987643;-0.021101510640429304;1.035015318710432;10.00043337941262;0.8334999412389755;-0.005994032646283082;-0.005994001357164803;0.7246531196448924;0.005211541852599378;0.7246529465658463
68.841532;1.0350529254978116;0.8331125216539844;0.8049461648206638;-0.021842698647944594;-0.021101510522787387;1.0350158126754312;10.000422439934276;0.8334999433374145;-0.00599403268338007;-0.0059940012403705036;0.7246509246781065;0.005211537983806398;0.7246515029150487
68.851532;1.0350519041369932;0.8331128212765956;0.804946826167788;-0.021842698538967538;-0.021101510399385723;1.035016365964095;10.000411483793046;0.833499914744764;-0.005994032698301263;-0.00599400112550727;0.7246487235075665;0.005211533957144229;0.7246500436612495
68.861532;1.0350508979422768;0.833113130885406;0.804947485353815;-0.021842698462900875;-0.021101510269672597;1.0350169745064044;10.000400482853992;0.8334998502906822;-0.005994032691730846;-0.005994001011507273;0.7246465139004746;0.005211529790469117;0.7246485706471325
68.871532;1.0350499057348068;0.8331134535583753;0.8049481444110373;-0.02184269842075936;-0.021101510133737088;1.0350176358111072;10.000389411839263;0.8334997450746757;-0.005994032664448377;-0.005994000897322222;0.72464429435641;0.005211525506813272;0.7246470856669678
68.881532;1.0350489268362764;0.8331137933871312;0.8049488061658966;-0.021842698413275734;-0.021101509992259813;1.0350183482947548;10.000378250138796;0.8334995940735004;-0.005994032617599387;-0.005994000781845707;0.724642064683898;0.005211521135133173;0.7246455906328011
68.891532;1.0350479598790838;0.8331141556083845;0.8049494735802714;-0.021842698440707672;-0.021101509846097852;1.0350191105230517;10.000366986144432;0.8334993924221417;-0.005994032552717801;-0.005994000664247988;0.7246398261693048;0.0052115167028432465;0.7246440876558596
68.901532;1.0350470028074799;0.8331145459404193;0.8049501486871984;-0.021842698502758717;-0.021101509695897615;1.0350199207270145;10.000355617814284;0.8334991366649023;-0.005994032471244488;-0.005994000544;0.724637581185778;0.005211512230513133;0.7246425789552717
68.911532;1.0350460543508047;0.8331149692504464;0.8049508317859143;-0.021842698598495653;-0.021101509541955745;1.0350207767556534;10.000344151852698;0.833498825936726;-0.005994032374111948;-0.005994000420535385;0.7246353326818772;0.005211507734788555;0.724641066670445
68.921532;1.0350451141814845;0.8331154285575819;0.8049515215673916;-0.021842698726487943;-0.021101509384238847;1.0350216765083238;10.000332599664608;0.833498461827209;-0.005994032261773495;-0.005994000293240917;0.7246330837944334;0.005211503233712402;0.724639552586049
68.931532;1.0350441817886855;0.8331159250516306;0.8049522159327843;-0.02184269888521677;-0.021101509222402164;1.0350226181359574;10.000320965484558;0.8334980469477609;-0.005994032134499184;-0.005994000161778417;0.7246308374354307;0.005211498747407474;0.7246380379958307
68.941532;1.0350432563471867;0.8331164586399261;0.8049529125427869;-0.02184269907330042;-0.02110150905582315;1.0350235994892534;10.000309238828681;0.8334975838002721;-0.005994031992460008;-0.005994000026127531;0.7246285958147043;0.005211494294286599;0.7246365240651138
68.951532;1.0350423374378404;0.8331170281400481;0.8049536088458417;-0.021842699289306374;-0.021101508883863473;1.035024617799817;10.000297403484419;0.8334970748653779;-0.0059940318355614685;-0.005993999886446489;0.7246263606311634;0.005211489889479275;0.7246350127137293
68.961532;1.0350414252088975;0.8331176314160179;0.8049543023736958;-0.021842699531625927;-0.021101508706356985;1.035025670414595;10.000285450873958;0.8334965229053934;-0.005994031663530222;-0.005993999743308706;0.724624134135711;0.005211485546623125;0.7246335075185345
68.971532;1.0350405199373;0.8331182659996892;0.8049549915895428;-0.0218426997986752;-0.021101508523883004;1.0350267552306376;10.000273378274107;0.8334959305596665;-0.005994031476185037;-0.005993999598011365;0.724621919800466;0.005211481276952731;0.7246320139220833
68.981532;1.0350396218814972;0.833118929740418;0.8049556762640919;-0.0218427000890246;-0.02110150833759199;1.035027869631803;10.000261175559796;0.8334953001129015;-0.0059940312735219554;-0.005993999452368008;0.7246197219146221;0.00521147708721247;0.7246305386273852
68.991532;1.0350387314561618;0.8331196211571148;0.8049563569081306;-0.021842700401328012;-0.02110150814884645;1.0350290093802281;10.000248818013642;0.8334946343295546;-0.0059940310557220445;-0.00599399930827876;0.7246175449216399;0.005211472979800714;0.7246290887240405
69.001532;1.0350378491403414;0.8331203396636605;0.8049570340933174;-0.021842700734224528;-0.021101507958931755;1.0350301690101942;10.000236270103812;0.8334939371331349;-0.005994030823122144;-0.005993999167615943;0.7246153932323032;0.005211468953308509;0.7246276708823884
69.011532;1.035036975545658;0.8331210854349905;0.8049577082740818;-0.02184270108629196;-0.021101507768851193;1.0350313427188906;10.000223493221174;0.8334932130959001;-0.005994030576102436;-0.005993999032297666;0.7246132711571583;0.005211465004907823;0.7246262908512925
69.021532;1.035036111931187;0.8331218587578565;0.8049583797904943;-0.0218427014561985;-0.021101507579279814;1.0350325241716642;10.000210447512835;0.8334924667901801;-0.005994030315138419;-0.005993998904200791;0.7246111822827852;0.00521146113371546;0.724624953246068
69.031532;1.0350352600679573;0.8331226595943964;0.8049590485407746;-0.021842701842839565;-0.02110150739077362;1.0350337054922145;10.000197088205125;0.83349170253326;-0.005994030040971254;-0.005993998785017601;0.7246091288823892;0.0052114573398122695;0.7246236611757522
69.041532;1.035034421306689;0.8331234877057138;0.8049597138657162;-0.021842702245070934;-0.02110150720396969;1.0350348770476197;10.00018336848286;0.8334909243201774;-0.0059940297544347956;-0.0059939986762069354;0.7246071121848969;0.005211453621681412;0.7246224160889357
69.051532;1.0350335961676331;0.833124342533364;0.8049603749470392;-0.02184270266133149;-0.021101507019566954;1.0350360287481009;10.000169246218721;0.8334901361291036;-0.005994029456069166;-0.00599399857884381;0.7246051327961689;0.005211449976764132;0.724621218447343
69.061532;1.0350327845153833;0.8331252227659794;0.8049610309178288;-0.021842703089670918;-0.02110150683819504;1.0350371518003654;10.000154685804398;0.8334893419695526;-0.005994029146078112;-0.005993998493338935;0.7246031906095113;0.005211446401830389;0.7246200685360377
69.071532;1.0350319858254786;0.8331261265599322;0.8049616809806392;-0.021842703528045477;-0.021101506660288018;1.0350382398214242;10.000139661109804;0.8334885453220399;-0.00599402882450991;-0.00599399841933713;0.7246012844944053;0.005211442892540658;0.7246189666783679
69.081532;1.0350311998540411;0.8331270521574041;0.8049623249332882;-0.021842703974467817;-0.02110150648613342;1.0350392891629252;10.000124156265352;0.8334877489340736;-0.0059940284913848505;-0.0059939983558917895;0.7245994120909388;0.005211439444494317;0.7246179132333038
69.091532;1.0350304274201645;0.8331279975085081;0.804962963176742;-0.021842704426997078;-0.02110150631598802;1.0350402985194906;10.000108158002407;0.8334869552421935;-0.005994028146947725;-0.005993998301659395;0.7245975699083815;0.005211436053946633;0.7246169087335561
69.101532;1.0350296707124134;0.8331289591157008;0.8049635962438453;-0.021842704883777847;-0.021101506149948244;1.0350412679138332;10.000091653816922;0.8334861663803206;-0.005994027791994344;-0.005993998255026129;0.7245957537440617;0.005211432717641652;0.7246159538935981
69.111532;1.0350289329477762;0.8331299315302626;0.8049642247649249;-0.021842705343151338;-0.02110150598786257;1.0350421976260205;10.000074639914105;0.8334853832389484;-0.005994027427966295;-0.005993998214397733;0.7245939593026433;0.005211429433264547;0.7246150492814482
69.121532;1.0350282174942669;0.8331309075790817;0.8049648497722565;-0.021842705803754636;-0.021101505829644766;1.0350430875852892;10.000057122235901;0.833484604671992;-0.0059940270568094485;-0.005993998178566162;0.7245921828191234;0.005211426200937584;0.7246141948946763
69.131532;1.035027527186604;0.8331318790473885;0.8049654730075035;-0.021842706264627407;-0.021101505675533833;1.0350439371367766;10.000039106847339;0.8334838283701125;-0.00599402668073465;-0.0059939981468093515;0.7245904214842083;0.005211423024932957;0.7246133901138585
69.141532;1.0350268642982101;0.8331328379544382;0.8049660969034452;-0.021842706725305836;-0.021101505525980876;1.0350447450967515;10.00002059136026;0.8334830528354629;-0.005994026301893712;-0.0059939981188480455;0.7245886735997319;0.005211419914125791;0.7246126341679959
69.151532;1.035026230630853;0.8331337775040786;0.8049667237350691;-0.021842707185737397;-0.02110150538159393;1.0350455099485916;10.000001565960275;0.8334822780947773;-0.005994025922102141;-0.005993998094797913;0.7245869385190037;0.0052114168810652025;0.7246119265152502
69.161532;1.0350256273912395;0.8331346919862058;0.8049673546928471;-0.021842707645964042;-0.02110150524317261;1.035046230052979;9.999982023487316;0.8334815044437699;-0.005994025542798604;-0.005993998074933574;0.7245852165004882;0.005211413942201921;0.7246112667165624
69.171532;1.0350250553320883;0.8331355765234567;0.8049679899518126;-0.021842708105851316;-0.021101505111479096;1.0350469041371049;9.99996196892538;0.8334807313568842;-0.005994025165150963;-0.005993998059453731;0.7245835085529263;0.005211411120274899;0.7246106543190889
69.181532;1.0350245151016249;0.8331364274862105;0.8049686294018586;-0.021842708565191972;-0.021101504986975217;1.03504753205709;9.999941421413196;0.8334799581602573;-0.005994024790141618;-0.005993998048566133;0.7245818166205715;0.005211408444619858;0.7246100887995695
69.191532;1.0350240069236307;0.8331372431464146;0.8049692729545036;-0.021842709024016017;-0.021101504869861197;1.0350481152755682;9.999920414388274;0.833479184833464;-0.005994024418570812;-0.005993998042759726;0.7245801440841811;0.00521140594558534;0.7246095688957145
69.201532;1.035023529658416;0.8331380237455283;0.8049699199437326;-0.02184270948267422;-0.02110150476025196;1.0350486567825206;9.999898999057967;0.8334784114776698;-0.005994024050919863;-0.005993998042935127;0.7245784953515034;0.005211403648460172;0.7246090920126562
69.211532;1.0350230806664342;0.833138770771475;0.804970568731973;-0.021842709941659114;-0.02110150465821636;1.0350491607680823;9.999877245333199;0.8334776377001216;-0.005994023687155744;-0.005993998050279445;0.7245768744897588;0.005211401575935748;0.7246086548305477
69.221532;1.0350226570513537;0.8331394858976447;0.804971217414718;-0.021842710401356477;-0.021101504563694508;1.0350496319154796;9.999855235183137;0.8334768627588456;-0.005994023326675279;-0.005993998066076452;0.7245752847977698;0.005211399754409421;0.7246082541914602
69.231532;1.0350222567604532;0.8331401702281799;0.8049718644261186;-0.02184271086186549;-0.021101504476478537;1.0350500742460995;9.999833052745569;0.8334760859247832;-0.005994022968450184;-0.005993998091517942;0.7245737295711433;0.005211398214296279;0.7246078870110868
69.241532;1.0350218783205996;0.833140824245875;0.8049725082021666;-0.021842711323096616;-0.02110150439621565;1.0350504907251825;9.999810778947943;0.8334753065789691;-0.005994022611340824;-0.005993998127492037;0.7245722124664744;0.0052113969868679225;0.724607549824752
69.251532;1.0350215200231938;0.8331414481869737;0.8049731469399907;-0.02184271178514966;-0.021101504322289927;1.0350508839306032;9.999788492665635;0.8334745241031983;-0.005994022254450937;-0.005993998174499192;0.7245707369458919;0.005211396101442093;0.7246072389881129
69.261532;1.0350211796653497;0.8331420424033837;0.8049737791031909;-0.021842712248556665;-0.02110150425381036;1.0350512563995433;9.999766269543219;0.8334737382804153;-0.005994021897238442;-0.005993998232620141;0.7245693054046762;0.005211395583367325;0.7246069512827235
69.271532;1.0350208549216273;0.8331426075115632;0.8049744038274046;-0.021842712714197483;-0.02110150418991834;1.0350516105461185;9.999744176187546;0.8334729500787847;-0.005994021539332829;-0.005993998301376514;0.7245679186513048;0.005211395454297015;0.724606683893391
69.281532;1.0350205440812905;0.8331431440977722;0.8049750205736357;-0.021842713183192787;-0.021101504130116903;1.0350519486301701;9.999722271860678;0.8334721615644338;-0.005994021180364156;-0.005993998379657831;0.7245665763125079;0.005211395733300058;0.7246064336975394
69.291532;1.0350202467696974;0.8331436523603537;0.8049756286090534;-0.02184271365688466;-0.021101504074347584;1.03505227200398;9.999700615176419;0.8334713749505044;-0.005994020819915528;-0.005993998465909014;0.7245652779245236;0.0052113964369976794;0.7246061972481525
69.301532;1.0350199637714328;0.8331441324943633;0.8049762269137115;-0.021842714136740906;-0.02110150402283568;1.0350525798177643;9.999679261151593;0.8334705921217557;-0.005994020457547907;-0.0059939985584619325;0.7245640238060201;0.005211397577967456;0.724605971915916
69.311532;1.0350196956164759;0.8331445855293145;0.804976814111312;-0.02184271462427622;-0.02110150397572837;1.0350528685603841;9.999658254682236;0.8334698147806747;-0.005994020092956751;-0.005993998655823718;0.7245628154227728;0.005211399163210028;0.7246057565919604
69.321532;1.035019441219996;0.8331450135129911;0.804977388204277;-0.02184271512111798;-0.021101503932760647;1.035053132469144;9.999637633560075;0.8334690442640857;-0.005994019726107053;-0.005993998756892549;0.724561655207836;0.005211401194362062;0.7246055512409115
69.331532;1.0350191980679098;0.8331454188655318;0.80497794681258;-0.02184271562906762;-0.02110150389328912;1.0350533641906627;9.999617437003767;0.8334682811412926;-0.005994019357176439;-0.005993998861010892;0.7245605459573111;0.00521140366753896;0.724605356736171
69.341532;1.0350189633135147;0.8331458037834361;0.8049784879956877;-0.021842716149996447;-0.021101503856617094;1.0350535556674758;9.999597711828413;0.8334675253120521;-0.00599401898639239;-0.0059939989677143335;0.7245594903507552;0.005211406574078376;0.7246051754532284
69.351532;1.0350187342323935;0.8331461703373354;0.8049790108351806;-0.021842716685552325;-0.02110150382220538;1.0350536983260759;9.999578512631984;0.8334667764118329;-0.005994018613791439;-0.005993999076353002;0.7245584907654287;0.005211409901949835;0.7246050112747704
69.361532;1.0350185081896255;0.8331465212189497;0.8049795153275374;-0.02184271723678437;-0.021101503789537828;1.0350537819681047;9.999559895958228;0.8334660339066582;-0.005994018239038559;-0.005993999185993178;0.7245575493168158;0.005211413634579009;0.724604868401029
69.371532;1.0350182826594692;0.8331468605348095;0.8049800017209502;-0.021842717803893828;-0.021101503757931243;1.0350537941895677;9.999541915955522;0.8334652969721362;-0.005994017861524896;-0.00599399929560419;0.7245566678765563;0.00521141774978809;0.7246047499392679
69.381532;1.0350180551547796;0.8331471938523913;0.8049804700121225;-0.0218427183863411;-0.021101503726609655;1.0350537218825464;9.999524626512414;0.8334645644828128;-0.00599401748058251;-0.005993999404178858;0.7245558479807792;0.0052114222214578645;0.7246046575522995
69.391532;1.0350178233213858;0.8331475276619578;0.8049809201943363;-0.02184271898325723;-0.021101503694870315;1.0350535538244878;9.999508085632861;0.8334638349393871;-0.005994017095650194;-0.005993999510733011;0.7245550910320693;0.005211427022517703;0.7246045922805053
69.401532;1.0350175854395607;0.8331478688731568;0.8049813528030593;-0.02184271959367222;-0.021101503662226066;1.0350532822494707;9.999492357062458;0.8334631067242573;-0.005994016706409253;-0.005993999614393996;0.7245543987718818;0.00521143212780976;0.724604555119692
69.411532;1.0350173410240224;0.8331482244579339;0.8049817691302196;-0.021842720216364735;-0.02110150362854324;1.0350529025815123;9.999477506770544;0.8334623791030371;-0.005994016312751984;-0.005993999714639848;0.7245537736515604;0.00521143751593081;0.7246045464113395
69.421532;1.0350170908311147;0.8331486014720282;0.8049821708994614;-0.021842720849744268;-0.02110150359394678;1.035052412703441;9.999463593142844;0.8334616528024339;-0.005994015914665676;-0.005993999811475352;0.7245532188158534;0.005211443170330643;0.7246045649969006
69.431532;1.0350168359449623;0.8331490069566582;0.804982559622981;-0.02184272149197946;-0.02110150355853725;1.0350518129957516;9.999450654018839;0.8334609293338315;-0.005994015512303542;-0.005993999905362533;0.7245527379483526;0.005211449079661621;0.7246046083990414
69.441532;1.0350165767054522;0.8331494471981161;0.8049829362393405;-0.021842722141112453;-0.02110150352229462;1.0350511063162853;9.999438700678628;0.8334602100983605;-0.0059940151060310365;-0.005993999996990066;0.7245523355325223;0.0052114552366573;0.7246046736733192
69.451532;1.0350163121385108;0.8331499272383533;0.8049833012477993;-0.02184272279503345;-0.02110150348513014;1.0350502970374096;9.999427726850907;0.8334594962109138;-0.005994014696205382;-0.005994000087045155;0.72455201703436;0.005211461636467801;0.7246047576480387
69.461532;1.03501604003098;0.8331504508744911;0.8049836551250078;-0.021842723451480122;-0.021101503446881918;1.0350493898053523;9.999417724149213;0.8334587886995849;-0.005994014283039176;-0.005994000176066064;0.7245517883431636;0.005211468277060331;0.724604856704464
69.471532;1.0350157580019357;0.8331510206143471;0.8049839985927735;-0.021842724108122373;-0.02110150340740525;1.0350483890030333;9.999408690298742;0.8334580883081468;-0.00599401386677407;-0.005994000264288451;0.7245516550912454;0.005211475161967583;0.7246049671825109
69.481532;1.0350154647869008;0.8331516375606233;0.8049843324686433;-0.02184272476271771;-0.021101503366675343;1.0350472990060124;9.999400631905246;0.8334573947689761;-0.0059940134477821745;-0.0059940003515942175;0.7245516223367767;0.0052114823010559995;0.7246050861712747
69.491532;1.0350151606474536;0.8331523015048239;0.8049846574585146;-0.02184272541331362;-0.02110150332465791;1.0350461244279374;9.999393563091143;0.8334567062877916;-0.005994013026420651;-0.005994000437823491;0.724551693958926;0.005211489706456643;0.7246052115971184
69.501532;1.0350148475593441;0.8331530115385647;0.8049849740216422;-0.02184272605828978;-0.02110150328122287;1.0350448700945072;9.99938749310038;0.8334560199250576;-0.005994012602912883;-0.005994000523187751;0.7245518719737486;0.005211497386033195;0.7246053415636429
69.511532;1.0350145293146789;0.8331537665645455;0.804985282373893;-0.021842726696175985;-0.021101503236250034;1.0350435412537669;9.999382411540168;0.8334553323811086;-0.005994012177387518;-0.005994000608371657;0.7245521567954479;0.0052115053391624784;0.7246054740929111
69.521532;1.0350142105079678;0.8331545650198472;0.8049855830572508;-0.021842727325533325;-0.02110150318959673;1.0350421437175858;9.999378286496114;0.8334546403644021;-0.005994011750000257;-0.00599400069433037;0.7245525479065245;0.00521151355916005;0.7246056077036012
69.531532;1.035013894705555;0.8331554042486937;0.8049858774176626;-0.021842727945099085;-0.021101503140912276;1.0350406836947799;9.999375071009121;0.8334539408971648;-0.005994011321015305;-0.005994000782082549;0.7245530441014388;0.005211522039919995;0.7246057419692878
69.541532;1.0350135836577359;0.8331562802314595;0.8049861669865832;-0.02184272855398308;-0.021101503089622078;1.0350391678120554;9.999372706877418;0.8334532317181396;-0.005994010890830013;-0.005994000872719959;0.7245536435790467;0.005211530778085954;0.7246058774179841
69.551532;1.0350132786545905;0.8331571883135005;0.8049864527347075;-0.021842729151600293;-0.021101503035122218;1.0350376032688595;9.999371126260433;0.833452511046139;-0.005994010459968623;-0.005994000967429519;0.7245543440343741;0.00521153977070966;0.7246060149289433
69.561532;1.0350129821862015;0.8331581245787707;0.8049867355803249;-0.02184272973745856;-0.021101502976987034;1.0350359977272827;9.999370254013872;0.8334517770178875;-0.005994010029030637;-0.0059940010672902945;0.7245551427200859;0.005211549014965352;0.7246061552404591
69.571532;1.0350126978089889;0.8331590864657632;0.8049870172298651;-0.021842730311071992;-0.021101502915073293;1.0350343589671258;9.99937001225622;0.8334510278271384;-0.005994009598654066;-0.005994001172869471;0.7245560363472423;0.005211558506754132;0.724606298765163
69.581532;1.0350124293947023;0.833160072353943;0.8049872997972659;-0.021842730871887445;-0.021101502849490566;1.0350326945611228;9.999370328353635;0.8334502622576965;-0.005994009169476287;-0.005994001283785838;0.724557020783271;0.0052115682352985165;0.7246064454455683
69.591532;1.0350121810792803;0.8331610811678016;0.8049875845989825;-0.021842731419064527;-0.021101502780553217;1.0350310113381567;9.999371139066549;0.833449479413382;-0.005994008742028509;-0.00599400139864903;0.7245580910999835;0.0052115781817336955;0.7246065948228749
69.601532;1.0350119571350103;0.8331621125366275;0.8049878714446828;-0.02184273195129659;-0.021101502708894573;1.035029314830528;9.999372384521456;0.833448677859217;-0.005994008316648461;-0.005994001515516793;0.7245592421103734;0.005211588323529115;0.7246067461746696
69.611532;1.035011761300807;0.8331631668294049;0.8049881588293923;-0.021842732466928486;-0.021101502635607526;1.035027609486107;9.9993740012673;0.8334478556359751;-0.005994007893655389;-0.005994001632449242;0.7245604689487126;0.005211598635904674;0.7246068984004065
69.621532;1.0350115957181714;0.8331642445362455;0.804988444503226;-0.021842732964347165;-0.021101502562077174;1.0350258991011603;9.999375925130881;0.8334470110567387;-0.005994007473754774;-0.005994001747846698;0.7245617674191324;0.005211609089633772;0.7246070500568614
69.631532;1.0350114599977154;0.8331653455488885;0.8049887259218741;-0.021842733442326304;-0.02110150248957283;1.0350241869682073;9.999378097886042;0.833446142957771;-0.005994007058169842;-0.005994001860601917;0.7245631338426707;0.005211619653918351;0.7246071995737464
69.641532;1.0350113516904171;0.8331664690211174;0.8049890004980309;-0.02184273390000277;-0.021101502419074537;1.0350224761271702;9.99938046683299;0.8334452506120527;-0.005994006648377069;-0.005994001970188718;0.7245645644957033;0.005211630304605892;0.7246073453946963
69.651532;1.0350112682261912;0.8331676136450457;0.8049892656840488;-0.021842734336603737;-0.02110150235148508;1.0350207691132416;9.999382980343437;0.833444334009682;-0.005994006245853005;-0.00599400207669164;0.7245660553765468;0.005211641028011859;0.7246074861878766
69.661532;1.0350112082879581;0.8331687777712218;0.8049895190583468;-0.021842734751394612;-0.021101502287881865;1.035019066840552;9.999385587500363;0.8334433937539948;-0.0059940058519819955;-0.005994002180671372;0.7245676024349365;0.005211651816072574;0.7246076208132811
69.671532;1.0350111714505763;0.8331699593637127;0.8049897585708388;-0.02184273514398443;-0.02110150222956752;1.0350173679690575;9.999388241245073;0.8334424303556881;-0.005994005468039228;-0.00599400228291311;0.7245692015878942;0.005211662659608252;0.7246077477702731
69.681532;1.035011157250442;0.8331711559245486;0.8049899825252311;-0.021842735514601697;-0.021101502177998104;1.0350156700109912;9.999390905333238;0.8334414438644102;-0.005994005095246176;-0.005994002384257942;0.7245708485435302;0.005211673546732985;0.7246078648748622
69.691532;1.0350111646809932;0.8331723643702669;0.804990189083058;-0.02184273586407976;-0.021101502134701414;1.0350139716160665;9.99939356337806;0.8334404338651652;-0.005994004734828874;-0.00599400248565584;0.7245725390243668;0.005211684466527189;0.7246079695755555
69.701532;1.0350111921504759;0.8331735810112931;0.8049903760387367;-0.021842736193672305;-0.021101502101185235;1.035012273841492;9.999396216406868;0.8334393996082082;-0.005994004388001273;-0.005994002588273406;0.724574269313282;0.00521169541196171;0.7246080592458678
69.711532;1.0350112381685608;0.8331748016225362;0.8049905410425754;-0.021842736504747984;-0.02110150207881123;1.035010579025062;9.999398868271877;0.8334383405012812;-0.005994004055861439;-0.005994002693428787;0.7245760363379713;0.005211706376663417;0.7246081312825242
69.721532;1.035011302551365;0.8331760216352204;0.8049906815652259;-0.021842736798431368;-0.02110150206866947;1.0350088890471048;9.999401513318265;0.8334372565110388;-0.005994003739225303;-0.005994002802469883;0.7245778371100271;0.005211717349652862;0.724608183491989
69.731532;1.035011386735411;0.8331772366415624;0.8049907946433258;-0.02184273707550485;-0.02110150207155983;1.0350072049574812;9.99940413155495;0.8334361478473762;-0.005994003438654437;-0.0059940029167703055;0.7245796686913529;0.005211728313888861;0.7246082146135796
69.741532;1.0350114923060785;0.8331784430655685;0.8049908769609796;-0.021842737336627432;-0.021101502088152927;1.0350055269584448;9.999406695322248;0.833435014290201;-0.005994003154707971;-0.005994003037825969;0.7245815289323255;0.005211739247707588;0.7246082245561877
69.751532;1.0350116191576073;0.8331796385414851;0.8049909253047046;-0.021842737582572512;-0.02110150211916214;1.0350038538637711;9.999409184959045;0.8334338551956474;-0.005994002887994327;-0.005994003167226096;0.7245834165694307;0.005211750128519413;0.7246082143588684
69.761532;1.035011765157364;0.833180821594501;0.8049909369645499;-0.02184273781428799;-0.021101502165232516;1.0350021828152562;9.999411594158557;0.8334326702108177;-0.0059940026390515955;-0.005994003306497382;0.7245853304564323;0.005211760937032472;0.7246081860323522
69.771532;1.0350119271182432;0.8331819910092088;0.8049909097791199;-0.021842738032738198;-0.021101502226632315;1.035000509557134;9.999413918796002;0.8334314598885694;-0.0059940024084077954;-0.005994003457237354;0.7245872692311436;0.005211771657644512;0.7246081425326057
69.781532;1.0350121017688467;0.833183145738171;0.8049908420388249;-0.02184273823871238;-0.02110150230315283;1.0349988292422134;9.999416145202234;0.8334302261980981;-0.0059940021967000165;-0.005994003621403989;0.7245892318509809;0.005211782277426683;0.7246080877222225
69.791532;1.0350122862275022;0.8331842850830108;0.8049907325170472;-0.021842738432869557;-0.02110150239431848;1.0349971375683864;9.99941824813082;0.8334289725359264;-0.005994002004674179;-0.005994003801189138;0.7245912179386411;0.005211792788179246;0.7246080258964895
69.801532;1.0350124785069705;0.8331854085878452;0.804990580273363;-0.02184273861596382;-0.021101502499612318;1.0349954313208531;9.99942019282054;0.8334277028537702;-0.0059940018332299266;-0.005994003998492646;0.724593227334839;0.005211803187147467;0.7246079611010247
69.811532;1.0350126777831776;0.833186516042128;0.8049903840918198;-0.02184273878895543;-0.021101502618431914;1.0349937082537757;9.99942193405597;0.8334264207820336;-0.005994001683560015;-0.005994004214429309;0.7245952595526187;0.005211813470841159;0.724607896662494
69.821532;1.035012883429397;0.8331876076074407;0.8049901425434854;-0.021842738952816868;-0.02110150274979271;1.0349919671024153;9.999423419092558;0.833425129061441;-0.0059940015570700365;-0.005994004449239582;0.7245973136254555;0.005211823628487484;0.7246078349905698
69.831532;1.035013093781735;0.8331886833902629;0.8049898548282315;-0.021842739108244153;-0.02110150289213905;1.034990207564313;9.999424603239017;0.8334238295593899;-0.005994001454942051;-0.005994004702682113;0.7245993879713223;0.0052118336449517725;0.7246077773919465
69.841532;1.035013306076146;0.8331897426076608;0.8049895211286734;-0.021842739255555552;-0.02110150304367533;1.0349884301121723;9.999425463472404;0.8334225242171305;-0.005994001377773584;-0.0059940049744429125;0.7246014800560489;0.005211843509271214;0.7246077239989848
69.851532;1.0350135170619073;0.8331907832570532;0.8049891423420749;-0.021842739394720152;-0.021101503203044804;1.0349866358076292;9.999425995930338;0.8334212158200719;-0.005994001325624817;-0.00599400526408446;0.7246035862510897;0.005211853218281595;0.724607674260668
69.861532;1.0350137237117822;0.833191802555386;0.8049887200635231;-0.021842739525435865;-0.021101503369686823;1.034984825539356;9.999426207136805;0.8334199080126162;-0.005994001298180705;-0.005994005570784091;0.7246057018824658;0.00521186277216321;0.7246076274119079
69.871532;1.0350139236157794;0.8331927978474187;0.8049882567530747;-0.021842739647192626;-0.021101503543562473;1.0349829986451355;9.999426107448617;0.8334186051673828;-0.005994001294775837;-0.00599400589326384;0.724607821303066;0.005211872167964307;0.7246075823719218
69.881532;1.0350141145999316;0.8331937675454083;0.804987755541284;-0.02184273975920825;-0.021101503724535016;1.0349811521952499;9.999425711194675;0.8334173120456306;-0.0059940013144223064;-0.005994006229919908;0.7246099384158345;0.005211881400382897;0.7246075376884799
69.891532;1.0350142946396481;0.8331947115619864;0.8049872197345846;-0.02184273986031499;-0.02110150391205674;1.0349792822796646;9.999425046170375;0.833416033009177;-0.0059940013559719165;-0.005994006579058098;0.7246120473884171;0.005211890467812983;0.72460749182526
69.901532;1.0350144626179485;0.8331956311868809;0.8049866523424583;-0.021842739949054106;-0.021101504105511867;1.0349773863410878;9.999424156916279;0.8334147713396505;-0.005994001418407147;-0.005994006939045498;0.72461414267486;0.005211899373628089;0.7246074436521962
69.911532;1.0350146186792764;0.8331965285097209;0.8049860558318181;-0.02184274002405476;-0.02110150430472581;1.0349754638415913;9.99942309294138;0.8334135292403182;-0.005994001501040284;-0.005994007308323479;0.7246162185222004;0.005211908122754953;0.7246073931485105
69.921532;1.0350147639713418;0.8331974057169524;0.804985432353503;-0.02184274008435984;-0.021101504510036194;1.034973515276551;9.999421899799602;0.8334123083129061;-0.005994001603473585;-0.005994007685452261;0.7246182689101893;0.0052119167189012185;0.7246073418483424
69.931532;1.0350149005548313;0.8331982652464206;0.8049847844128758;-0.021842740129399484;-0.021101504721989513;1.0349715418737027;9.99942062046701;0.833411109722733;-0.0059940017255647295;-0.005994008069171046;0.7246202881480405;0.005211925164714436;0.7246072925305871
69.941532;1.0350150311372575;0.833199110744449;0.8049841155554414;-0.021842740158798987;-0.02110150494116233;1.0349695462087491;9.999419292952544;0.8334099340369999;-0.0059940018674773474;-0.005994008458317599;0.7246222713568592;0.005211933465466813;0.7246072485017991
69.951532;1.0350151581293716;0.8331999472701215;0.8049834308426895;-0.02184274017232382;-0.021101505168221235;1.0349675323514504;9.999417942928568;0.8334087815955659;-0.005994002029611998;-0.0059940088517104065;0.7246242145338914;0.005211941632172563;0.7246072128990012
69.961532;1.035015283247994;0.8332007803341225;0.8049827368197603;-0.021842740169854952;-0.021101505403785054;1.0349655053603823;9.999416581765857;0.8334076529912801;-0.0059940022125279145;-0.005994009248240034;0.724626114638713;0.005211949678710668;0.7246071882157349
69.971532;1.035015408438668;0.8332016149815469;0.8049820407316097;-0.021842740151211088;-0.021101505648098606;1.034963470746396;9.999415209522384;0.8334065487157538;-0.005994002417005792;-0.0059940096470251945;0.7246279696075747;0.005211957614678629;0.724607176345564
69.981532;1.0350155362190057;0.8332024551459479;0.8049813495136658;-0.021842740116114263;-0.021101505901068508;1.0349614342279376;9.999413819011613;0.833405468803804;-0.005994002643933426;-0.005994010047450634;0.7246297778760431;0.005211965439382498;0.7246071789261024
69.991532;1.0350156685399308;0.8332033027878897;0.8049806689601575;-0.021842740064521343;-0.021101506162544515;1.0349594019260868;9.999412402115698;0.8334044131858787;-0.005994002893904074;-0.005994010449235387;0.7246315374890556;0.005211973139750547;0.7246071976576407
70.001532;1.0350158058982006;0.8332041575644117;0.8049800033380751;-0.021842739996952597;-0.0211015064322835;1.0349573806217822;9.999410956130314;0.8334033822544253;-0.005994003167051746;-0.0059940108525051265;0.7246332455717344;0.005211980694830046;0.724607234729705
70.011532;1.0350159476858902;0.8332050177369624;0.8049793558530852;-0.021842739914506665;-0.021101506709682236;1.0349553776668243;9.999409484697528;0.8334023774719348;-0.005994003463320608;-0.0059940112577440635;0.7246348984836793;0.005211988085235338;0.7246072930675095
70.021532;1.035016093138436;0.8332058816457815;0.804978729404265;-0.021842739818645828;-0.021101506993674014;1.034953400598373;9.999407991231454;0.833401401602543;-0.005994003782669515;-0.005994011665709958;0.7246364918014734;0.005211995300605361;0.7246073757652941
70.031532;1.0350162416466564;0.8332067487246819;0.8049781267463205;-0.021842739710964572;-0.021101507282887497;1.0349514562901405;9.999406468393287;0.8334004583297079;-0.005994004125064964;-0.0059940120774046035;0.7246380203714939;0.005212002341172218;0.7246074851324329
70.041532;1.035016391975143;0.8332076193401434;0.804977550430637;-0.021842739593094015;-0.021101507575928106;1.0349495498208436;9.999404894150178;0.8333995516828028;-0.00599400449055546;-0.005994012494099457;0.7246394793365033;0.005212009212494243;0.7246076225553546
70.051532;1.0350165416521522;0.8332084932531804;0.8049770030100957;-0.021842739466696924;-0.02110150787155184;1.0349476839236114;9.999403242321463;0.8333986850343654;-0.005994004879361135;-0.005994012917221127;0.724640864809301;0.005212015917489922;0.7246077892950917
70.061532;1.0350166874123843;0.8332093680588897;0.8049764869887864;-0.021842739333512277;-0.021101508168629105;1.0349458597903973;9.999401494449298;0.833397860278563;-0.0059940052918312945;-0.005994013348020007;0.7246421730408564;0.0052120224527439415;0.7246079873777461
70.071532;1.0350168261001473;0.8332102394546436;0.8049760045975486;-0.021842739195404345;-0.021101508466055487;1.0349440784838257;9.999399635580357;0.8333970782070369;-0.0059940057283099975;-0.005994013787380843;0.7246433996038597;0.0052120288078487224;0.7246082198722589
70.081532;1.0350169550365138;0.8332111029781072;0.80497555794561;-0.021842739054212836;-0.021101508762810743;1.034942341312695;9.999397646073726;0.8333963391900412;-0.005994006188884171;-0.005994014235879518;0.7246445398584096;0.005212034963836908;0.7246084903259534
70.091532;1.0350170713098554;0.8332119552086203;0.8049751490393315;-0.021842738911501087;-0.021101509058072513;1.0349406497718348;9.999395502616608;0.8333956436681497;-0.005994006673047188;-0.0059940146938188875;0.7246455898594915;0.005212040893189573;0.7246088019561719
70.101532;1.0350171707953555;0.8332127933188637;0.8049747792828931;-0.021842738768606103;-0.021101509351248764;1.0349390057070988;9.99939318024644;0.8333949926705394;-0.005994007179555544;-0.005994015161254617;0.7246465466490928;0.005212046563802004;0.7246091572469041
70.111532;1.0350172481225217;0.8332136142533421;0.804974449134409;-0.02184273862699247;-0.021101509642105682;1.03493741052146;9.99939065820824;0.8333943875056108;-0.005994007706683799;-0.005994015638051488;0.724647408111063;0.005212051944485955;0.7246095579910249
70.121532;1.035017297916699;0.8332144151989107;0.8049741583290032;-0.021842738488544625;-0.021101509931021993;1.03493586437024;9.999387932009093;0.8333938286895133;-0.005994008252561725;-0.005994016123836546;0.7246481729348295;0.0052120570088858755;0.7246100054892299
70.131532;1.0350173162433314;0.8332151943073187;0.8049739062635486;-0.021842738355576204;-0.02110151021897675;1.034934366801683;9.999385017026679;0.8333933155448161;-0.0059940088151892645;-0.005994016618042222;0.7246488408834817;0.005212061736960238;0.724610500491294
70.141532;1.0350173003472902;0.8332159503508016;0.8049736919474987;-0.021842738230492178;-0.02110151050711328;1.0349329177465105;9.999381941644074;0.8333928468842816;-0.005994009392235895;-0.005994017120239016;0.7246494133988157;0.005212066115371001;0.7246110429951881
70.151532;1.0350172472799624;0.8332166822598438;0.8049735135155763;-0.021842738115295086;-0.021101510796323587;1.0349315182183274;9.999378738403434;0.8333924218640567;-0.00599400998091906;-0.005994017630315857;0.7246498939285052;0.005212070137475346;0.724611632368929
