time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.161532;1.0350171537812163;0.8332173895696032;0.804973368063206;-0.021842738011382926;-0.021101511087143598;1.034930170603031;9.999375435473832;0.8333920401864426;-0.005994010578034414;-0.005994018148161984;0.724650287446014;0.005212073802256399;0.7246122677244168
70.171532;1.0350170169828643;0.8332180731819583;0.8049732522419359;-0.02184273791971847;-0.021101511379790015;1.0349288778392935;9.9993720538783;0.8333917016686837;-0.005994011180049185;-0.005994018673353774;0.7246505994851953;0.005212077113240216;0.7246129483276487
70.181532;1.0350168343268527;0.8332187353515809;0.8049731630799561;-0.021842737841044353;-0.021101511674306964;1.0349276421558378;9.999368616796023;0.8333914056454619;-0.005994011783157003;-0.005994019205285137;0.7246508351401879;0.0052120800788826565;0.7246136739898756
70.191532;1.0350166031753962;0.8332193789754824;0.8049730979428712;-0.021842737775916367;-0.02110151197086889;1.034926464572262;9.999365161441254;0.8333911505929867;-0.005994012383313022;-0.005994019743557605;0.724650998625465;0.00521208271205796;0.7246144450064038
70.201532;1.0350163211150323;0.8332200069457075;0.8049730536874461;-0.021842737724598892;-0.0211015122700161;1.0349253450978864;9.99936173718359;0.8333909341491178;-0.00599401297640532;-0.005994020288406596;0.7246510935127474;0.00521208502657056;0.7246152615803148
70.211532;1.0350159867005444;0.8332206220233548;0.8049730264791706;-0.02184273768708381;-0.021101512572546416;1.0349242829932455;9.999358391752011;0.8333907534736875;-0.005994013558545365;-0.005994020840720284;0.7246511230714661;0.005212087034689125;0.7246161233886712
70.221532;1.0350155996110662;0.8332212272130364;0.8049730123529385;-0.021842737663280785;-0.02110151287922139;1.0349232769875507;9.999355157941661;0.8333906059146305;-0.005994014126308889;-0.005994021401427741;0.724651090565986;0.005212088748616233;0.7246170292927265
70.231532;1.0350151599784616;0.8332218259465075;0.8049730075612226;-0.021842737653089788;-0.02110151319072218;1.0349223255646087;9.999352047730097;0.8333904896925753;-0.005994014677052103;-0.005994021971050693;0.7246509995311674;0.00521209018372798;0.7246179771343059
70.241532;1.0350146675261518;0.8332224217132881;0.8049730087173859;-0.021842737656289753;-0.021101513507812527;1.0349214270176657;9.999349053814859;0.8333904038104369;-0.005994015209234857;-0.005994022549726149;0.7246508538472657;0.00521209136060804;0.724618964279223
70.251532;1.0350141211648023;0.8332230176086091;0.8049730127256836;-0.021842737672468273;-0.021101513831403858;1.0349205796294227;9.999346151737091;0.8333903472137263;-0.005994015722308366;-0.005994023137146239;0.7246506576191045;0.005212092302753523;0.7246199884577031
70.261532;1.0350135195110275;0.8332236162327465;0.8049730166424867;-0.021842737701093972;-0.021101514162380257;1.0349197824836571;9.9993432986148;0.8333903183507915;-0.005994016216319606;-0.005994023732551679;0.7246504149046211;0.005212093032366839;0.724621047634132
70.271532;1.0350128615442638;0.8332242199502979;0.8049730182589632;-0.021842737741707915;-0.021101514501269226;1.034919036006261;9.999340429275092;0.8333903154826381;-0.005994016691670238;-0.005994024334933336;0.7246501292722883;0.005212093570605401;0.7246221391080627
70.281532;1.0350121465468833;0.833224830904179;0.8049730170928191;-0.021842737794116596;-0.021101514848193195;1.0349183416321033;9.999337456465296;0.8333903368956148;-0.0059940171490485365;-0.005994024943076527;0.7246498035254743;0.005212093940138031;0.7246232589920438
70.291532;1.0350113741508713;0.8332254502035114;0.8049730145318087;-0.021842737858447106;-0.021101515203136117;1.0349177012617259;9.999334285110121;0.8333903808411278;-0.0059940175893791435;-0.005994025555525296;0.7246494399399158;0.005212094163859122;0.7246244025038374
70.301532;1.0350105449097746;0.8332260768596534;0.8049730130956487;-0.021842737935119164;-0.02110151556609569;1.034917117055539;9.999330831994824;0.8333904458427318;-0.0059940180135809205;-0.005994026170599674;0.7246490406241555;0.005212094259709776;0.7246255646791341
70.311532;1.0350096609321062;0.8332267076508785;0.8049730155356597;-0.021842738024824;-0.021101515937012382;1.0349165913490717;9.999327031211251;0.8333905313687922;-0.005994018422223662;-0.00599402678631252;0.7246486075706202;0.005212094235910755;0.7246267410060436
70.321532;1.0350087265238441;0.8332273381255967;0.8049730239560242;-0.02184273812850876;-0.021101516315552217;1.0349161262842386;9.999322824626713;0.8333906380081837;-0.005994018815433684;-0.0059940274002502035;0.7246481426521244;0.005212094091587063;0.7246279277924745
70.331532;1.0350077486240155;0.8332279638012797;0.8049730392011261;-0.021842738247294647;-0.021101516700966588;1.034915723437746;9.99931815241071;0.833390766546473;-0.005994019192975872;-0.005994028009639266;0.7246476478550502;0.005212093821013619;0.7246291223974172
70.341532;1.0350067361344564;0.8332285807485033;0.8049730607075033;-0.02184273838228131;-0.021101517092298298;1.034915383899232;9.999312954506678;0.8333909169395795;-0.005994019554333374;-0.0059940286116165;0.7246471255955549;0.00521209341438605;0.7246303234604211
70.351532;1.0350056981499596;0.8332291853800379;0.8049730865268594;-0.021842738534332457;-0.02110151748873093;1.034915108559924;9.999307182127914;0.8333910882805082;-0.0059940198989286465;-0.005994029203460352;0.7246465789658616;0.005212092857391322;0.7246315308645441
70.361532;1.0350046433256017;0.8332297740944605;0.8049731136081161;-0.021842738703949212;-0.0211015178896998;1.034914898255903;9.999300808050592;0.8333912791984113;-0.005994020226500018;-0.005994029782725829;0.7246460117580469;0.005212092134728803;0.7246327454768843
70.371532;1.0350035811604976;0.833230343621703;0.8049731386344608;-0.021842738891314877;-0.021101518294700652;1.034914754016372;9.999293829311908;0.8333914881252731;-0.005994020537368373;-0.005994030347423051;0.7246454280929917;0.005212091232078184;0.7246339689779016
70.381532;1.0350025223687715;0.833230891374544;0.8049731588831774;-0.021842739096499073;-0.021101518702961116;1.034914677292403;9.9992862633201;0.8333917136045162;-0.005994020832333102;-0.0059940308960921285;0.7246448321040915;0.005212090133676257;0.7246352037192675
70.391532;1.0350014775301393;0.833231414885311;0.8049731725265931;-0.021842739319562293;-0.021101519113254304;1.0349146694832292;9.999278134824456;0.8333919548347082;-0.005994021112261103;-0.005994031427615736;0.7246442279672225;0.005212088821817625;0.7246364525749757
70.401532;1.0350004566282796;0.8332319110488178;0.8049731783791374;-0.021842739560405774;-0.02110151952408568;1.034914731163433;9.999269459357292;0.8333922121440939;-0.005994021377746429;-0.005994031940977872;0.7246436196929623;0.0052120872786476855;0.7246377186922165
70.411532;1.0349994695243543;0.833232375986251;0.8049731751425326;-0.021842739818577882;-0.021101519934020936;1.0349148618059583;9.999260236828544;0.8333924865407567;-0.005994021628992291;-0.005994032435134438;0.7246430106430589;0.005212085485066321;0.724639005089993
70.421532;1.0349985256471;0.8332328053835188;0.8049731606658777;-0.021842740093126978;-0.02110152034166563;1.0349150597593948;9.99925045906059;0.833392778679129;-0.005994021865828919;-0.0059940329089425;0.7246424034791068;0.005212083419290909;0.7246403142942626
70.431532;1.0349976339781903;0.8332331949484115;0.8049731319623249;-0.021842740382474784;-0.021101520745396476;1.0349153219688572;9.999240123971623;0.833393088534988;-0.005994022087824535;-0.005994033361239346;0.7246418004646111;0.005212081060253131;0.7246416482329365
70.441532;1.03499680397887;0.8332335408625676;0.8049730856974631;-0.02184274068458526;-0.021101521143237965;1.034915643688764;9.999229243776773;0.83339341564032;-0.005994022294392638;-0.005994033791078886;0.7246412035006563;0.00521207839229073;0.7246430085108592
70.451532;1.03499604547026;0.833233840225821;0.8049730185978935;-0.021842740997439533;-0.021101521532887194;1.0349160185982988;9.999217840950314;0.8333937593413712;-0.005994022484888743;-0.005994034197851932;0.7246406139117122;0.005212075406158068;0.7246443967014058
70.461532;1.0349953671848007;0.8332340910875484;0.8049729279216958;-0.021842741319337916;-0.02110152191195105;1.0349164389221923;9.99920594249691;0.8333941194291112;-0.005994022658727839;-0.005994034581293733;0.7246400322031189;0.00521207209771706;0.7246458140681165
70.471532;1.0349947757386706;0.8332342916196602;0.8049728118619468;-0.021842741648933156;-0.02110152227836545;1.0349168956445407;9.999193581994291;0.8333944968529661;-0.00599402281542592;-0.005994034941575902;0.7246394577757175;0.005212068467920504;0.7246472608422038
70.481532;1.0349942755497932;0.8332344390296248;0.8049726694205024;-0.021842741985301103;-0.021101522630533574;1.0349173795729856;9.999180799055846;0.8333948936629209;-0.005994022954601008;-0.005994035279358701;0.7246388889226023;0.005212064525022814;0.724648735837138
70.491532;1.0349938696581413;0.8332345294355766;0.8049724999897708;-0.021842742327937214;-0.021101522967170293;1.0349178826870231;9.99916762866422;0.8333953121257085;-0.005994023076017785;-0.0059940355956187375;0.7246383233051015;0.005212060284236914;0.7246502366093853
70.501532;1.0349935612693821;0.8332345587980555;0.8049723030370315;-0.021842742676505766;-0.021101523287186674;1.0349183986935084;9.999154093757257;0.8333957537371992;-0.005994023179632587;-0.005994035891426111;0.7246377584615579;0.005212055762929985;0.7246517595659844
70.511532;1.0349933544546104;0.8332345235674232;0.8049720779833208;-0.021842743030646594;-0.021101523589463468;1.0349189227757252;9.999140210982754;0.8333962187965186;-0.005994023265568637;-0.0059940361679324105;0.7246371921668183;0.005212050978089482;0.7246532998359744
70.521532;1.0349932535780302;0.8332344206817419;0.8049718246321795;-0.02184274338989878;-0.021101523872496083;1.0349194511363324;9.99912600135069;0.8333967067040572;-0.005994023334068477;-0.005994036426413109;0.7246366226447474;0.005212045947567229;0.7246548516456937
70.531532;1.0349932631561627;0.833234247843525;0.804971543838843;-0.021842743753595344;-0.02110152413435732;1.0349199809688656;9.999111494686055;0.8333972166729352;-0.005994023385556868;-0.005994036668132828;0.724636048475997;0.005212040690680024;0.7246564093599548
70.541532;1.0349933883651128;0.833234004017241;0.8049712374945115;-0.02184274412092837;-0.021101524373025496;1.0349205105725807;9.999096725524682;0.8333977481226427;-0.005994023420675709;-0.005994036894228357;0.724635468564391;0.005212035229352831;0.724657968227616
70.551532;1.034993635056435;0.8332336895105237;0.8049709080339953;-0.021842744491079976;-0.021101524586645628;1.0349210389725167;9.99908172759189;0.8333983005203737;-0.00599402344019446;-0.005994037105788845;0.7246348825606432;0.005212029591593642;0.7246595244973576
70.561532;1.0349940091940857;0.8332333054861517;0.8049705580910375;-0.021842744863151176;-0.02110152477357776;1.0349215656391615;9.99906653440505;0.8333988733122842;-0.005994023444962102;-0.005994037303986293;0.7246342911218983;0.005212023814418003;0.7246610752105247
70.571532;1.0349945160922749;0.8332328531665038;0.8049701901934901;-0.021842745236096733;-0.021101524932437242;1.034922090720616;9.999051181784806;0.8333994662211905;-0.005994023435788861;-0.005994037490189475;0.7246336953198207;0.0052120179425785024;0.7246626177637722
70.581532;1.0349951598756104;0.8332323333061697;0.804969806658254;-0.021842745608786084;-0.021101525062206222;1.0349226150494684;9.999035706657663;0.8334000794544019;-0.005994023413215443;-0.0059940376660668725;0.7246330962939552;0.0052120120223832205;0.7246641496576816
70.591532;1.0349959435052771;0.8332317461056479;0.8049694100708645;-0.021842745980086266;-0.021101525162323796;1.0349231395803837;9.999020144116955;0.8334007135311399;-0.0059940233774817275;-0.00599403783347229;0.7246324960256643;0.005212006094198381;0.7246656686925267
70.601532;1.0349968689846707;0.8332310915832338;0.8049690036685244;-0.021842746348924445;-0.02110152523268246;1.034923664777371;9.999004523168294;0.8334013690736739;-0.005994023328701485;-0.0059940379941331645;0.7246318975671278;0.005212000189223052;0.7246671729565639
70.611532;1.0349979372465055;0.8332303704243216;0.804968590974757;-0.021842746714335535;-0.02110152527359488;1.0349241904074702;9.998988865554228;0.8334020466706663;-0.005994023266908964;-0.005994038149504355;0.7246313040964028;0.005211994333043745;0.7246686603058192
70.621532;1.034999147597415;0.8332295843879503;0.8049681754932769;-0.021842747075542686;-0.021101525285837114;1.0349247156891976;9.998973194054502;0.8334027466411446;-0.005994023191951881;-0.005994038300785386;0.7246307184511452;0.005211988549811174;0.7246701280749559
70.631532;1.03500049697914;0.8332287358339088;0.8049677609956485;-0.021842747431983615;-0.02110152527071846;1.034925239682036;9.998957540869062;0.8334034689680795;-0.005994023103481512;-0.005994038448868743;0.7246301432020527;0.005211982859563106;0.7246715733281267
70.641532;1.0350019798132621;0.8332278273292775;0.8049673517341384;-0.021842747783246644;-0.021101525230002513;1.034925761587085;9.998941946369804;0.8334042133670858;-0.005994023001002735;-0.0059940385944158405;0.724629580207956;0.005211977272705106;0.7246729932472495
70.651532;1.0350035883909812;0.8332268616308435;0.8049669523352816;-0.0218427481290181;-0.02110152516567131;1.0349262803752943;9.998926457412644;0.8334049792215035;-0.005994022883866984;-0.005994038738071587;0.7246290301530317;0.005211971790225228;0.724674385195731
70.661532;1.0350053128535166;0.8332258417566141;0.8049665677506519;-0.02184274846890427;-0.02110152507971054;1.0349267940709428;9.998911127100275;0.8334057654156543;-0.005994022751299484;-0.005994038880365753;0.7246284926866631;0.0052119664090000675;0.7246757463113059
70.671532;1.0350071414195074;0.8332247709932777;0.8049662031998949;-0.021842748802117087;-0.021101524973954563;1.0349272998356027;9.998896005844697;0.8334065702474248;-0.005994022602517795;-0.005994039021545513;0.7246279667703669;0.005211961124370356;0.7246770732412837
70.681532;1.0350090619696457;0.8332236524306255;0.8049658636793572;-0.02184274912746027;-0.021101524849924762;1.0349277952457743;9.998881132896104;0.8334073917568836;-0.005994022436931275;-0.005994039161793259;0.7246274511245805;0.005211955928696998;0.7246783622301796
70.691532;1.0350110636638519;0.833222488371509;0.8049655531776038;-0.0218427494437226;-0.021101524708617744;1.0349282797467838;9.998866538417497;0.833408228190259;-0.005994022254288992;-0.005994039301326633;0.7246269449137044;0.005211950812065654;0.7246796091094467
70.701532;1.0350131372280764;0.8332212805497352;0.8049652743898437;-0.021842749750024253;-0.0211015245502757;1.0349287554714401;9.998852246771552;0.8334090780405529;-0.005994022054655681;-0.005994039440052991;0.7246264486148456;0.005211945765161468;0.7246808093435315
70.711532;1.0350152747004335;0.8332200309926383;0.8049650290190097;-0.021842750045845287;-0.02110152437432056;1.034929227527838;9.998838277290323;0.8334099401041699;-0.005994021838339124;-0.005994039577403883;0.7246259646444084;0.005211940779922579;0.7246819583497809
70.721532;1.0350174693753866;0.8332187423442236;0.8049648180242407;-0.021842750330806227;-0.021101524179500387;1.034929703045814;9.998824645586408;0.8334108138013119;-0.005994021605825496;-0.005994039712710195;0.7246254968101127;0.0052119358492392276;0.7246830518228153
70.731532;1.035019715489979;0.8332174174264778;0.8049646418294605;-0.02184275060431488;-0.021101523964048498;1.0349301888133275;9.998811365277122;0.8334116991913236;-0.00599402135771085;-0.005994039845548329;0.7246250489156237;0.005211930967466078;0.724684085923974
70.741532;1.0350220079180583;0.8332160592550828;0.8049645005835326;-0.021842750865337508;-0.02110152372590966;1.034930689643331;9.998798452420568;0.8334125965702267;-0.005994021094610544;-0.00599403997565801;0.7246246242189051;0.0052119261299219104;0.7246850574567265
70.751532;1.0350243428603736;0.8332146716710961;0.8049643939959095;-0.02184275111255008;-0.02110152346319298;1.0349312089600837;9.998785932054435;0.8334135057731162;-0.005994020816994743;-0.005994040102832667;0.7246242260327497;0.005211921330664463;0.7246859640474408
70.761532;1.0350267181642123;0.8332132591720953;0.804964320754495;-0.02184275134472162;-0.021101523174454268;1.0349317505809414;9.998773838933973;0.8334144258767268;-0.005994020525180963;-0.005994040226976993;0.7246238581599256;0.005211916559328027;0.7246868041720572
70.771532;1.0350291314408033;0.8332118257908923;0.804964278122994;-0.021842751560918985;-0.021101522858496043;1.0349323198385818;9.998762209786527;0.8334153563008924;-0.005994020219501669;-0.005994040348044241;0.7246235244638546;0.005211911799850316;0.7246875769020762
70.781532;1.035031578287259;0.8332103745350596;0.8049642622099644;-0.021842751760295452;-0.021101522514097148;1.0349329231097093;9.998751074268943;0.8334162978437214;-0.005994019900347198;-0.005994040465836402;0.7246232279886617;0.005211907033327323;0.7246882815760773
70.791532;1.035034052928548;0.833208907864995;0.8049642688200392;-0.02184275194176956;-0.021101522140145934;1.0349335666271255;9.9987404509028;0.8334172517025606;-0.0059940195680345055;-0.0059940405798689644;0.7246229701644696;0.005211902242100363;0.724688917960393
70.801532;1.0350365495253397;0.8332074281628493;0.804964294176308;-0.02184275210406987;-0.021101521736071726;1.0349342559003916;9.998730351023601;0.8334182181438518;-0.005994019222467223;-0.0059940406893942665;0.7246227503007018;0.005211897411998289;0.7246894865669761
70.811532;1.0350390626777017;0.8332059376652141;0.8049643349501114;-0.021842752245997087;-0.02110152130196116;1.0349349956236247;9.998720788335163;0.8334191967218696;-0.005994018862898191;-0.005994040793613973;0.7246225656185145;0.0052118925328895884;0.7246899880737374
70.821532;1.0350415874083745;0.8332044382155022;0.8049643878275062;-0.021842752366501576;-0.021101520838189856;1.034935789712803;9.998711785263957;0.8334201869175051;-0.005994018488318415;-0.005994040891893891;0.724622411891749;0.00521188759885113;0.7246904223040131
70.831532;1.0350441187441421;0.8332029308915389;0.8049644496237811;-0.02184275246466752;-0.021101520345242094;1.0349366414990855;9.998703374363767;0.8334211882370269;-0.005994018098033616;-0.00599404098378994;0.7246222841811526;0.005211882606201573;0.724690788169728
70.841532;1.0350466513432008;0.8332014157492431;0.8049645181892097;-0.021842752539891146;-0.02110151982395742;1.0349375536270122;9.998695601165007;0.8334222001320086;-0.00599401769177107;-0.005994041069040254;0.724622177279019;0.005211877548500095;0.7246910847638418
70.851532;1.0350491797566364;0.8331998924803706;0.804964592693772;-0.021842752592129;-0.02110151927564285;1.0349385276471095;9.998688526285237;0.8334232218563549;-0.0059940172695690744;-0.005994041147526656;0.7246220861305083;0.005211872415309934;0.7246913121483607
70.861532;1.0350516991250998;0.8331983616038605;0.8049646725437912;-0.021842752621859664;-0.021101518701898848;1.0349395637122814;9.998682218048936;0.8334242523582462;-0.0059940168317252785;-0.005994041219062894;0.7246220063960145;0.005211867196017363;0.7246914707544756
70.871532;1.0350542055358427;0.833196824619811;0.8049647561050454;-0.02184275262976853;-0.02110151810441835;1.0349406604113494;9.998676738934547;0.8334252903058681;-0.005994016378703132;-0.0059940412832628805;0.7246219346529278;0.005211861882532941;0.7246915607662843
70.881532;1.0350566957986262;0.8331952829117909;0.8049648405855947;-0.02184275261647193;-0.021101517484827997;1.0349418150278704;9.998672137741062;0.8334263341996648;-0.005994015911127976;-0.005994041339641023;0.724621867941741;0.005211856472003089;0.724691582629273
70.891532;1.0350591671908922;0.8331937369931517;0.804964923011255;-0.021842752582405586;-0.021101516844773516;1.0349430245497147;9.998668450240984;0.8334273825277664;-0.005994015429993341;-0.0059940413876516585;0.724621803102035;0.005211850969373062;0.7246915375122591
70.901532;1.0350616173546325;0.8331921870037144;0.8049650009298317;-0.021842752527771077;-0.02110151618629166;1.0349442869198813;9.998665699551019;0.8334284335963573;-0.00599401493688602;-0.005994041426618582;0.7246217362846638;0.005211845384672254;0.7246914271964477
70.911532;1.0350640441969827;0.8331906333602948;0.8049650719822634;-0.021842752452543475;-0.02110151551199818;1.0349456015814948;9.998663890566297;0.8334294849536387;-0.005994014433945494;-0.005994041455854111;0.7246216627790125;0.005211839727394221;0.7246912541475441
70.921532;1.0350664459245276;0.8331890762237739;0.8049651331848348;-0.021842752356650407;-0.0211015148248424;1.03494696905005;9.998663002883854;0.8334305330299318;-0.005994013923478999;-0.0059940414749386816;0.7246215774404339;0.005211834001711549;0.7246910213963693
70.931532;1.035068821068532;0.8331875145713156;0.8049651808851077;-0.021842752240210074;-0.021101514127723108;1.0349483900654282;9.998662987030846;0.8334315734801963;-0.005994013407620241;-0.005994041483883682;0.7246214755426034;0.0052118282026299804;0.7246907315910807
70.941532;1.03507116843258;0.8331859466395733;0.8049652109942671;-0.02184275210366308;-0.021101513423295522;1.0349498648854278;9.998663766428624;0.8334326018691435;-0.005994012888353337;-0.005994041483069183;0.7246213532570287;0.005211822315669121;0.7246903863511872
70.951532;1.035073487322041;0.8331843713000279;0.8049652192314531;-0.021842751947814765;-0.02110151271401043;1.0349513931033307;9.99866524688565;0.8334336139025247;-0.005994012367527471;-0.005994041472962411;0.7246212075543962;0.005211816321485779;0.7246899867978432
70.961532;1.0350757776437702;0.8331827886405148;0.8049652018781642;-0.021842751773666656;-0.021101512002233938;1.0349529739877006;9.998667330413339;0.8334346052885783;-0.005994011846481619;-0.005994041453805858;0.7246210359890909;0.005211810201207262;0.7246895344312002
70.971532;1.0350780394426504;0.8331811995938971;0.8049651565254072;-0.02184275158192849;-0.021101511290288793;1.0349546068045183;9.99866992542657;0.8334355719545448;-0.005994011325732177;-0.005994041425535654;0.7246208365326715;0.005211803938278884;0.7246890316906932
70.981532;1.0350802726513184;0.8331796054781021;0.8049650818507295;-0.021842751372611116;-0.02110151058044174;1.0349562911553511;9.998672950075777;0.8334365105292738;-0.0059940108052918654;-0.005994041387898593;0.72462060756582;0.0052117975189579935;0.7246884820942788
70.991532;1.0350824772318088;0.8331780076366181;0.804964976981272;-0.021842751145123563;-0.021101509874919867;1.0349580272832128;9.99867632985988;0.8334374183262176;-0.005994010285157777;-0.005994041340541731;0.7246203481963489;0.005211790932897292;0.7246878900290686
71.001532;1.0350846529489228;0.833176407142585;0.8049648412992387;-0.021842750898656307;-0.02110150917588372;1.034959815138127;9.998679992387855;0.8334382926900472;-0.005994009765271356;-0.00599404128299129;0.724620058556441;0.005211784170482401;0.7246872605890826
71.011532;1.0350867991209762;0.8331748049224458;0.804964674321684;-0.021842750632499387;-0.021101508485393397;1.034961652806774;9.998683868269516;0.8334391305170223;-0.0059940092453632556;-0.005994041214646696;0.7246197396872482;0.005211777220659884;0.7246865994926209
71.021532;1.035088914991186;0.8331732020709827;0.8049644753570031;-0.021842750346215228;-0.021101507805498635;1.0349635365403473;9.998687896614687;0.8334399284054665;-0.005994008725259761;-0.005994041134912472;0.7246193931260887;0.005211770075168855;0.7246859126665557
71.031532;1.0350910000929223;0.8331715995519893;0.804964243214559;-0.02184275003953359;-0.02110150713828321;1.0349654619017112;9.998692025426417;0.8334406829366725;-0.005994008205278041;-0.005994041043315996;0.7246190205410471;0.0052117627334703305;0.7246852057538045
71.041532;1.035093054478711;0.8331699974376761;0.8049639761308589;-0.021842749712130495;-0.021101506485727783;1.0349674244207574;9.998696210297414;0.8334413909567239;-0.005994007686195403;-0.005994040939406806;0.7246186238622083;0.00521175520252285;0.7246844842941469
71.051532;1.0350950794541423;0.8331683946657188;0.8049636721665496;-0.02184274936364136;-0.021101505849690644;1.0349694198651649;9.998700414029088;0.8334420501528936;-0.0059940071688690325;-0.005994040822714381;0.7246182059774225;0.0052117474942201016;0.7246837541915735
71.061532;1.035097078025335;0.8331667896521121;0.8049633298202742;-0.02184274899370156;-0.021101505232066057;1.0349714444635068;9.998704606179313;0.8334426595261278;-0.005994006653854469;-0.005994040693000185;0.7246177711870758;0.005211739623493038;0.7246830214235261
71.071532;1.0350990542677534;0.8331651814854967;0.8049629481681845;-0.021842748601861976;-0.021101504634772356;1.0349734950664178;9.998708767940025;0.8334432194166291;-0.005994006141157112;-0.005994040550319318;0.7246173247759975;0.005211731605941032;0.7246822911150324
71.081532;1.035101012503156;0.833163570974354;0.8049625265822307;-0.021842748187629383;-0.021101504059571466;1.034975568991871;9.998712898315425;0.8334437311622099;-0.005994005630194859;-0.0059940403946179156;0.7246168721303423;0.005211723454794277;0.7246815670170821
71.091532;1.0351029568788919;0.8331619606191335;0.8049620647151327;-0.02184274775062717;-0.02110150350796478;1.0349776636565309;9.998717009513514;0.8334441966335482;-0.00599400512013887;-0.005994040225346485;0.7246164181877034;0.00521171518187514;0.7246808518377515
71.101532;1.0351048910414233;0.8331603537989889;0.8049615632762132;-0.021842747290729537;-0.021101502981252743;1.0349797767756985;9.99872111853468;0.8334446180799545;-0.005994004610311199;-0.0059940400414919826;0.724615967324026;0.005211706802895362;0.7246801477780948
71.111532;1.0351068176414595;0.8331587541527401;0.8049610246581752;-0.021842746808163525;-0.021101502480675962;1.0349819067585722;9.99872524719104;0.8334449981401276;-0.005994004100167932;-0.005994039841983134;0.7246155234117708;0.00521169834009035;0.7246794565854326
71.121532;1.0351087380553645;0.8331571651512054;0.8049604520475616;-0.02184274630349489;-0.021101502007426984;1.034984052805681;9.998729421531003;0.8334453399172791;-0.005994003589170385;-0.005994039626100164;0.7246150900748878;0.005211689819820266;0.7246787795030936
71.131532;1.0351106532645509;0.8331555894018791;0.8049598479056267;-0.021842745777441646;-0.021101501562528352;1.034986215187473;9.998733665238296;0.8334456473337114;-0.005994003076952968;-0.005994039393609357;0.7246146709662498;0.005211681270619962;0.7246781177529134
71.141532;1.0351125654020334;0.833154028133055;0.8049592136611573;-0.02184274523076518;-0.0211015011467473;1.0349883954847088;9.998737993300352;0.8334459252716723;-0.005994002563581841;-0.005994039144667821;0.7246142699367868;0.005211672724832465;0.7246774730398693
71.151532;1.0351144780814705;0.8331524816956766;0.8049585506647532;-0.021842744664383774;-0.02110150076057218;1.0349905963525028;9.99874240644108;0.8334461790695911;-0.0059940020496059105;-0.005994038879551409;0.7246138912250013;0.005211664220368867;0.7246768472806825
71.161532;1.0351163950745912;0.8331509508278003;0.8049578610514978;-0.0218427440795112;-0.021101500404272677;1.034992820548764;9.998746888579685;0.8334464136861267;-0.005994001535844162;-0.005994038598433495;0.7246135394643143;0.005211655799633763;0.7246762419116054
71.171532;1.0351183188455373;0.8331494374484716;0.8049571480151516;-0.021842743477679158;-0.021101500078021976;1.0349950696093178;9.998751411853487;0.8334466330981892;-0.005994001023157611;-0.005994038301525574;0.7246132194518928;0.005211647504199011;0.7246756574578699
71.181532;1.0351202504086512;0.8331479444152079;0.804956415945282;-0.021842742860585247;-0.02110149978191351;1.0349973433776143;9.99875594840675;0.8334468402395684;-0.005994000512482492;-0.005994037989340653;0.7246129360774088;0.00521163936742344;0.7246750934105235
71.191532;1.0351221902582768;0.8331464750802083;0.8049556702468081;-0.02184274222988571;-0.021101499515839648;1.0349996405012738;9.99876048242826;0.8334470370287368;-0.005994000005000948;-0.005994037662594755;0.7246126945221386;0.005211631413302777;0.7246745483549263
71.201532;1.0351241387277876;0.8331450330870103;0.8049549165481243;-0.02184274158718198;-0.021101499279368073;1.035001959410769;9.99876501287279;0.8334472240170103;-0.005993999502308855;-0.005994037321795149;0.7246125002075355;0.0052116236597777015;0.7246740203852493
71.211532;1.0351260954964039;0.8331436217692543;0.8049541599999587;-0.02184274093419389;-0.02110149907173566;1.0350042992772042;9.998769547522972;0.8334474003265919;-0.005993999006570096;-0.005994036967027545;0.7246123582593839;0.005211616117062819;0.7246735076315347
71.221532;1.0351280596956602;0.8331422434174823;0.8049534054507201;-0.02184274027301177;-0.021101498891916325;1.0350066600361296;9.99877409696082;0.8334475645677012;-0.005993998520357717;-0.00599403659813976;0.7246122731293512;0.005211608786673698;0.7246730086160053
71.231532;1.035130030506219;0.8331408993180417;0.8049526580338926;-0.02184273960614963;-0.02110149873869218;1.035009041368456;9.99877867012877;0.833447715747594;-0.005993998046038855;-0.005994036214965909;0.7246122487810531;0.005211601667621134;0.7246725222431353
71.241532;1.0351320071063281;0.8331395903190649;0.804951923315456;-0.02184273893617775;-0.021101498610764644;1.0350114415062643;9.998783274469176;0.8334478531981485;-0.005993997585254249;-0.005994035817353622;0.7246122888655309;0.005211594762310676;0.7246720474293735
71.251532;1.035133988505571;0.8331383175797102;0.8049512070321302;-0.021842738265342544;-0.021101498506767506;1.0350138568428546;9.998787922912113;0.8334479765023578;-0.005993997138893377;-0.005994035405126718;0.7246123963734915;0.005211588078592556;0.7246715829197392
71.261532;1.0351359740006967;0.8331370834495426;0.8049505148817201;-0.021842737595476936;-0.02110149842516596;1.0350162826219196;9.998792636140871;0.8334480861472622;-0.005993996707202037;-0.00599403497805168;0.7246125732866824;0.005211581629166724;0.7246711276231015
71.271532;1.0351379638653724;0.8331358913451613;0.8049498524492311;-0.02184273692803012;-0.021101498364394476;1.0350187142750367;9.998797433550067;0.833448184078723;-0.00599399628983938;-0.005994034535793603;0.7246128207345958;0.005211575427571445;0.7246706804646753
71.281532;1.035139959732611;0.8331347444954962;0.8049492248839691;-0.021842736264190043;-0.021101498323253764;1.0350211487501186;9.998802325547292;0.8334482737041783;-0.0059939958861272655;-0.005994034077943598;0.724613139248733;0.0052115694838063146;0.7246702395634099
71.291532;1.0351419642837798;0.833133645209253;0.8049486363950812;-0.021842735605001593;-0.021101498301124354;1.035023584892148;9.998807315734325;0.8334483595915909;-0.005993995495319788;-0.005994033604147558;0.7246135287713945;0.00521156380337533;0.7246698021648745
71.301532;1.035143980488935;0.8331325950387358;0.8049480898874147;-0.021842734951309097;-0.02110149829781495;1.0350260224376513;9.998812404481514;0.8334484467649158;-0.005993995116598351;-0.005994033114265279;0.7246139885553566;0.005211558388854047;0.72466936540133
71.311532;1.0351460111696822;0.8331315950727548;0.8049475866636131;-0.0218427343037667;-0.0211014983133602;1.0350284606057456;9.998817591482242;0.8334485394523551;-0.005993994748930754;-0.005994032608393722;0.7246145172589161;0.005211553241174918;0.7246689267530285
71.321532;1.035148058683935;0.8331306460692287;0.8049471265053751;-0.021842733663092563;-0.02110149834799906;1.035030897647307;9.998822882231204;0.8334486400247705;-0.005993994391048111;-0.005994032086662762;0.7246151132670965;0.005211548359001769;0.724668483892843
71.331532;1.0351501243512333;0.8331297484631305;0.8049467082129;-0.021842733030273804;-0.021101498402229676;1.0350333310959765;9.998828290483367;0.8334487492465126;-0.005993994041597791;-0.00599403154915534;0.7246157746905522;0.0052115437360715005;0.7246680342251899
71.341532;1.035152208170186;0.8331289023428196;0.8049463301210331;-0.02184273240649076;-0.021101498476859142;1.035035757810574;9.998833831332002;0.8334488674913592;-0.005993993699252345;-0.005994030996218428;0.7246164990070201;0.005211539360325408;0.7246675745870295
71.351532;1.0351543088973478;0.833128107517617;0.8049459905239261;-0.021842731792911258;-0.021101498572876395;1.0350381743770305;9.998839514531122;0.8334489955089573;-0.005993993362631898;-0.0059940304286872385;0.7246172830105987;0.005211535217770779;0.724667101158707
71.361532;1.0351564241889861;0.8331273638132585;0.8049456879729356;-0.02184273119057237;-0.02110149869098028;1.0350405781895464;9.998845344248892;0.8334491345958561;-0.005993993030305787;-0.005994029847533508;0.7246181231926725;0.005211531295749552;0.7246666093718781
71.371532;1.0351585508869172;0.8331266713741379;0.8049454214927261;-0.021842730600380198;-0.021101498831165074;1.0350429678974733;9.998851324016746;0.8334492865754829;-0.005993992701008018;-0.005994029253225933;0.7246190160361841;0.005211527582933299;0.7246660943752348
71.381532;1.0351606853389363;0.8331260303782453;0.8049451907797905;-0.021842730023282485;-0.021101498992853778;1.0350453425980815;9.998857465442466;0.8334494530973772;-0.005993992373763725;-0.005994028645491426;0.724619957902216;0.005211524071618431;0.7246655522269693
71.391532;1.0351628238070523;0.8331254403284332;0.8049449959346625;-0.021842729460587084;-0.021101499175345692;1.03504770073071;9.998863791868112;0.8334496345982609;-0.005993992047736698;-0.005994028023729581;0.7246209448635053;0.005211520763699667;0.7246649805756801
71.401532;1.0351649630157718;0.8331248999742102;0.8049448369479029;-0.02184272891393708;-0.021101499378044113;1.0350500395859143;9.998870327679004;0.8334498302143755;-0.005993991722061026;-0.005994027387617784;0.7246219728555774;0.005211517673489389;0.7246643782227149
71.411532;1.0351671004687486;0.8331244080460556;0.804944713710226;-0.0218427283847715;-0.021101499600406744;1.0350523555363018;9.99887708587437;0.8334500381935765;-0.005993991395989628;-0.005994026737384967;0.7246230379149642;0.005211514822784674;0.7246637443850532
71.421532;1.0351692345831038;0.8331239640224256;0.8049446261906611;-0.021842727873976567;-0.021101499841863443;1.0350546447041729;9.998884070644232;0.8334502557143243;-0.005993991069124897;-0.005994026073719062;0.7246241361150332;0.005211512232705354;0.7246630783494918
71.431532;1.0351713647033283;0.833123568351141;0.8049445744001285;-0.021842727382125084;-0.021101500101828687;1.0350569034579804;9.998891289266433;0.8334504788914332;-0.005993990741261753;-0.0059940253975957584;0.7246252632131307;0.00521150991862814;0.7246623795651231
71.441532;1.0351734906275722;0.8331232220139063;0.8049445586461526;-0.02184272690989562;-0.021101500379797748;1.0350591280024366;9.998898760592207;0.8334507035921032;-0.005993990412080648;-0.005994024710219551;0.7246264144388231;0.005211507889169264;0.7246616479223125
71.451532;1.0351756120158822;0.8331229262882485;0.8049445800011834;-0.021842726458251464;-0.0211015006753236;1.0350613133704554;9.998906513800746;0.8334509262779987;-0.00599399008122696;-0.0059940240129349245;0.7246275846222258;0.005211506146366146;0.7246608838263462
71.461532;1.0351777284364567;0.8331226831722173;0.8049446404548409;-0.021842726028298516;-0.021101500987802356;1.035063452464051;9.998914577754658;0.8334511444626748;-0.005993989748701627;-0.005994023307083471;0.7246287685176784;0.0052115046871617195;0.7246600878826673
71.471532;1.0351798396484209;0.8331224953157536;0.8049447426846775;-0.021842725621094464;-0.021101501316289288;1.035065535355551;9.998922969953357;0.8334513569821587;-0.0059939894150889;-0.0059940225939521955;0.7246299610953468;0.005211503508410274;0.7246592605552663
71.481532;1.0351819449922166;0.8331223652060573;0.8049448897214051;-0.021842725237706005;-0.021101501659411298;1.0350675500319582;9.99893169456102;0.8334515640111746;-0.005993989081360592;-0.005994021874742023;0.724631157526489;0.005211502610111798;0.7246584022539427
71.491532;1.0351840422756498;0.833122294594949;0.8049450844367768;-0.02184272487938058;-0.02110150201541084;1.0350694850549407;9.998940750604584;0.8334517665870634;-0.005993988748503644;-0.005994021150600299;0.7246323529068037;0.005211501992674458;0.7246575136469254
71.501532;1.0351861280048154;0.8331222843363737;0.8049453287202325;-0.021842724547528128;-0.021101502382314584;1.0350713318556959;9.99895014381708;0.8334519659339754;-0.005993988417412699;-0.005994020422750973;0.7246335419414796;0.0052115016530569274;0.7246565957344421
71.511532;1.0351881990070124;0.8331223345992239;0.8049456232616309;-0.02184272424345681;-0.0211015027580224;1.0350730848458543;9.99895989324596;0.8334521632711451;-0.005993988089081065;-0.005994019692539271;0.7246347188573675;0.00521150158317567;0.724655649755391
71.521532;1.0351902533253732;0.8331224454165365;0.8049459680517672;-0.02184272396813958;-0.021101503140341284;1.0350747405393708;9.998970026424962;0.8334523602353285;-0.005993987764822825;-0.005994018961361573;0.7246358778370661;0.005211501771087994;0.7246546772870126
71.531532;1.0351922893392762;0.8331226169533401;0.8049463623213884;-0.021842723722256163;-0.0211015035269998;1.0350762972596979;9.998980566311891;0.8334525593785783;-0.005993987446352537;-0.005994018230557571;0.7246370137103835;0.0052115022041403294;0.7246536806911742
71.541532;1.0351943043733203;0.8331228491362829;0.8049468039656384;-0.021842723506315255;-0.021101503915555823;1.0350777550205654;9.998991525462342;0.8334527641820002;-0.005993987135577668;-0.005994017501387878;0.7246381221554532;0.005211502872004158;0.7246526637731091
71.551532;1.035196294491348;0.8331231408720606;0.8049472891937249;-0.0218427233205863;-0.021101504303330944;1.0350791147852418;9.999002914384347;0.8334529782811383;-0.005993986834160678;-0.005994016775121819;0.724639199139525;0.005211503768758905;0.724651632140949
71.561532;1.0351982554025683;0.8331234895199489;0.804947812703094;-0.02184272316504932;-0.02110150468752872;1.0350803772458856;9.999014747736888;0.8334532042874767;-0.005993986543276347;-0.005994016052957409;0.7246402402913522;0.0052115048912955795;0.7246505927708062
71.571532;1.0352001832389344;0.8331238912914377;0.8049483688055998;-0.021842723039637697;-0.021101505065509847;1.0350815416744685;9.999027038081083;0.8334534433967323;-0.0059939862637237015;-0.00599401533576302;0.7246412409393003;0.005211506234141454;0.724649553136952
71.581532;1.03520207493299;0.8331243421622497;0.8049489529425815;-0.021842722944435983;-0.0211015054350887;1.0350826056689844;9.99903978949979;0.8334536958945702;-0.005993985996127521;-0.005994014624099939;0.7246421965270781;0.005211507786806183;0.7246485206947552
71.591532;1.0352039285283725;0.833124838310046;0.8049495622327592;-0.021842722879575213;-0.021101505794699854;1.0350835659435187;9.999053002745455;0.8334539612493918;-0.005993985741067663;-0.005994013918486929;0.7246431025190899;0.005211509536106055;0.7246475025918621
71.601532;1.0352057432898585;0.8331253758362794;0.8049501948257546;-0.021842722845165145;-0.021101506143327144;1.0350844192209698;9.999066689884064;0.8334542376132972;-0.005993985499080471;-0.005994013219390086;0.7246439538084168;0.005211511471363667;0.7246465050072539
71.611532;1.0352075195455333;0.8331259500944275;0.8049508492424058;-0.021842722841345166;-0.02110150648036059;1.0350851627945714;9.999080885851804;0.833454521624149;-0.005993985270568456;-0.005994012527034445;0.7246447447443111;0.005211513590126281;0.7246455324027256
71.621532;1.035209258310282;0.8331265553676339;0.8049515246516712;-0.021842722868239014;-0.02110150680567932;1.0350857946686567;9.999095644893988;0.8334548087528867;-0.005993985055780723;-0.005994011841418733;0.7246454700273255;0.005211515900145432;0.7246445874541461
71.631532;1.035210960859503;0.8331271853525737;0.8049522212601334;-0.02184272292585162;-0.02110150711973966;1.0350863128663836;9.999111025607554;0.8334550941027576;-0.005993984854844427;-0.005994011162454188;0.7246461254410221;0.005211518414933061;0.7246436717876314
71.641532;1.0352126286106536;0.8331278336563585;0.8049529397499696;-0.02184272301400612;-0.02110150742329412;1.0350867144155624;9.999127076943575;0.8334553733519021;-0.005993984667684652;-0.005994010490058372;0.7246467078625624;0.00521152114740238;0.724642786906467
71.651532;1.0352142631795402;0.8331284940223567;0.8049536805491682;-0.02184272313234275;-0.02110150771697352;1.035086995214896;9.999143829552834;0.8334556431767424;-0.005993984493906994;-0.005994009824322709;0.7246472148636359;0.005211524107217764;0.7246419347600797
71.661532;1.0352158664997653;0.8331291609327883;0.8049544435684745;-0.021842723280351025;-0.021101508001052333;1.0350871509882318;9.999161291710948;0.8334559011422504;-0.0059939843328955895;-0.00599400916583661;0.724647644435863;0.005211527300917498;0.7246411178647619
71.671532;1.035217441188756;0.8331298300569726;0.8049552275071659;-0.021842723457274567;-0.02110150827530614;1.0350871785042268;9.99917944924234;0.8334561454878496;-0.005993984184118089;-0.005994008515764516;0.7246479951908651;0.0052115307318056055;0.7246403391830953
71.681532;1.0352189909941625;0.8331304981467696;0.8049560289031074;-0.02184272366189445;-0.0211015085389356;1.035087076313126;9.999198267825143;0.8334563748064074;-0.005993984047326687;-0.005994007875355831;0.7246482666987861;0.005211534399822568;0.7246396021710731
71.691532;1.0352205208288687;0.8331311631974803;0.8049568423634667;-0.021842723892488935;-0.021101508790751324;1.0350868447780528;9.99921769894509;0.8334565877326124;-0.005993983922363219;-0.005994007245384898;0.7246484591764601;0.005211538301214721;0.7246389108462237
71.701532;1.035222035876769;0.8331318245209945;0.8049576618526201;-0.021842724147066298;-0.02110150902956604;1.0350864858571605;9.99923768950523;0.8334567828411578;-0.005993983808681425;-0.005994006626026212;0.7246485726415713;0.005211542426212747;0.7246382693398119
71.711532;1.0352235403820846;0.8331324820255444;0.8049584815461842;-0.021842724423693387;-0.021101509254525388;1.0350860031476188;9.99925818607946;0.8334569584995987;-0.005993983705244958;-0.005994006017001767;0.724648606620786;0.005211546757084362;0.7246376812867285
71.721532;1.0352250376215917;0.8331331356945159;0.8049592958299736;-0.021842724720814426;-0.021101509465298315;1.0350854017764886;9.999279131923371;0.8334571125546804;-0.005993983611063529;-0.00599400541784024;0.7246485606374475;0.005211551270309331;0.724637149695198
71.731532;1.0352265307352089;0.8331337859971022;0.8049600990978238;-0.021842725037413028;-0.02110150966212184;1.0350846875262245;9.999300465493727;0.8334572423400451;-0.005993983525633413;-0.005994004828245569;0.7246484346497156;0.005211555940001007;0.7246366770688164
71.741532;1.0352280226572366;0.8331344342947546;0.8049608857037294;-0.02184272537281221;-0.021101509845673844;1.035083865772928;9.99932211991486;0.8334573453709907;-0.005993983448827581;-0.0059940042483921;0.7246482292704651;0.005211560739780588;0.7246362652784022
71.751532;1.035229515350184;0.833135082297828;0.804961650003465;-0.021842725726304087;-0.021101510016869718;1.0350829418374272;9.999344021878619;0.8334574200917884;-0.0059939833806371785;-0.0059940036790421935;0.7246479461564722;0.005211565646631936;0.7246359152170991
71.761532;1.0352310098212798;0.8331357311406656;0.80496238638586;-0.021842726097018577;-0.021101510176752495;1.0350819225490258;9.99936609210906;0.8334574658277335;-0.00599398332111474;-0.005994003121575624;0.7246475880565418;0.005211570645544636;0.7246356266043468
71.771532;1.0352325067319108;0.833136381028085;0.8049630895018625;-0.021842726484050775;-0.021101510326500997;1.035080816599429;9.999388242377533;0.8334574821344228;-0.005993983270550455;-0.005994002577956268;0.7246471580489381;0.00521157572856658;0.7246353980141721
71.781532;1.0352340064408185;0.8331370312879339;0.8049637547643733;-0.02184272688654751;-0.021101510467371645;1.035079633301994;9.999410373431608;0.8334574683149852;-0.005993983229639497;-0.005994002050586621;0.7246466589645666;0.005211580890709894;0.7246352268591482
71.791532;1.0352355082739253;0.8331376805775522;0.8049643785860657;-0.02184272730359019;-0.02110151060062314;1.03507838142839;9.9994323855385;0.8334574234671082;-0.005993983199338859;-0.00599400154211169;0.7246460937271758;0.005211586129724141;0.7246351095538432
71.801532;1.0352370098841055;0.8331383273725704;0.804964958075142;-0.021842727733969936;-0.021101510727555145;1.0350770687769228;9.99945419270545;0.8334573468060472;-0.005993983180552674;-0.005994001055222141;0.7246454656878;0.00521159144829382;0.724635042355672
71.811532;1.0352385074332;0.8331389705650939;0.8049654906381124;-0.02184272817608569;-0.02110151084945727;1.0350757025842259;9.99947572720158;0.8334572378405362;-0.005993983173965944;-0.005994000592390469;0.724644778066174;0.005211596852848864;0.724635022517423
71.821532;1.0352399963161758;0.8331396100837771;0.8049659740277469;-0.02184272862821091;-0.021101510967535108;1.0350742904033947;9.999496941262834;0.8334570963733314;-0.0059939831801193765;-0.0059940001556273576;0.7246440329985143;0.0052116023482199104;0.7246350489482511
71.831532;1.0352414717085767;0.8331402474581404;0.8049664069628654;-0.021842729088861982;-0.02110151108302116;1.0350728405182184;9.9995178094556;0.8334569227320613;-0.005993983199650671;-0.005993999746435139;0.7246432312864557;0.005211607931274684;0.7246351218929142
71.841532;1.0352429285082672;0.8331408857543144;0.8049667897264615;-0.021842729556768442;-0.021101511197172573;1.0350713619573735;9.999538321520015;0.8334567184850845;-0.005993983233445379;-0.005993999365997121;0.7246423730864126;0.00521161358858889;0.7246352419742556
71.851532;1.0352443610080126;0.8331415286512689;0.8049671237781179;-0.021842730030700454;-0.021101511311138105;1.035069864481884;9.999558470100343;0.8334564869893117;-0.005993983282441055;-0.005993999015451283;0.7246414587212721;0.0052116193028430595;0.7246354096777184
71.861532;1.035245763242053;0.8331421791982492;0.804967410698158;-0.021842730509444058;-0.021101511426101695;1.0350683581457363;9.999578250264774;0.833456232926528;-0.005993983347277528;-0.005993998695874619;0.7246404888891697;0.005211625061083014;0.7246356254651011
71.871532;1.035247129900683;0.833142839095365;0.8049676515012804;-0.02184273099168911;-0.021101511543473096;1.035066852296713;9.999597665752708;0.8334559614056934;-0.0059939834282067474;-0.005993998407865932;0.7246394643258517;0.0052116308522506425;0.7246358901097464
71.881532;1.035248456599712;0.8331435093743981;0.804967846048752;-0.021842731475968383;-0.02110151166468304;1.0350653546378241;9.999616724472885;0.8334556779022286;-0.005993983525324847;-0.005993998151171978;0.7246383856264105;0.0052116366579124844;0.7246362052466891
71.891532;1.0352497396774776;0.8331441917919011;0.8049679924966912;-0.021842731960927567;-0.021101511790898045;1.0350638712174969;9.999635429166807;0.833455388870951;-0.0059939836388667195;-0.0059939979247821545;0.7246372534551707;0.005211642450696318;0.7246365736126592
71.901532;1.035250976793779;0.833144889094762;0.8049680876032521;-0.02184273244560168;-0.021101511923068368;1.0350624075266956;9.999653774882807;0.8334551017637584;-0.005993983769289819;-0.005993997727403824;0.7246360686696114;0.005211648203246432;0.7246369984937422
71.911532;1.035252167683752;0.8331456040569002;0.8049681277400556;-0.021842732929356443;-0.02110151206206202;1.035060969125199;9.999671749587712;0.8334548240900396;-0.005993983917181303;-0.005993997557795476;0.7246348324571352;0.005211653897138972;0.7246374829073894
71.921532;1.0352533133038377;0.8331463387611789;0.8049681098889908;-0.021842733411718055;-0.021101512208651238;1.0350595608312505;9.999689336254194;0.8334545625790056;-0.005993984083227292;-0.005993997414617732;0.7246335463741114;0.005211659522625493;0.7246380292558604
71.931532;1.0352544139298454;0.8331470949285872;0.8049680321047697;-0.021842733892301732;-0.021101512363491854;1.0350581861718589;9.999706519158966;0.8334543234331239;-0.0059939842681608095;-0.005993997296120163;0.7246322120206247;0.005211665072747632;0.7246386395918981
71.941532;1.0352554685282405;0.8331478742287575;0.804967893354829;-0.021842734370702287;-0.021101512527072094;1.035056848139904;9.99972329389212;0.8334541128648331;-0.005993984472555227;-0.005993997200151079;0.7246308311398477;0.005211670539631357;0.7246393158902671
