time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.951532;1.0352564760210938;0.8331486777006943;0.8049676932812623;-0.021842734846428884;-0.02110151269959475;1.0350555500578646;9.999739672992648;0.8334539364414316;-0.005993984696769339;-0.005993997124531022;0.7246294060884836;0.005211675914738957;0.7246400602025541
71.961532;1.0352574365806921;0.8331495056330739;0.8049674319849087;-0.021842735318984854;-0.02110151288088944;1.0350542954148283;9.999755681122839;0.8334537978095266;-0.005993984941113272;-0.005993997067399301;0.7246279396191759;0.005211681192608159;0.7246408750997748
71.971532;1.0352583517283933;0.8331503585607375;0.8049671095507418;-0.021842735787868467;-0.021101513070422052;1.035053087152695;9.999771347844135;0.833453698591841;-0.0059939852058411925;-0.005993997027186014;0.72462643415131;0.0052116863760183815;0.724641763623071
71.981532;1.0352592240130196;0.8331512377085093;0.8049667257998331;-0.021842736252655762;-0.02110151326751625;1.0350519275674368;9.999786699712002;0.8334536394499112;-0.0059939854910447095;-0.005993997002436998;0.7246248914207035;0.005211691478915956;0.7246427284186112
71.991532;1.0352600566160421;0.8331521442752307;0.8049662807278938;-0.021842736713293443;-0.02110151347161887;1.0350508185830456;9.999801751699483;0.8334536207595267;-0.0059939857966894656;-0.00599399699183352;0.7246233128391816;0.00521169652403577;0.724643771466881
72.001532;1.0352608527431262;0.8331530789949833;0.8049657750313695;-0.021842737170077908;-0.02110151368236535;1.035049761932279;9.999816511525642;0.8334536425957985;-0.005993986122566679;-0.005993996994286455;0.7246217002369449;0.005211701535481676;0.7246448946146565
72.011532;1.0352616151915606;0.8331540425087763;0.8049652102381208;-0.021842737623345942;-0.021101513899647876;1.0350487598756355;9.999830994223176;0.8334537049961993;-0.005993986468196662;-0.005993997008967787;0.7246200563892283;0.005211706533704864;0.7246460996574553
72.021532;1.0352623461998909;0.8331550356091579;0.8049645887460398;-0.021842738073445667;-0.021101514123723946;1.0350478157789387;9.999845228244824;0.8334538085144787;-0.005993986832973026;-0.005993997035219135;0.7246183851285631;0.005211711537063619;0.7246473879523746
72.031532;1.0352630477701992;0.833156058626774;0.8049639138703484;-0.021842738520884055;-0.021101514355051067;1.035046933117127;9.999859250715472;0.8334539540865369;-0.005993987216429685;-0.005993997072330915;0.7246166910276759;0.005211716564396714;0.724648760266193
72.041532;1.0352637223477952;0.8331571104751068;0.8049631898728741;-0.021842738966323404;-0.021101514593962124;1.0350461138904659;9.999873102882031;0.8334541418927883;-0.005993987618413182;-0.0059939971193873984;0.7246149786814029;0.00521172163423578;0.7246502167559955
72.051532;1.0352643726387976;0.8331581886957444;0.8049624220450445;-0.02184273941045173;-0.021101514840463922;1.0350453582162065;9.999886829243248;0.8334543703453474;-0.0059939880391069005;-0.005993997175251545;0.7246132521227068;0.0052117267602474655;0.7246517570095007
72.061532;1.0352650004678146;0.8331592905331977;0.8049616163991486;-0.021842739853844294;-0.021101515094127103;1.0350446649021643;9.999900475212007;0.8334546362623001;-0.005993988478926477;-0.005993997238718492;0.7246115147664056;0.005211731946531536;0.7246533803594559
72.071532;1.0352656063526857;0.8331604137384341;0.804960778883735;-0.02184274029692113;-0.021101515354189714;1.035044032101523;9.999914084239952;0.8334549356717657;-0.005993988938371556;-0.005993997308800155;0.724609769666993;0.0052117371903296;0.7246550860373581
72.081532;1.0352661903730176;0.8331615565823153;0.8049599149424115;-0.02184274073991568;-0.021101515619831864;1.0350434577771461;9.999927695591904;0.8334552644401264;-0.005993989417884652;-0.005993997384881955;0.724608019937586;0.005211742491146592;0.7246568727646038
72.091532;1.0352667531255053;0.8331627174246659;0.8049590295928399;-0.021842741182757863;-0.021101515890134596;1.0350429399255954;9.999941338150029;0.8334556187324349;-0.005993989917784078;-0.005993997466719604;0.7246062692361904;0.005211747855214552;0.7246587383671579
72.101532;1.0352672960655542;0.8331638941678953;0.8049581272673643;-0.021842741624945653;-0.021101516163747926;1.03504247628206;9.999955024923942;0.8334559952726328;-0.0059939904383736866;-0.0059939975543412335;0.7246045218962656;0.00521175328980525;0.724660679840267
72.111532;1.0352678216570124;0.8331650838370539;0.8049572114676576;-0.021842742065400142;-0.021101516438842477;1.0350420637560989;9.999968759129844;0.8334563912242902;-0.00599399098008499;-0.005993997647800095;0.724602782527341;0.005211758794907905;0.7246626936903777
72.121532;1.0352683332515622;0.8331662824260411;0.8049562848112768;-0.021842742502487765;-0.02110151671349271;1.035041698654257;9.999982549095272;0.8334568038619007;-0.005993991543439724;-0.005993997746998064;0.7246010556131443;0.005211764361936606;0.7246647766136701
72.131532;1.035268834318694;0.8331674848487531;0.8049553486540051;-0.02184274293446463;-0.021101516986030938;1.035041377361219;9.99999641391201;0.8334572304117863;-0.005993992128912793;-0.005993997851793491;0.7245993456399575;0.005211769977646683;0.7246669261561574
72.141532;1.035269327599613;0.833168684953496;0.8049544021077699;-0.021842743359968924;-0.021101517255077713;1.0350410963743208;10.000010375015046;0.8334576683336343;-0.005993992736802535;-0.0059939979622257895;0.7245976575685407;0.00521177562602976;0.7246691407037256
72.151532;1.0352698150130082;0.8331698760195766;0.804953442293039;-0.021842743778053276;-0.02110151751949165;1.0350408522882442;10.000024449418124;0.8334581158082511;-0.005993993367066509;-0.005993998078602227;0.7245959970892056;0.005211781288042627;0.7246714189321964
72.161532;1.0352702981881077;0.8331710516497167;0.8049524661132382;-0.021842744188035643;-0.02110151777834824;1.0350406420640634;10.000038648693469;0.8334585715835452;-0.005993994019076662;-0.005993998201386308;0.7245943704702258;0.00521178694245125;0.724673759328555
72.171532;1.0352707785258712;0.8331722063343442;0.8049514716365731;-0.021842744589593822;-0.021101518030807564;1.0350404628835705;10.000052976505238;0.8334590341337216;-0.005993994691455905;-0.005993998331140249;0.7245927839103631;0.0052117925670237064;0.7246761601567772
72.181532;1.0352712566296385;0.8331733355282017;0.8049504579860467;-0.02184274498276384;-0.021101518276015682;1.0350403120819367;10.000067428572821;0.8334595013575027;-0.005993995382288071;-0.005993998468608564;0.7245912425152297;0.0052117981388915624;0.7246786192734729
72.191532;1.0352717323123533;0.8331744355642949;0.8049494243506644;-0.021842745367616125;-0.021101518513185744;1.0350401877285786;10.00008199963004;0.8334599711252093;-0.005993996089567168;-0.00599399861466831;0.7245897498165947;0.005211803637141096;0.7246811332821297
72.201532;1.0352722051862626;0.833175503664212;0.8049483693940074;-0.021842745744076138;-0.021101518741725188;1.035040088913768;10.00009668933735;0.8334604414416272;-0.005993996811480703;-0.005993998770234359;0.7245883081701606;0.00521180904788051;0.724683696963148
72.211532;1.035272674866676;0.833176538147953;0.8049472917050973;-0.021842746112040564;-0.021101518961292177;1.0350400151804016;10.000111500092846;0.8334609098304381;-0.005993997546410274;-0.005993998936303341;0.7245869192002211;0.005211814366693885;0.7246863036088538
72.221532;1.0352731407513514;0.8331775383070549;0.804946190318732;-0.021842746471496245;-0.02110151917174952;1.0350399659751544;10.000126430999249;0.8334613730317961;-0.005993998292697383;-0.005993999113888948;0.7245855838909474;0.005211819596042624;0.7246889459400896
72.231532;1.0352736018583497;0.8331785035414203;0.8049450643061318;-0.02184274682253901;-0.02110151937307151;1.0350399406174295;10.000141474612626;0.8334618271841393;-0.00599399904844659;-0.005993999303858829;0.7245843025666885;0.00521182474015813;0.7246916171991364
72.241532;1.0352740570586647;0.8331794326044342;0.804943912391551;-0.02184274716536975;-0.021101519565261392;1.0350399384952151;10.000156618390529;0.8334622677892921;-0.005993999811704374;-0.005993999506967857;0.7245830749284832;0.005211829801948896;0.7246943116239962
72.251532;1.0352745056592;0.833180323473569;0.8049427332982504;-0.02184274750034142;-0.021101519748277092;1.0350399594005124;10.000171849306996;0.8334626899113288;-0.005994000580757375;-0.005993999723954754;0.7245819002981639;0.005211834784256006;0.7246970239321749
72.261532;1.0352749480006798;0.8331811732901712;0.8049415260160342;-0.02184274782792701;-0.021101519922083426;1.0350400038519216;10.000187158471816;0.8334630889299721;-0.00599400135419562;-0.005993999955478258;0.7245807782650877;0.005211839693313889;0.7246997484639235
72.271532;1.0352753857384578;0.8331819784565591;0.80494028978939;-0.02184274814855669;-0.021101520086827134;1.0350400731030054;10.00020254243776;0.8334634610963612;-0.005994002130796821;-0.00599400020205502;0.724579709391263;0.005211844538372328;0.7247024789420363
72.281532;1.0352758216541742;0.8331827352341789;0.8049390240600601;-0.021842748462613627;-0.021101520242953448;1.0350401687141269;10.000217999347392;0.8334638039172191;-0.005994002909206978;-0.005994000464135493;0.7245786954010999;0.005211849325276283;0.7247052092542545
72.291532;1.0352762591181965;0.8331834401380235;0.8049377281304232;-0.02184274877057037;-0.021101520391173068;1.0350402920429504;10.000233520152081;0.8334641167902396;-0.005994003687543811;-0.005994000742194356;0.7245777391586002;0.005211854052554205;0.7247079342705965
72.301532;1.0352767011090658;0.8331840895299836;0.8049364010739782;-0.02184274907297045;-0.021101520532172294;1.0350404442043122;10.000249082347937;0.8334644011781497;-0.005994004463379322;-0.005994001036703387;0.7245768444705898;0.0052118587163507485;0.7247106497058425
72.311532;1.0352771491110566;0.8331846792476598;0.8049350424832267;-0.021842749370257535;-0.0211015206662049;1.0350406263076;10.00026465556324;0.8334646595839579;-0.005994005234054859;-0.005994001348005803;0.7245760152232134;0.005211863317613443;0.7247133514429728
72.321532;1.0352776029923838;0.8331852052583533;0.8049336529933694;-0.021842749662578823;-0.021101520793007925;1.0350408396902342;10.000280212733175;0.8334648938347986;-0.0059940059968191396;-0.005994001676239062;0.7245752544636045;0.005211867863256664;0.7247160349916801
72.331532;1.0352780618217328;0.8331856647063577;0.8049322335576313;-0.021842749949739962;-0.021101520912025527;1.0350410859016912;10.000295731828022;0.8334651041118434;-0.005994006748742219;-0.005994002021363884;0.7245745641618557;0.00521187236312892;0.7247186955032546
72.341532;1.03527852468715;0.8331860562989293;0.8049307845139456;-0.02184275023140838;-0.021101521022566277;1.035041365865481;10.0003111864169;0.8334652895264523;-0.005994007486828425;-0.005994002383248776;0.724573945500675;0.005211876829248342;0.7247213283444932
72.351532;1.0352789914622136;0.8331863801926911;0.804929305897258;-0.02184275050732545;-0.02110152112386849;1.0350416789371018;10.00032653630439;0.8334654492980739;-0.005994008208482558;-0.005994002761806464;0.7245733993484366;0.005211881277914138;0.7247239295290882
72.361532;1.0352794633366624;0.8331866377878353;0.8049277981740939;-0.021842750777431485;-0.02110152121514721;1.0350420230529247;10.00034172605411;0.8334655835194505;-0.0059940089118581015;-0.005994003157122392;0.7245729266415744;0.005211885731236853;0.7247264956173357
72.371532;1.035279942311058;0.833186831407337;0.8049262619357842;-0.021842751042007717;-0.021101521295571253;1.0350423953758492;10.000356692044534;0.8334656933885687;-0.005994009595628939;-0.005994003569432472;0.7245725284628112;0.005211890214388302;0.7247290235247508
72.381532;1.0352804299726333;0.8331869640086395;0.804924697185448;-0.02184275130164707;-0.02110152136424932;1.0350427923519985;10.00037137325857;0.8334657807216058;-0.0059940102585394565;-0.00599400399883551;0.7245722056510913;0.005211894750253215;0.7247315106162264
72.391532;1.0352809268055339;0.8331870390740218;0.8049231034576616;-0.021842751556989216;-0.02110152142036166;1.0350432092825697;10.000385715817355;0.8334658470521545;-0.005994010899251156;-0.005994004444873412;0.7245719581964953;0.005211899360154425;0.7247339547906629
72.401532;1.0352814321375285;0.8331870608699926;0.804921480742137;-0.02184275180853149;-0.021101521463356504;1.0350436403422199;10.00039966779791;0.8334658933435488;-0.005994011516378228;-0.0059940049064149395;0.7245717849198556;0.005211904068891929;0.7247363542502362
72.411532;1.0352819441362986;0.8331870350563036;0.8049198301842329;-0.021842752056619164;-0.021101521492868276;1.035044079584151;10.000413170980853;0.8334659203755787;-0.005994012108502626;-0.005994005381984534;0.7245716833822967;0.005211908904227564;0.7247387072885209
72.421532;1.0352824598723065;0.8331869688122099;0.8049181538165976;-0.021842752301464784;-0.021101521508333308;1.0350445221943134;10.00042615712374;0.8334659289131499;-0.005994012674236776;-0.005994005870142837;0.7245716498117308;0.005211913891638572;0.7247410126017116
72.431532;1.0352829754268291;0.8331868701084727;0.804916453626479;-0.021842752543173662;-0.02110152150879386;1.0350449650842575;10.000438554186232;0.8334659194280982;-0.005994013212449036;-0.005994006369671032;0.7245716791368004;0.0052119190488352325;0.7247432697232511
72.441532;1.0352834860461393;0.8331867466406526;0.8049147309033254;-0.021842752781792856;-0.021101521493069195;1.0350454066863537;10.00045030018499;0.8334658917368579;-0.005994013722535735;-0.005994006879653555;0.7245717651633913;0.005211924381729492;0.7247454786995584
72.451532;1.035283986450108;0.833186604854426;0.8049129866744179;-0.02184275301721008;-0.021101521459891675;1.0350458459302956;10.000461354838471;0.8334658448220575;-0.005994014204454985;-0.0059940073993965445;0.7245719010144228;0.0052119298842270186;0.7247476393767609
72.461532;1.0352844708479705;0.8331864495769733;0.8049112227555231;-0.02184275324892817;-0.02110152140782104;1.0350462810998509;10.000471705133382;0.8334657770536172;-0.005994014658566157;-0.0059940079281739144;0.7245720798675968;0.0052119355435160195;0.7247497512766113
72.471532;1.0352849323724909;0.8331862845231723;0.8049094421819823;-0.021842753476126173;-0.021101521335273453;1.0350467098082308;10.000481365017693;0.8334656869842457;-0.005994015085493642;-0.005994008465127947;0.7245722955411662;0.005211941349226004;0.7247518137565946
72.481532;1.035285362618482;0.8331861132660906;0.8049076489992862;-0.02184275369801079;-0.02110152124080661;1.035047129463583;10.000490367115772;0.8334655742697588;-0.005994015485970772;-0.005994009009299249;0.7245725427901175;0.005211947298871969;0.724753825891336
72.491532;1.0352857519223557;0.8331859403191062;0.8049058482385192;-0.02184275391393236;-0.02110152112334783;1.0350475370926693;10.000498751474236;0.8334654399041727;-0.005994015860721137;-0.00599400955941676;0.7245728175721196;0.005211953395875273;0.7247557865570738
72.501532;1.035286090364089;0.8331857717657405;0.804904046060283;-0.02184275412317054;-0.021101520982139778;1.0350479293276962;10.000506561318911;0.8334652858805972;-0.0059940162104575685;-0.005994010113610199;0.7245731170585528;0.005211959644579721;0.7247576948128004
72.511532;1.0352863691249452;0.8331856146646587;0.8049022494542698;-0.021842754324851506;-0.021101520816548164;1.0350483030082676;10.000513841526702;0.8334651146523632;-0.0059940165358519605;-0.00599401066948837;0.7245734392715106;0.005211966045731433;0.7247595502357893
72.521532;1.0352865811714802;0.8331854757783268;0.8049004655877241;-0.021842754518085577;-0.021101520626003106;1.0350486554933591;10.000520628465773;0.833464928461632;-0.005994016837577524;-0.005994011224446265;0.7245737828133286;0.005211972596365789;0.7247613532648053
72.531532;1.0352867203147802;0.833185360720831;0.8048987014893362;-0.02184275470202528;-0.02110152041014223;1.0350489844039816;10.000526942265012;0.8334647290425008;-0.00599401711646574;-0.005994011775729181;0.7245741465469269;0.0052119792931106315;0.7247631050431049
72.541532;1.0352867798911773;0.833185273637931;0.8048969640086336;-0.021842754875954197;-0.021101520169030538;1.0350492873253594;10.000532798043203;0.8334645179977042;-0.005994017373483907;-0.0059940123203135985;0.7245745289053868;0.005211986131186634;0.7247648067365852
72.551532;1.0352867537107941;0.8331852172061461;0.8048952593163435;-0.02184275503953665;-0.021101519903282445;1.035049561784157;10.000538223016346;0.8334642972639811;-0.005994017609484413;-0.005994012855035701;0.724574927712955;0.00521199309991467;0.7247664592841049
72.561532;1.0352866383122281;0.8331851926789193;0.804893591898435;-0.021842755192946726;-0.02110151961402114;1.0350498054192223;10.00054325684685;0.8334640688925766;-0.00599401782492801;-0.005994013376887368;0.7245753410211588;0.005212000180000909;0.7247680633402472
72.571532;1.0352864329235352;0.8331852000304469;0.804891964043563;-0.021842755336817548;-0.021101519302659168;1.0350500162959344;10.00054793810854;0.8334638343503107;-0.005994018019787161;-0.005994013883039403;0.7245757679084585;0.005212007342810542;0.7247696189153313
72.581532;1.0352861374836297;0.833185238406726;0.8048903766255434;-0.021842755472140797;-0.021101518970468643;1.0350501931746525;10.000552296026024;0.833463594447328;-0.005994018193804656;-0.0059940143706932745;0.7245762082679348;0.005212014551987871;0.7247711252134391
72.591532;1.0352857515485128;0.833185306161507;0.8048888303453993;-0.021842755600127748;-0.021101518618289017;1.0350503354977743;10.000556352328372;0.833463349868467;-0.005994018346961785;-0.005994014837231022;0.7245766620166266;0.005212021768238122;0.7247725805106902
72.601532;1.0352852746402594;0.8331854005866631;0.8048873261529385;-0.02184275572207422;-0.02110151824667103;1.0350504431060064;10.000560125981062;0.8334631010826189;-0.005994018479717892;-0.005994015280652129;0.7245771288768895;0.0052120289535231455;0.7247739817822629
72.611532;1.0352847070798559;0.8331855187107544;0.8048858648440226;-0.021842755839207507;-0.021101517856046085;1.0350505154892513;10.000563637223587;0.8334628477887579;-0.00599401859290196;-0.005994015699906296;0.7245776087572833;0.005212036070327459;0.7247753248392832
72.621532;1.0352840503283574;0.83318565864189;0.804884446506363;-0.021842755952579923;-0.021101517446597353;1.0350505509601078;10.000566906968478;0.833462588931885;-0.005994018687514228;-0.005994016094911483;0.7245781020667265;0.005212043080755458;0.7247766051311147
72.631532;1.0352833064290106;0.8331858196987313;0.8048830704527167;-0.02184275606313698;-0.021101517018132624;1.035050546675992;10.000569953437745;0.8334623229728159;-0.005994018764608242;-0.005994016466342693;0.7245786099328362;0.005212049950491481;0.7247778181464241
72.641532;1.0352824772489222;0.8331860015064234;0.8048817357443172;-0.02184275617179913;-0.02110151657023079;1.0350504991637537;10.000572794629772;0.8334620477919513;-0.005994018825170142;-0.00599401681521933;0.7245791340014877;0.005212056651556254;0.7247789592862008
72.651532;1.0352815640629442;0.83318620333112;0.8048804415840188;-0.02184275627935508;-0.02110151610255024;1.035050404222955;10.000575453429787;0.8334617604894732;-0.005994018869986213;-0.005994017142276018;0.7245796756416114;0.005212063159417759;0.7247800240674137
72.661532;1.0352805672418393;0.833186424139318;0.8048791871876781;-0.021842756386171572;-0.02110151561507865;1.0350502566417241;10.000577955802077;0.8334614573358985;-0.005994018899819511;-0.005994017447630497;0.7245802356698177;0.0052120694500463385;0.7247810085064811
72.671532;1.0352794862022552;0.8331866631189451;0.804877971817679;-0.02184275649199825;-0.021101515108221253;1.0350500510362899;10.000580322009453;0.8334611340087182;-0.005994018915804449;-0.0059940177310818295;0.7245808150148785;0.005212075501086901;0.7247819094465696
72.681532;1.0352783198003626;0.8331869199847763;0.8048767951321946;-0.021842756596134143;-0.021101514582747984;1.0350497831510668;10.000582558532583;0.8334607864622906;-0.005994018919455409;-0.005994017992419881;0.7245814151953535;0.005212081294862286;0.7247827248663922
72.691532;1.0352770668591427;0.8331871950132617;0.8048756572041116;-0.021842756697744502;-0.021101514039732636;1.0350494505955001;10.000584657796583;0.8334604120958704;-0.005994018912250512;-0.005994018231388659;0.7245820381689911;0.005212086821757216;0.724783453431279
72.701532;1.0352757266045276;0.8331874891167492;0.8048745588836993;-0.021842756796057357;-0.021101513480536693;1.035049053055618;10.000586603181624;0.8334600105311377;-0.005994018895291823;-0.005994018447674927;0.7245826862933968;0.005212092083312458;0.7247840935526978
72.711532;1.0352742989041146;0.8331878031737;0.8048735028170612;-0.021842756890432222;-0.021101512906690854;1.0350485913959218;10.000588374778356;0.8334595837823859;-0.0059940188693820345;-0.005994018641010487;0.7245833625619966;0.005212097093328063;0.7247846431454559
72.721532;1.0352727843104397;0.8331881366097171;0.80487249328999;-0.0218427569803197;-0.021101512319619695;1.0350480662458053;10.000589960169036;0.8334591355471566;-0.005994018835333522;-0.005994018811277444;0.724584070426548;0.005212101876327923;0.7247850998577459
72.731532;1.0352711840408628;0.8331884869189344;0.804871534694226;-0.021842757065168902;-0.021101511720389033;1.0350474776673353;10.000591364562796;0.8334586701801199;-0.005994018794049841;-0.005994018958613486;0.724584813199133;0.0052121064620103755;0.7247854611522796
72.741532;1.035269500184929;0.8331888505547334;0.8048706304292601;-0.021842757144412733;-0.02110151110974548;1.035046825591138;10.000592608058644;0.8334581926086317;-0.0059940187464489324;-0.005994019083325409;0.7245855938614617;0.005212110876715866;0.7247857244324909
72.751532;1.035267736159279;0.8331892239491918;0.8048697825645473;-0.021842757217592476;-0.021101510488538987;1.035046110309604;10.00059371757306;0.833457708875157;-0.005994018693500436;-0.005994019185743433;0.7245864152989802;0.005212115138855489;0.7247858873457131
72.761532;1.0352658966655046;0.8331896039096699;0.8048689920898959;-0.0218427572845753;-0.021101509858164624;1.0350453331326634;10.000594723829147;0.8334572262030675;-0.005994018636269382;-0.0059940192663070525;0.724587280041115;0.0052121192612004826;0.724785948269533
72.771532;1.0352639869012517;0.8331899875598114;0.8048682597326544;-0.021842757345816033;-0.021101509220593204;1.035044496830045;10.00059566249592;0.8334567524320632;-0.00599401857599422;-0.005994019325516219;0.724588189477408;0.005212123254292956;0.7247859067333015
72.781532;1.0352620119327618;0.833190372277704;0.8048675862197066;-0.02184275740253318;-0.021101508578098383;1.0350436053536578;10.000596577340874;0.8334562951393538;-0.005994018514289681;-0.005994019363660478;0.7245891434858329;0.005212127128030126;0.7247857632874801
72.791532;1.0352599765523816;0.8331907558466242;0.8048669717791367;-0.021842757456537975;-0.021101507933018324;1.0350426630663914;10.000597518936905;0.8334558609730354;-0.005994018453129434;-0.00599401938076225;0.7245901407533142;0.005212130892572189;0.7247855189818474
72.801532;1.0352578852663261;0.833191136699696;0.8048664160274608;-0.021842757509712887;-0.021101507287645045;1.0350416741609119;10.00059853581272;0.8334554556102389;-0.005994018394516265;-0.0059940193766489435;0.7245911793608941;0.005212134558307367;0.724785175034125
72.811532;1.035255742762798;0.8331915141352245;0.8048659182876022;-0.021842757563577137;-0.02110150664419261;1.0350406427942254;10.000599667622255;0.8334550840314797;-0.005994018340318864;-0.00599401935094906;0.7245922571423161;0.005212138135279721;0.7247847330643734
72.821532;1.0352535545881763;0.8331918880247972;0.8048654776813194;-0.021842757619190294;-0.02110150600479563;1.035039573776675;10.000600946251346;0.833454750611516;-0.005994018292339835;-0.005994019303090758;0.724593371477376;0.005212141631877079;0.7247841955620765
72.831532;1.0352513268994774;0.8331922580830631;0.8048650930170677;-0.021842757677185142;-0.021101505371486806;1.0350384730669706;10.000602397674896;0.8334544590528133;-0.005994018252346663;-0.005994019232336301;0.7245945189638554;0.005212145053115725;0.7247835655198552
72.841532;1.0352490657300175;0.833192623888518;0.8048647625930729;-0.021842757737815827;-0.021101504746154152;1.0350373475764418;10.000604040851018;0.8334542126606775;-0.00599401822212733;-0.005994019137908529;0.7245956957384141;0.005212148401177208;0.7247828451437105
72.851532;1.0352467768539955;0.833192985413338;0.8048644841767248;-0.021842757801092353;-0.02110150413049664;1.0350362045033386;10.000605888515757;0.8334540149295993;-0.005994018203532239;-0.005994019019286392;0.7245968980208017;0.005212151676560091;0.7247820351981246
72.861532;1.035244465995673;0.833193342990556;0.8048642557026423;-0.021842757866941998;-0.021101503525813917;1.0350350505472172;10.000607949487787;0.8334538696561109;-0.005994018198305802;-0.0059940188765248365;0.7245981220451556;0.005212154877719997;0.7247811358405795
72.871532;1.0352421390049877;0.833193697140866;0.804864076109167;-0.02184275793523084;-0.021101502932623358;1.0350338913388184;10.000610230616566;0.8334537803256196;-0.0059940182078212795;-0.005994018710249724;0.7245993638322489;0.005212158002363603;0.7247801477899593
72.881532;1.035239801927556;0.8331940485590026;0.8048639449731951;-0.02184275800569716;-0.021101502350521658;1.0350327314436631;10.000612740524552;0.8334537493475318;-0.005994018232948198;-0.005994018521338068;0.7246006195744668;0.005212161047684076;0.72477907278125
72.891532;1.0352374607629564;0.8331943978331671;0.8048638612398424;-0.02184275807797503;-0.021101501778436747;1.0350315746422318;10.000615491951999;0.8334537778209055;-0.00599401827410762;-0.005994018310696714;0.7246018862183329;0.005212164005386181;0.7247779136258451
72.901532;1.0352351212180282;0.8331947451020031;0.8048638227514795;-0.021842758151604313;-0.021101501214946715;1.0350304239028196;10.00061849739524;0.8334538658895597;-0.005994018331394822;-0.005994018079284689;0.7246031614012323;0.005212166860108277;0.7247766740235394
72.911532;1.0352327887038146;0.8331950900462508;0.8048638268050624;-0.02184275822595584;-0.02110150065846485;1.03502928076178;10.000621761568246;0.8334540131074021;-0.005994018404550159;-0.005994017828317388;0.7246044431096482;0.005212169595347839;0.7247753577769279
72.921532;1.03523046846518;0.8331954320763135;0.8048638706099118;-0.021842758300202273;-0.021101500107429682;1.0350281445603562;10.00062527827421;0.8334542187585728;-0.005994018492898621;-0.005994017559464261;0.7246057298484326;0.005212172195774428;0.724773968102057
72.931532;1.0352281657917255;0.8331957707488044;0.8048639516277468;-0.02184275837332314;-0.02110149956067503;1.0350270128472816;10.000629030504152;0.8334544822951669;-0.005994018595514676;-0.005994017274632941;0.7246070207508223;0.005212174641729391;0.7247725080188294
72.941532;1.0352258860160546;0.833196106510904;0.8048640678843847;-0.02184275844406632;-0.021101499017718763;1.0350258829654075;10.00063298836867;0.8334548034874629;-0.005994018711365745;-0.005994016975581694;0.724608314979091;0.005212176905563248;0.7247709811077152
72.951532;1.0352236341652639;0.8331964409695894;0.804864217679094;-0.021842758510876192;-0.021101498478499972;1.0350247530704921;10.000637107003532;0.8334551821803731;-0.005994018839260048;-0.005994016664031859;0.7246096111324152;0.005212178956680655;0.7247693915262894
72.961532;1.0352214144278389;0.8331967761420698;0.8048643991385797;-0.02184275857187858;-0.021101497942828947;1.0350236219213362;10.000641327265326;0.8334556179192814;-0.0059940189778578;-0.005994016341985768;0.7246109073351301;0.00521218076945056;0.724767743502308
72.971532;1.0352192296532894;0.8331971137903785;0.8048646101513136;-0.021842758624989307;-0.021101497410273163;1.035022488139314;10.000645577651651;0.8334561097511801;-0.005994019125816556;-0.005994016011628739;0.7246122017223163;0.0052121823232066065;0.724766040961865
72.981532;1.0352170812724677;0.8331974557456328;0.8048648481871918;-0.02184275866812086;-0.021101496880380842;1.0350213493890958;10.00064977884448;0.8334566562879396;-0.005994019281916345;-0.005994015675070832;0.7246134927556712;0.00521218359575725;0.724764287682225
72.991532;1.0352149696410682;0.8331978040992317;0.8048651099127896;-0.021842758699401967;-0.021101496352810205;1.0350202020136383;10.000653853788794;0.8334572556435745;-0.005994019445153913;-0.005994015334349532;0.7246147791371808;0.005212184561448555;0.7247624877091186
73.001532;1.0352128942864212;0.8331981603448323;0.8048653913672809;-0.021842758717220353;-0.02110149582751974;1.0350190413937923;10.000657738043664;0.8334579051417812;-0.005994019614823664;-0.00599401499147893;0.7246160598658715;0.005212185196638123;0.7247606451768809
73.011532;1.035210853951171;0.8331985248661823;0.8048656887117366;-0.021842758720062277;-0.021101495304898837;1.0350178628534892;10.000661381596034;0.8334586010084661;-0.005994019790463076;-0.005994014648290222;0.7246173348133128;0.005212185485355069;0.7247587636671899
73.021532;1.0352088468217455;0.8331988976282326;0.8048659985109172;-0.02184275870644494;-0.021101494785492364;1.0350166627967161;10.000664746012992;0.8334593382380246;-0.005994019971648052;-0.005994014306318378;0.7246186049055771;0.005212185419228497;0.7247568459929545
73.031532;1.035206870821232;0.8331992787059901;0.804866317337758;-0.021842758675154117;-0.021101494269664733;1.0350154387371058;10.000667805324257;0.8334601108446069;-0.005994020157787906;-0.005994013966953994;0.7246198713026801;0.0052121849956652585;0.7247548940680258
73.041532;1.035204923671833;0.833199668244706;0.8048666416497627;-0.021842758625563754;-0.021101493757590933;1.0350141881046266;10.000670545773694;0.8334609125199944;-0.005994020348033166;-0.005994013631703733;0.7246211346863765;0.005212184218260332;0.724752908639487
73.051532;1.035203002976206;0.8332000665554607;0.8048669682671353;-0.02184275855767993;-0.021101493249540294;1.035012907978975;10.000672957244111;0.8334617374520092;-0.005994020541272123;-0.005994013302292226;0.7246223956332873;0.0052121830950522;0.7247508898356396
73.061532;1.0352011063061897;0.8332004740244346;0.804867294589749;-0.021842758472019656;-0.02110149274617129;1.035011596131458;10.000675019889002;0.8334625807078454;-0.00599402073607398;-0.005994012980481717;0.7246236552070846;0.00521218163479336;0.7247488383235065
73.071532;1.0351992312230627;0.8332008905694105;0.8048676181011483;-0.0218427583694793;-0.02110149224846439;1.0350102518218276;10.000676696327268;0.8334634377485525;-0.005994020930690759;-0.0059940126677643455;0.7246249146346857;0.00521217984570337;0.7247467558309051
73.081532;1.0351973754380561;0.8332013150537393;0.8048679358900875;-0.021842758251055527;-0.021101491757453773;1.0350088757730278;10.000677941222918;0.8334643036475187;-0.00599402112332949;-0.005994012365176655;0.7246261743474438;0.005212177735542046;0.7247446448390147
73.091532;1.0351955369986796;0.8332017453212266;0.8048682446643595;-0.021842758117600388;-0.02110149127423131;1.0350074695689793;10.000678721411473;0.8334651729421777;-0.0059940213125371814;-0.005994012073398811;0.7246274335029715;0.005212175310274569;0.7247425080856759
73.101532;1.0351937142526513;0.833202179260716;0.8048685411204015;-0.02184275796983901;-0.021101490800232863;1.0350060347812975;10.000679018895054;0.8334660400740964;-0.005994021497441051;-0.005994011792968631;0.7246286905441484;0.0052121725719284015;0.7247403481397692
73.111532;1.0351919048930407;0.8332026157545979;0.8048688226725429;-0.0218427578084931;-0.021101490337395647;1.0350045724568446;10.000678816225523;0.8334668996508623;-0.005994021677697804;-0.005994011524236627;0.7246299441247973;0.005212169518557633;0.7247381672646671
73.121532;1.0351901044960983;0.8332030544366275;0.8048690880390109;-0.021842757634343127;-0.021101489887922126;1.0350030834855326;10.000678090125588;0.8334677462109804;-0.005994021853258865;-0.005994011267168798;0.7246311934144124;0.005212166147280167;0.7247359679339644
73.131532;1.035188306675952;0.8332034953906597;0.8048693369391894;-0.021842757448199208;-0.021101489453947696;1.0350015693758978;10.000676815031062;0.8334685740261584;-0.005994022024209083;-0.005994011021417369;0.7246324376577392;0.005212162459122202;0.7247337533271373
73.141532;1.0351865045388045;0.8332039394682172;0.8048695693494013;-0.021842757250900135;-0.021101489037479045;1.0350000323771253;10.00067496443364;0.8334693775772565;-0.005994022190672936;-0.005994010786673557;0.7246336757550621;0.00521215846406848;0.724731526999756
73.151532;1.0351846912602607;0.8332043880902622;0.8048697852500153;-0.021842757043423117;-0.021101488640526335;1.0349984747893406;10.000672510137216;0.8334701522916146;-0.005994022352731811;-0.005994010562859342;0.7246349063317886;0.00521215418371331;0.7247292921724857
73.161532;1.035182859796042;0.833204842171928;0.804869984838988;-0.02184275682689984;-0.021101488265259632;1.0349968985899958;10.000669422584656;0.83347089487123;-0.0059940225103961835;-0.005994010349922166;0.7246361278854806;0.0052121496493776915;0.7247270513979504
73.171532;1.0351810031129767;0.8332053012773529;0.8048701684493877;-0.02184275660250315;-0.0211014879140441;1.0349953060623567;10.00066567643551;0.8334716032782812;-0.0059940226636268756;-0.005994010147529202;0.7246373387709454;0.005212144894498134;0.7247248067943237
73.181532;1.0351791152497969;0.8332057639775956;0.8048703360183113;-0.02184275637144925;-0.02110148758922382;1.034993700676319;10.00066126299303;0.8334722763421414;-0.005994022812374925;-0.005994009954904267;0.7246385374631149;0.005212139944633855;0.7247225604820057
73.191532;1.0351771920516213;0.8332062288360612;0.8048704869001675;-0.021842756135079123;-0.021101487292822796;1.0349920872429599;10.000656195909016;0.8334729132686176;-0.005994022956570633;-0.005994009770792135;0.7246397232687127;0.005212134813406608;0.7247203149404583
73.201532;1.0351752310041602;0.8332066946151795;0.8048706203302278;-0.02184275589471493;-0.0211014870263694;1.0349904708919264;10.000650497826308;0.8334735136966266;-0.005994023096030052;-0.005994009593616512;0.7246408965945741;0.005212129506880812;0.7247180732430331
73.211532;1.035173230845978;0.8332071593598108;0.8048707360740326;-0.021842755651385055;-0.021101486790832156;1.0349888554281264;10.000644179833436;0.833474077876871;-0.005994023230342901;-0.005994009421775905;0.7246420581691655;0.005212124031522177;0.7247158391209136
73.221532;1.0351711909914338;0.8332076193682663;0.8048708346584732;-0.02184275540592612;-0.02110148658674126;1.0349872426600866;10.000637234598921;0.8334746064571832;-0.005994023358843744;-0.005994009253759291;0.7246432082540958;0.0052121183990372615;0.7247136170437366
73.231532;1.0351691108042744;0.8332080690470591;0.8048709169772177;-0.021842755159288404;-0.021101486414461003;1.0349856331415725;10.00062964454826;0.8334751003163586;-0.005994023480724999;-0.0059940090880484485;0.7246443467644166;0.005212112624424073;0.724711412213196
73.241532;1.0351669895337046;0.8332085016746075;0.8048709840841516;-0.021842754912426522;-0.02110148627431543;1.0349840268869048;10.000621390011359;0.8334755607005079;-0.005994023595210526;-0.005994008923093916;0.7246454736050998;0.005212106721850512;0.7247092301396934
73.251532;1.0351648265332818;0.8332089107570739;0.8048710373814354;-0.02184275466603847;-0.021101486166585883;1.0349824231070568;10.00061245372769;0.8334759894202268;-0.005994023701695806;-0.005994008757427667;0.724646588642879;0.00521210070418741;0.72470707605421
73.261532;1.0351626208946816;0.8332092913982092;0.8048710783375297;-0.021842754420622043;-0.021101486091630546;1.0349808198380988;10.00060282696774;0.8334763888666205;-0.005994023799838295;-0.005994008589760365;0.7246476918063889;0.005212094585722916;0.72470495466069
73.271532;1.03516037115437;0.8332096408966158;0.8048711079519003;-0.02184275417666925;-0.0211014860500307;1.0349792144053516;10.00059251504333;0.8334767617684422;-0.005994023889497525;-0.005994008418906913;0.7246487832558731;0.005212088384271822;0.7247028703988347
73.281532;1.0351580759428316;0.8332099583350735;0.8048711266427447;-0.021842753934797704;-0.021101486042452457;1.034977604125179;10.000581538292428;0.8334771109908757;-0.005994023970499341;-0.005994008243514585;0.7246498632477596;0.005212082120759908;0.7247008278018742
73.291532;1.0351557348887306;0.8332102435114515;0.8048711344899196;-0.021842753695750852;-0.021101486069268583;1.0349759864658246;10.00056992589104;0.8334774396276055;-0.005994024042535011;-0.0059940080618701656;0.7246509322389747;0.005212075816742294;0.7246988315558734
73.301532;1.0351533486373927;0.8332104960675156;0.8048711315633342;-0.021842753460228476;-0.02110148613030023;1.0349743587608013;10.00055770947562;0.8334777509903298;-0.005994024105328356;-0.005994007872127317;0.7246519914366049;0.005212069489805288;0.7246968864052993
73.311532;1.0351509185243752;0.8332107156059768;0.8048711178944233;-0.021842753228782208;-0.021101486224835552;1.034972717617259;10.000544927128013;0.8334780483372153;-0.005994024158761377;-0.0059940076728230715;0.7246530431289429;0.005212063149752573;0.7246949970912159
73.321532;1.0351484466811678;0.8332109025688802;0.8048710933422357;-0.021842753001932093;-0.021101486351900203;1.0349710583777423;10.000531631266455;0.8334783348531644;-0.005994024202860302;-0.005994007463164061;0.7246540903280484;0.005212056801024761;0.7246931682136049
73.331532;1.0351459356856454;0.833211058889588;0.8048710581998229;-0.021842752780255752;-0.021101486510607156;1.0349693754142455;10.000517890673592;0.8334786139582498;-0.005994024237689512;-0.005994007243002962;0.7246551360763804;0.005212050449387945;0.7246914035922876
73.341532;1.035143387817765;0.8332111878132246;0.8048710139106254;-0.021842752564369586;-0.021101486700217602;1.0349676632489506;10.00050378677185;0.8334788895161604;-0.005994024263149595;-0.005994007012776611;0.7246561833197287;0.005212044104676863;0.7246897053050174
73.351532;1.0351408052662818;0.8332112930251486;0.8048709629049274;-0.021842752355000432;-0.021101486919802355;1.0349659176183668;10.000489407553163;0.8334791656425415;-0.005994024279016171;-0.0059940067733376375;0.7246572352905617;0.005212037777805802;0.7246880732197672
73.361532;1.0351381906383912;0.8332113777108431;0.8048709080714459;-0.021842752153110948;-0.021101487167933745;1.0349641357132382;10.00047484294854;0.8334794461482482;-0.005994024285258731;-0.005994006525664842;0.7246582954626012;0.005212031477825132;0.7246865050071978
73.371532;1.0351355465123464;0.8332114443186203;0.8048708524144067;-0.021842751959953565;-0.02110148744285353;1.0349623156040064;10.00046017939794;0.8334797338206382;-0.005994024282165468;-0.0059940062707306814;0.7246593669313017;0.005212025213796835;0.7246849966909772
73.381532;1.0351328749788382;0.8332114950260956;0.8048707986247903;-0.021842751777002862;-0.021101487742890918;1.034960455553966;10.000445488237009;0.8334800297425897;-0.0059940242702452165;-0.00599400600957512;0.7246604518139598;0.005212018998762761;0.7246835440614413
73.391532;1.0351301784987392;0.833211532248008;0.8048707484299121;-0.02184275160570315;-0.02110148806656453;1.0349585538186612;10.000430814473408;0.83348033300878;-0.00599402425010408;-0.005994005743292554;0.7246615510665191;0.0052120128481911365;0.7246821436622144
73.401532;1.035127461339533;0.8332115587888806;0.8048707024874084;-0.02184275144716146;-0.021101488412367718;1.0349566093300253;10.000416179520265;0.8334806410938227;-0.005994024222236675;-0.005994005472769721;0.7246626647310362;0.005212006774970942;0.7246807924531291
73.411532;1.0351247297325992;0.8332115774502584;0.8048706612938005;-0.021842751302068947;-0.02110148877875572;1.0349546227869133;10.000401595574882;0.8334809507927647;-0.005994024186822465;-0.005994005198475366;0.7246637922759284;0.0052120007886249054;0.7246794874453624
73.421532;1.0351219904178586;0.8332115903298332;0.804870625920333;-0.021842751170843295;-0.021101489164410396;1.0349525968660809;10.000387074056764;0.8334812592275019;-0.005994024143731018;-0.005994004920605741;0.724664932527819;0.005211994896799472;0.7246782260198197
73.431532;1.035119249144938;0.833211598624683;0.8048705976598292;-0.02184275105369763;-0.021101489568249414;1.0349505360432472;10.0003726256567;0.833481564298361;-0.00599402409270118;-0.005994004639423214;0.7246660834218627;0.005211989107314785;0.7246770059834495
73.441532;1.0351165102009106;0.8332116031171325;0.8048705774240011;-0.021842750950564947;-0.021101489989115926;1.0349484471102641;10.00035826541114;0.83348186470937;-0.005994024033489968;-0.005994004355425309;0.7246672422709184;0.005211983432838857;0.7246758249856438
73.451532;1.0351137764599083;0.8332116045987268;0.8048705656575429;-0.02184275086105593;-0.02110149042569522;1.0349463389015403;10.000344016102796;0.8334821598578946;-0.005994023965812368;-0.005994004069243337;0.7246684063592888;0.005211977893113179;0.7246746802970488
73.461532;1.035111049735703;0.8332116038422354;0.8048705622076648;-0.021842750784576724;-0.021101490876767715;1.034944220546832;10.0003298965807;0.8334824495167987;-0.0059940238891256475;-0.005994003781489406;0.7246695733136065;0.00521197251114573;0.7246735695210578
73.471532;1.0351083317107694;0.8332116013301339;0.8048705658265901;-0.02184275072052612;-0.02110149134145057;1.0349421003579595;10.00031591116832;0.8334827334995117;-0.005994023802545442;-0.005994003492696459;0.7246707412198429;0.005211967309379796;0.7246724914971385
73.481532;1.0351056246905628;0.8332115971433806;0.804870574119467;-0.021842750668319547;-0.021101491819238725;1.0349399859051256;10.000302053937617;0.8334830112498023;-0.00599402370499028;-0.005994003203233992;0.7246719084220832;0.005211962309753347;0.7246714466933154
73.491532;1.0351029315259048;0.8332115912272259;0.8048705842606282;-0.021842750627298513;-0.02110149230977928;1.034937884384554;10.000288315664536;0.8334832813040414;-0.0059940235954072454;-0.005994002913178128;0.7246730729655112;0.005211957535164965;0.7246704371708313
73.501532;1.0351002551181185;0.8332115834699186;0.8048705936519792;-0.021842750596733174;-0.021101492812484392;1.0349358029263869;10.00027468721023;0.8334835412663661;-0.005994023473019908;-0.0059940026222889105;0.7246742322411613;0.005211953010631934;0.7246694662278544
73.511532;1.035097597760154;0.8332115734252937;0.8048705998098703;-0.021842750575737174;-0.021101493326357135;1.0349337483690055;10.00026116313003;0.8334837883806117;-0.0059940233374457565;-0.005994002330045662;0.7246753832250664;0.00521194876273437;0.7246685377430307
73.521532;1.0350949605399364;0.8332115604051661;0.8048705998850907;-0.021842750563061446;-0.02110149385020014;1.0349317271361516;10.000247746092414;0.8334840199032058;-0.005994023188475889;-0.00599400203569042;0.7246765228698622;0.005211944815975773;0.7246676558880091
73.531532;1.035092343486374;0.8332115437560389;0.8048705909934155;-0.02184275055706751;-0.021101494382953594;1.0349297454756774;10.000234447506486;0.833484233014978;-0.00599402302577668;-0.005994001738412155;0.7246776482143185;0.005211941188704062;0.7246668253851835
73.541532;1.035089746268009;0.8332115228098071;0.8048705711442035;-0.02184275055595342;-0.021101494923829286;1.0349278085121716;10.000221276470182;0.8334844251637864;-0.005994022848856705;-0.005994001437488577;0.724678756306619;0.005211937892366507;0.7246660511987866
73.551532;1.0350871684373468;0.8332114970089333;0.8048705391921868;-0.021842750558071597;-0.021101495472242493;1.0349259188222837;10.000208226428152;0.833484595161361;-0.005994022657208951;-0.0059940011321360466;0.7246798443758683;0.005211934933736737;0.7246653376050219
73.561532;1.0350846090459591;0.8332114662932771;0.8048704941527796;-0.021842750562150307;-0.021101496027787714;1.0349240768445982;10.000195279648697;0.8334847434948508;-0.00599402245047896;-0.005994000821239792;0.7246809102818879;0.005211932317151865;0.7246646878464216
73.571532;1.0350820665226124;0.8332114309582276;0.8048704354088247;-0.02184275056729253;-0.021101496590278445;1.0349222823258881;10.000182424925061;0.8334848712703393;-0.005994022228544574;-0.0059940005031443675;0.7246819524389664;0.005211930045833559;0.7246641041550007
73.581532;1.0350795393914458;0.833211390776727;0.804870363555482;-0.02184275057279593;-0.0211014971597606;1.034920534618335;10.000169667158676;0.8334849794800251;-0.0059940219914721565;-0.005994000175624851;0.7246829690405069;0.005211928122174025;0.7246635873057538
73.591532;1.0350770269822864;0.8332113441784682;0.8048702806242919;-0.021842750577999035;-0.021101497736601763;1.0349188320342662;10.000157022619888;0.8334850691258133;-0.0059940217396075935;-0.00599399983622532;0.7246839577851942;0.0052119265472342375;0.7246631363148451
73.601532;1.0350745292300494;0.8332112881918752;0.8048701893432895;-0.021842750582346894;-0.02110149832169274;1.0349171719071302;10.000144509409637;0.8334851410222739;-0.0059940214737978625;-0.005993999482786109;0.7246849166811641;0.005211925322020018;0.7246627489286979
73.611532;1.035072046292695;0.8332112190943267;0.8048700924235483;-0.021842750585629716;-0.02110149891649131;1.034915551826644;10.000132142883862;0.8334851951457097;-0.005994021195296074;-0.00599399911372612;0.7246858446729676;0.005211924449704815;0.724662422411228
73.621532;1.0350695783661645;0.8332111332897785;0.804869992764646;-0.021842750588098515;-0.02110149952276821;1.0349139704330044;10.000119937130853;0.833485230340001;-0.005994020905321319;-0.005993998728013559;0.7246867412376634;0.005211923934819032;0.7246621541077586
73.631532;1.035067124908215;0.8332110278517805;0.8048698940722137;-0.02184275059024028;-0.021101500142266767;1.0349124264458107;10.000107903449571;0.8334852444945077;-0.005994020604832151;-0.005993998325089775;0.7246876058133274;0.005211923780348842;0.7246619417094641
73.641532;1.035064684005162;0.8332109006665288;0.8048698011894182;-0.021842750592389704;-0.021101500776577273;1.03491091743446;10.000096043119513;0.8334852350872268;-0.0059940202947678925;-0.0059939979048825994;0.7246884376087482;0.0052119239860631645;0.7246617831546436
73.651532;1.0350622528808806;0.8332107503368341;0.8048697200601718;-0.021842750594590194;-0.021101501427314914;1.034909440115802;10.000084344998996;0.833485200310476;-0.005994019976386237;-0.005993997467788829;0.7246892354163615;0.005211924548761188;0.7246616763167782
73.661532;1.0350598286224741;0.8332105759292371;0.8048696570845346;-0.021842750596775002;-0.021101502096182247;1.0349079915651809;10.000072789379661;0.8334851399801544;-0.00599401965123363;-0.005993997014511665;0.7246899973969876;0.0052119254637628095;0.7246616190633571
73.671532;1.035057408381614;0.8332103770811914;0.8048696182054742;-0.02184275059890206;-0.021101502784660723;1.0349065700978954;10.00006135161633;0.83348505507954;-0.005994019320695127;-0.0059939965458371;0.7246907211726058;0.005211926725894414;0.7246616096390993
73.681532;1.0350549894143253;0.8332101543618883;0.8048696088191093;-0.021842750600903536;-0.021101503493689815;1.0349051755464258;10.000050007378077;0.8334849467879519;-0.00599401898561318;-0.005993996062441891;0.7246914042854827;0.00521192832823915;0.7246616465396682
73.691532;1.0350525688978733;0.833209909071558;0.8048696342011648;-0.021842750602658768;-0.02110150422357883;1.0349038086350633;10.000038740434722;0.8334848165842133;-0.005994018646389763;-0.005993995564843697;0.7246920446713054;0.0052119302586532265;0.7246617277550615
73.701532;1.0350501431661756;0.8332096425337723;0.8048696991245661;-0.021842750603994647;-0.021101504974054254;1.0349024695815499;10.000027545992246;0.8334846670834337;-0.005994018303339944;-0.005993995053643641;0.7246926405494366;0.005211932495893997;0.72466185025642
73.711532;1.035047707062138;0.8332093557824346;0.8048698069972433;-0.02184275060457943;-0.021101505744260313;1.0349011577579572;10.000016425485828;0.8334845020070996;-0.005994017956868994;-0.0059939945298607385;0.7246931896397427;0.005211935010170233;0.7246620104584125
73.721532;1.0350452542138444;0.833209050278165;0.8048699598104976;-0.021842750603863974;-0.02110150653273002;1.0348998729094674;10.000005384360053;0.8334843251321234;-0.005994017607336177;-0.00599399399493248;0.7246936886574049;0.005211937769421669;0.7246622052387077
