time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.731532;1.035042778044085;0.8332087290075695;0.804870158664713;-0.021842750601204997;-0.02110150733752942;1.0348986158462212;9.999994439420886;0.8334841396868273;-0.005994017254877053;-0.005993993450368604;0.7246941335409284;0.005211940743196747;0.7246624325625661
73.741532;1.035040272884332;0.833208396649284;0.8048704038042165;-0.02184275059600193;-0.021101508156467677;1.034897387994278;9.999983619438805;0.833483948657613;-0.0059940168995296144;-0.005993992897440319;0.7246945198875412;0.005211943899996655;0.7246626915269136
73.751532;1.035037734558301;0.8332080584723444;0.8048706943306585;-0.021842750587763464;-0.021101508987228755;1.0348961910576926;9.999972955059622;0.833483755264178;-0.005994016541433782;-0.005993992337087216;0.7246948435136482;0.005211947205038376;0.7246629820629658
73.761532;1.0350351605504273;0.8332077190117899;0.8048710283272058;-0.02184275057617932;-0.021101509827525424;1.0348950271102955;9.999962471476929;0.8334835631608718;-0.005994016180785425;-0.005993991769890421;0.7246951009731426;0.005211950621586688;0.724663304613189
73.771532;1.0350325501163142;0.833207381771808;0.8048714030675136;-0.021842750561243903;-0.021101510675201517;1.0348938984688043;9.999952185679119;0.833483376126065;-0.005994015817698849;-0.005993991195978295;0.7246952893979243;0.005211954112062661;0.7246636599697392
73.781532;1.0350299040065447;0.8332070497129889;0.8048718150816624;-0.021842750543320397;-0.021101511528227826;1.0348928068317147;9.999942107586767;0.8334831975316055;-0.005994015452124238;-0.005993990614986063;0.7246954058283818;0.005211957637541337;0.7246640488201938
73.791532;1.0350272237212361;0.8332067254283578;0.8048722604597052;-0.021842750522939935;-0.0211015123847288;1.0348917523713552;9.999932248595794;0.8334830303040922;-0.005994015083916588;-0.005993990026280119;0.7246954470237684;0.00521196115708735;0.7246644712066657
73.801532;1.0350245107776563;0.8332064109713422;0.804872734839649;-0.021842750500416133;-0.021101513243056785;1.034890734106012;9.999922632096657;0.8334828773053939;-0.0059940147131209145;-0.005993989429386317;0.724695410053835;0.005211964629940641;0.7246649266123392
73.811532;1.0350217664195107;0.8332061077929402;0.8048732330381845;-0.021842750475666726;-0.02110151410180739;1.0348897510343629;9.999913294430227;0.8334827414257238;-0.005994014340147761;-0.005993988824380829;0.7246952929432838;0.005211968020846223;0.7246654140501904
73.821532;1.0350189918523274;0.8332058167438445;0.8048737497293678;-0.021842750448425676;-0.021101514959783775;1.0348888024158318;9.999904274775863;0.8334826251086157;-0.005994013965644267;-0.0059939882120686495;0.7246950950380504;0.00521197130394896;0.7246659317602455
73.831532;1.035016188538858;0.8332055381700535;0.8048742810462391;-0.021842750418375564;-0.021101515815981187;1.0348878871349925;9.999895606053213;0.8334825300468875;-0.005994013590485073;-0.005993987593806215;0.7246948172410265;0.005211974463141263;0.7246664774368947
73.841532;1.0350133580808123;0.8332052722149885;0.8048748251580853;-0.021842750384868256;-0.021101516669478834;1.0348870033087967;9.999887313472431;0.8334824578690023;-0.0059940132159561005;-0.005993986971060931;0.7246944618461857;0.005211977489169799;0.7246670490632598
73.851532;1.0350105020169433;0.8332050192241566;0.8048753813241586;-0.021842750346793657;-0.021101517519245105;1.0348861484282397;9.999879415374975;0.8334824112937717;-0.005994012843569299;-0.0059939863451029946;0.7246940318982839;0.005211980374975628;0.7246676453042142
73.861532;1.035007622105086;0.833204780026819;0.8048759488186505;-0.021842750302847016;-0.0211015183639787;1.0348853196368069;9.999871923234997;0.8334823944585497;-0.005994012474532419;-0.005993985717090234;0.7246935306992982;0.005211983113194898;0.7246682650503816
73.871532;1.0350047211153042;0.8332045557924417;0.804876526510269;-0.021842750251747294;-0.021101519201944724;1.0348845145142995;9.999864844115493;0.8334824122630448;-0.005994012109451476;-0.005993985088469148;0.7246929619502679;0.005211985695351066;0.7246689068530978
73.881532;1.0350018036041473;0.8332043477035579;0.804877112697723;-0.021842750192393116;-0.02110152003102558;1.0348837318597532;9.999858188760882;0.8334824699763377;-0.005994011748343615;-0.005993984461316653;0.7246923301364206;0.0052119881106455785;0.7246695689642344
73.891532;1.0349988755962136;0.833204156717396;0.804877704967246;-0.021842750124099836;-0.02110152084911625;1.034882971425165;9.999851980651854;0.8334825733738217;-0.0059940113906563845;-0.005993983838279264;0.7246916403855082;0.005211990346689444;0.7246702497422243
73.901532;1.034995942873776;0.8332039830849481;0.804878300589828;-0.021842750046710012;-0.021101521654379066;1.0348822335778087;9.999846257177785;0.8334827283356017;-0.005994011035310101;-0.0059939832222714136;0.7246908976910635;0.005211992391522836;0.7246709477703573
73.911532;1.0349930095470954;0.8332038262543181;0.8048788976540674;-0.02184274996045197;-0.02110152244510127;1.0348815194448853;9.999841061813001;0.8334829401187874;-0.005994010680941693;-0.005993982616286287;0.7246901061186769;0.00521199423381013;0.7246716614943213
73.921532;1.0349900782128734;0.8332036857663502;0.804879495646009;-0.021842749865607882;-0.021101523219439478;1.0348808307506676;9.999836435482097;0.8334832133106337;-0.005994010326183048;-0.005993982023323146;0.724689268593998;0.005211995863219201;0.7246723889762255
73.931532;1.0349871507701707;0.8332035617146706;0.8048800945425775;-0.02184274976222535;-0.021101523975292927;1.03488016953686;9.999832414693149;0.8334835520811787;-0.005994009969693285;-0.005993981446240152;0.7246883871460672;0.005211997273784841;0.724673128209909
73.941532;1.0349842288899878;0.8332034541716447;0.8048806937402193;-0.02184274965008941;-0.02110152471046326;1.0348795380394282;9.999829031859742;0.8334839598381042;-0.005994009610038654;-0.005993980887488345;0.7246874632086671;0.0052119984673673235;0.724673877453924
73.951532;1.034981314322363;0.8332033627677806;0.8048812921654701;-0.02184274952878437;-0.02110152542299774;1.0348789385026305;9.999826309993004;0.833484438453292;-0.0059940092457198895;-0.005993980348868248;0.7246864979750961;0.005211999453161452;0.724674635095103
73.961532;1.0349784091923186;0.8332032865505369;0.8048818890849443;-0.021842749397577355;-0.0211015261113132;1.0348783729848539;9.999824258552408;0.8334849878772931;-0.005994008875346552;-0.005993979831486737;0.7246854926093969;0.00521200024443361;0.7246753992646782
73.971532;1.0349755161273857;0.833203223741471;0.8048824848493803;-0.021842749255242853;-0.021101526774078467;1.03487784330327;9.999822879184874;0.8334856066213293;-0.005994008497852127;-0.0059939793359092735;0.7246844481678014;0.005212000855173546;0.7246761677030309
73.981532;1.0349726379927686;0.8332031717680304;0.8048830812340592;-0.021842749100065374;-0.02110152741008916;1.0348773514385132;9.999822175124011;0.833486292882439;-0.005994008112750513;-0.0059939788623146655;0.7246833655910097;0.005212001297354675;0.7246769381458678
73.991532;1.0349697773453892;0.8332031278298085;0.8048836809718303;-0.021842748930063275;-0.02110152801823486;1.0348769001825946;9.999822156294556;0.8334870452512831;-0.005994007720190686;-0.005993978410550685;0.7246822457249295;0.005212001578736614;0.7246777087605231
74.001532;1.0349669363110243;0.8332030897714141;0.8048842869754183;-0.021842748743392426;-0.02110152859763209;1.0348764930641605;9.999822840159249;0.8334878624356822;-0.005994007320712523;-0.005993977980257969;0.7246810890872889;0.005212001700449968;0.7246784780105268
74.011532;1.0349641169244557;0.8332030567628047;0.8048849022288688;-0.021842748538649925;-0.021101529147751277;1.0348761338942132;9.999824250053285;0.8334887425854134;-0.005994006915047916;-0.005993977571197172;0.7246798955799929;0.005212001656785347;0.7246792442593792
74.021532;1.0349613213885405;0.8332030290033757;0.8048855299091534;-0.021842748314895143;-0.021101529668319463;1.0348758268265623;9.9998264122973;0.8334896827440631;-0.005994006504031186;-0.005993977183458028;0.7246786644817484;0.005212001439850739;0.7246800058328057
74.031532;1.0349585520852238;0.8332030063193573;0.8048861730843633;-0.021842748071724604;-0.021101530159113046;1.0348755761268151;9.999829353394427;0.8334906791683213;-0.0059940060883507265;-0.005993976817271358;0.7246773949172124;0.0052120010436586366;0.724680761424502
74.041532;1.0349558112717239;0.833202987037692;0.8048868345336301;-0.021842747809448785;-0.021101530619813243;1.034875385436802;9.999833098699547;0.8334917284638457;-0.005994005668328462;-0.005993976472771645;0.7246760864646036;0.005212000462367821;0.7246815104656239
74.051532;1.0349531008629798;0.833202968058019;0.8048875169810694;-0.021842747529034676;-0.02110153105000088;1.0348752578215654;9.999837670256387;0.8334928278589637;-0.005994005244044007;-0.005993976150099021;0.724674739337606;0.005211999686810537;0.7246822536268542
74.061532;1.0349504227677933;0.8332029455814974;0.8048882231752715;-0.02184274723186429;-0.021101531449323467;1.0348751964336578;9.999843079255896;0.833493974350516;-0.005994004815402267;-0.005993975849785526;0.7246733542671033;0.005211998704257268;0.7246829931406535
74.071532;1.034947779356529;0.8332029160089129;0.8048889554088363;-0.02184274691948425;-0.021101531817717494;1.0348752046093745;9.999849320797004;0.8334951642306815;-0.0059940043818868275;-0.005993975573066846;0.7246719322317319;0.005211997499427582;0.7246837323935169
74.081532;1.0349451735378776;0.8332028765311276;0.8048897149996321;-0.021842746593360617;-0.021101532155492406;1.034875285081375;9.99985637940188;0.8334963933886749;-0.005994003942457771;-0.005993975321740972;0.7246704739923344;0.005211996054721506;0.7246844752331263
74.091532;1.03494260844117;0.8332028249875489;0.804890502596025;-0.021842746254640964;-0.021101532463229353;1.0348754389618846;9.999864232585196;0.8334976575842837;-0.005994003495724144;-0.00599397509771583;0.7246689797053614;0.005211994351945448;0.7246852254314969
74.101532;1.0349400868611134;0.8332027594735011;0.8048913189558625;-0.021842745904081553;-0.021101532741483305;1.0348756655684193;9.999872844343463;0.8334989524115395;-0.005994003040234989;-0.005993974902701016;0.7246674487615562;0.005211992375833843;0.7246859861584849
74.111532;1.034937610891211;0.8332026782181616;0.8048921651437638;-0.02184274554222576;-0.021101532990566496;1.034875963112669;9.999882162572266;0.8335002732398649;-0.005994002574906293;-0.0059939747381176104;0.7246658802076992;0.00521199011727281;0.7246867597344178
74.121532;1.0349351821870378;0.8332025796780976;0.8048930423187328;-0.021842745169491296;-0.021101533210850173;1.034876329642941;9.999892126980281;0.8335016152758586;-0.00599400209924152;-0.005993974605131085;0.7246642739183524;0.005211987573596413;0.7246875478652324
74.131532;1.034932802817841;0.8332024627380653;0.8048939518007902;-0.02184274478609334;-0.021101533403058953;1.0348767638641032;9.999902677636918;0.8335029737217554;-0.0059940016130579305;-0.005993974504663282;0.7246626313145093;0.005211984745605195;0.7246883519137214
74.141532;1.0349304764103815;0.8332023267371845;0.8048948949910594;-0.021842744392082884;-0.02110153356798792;1.0348772652044615;9.999913757145658;0.8335043438881864;-0.005994001116184271;-0.005993974437152893;0.7246609547984642;0.005211981636249603;0.7246891731262546
74.151532;1.034928208693328;0.833202170907463;0.8048958728663002;-0.02184274398749766;-0.021101533706258304;1.0348778330541963;9.999925310063281;0.833505721267205;-0.0059940006085474565;-0.005993974402336891;0.7246592469122302;0.0052119782502528305;0.7246900130681261
74.161532;1.0349260067282782;0.8332019937991749;0.8048968856659109;-0.02184274357252622;-0.0211015338184502;1.0348784659636048;9.999937286680606;0.8335071017911617;-0.005994000090414504;-0.005993974399494851;0.7246575101392007;0.005211974590986793;0.7246908741793731
74.171532;1.0349238776848475;0.8332017936833843;0.8048979328435771;-0.02184274314758017;-0.021101533905223024;1.0348791613640929;9.999949647942147;0.833508481989734;-0.00599399956245769;-0.005993974427870928;0.7246557469717745;0.0052119706597935295;0.7246917599219245
74.181532;1.034921828004893;0.833201569388215;0.8048990131382471;-0.02184274271328217;-0.021101533967301585;1.0348799156243527;9.999962359506895;0.83350985862359;-0.005993999025636814;-0.005993974486747525;0.724653959890526;0.005211966458325567;0.7246926736521737
74.191532;1.0349198627419949;0.8332013205941085;0.8049001246537777;-0.021842742270604454;-0.0211015340052954;1.034880724070107;9.999975377158536;0.8335112282171854;-0.005993998481101151;-0.005993974575205559;0.7246521513900536;0.005211961988476769;0.7246936168753787
74.201532;1.0349179851056047;0.8332010476746465;0.8049012646395853;-0.021842741821096783;-0.0211015340194206;1.0348815809905916;9.999988640853088;0.8335125869686458;-0.005993997930209787;-0.005993974691987186;0.7246503239449437;0.005211957251689321;0.7246945890157255
74.211532;1.0349161965119962;0.8332007513912344;0.8049024295161634;-0.021842741366739735;-0.021101534009513142;1.0348824800789258;10.000002079492754;0.833513931292445;-0.0059939973744726404;-0.005993974835668014;0.7246484798734779;0.005211952247923153;0.72469558868854
74.221532;1.0349144972679625;0.8332004326105531;0.8049036156703114;-0.021842740909322308;-0.02110153397545186;1.034883415528158;10.000015614357206;0.8335152590927112;-0.005993996815275211;-0.005993975004873041;0.7246466213930813;0.005211946972998385;0.7246966145380016
74.231532;1.0349128877989424;0.8332000921471042;0.8049048202834631;-0.021842740449930672;-0.021101533917611465;1.0348843828502567;10.000029161089548;0.833516570626591;-0.005993996253673217;-0.00599397519829697;0.7246447510467091;0.005211941420468772;0.7246976652274336
74.241532;1.0349113697316479;0.8331997308399673;0.8049060411222434;-0.02184273998901653;-0.021101533836872122;1.0348853788011336;10.000042635570141;0.8335178681183933;-0.0059939956904531575;-0.005993975414706809;0.7246428722404434;0.005211935588178281;0.7246987394397688
74.251532;1.0349099461733007;0.8331993499470864;0.8049072756136241;-0.021842739526799392;-0.021101533734134845;1.0348864010077476;10.000055962737745;0.8335191553060559;-0.005993995126239452;-0.0059939756530252965;0.7246409892455958;0.005211929480924752;0.7246998357300335
74.261532;1.0349086213224525;0.8331989512471675;0.8049085207042463;-0.02184273906359053;-0.021101533609805472;1.0348874474741914;10.00006908381537;0.8335204376425619;-0.00599399456151963;-0.005993975912328757;0.7246391065628555;0.00521192310828591;0.7247009520198868
74.271532;1.0349073997166705;0.8331985363472066;0.8049097735698104;-0.021842738599974213;-0.021101533463691886;1.034888516215442;10.000081955735306;0.8335217221866673;-0.005993993996732019;-0.00599397619171478;0.724637228435194;0.005211916482733389;0.7247020856049791
74.281532;1.0349062853565953;0.8331981061292817;0.8049110321100577;-0.021842738136860287;-0.021101533295351464;1.0348896055718568;10.000094542331013;0.8335230167685735;-0.0059939934324288865;-0.005993976490103856;0.7246353586629404;0.005211909619270651;0.7247032334539798
74.291532;1.0349052812904302;0.833197660996727;0.8049122952111739;-0.0218427376754096;-0.021101533104537575;1.034890714716269;10.000106803004133;0.8335243291866538;-0.005993992869264836;-0.005993976806110696;0.7246335003199869;0.005211902535045042;0.7247043919589238
74.301532;1.034904389902412;0.8331972011626453;0.804913563032908;-0.021842737216930357;-0.02110153289138673;1.0348918437030088;10.000118688144816;0.8335256669770356;-0.005993992307775604;-0.005993977138269433;0.7246316558688235;0.005211895248066683;0.724705556856727
74.311532;1.0349036132919294;0.8331967267557823;0.8049148368234617;-0.021842736762743106;-0.02110153265638949;1.03489299355296;10.000130147229559;0.8335270373602571;-0.00599399174820759;-0.005993977485489755;0.7246298278472677;0.005211887775826356;0.7247067239128903
74.321532;1.0349029532431537;0.8331962381250378;0.8049161179437937;-0.021842736314039258;-0.021101532400357687;1.0348941668119842;10.000141139700894;0.8335284468437607;-0.00599399119049238;-0.00599397784718285;0.7246280194141949;0.005211880135698793;0.7247078894361164
74.331532;1.0349024110627145;0.8331957360993894;0.8049174069348695;-0.02184273587185962;-0.021101532124342265;1.0348953676173018;10.000151638364294;0.8335299007086192;-0.005993990634278725;-0.005993978223000452;0.7246262345542244;0.005211872347794362;0.7247090499658315
74.341532;1.0349019875399437;0.8331952220847783;0.8049187035722414;-0.021842735437146037;-0.021101531829345488;1.0348966006325802;10.000161626825685;0.8335314026202523;-0.005993990079024637;-0.005993978612522223;0.7246244779081671;0.0052118644376770605;0.7247102018799367
74.351532;1.0349016826806077;0.833194698216789;0.804920007459105;-0.0218427350107287;-0.02110153151592602;1.034897869715695;10.0001710940001;0.8335329542737066;-0.005993989524186505;-0.00599397901512093;0.7246227539847694;0.00521185643512083;0.7247113414360711
74.361532;1.0349014952525555;0.8331941673677898;0.8049213182394925;-0.021842734593270356;-0.021101531184037244;1.034899177263607;10.00018003238502;0.8335345551692969;-0.005993988969336028;-0.005993979430156356;0.7246210663010183;0.005211848369704574;0.7247124646468182
74.371532;1.034901422966318;0.8331936327051233;0.8049226353825994;-0.02184273418528653;-0.02110153083328884;1.0349005245256182;10.00018844454529;0.8335362027051809;-0.005993988414035911;-0.005993979857214348;0.7246194174540468;0.005211840269622435;0.7247135669419004
74.381532;1.034901463379224;0.8331930970795249;0.8049239581290869;-0.021842733787194812;-0.021101530463366627;1.0349019125723966;10.000196345989218;0.8335378927055616;-0.005993987857667841;-0.005993980296041192;0.7246178098168823;0.005211832164971545;0.7247146433305659
74.391532;1.034901614446716;0.8331925629147746;0.8049252857648362;-0.02184273339929312;-0.021101530074237984;1.0349033431973924;10.000203754460486;0.8335396201426041;-0.005993987299486149;-0.005993980746420353;0.7246162457238895;0.005211824087339074;0.7247156888924318
74.401532;1.0349018741193408;0.8331920326939801;0.8049266175948515;-0.021842733021773725;-0.02110152966614559;1.0349048190028023;10.000210678785512;0.8335413795652253;-0.005993986738782843;-0.005993981208175277;0.7246147271909045;0.005211816063846165;0.7247166989900455
74.411532;1.0349022393292713;0.8331915092076722;0.8049279525581535;-0.02184273265485211;-0.021101529239615766;1.0349063423856466;10.000217120453144;0.8335431653141515;-0.005993986174930503;-0.005993981680995943;0.7246132557992898;0.005211808115184023;0.7247176692559535
74.421532;1.0349027050046666;0.8331909949187756;0.8049292890252339;-0.021842732298822467;-0.021101528795585946;1.0349079144647462;10.000223077678996;0.8335449718442043;-0.005993985607331556;-0.0059939821640819764;0.7246118326986264;0.005211800260729606;0.724718595431114
74.431532;1.0349032642336555;0.8331904911384695;0.8049306246902369;-0.021842731953869328;-0.021101528335578826;1.0349095356447877;10.000228540993133;0.8335467942197162;-0.005993985035357206;-0.0059939826559745795;0.7246104587432981;0.0052117925220483705;0.7247194731693607
74.441532;1.0349039101246345;0.833189998078438;0.8049319564196878;-0.021842731619789422;-0.02110152786176486;1.034911207302377;10.000233489838854;0.833548628754823;-0.0059939844583465395;-0.005993983154687807;0.7246091348394375;0.005211784920405839;0.7247202981964145
74.451532;1.0349046373962585;0.8331895155790016;0.8049332800709826;-0.021842731295903205;-0.021101527376752617;1.0349129321591575;10.00023789954654;0.8335504732494833;-0.005993983875690669;-0.005993983657959986;0.7246078619950566;0.005211777475258109;0.7247210666406526
74.461532;1.0349054415615628;0.833189043580055;0.804934590387349;-0.021842730981190703;-0.02110152688312893;1.0349147132514944;10.000241749534226;0.8335523263151987;-0.00599398328694013;-0.005993984163391482;0.7246066410699703;0.00521177020802625;0.7247217749596585
74.471532;1.034906317135073;0.8331885819754202;0.8049358814935477;-0.021842730674389292;-0.021101526383102007;1.0349165533895035;10.000245026533392;0.8335541865304581;-0.005993982692002139;-0.005993984668539787;0.724605472779975;0.005211763145131334;0.7247224196683011
74.481532;1.0349072574319105;0.8331881304120209;0.8049371477114299;-0.021842730373969842;-0.021101525878641135;1.034918454882884;10.000247727032667;0.8335560523581617;-0.005993982091319996;-0.005993985171243822;0.7246043579564103;0.0052117563161746296;0.724722997420512
74.491532;1.0349082558221259;0.8331876887177183;0.8049383839541547;-0.02184273007823582;-0.021101525371996895;1.0349204188933765;10.000249853861915;0.833557922366822;-0.005993981485707628;-0.005993985670019242;0.7246032980235639;0.005211749751478023;0.7247235054496094
74.501532;1.034909306790561;0.8331872575542042;0.8049395857049184;-0.021842729785523946;-0.021101524865911134;1.0349224456355484;10.000251406224825;0.8335597950284724;-0.005993980875924831;-0.0059939861640853935;0.7246022954972217;0.0052117434823724385;0.7247239421607463
74.511532;1.0349104059549616;0.8331868384208524;0.8049407488583232;-0.021842729494290336;-0.021101524363183105;1.0349245350490073;10.000252377379788;0.8335616684564146;-0.0059939802624466455;-0.005993986653079756;0.7246013538184042;0.0052117375420833315;0.7247243072723523
74.521532;1.0349115494569305;0.8331864328392539;0.8049418701593709;-0.021842729203194983;-0.021101523866238717;1.0349266864228897;10.000252763695588;0.8335635404536721;-0.005993979645679375;-0.005993987136907846;0.7246004769359918;0.005211731965269305;0.7247246010920886
74.531532;1.034912733549412;0.8331860414049044;0.8049429483168515;-0.021842728911290146;-0.021101523377178372;1.0349288975061848;10.000252572253787;0.8335654087304696;-0.005993979026430775;-0.005993987615614413;0.7245996696941042;0.0052117267867074326;0.7247248236528891
74.541532;1.0349139546565849;0.8331856636497331;0.8049439842550858;-0.021842728618045662;-0.021101522897856696;1.034931164046989;10.000251814843708;0.8335672712817459;-0.005993978406194355;-0.005993988089050548;0.7245989382706906;0.005211722038872624;0.7247249743616317
74.551532;1.0349152097133214;0.8331852986648115;0.804944980195776;-0.021842728323137293;-0.02110152242973736;1.0349334802216401;10.000250494434612;0.833569126750196;-0.005993977786991807;-0.005993988556809625;0.7245982894847446;0.005211717748796294;0.7247250518951838
74.561532;1.0349164963606041;0.8331849458804347;0.8049459390471329;-0.021842728026387356;-0.02110152197386085;1.0349358397136545;10.00024860488876;0.8335709744067163;-0.0059939771710281285;-0.005993989018549232;0.7245977295967352;0.005211713934622753;0.7247250542217172
74.571532;1.0349178128859762;0.8331846056683843;0.8049468643566977;-0.021842727727891868;-0.021101521531081226;1.034938236142955;10.00024614207395;0.8335728137044013;-0.005993976560535442;-0.005993989474167504;0.7245972633650567;0.005211710601410575;0.7247249791124415
74.581532;1.0349191577999786;0.8331842792486451;0.804947760005577;-0.02184272742794587;-0.021101521102319467;1.0349406628182594;10.000243103814604;0.8335746440272276;-0.00599397595772814;-0.005993989923786903;0.72459689367154;0.005211707740582376;0.7247248248545329
74.591532;1.0349205290185253;0.8331839680058489;0.8049486295569961;-0.021842727126778563;-0.021101520688562636;1.0349431129481301;10.000239481996058;0.8335764652409462;-0.005993975364745817;-0.005993990367872328;0.7245966220570718;0.005211705336750719;0.7247245906880537
74.601532;1.0349219240739131;0.8331836731021254;0.8049494756190393;-0.02184272682428628;-0.02110152029077625;1.0349455804263525;10.000235263091263;0.833578278142988;-0.005993974783652455;-0.005993990807385256;0.7245964493050451;0.005211703376474936;0.7247242769873563
74.611532;1.0349233420192567;0.8331833955430279;0.8049502997672688;-0.021842726519863253;-0.021101519909953577;1.0349480603328594;10.000230433245118;0.8335800838686572;-0.005993974216412724;-0.0059939912436085055;0.7245963752138495;0.005211701851365817;0.7247238848307797
74.621532;1.0349247853215333;0.8331831364683321;0.8049511032908648;-0.021842726212548125;-0.021101519547130257;1.034950548765349;10.000224983290172;0.8335818831715361;-0.005993973664778858;-0.0059939916777077985;0.7245963981249499;0.0052117007549400485;0.724723415281685
74.631532;1.0349262601905453;0.833182897479447;0.8049518879228889;-0.0218427259013133;-0.021101519203360935;1.0349530427107365;10.000218914416626;0.8335836763124307;-0.005993973130165142;-0.00599399211048019;0.7245965148200589;0.005211700079878977;0.7247228694903514
74.641532;1.0349277750399215;0.8331826803722164;0.8049526558784128;-0.021842725585113028;-0.021101518879706894;1.0349555401837576;10.000212239844453;0.8335854628384171;-0.005993972613615568;-0.00599399254239367;0.7245967209954528;0.0052116998197105305;0.7247222491832997
74.651532;1.0349293381621332;0.8331824865407653;0.8049534095115233;-0.021842725262863464;-0.02110151857705499;1.0349580400900462;10.000204982782984;0.8335872410576762;-0.005993972115928063;-0.005993992973681547;0.7245970120684609;0.005211699970483211;0.7247215565204475
74.661532;1.034930956429817;0.8331823170678723;0.8049541507586454;-0.021842724933500236;-0.02110151829599457;1.0349605418345134;10.000197176076348;0.8335890079764098;-0.0059939716378082444;-0.005993993404374755;0.7245973834783341;0.005211700528466748;0.7247207937939425
74.671532;1.0349326352134722;0.8331821731435373;0.804954880537431;-0.021842724595945884;-0.021101518036992332;1.0349630446917992;10.000188864160263;0.8335907597187364;-0.0059939711799219895;-0.005993993834279308;0.7245978304454473;0.005211701486069604;0.7247199637887121
74.681532;1.034934378441805;0.8331820559777037;0.8049555986752129;-0.021842724249202677;-0.02110151780047829;1.0349655469075039;10.000180102856906;0.8335924920844319;-0.005993970742882036;-0.005993994262934709;0.7245983481067646;0.005211702829715438;0.7247190703704398
74.691532;1.0349361887575854;0.8331819665305938;0.8049563043926296;-0.02184272389265152;-0.021101517586665248;1.0349680455969956;10.00017095128614;0.8335942012194151;-0.005993970327093865;-0.005993994689659239;0.7245989322145556;0.005211704540537393;0.7247181182521668
74.701532;1.034938067991638;0.8331819052415619;0.8049569967506043;-0.02184272352613866;-0.021101517395527916;1.0349705380314387;10.000161457093224;0.833595884000393;-0.005993969932527087;-0.00599399511370932;0.7245995796213381;0.005211706596141541;0.7247171121057088
74.711532;1.034940017420465;0.8331818717022855;0.8049576747239005;-0.02184272314981184;-0.021101517227082586;1.034973022922641;10.00015164848848;0.833597537888368;-0.00599396955877199;-0.005993995534367696;0.7246002882991016;0.005211708971974689;0.7247160563233854
74.721532;1.0349420380374552;0.8331818649798031;0.8049583368779978;-0.021842722763933807;-0.021101517081548057;1.0349755006487593;10.000141540855116;0.8335991604770889;-0.005993969205363777;-0.005993995950879266;0.7246010573056043;0.005211711642527785;0.7247149554588479
74.731532;1.034944131016058;0.8331818843670515;0.8049589807689669;-0.02184272236869288;-0.021101516959114736;1.0349779727039914;10.000131145980633;0.8336007490221972;-0.0059939688719804944;-0.005993996362368834;0.7246018863344391;0.005211714582554695;0.7247138141350679
74.741532;1.0349462976223083;0.833181929852802;0.804959602618118;-0.02184272196413448;-0.0211015168596083;1.0349804407266707;10.000120475212965;0.8336023003781993;-0.005993968558311139;-0.005993996767888378;0.7246027746951538;0.005211717767413131;0.7247126365967117
74.751532;1.034948538825974;0.833182002775113;0.8049601975590084;-0.021842721550404752;-0.021101516782486104;1.034982905492503;10.000109540558153;0.8336038113821562;-0.0059939682637777224;-0.0059939971666062375;0.7246037210163525;0.005211721173951094;0.7247114268398337
74.761532;1.03495085500125;0.8331821064871254;0.8049607600575605;-0.021842721128108693;-0.02110151672711986;1.0349853662375885;10.000098352591298;0.8336052790725949;-0.005993967987481215;-0.005993997557976755;0.7246047236418538;0.005211724782940954;0.7247101888636464
74.771532;1.0349532457877202;0.8331822462805886;0.8049612843763788;-0.02184272069831139;-0.021101516692984934;1.0349878204979568;10.000086914184456;0.8336067003436719;-0.005993967728447557;-0.0059939979417902274;0.724605780307088;0.005211728581365783;0.7247089262622738
74.781532;1.0349557105882872;0.8331824286429255;0.804961765121504;-0.021842720262176575;-0.021101516679705175;1.034990264430792;10.000075219666806;0.8336080713168331;-0.005993967485941492;-0.005993998318061181;0.72460688789822;0.005211732565587415;0.7247076418708795
74.791532;1.034958249033992;0.8331826599918037;0.8049621972616932;-0.021842719820654437;-0.021101516687088418;1.034992693240367;10.00006326335428;0.8336093874758786;-0.005993967259697504;-0.005993998686800704;0.7246080432776939;0.005211736743189089;0.7247063385009012
74.801532;1.034960860495619;0.833182945399991;0.804962575261331;-0.021842719374358704;-0.021101516714974813;1.03499510173412;10.000051046443387;0.8336106450344423;-0.005993967049999243;-0.005993999047867756;0.7246092436814635;0.005211741128563552;0.7247050198537869
74.811532;1.03496354309;0.8331832882020297;0.8049628923955328;-0.021842718923509814;-0.021101516762926237;1.034997485144958;10.000038575981394;0.8336118420020417;-0.005993966857620846;-0.0059939994009769095;0.7246104861017949;0.005211745735779479;0.7247036899117694
74.821532;1.034966293429343;0.8331836903364925;0.8049631412346804;-0.021842718467939046;-0.021101516830098067;1.0349998395550124;10.00002586365671;0.8336129778664999;-0.005993966683722397;-0.005993999745900889;0.7246117669608078;0.00521175057478313;0.7247023513871051
74.831532;1.0349691077399021;0.833184152701059;0.8049633145121085;-0.021842718007274938;-0.021101516915234233;1.0350021618722633;10.000012929325159;0.8336140525096843;-0.005993966529563172;-0.005994000082665007;0.7246130824802373;0.005211755651245548;0.7247010052805455
74.841532;1.0349719831295017;0.8331846752509054;0.8049634054065854;-0.021842717541207188;-0.021101517016794673;1.035004449998417;9.99999980151655;0.8336150652939425;-0.0059939663960538085;-0.005994000411398515;0.7246144292441297;0.0052117609678471784;0.7246996516860889
74.851532;1.0349749178060057;0.8331852569761378;0.8049634076859105;-0.021842717069583233;-0.0211015171332925;1.0350067026081546;9.999986511155575;0.8336160152230533;-0.005993966283605054;-0.005994000732210618;0.7246158045490559;0.005211766526957707;0.724698290797621
74.861532;1.0349779103540864;0.8331858961602353;0.8049633162279747;-0.021842716592349435;-0.02110151726335716;1.0350089181854534;9.999973092229206;0.8336169015933345;-0.005993966192335305;-0.005994001045408917;0.7246172062668822;0.005211772333087081;0.7246969238456237
74.871532;1.034980958581959;0.8331865909127069;0.8049631273401656;-0.021842716109575205;-0.021101517405427123;1.035011094342318;9.999959591674783;0.8336177238996221;-0.005993966122281358;-0.00599400135162223;0.7246186325096035;0.0052117783921026275;0.7246955534344525
74.881532;1.0349840589315782;0.8331873392915898;0.8049628384872909;-0.021842715621659157;-0.021101517557632614;1.035013227819433;9.99994606980796;0.8336184816543688;-0.005993966073539788;-0.005994001651711672;0.7246200814340846;0.005211784709309868;0.7246941829234766
74.891532;1.0349872066485302;0.8331881386227032;0.8049624480371225;-0.02184271512942744;-0.021101517718027103;1.0350153149054235;9.999932589443041;0.8336191746995251;-0.005993966046270807;-0.005994001946715689;0.7246215509392919;0.005211791287064186;0.7246928156386171
74.901532;1.0349903958496816;0.8331889848668639;0.8049619552852738;-0.021842714634017286;-0.021101517884951355;1.035017352175713;9.999919209131019;0.8336198029750359;-0.005993966040498505;-0.0059940022377360964;0.724623038275786;0.005211798122370548;0.7246914545427294
74.911532;1.0349936197233882;0.8331898730270759;0.8049613604995949;-0.02184271413681454;-0.02110151805738142;1.0350193370248342;9.99990598466315;0.8336203658740974;-0.005993966056004392;-0.005994002525769348;0.7246245399882286;0.00521180520808558;0.724690102315342
74.921532;1.034996871256479;0.8331907978310286;0.8049606652164482;-0.021842713639362347;-0.0211015182350018;1.035021267897138;9.999892970557527;0.8336208624897706;-0.00599396609242807;-0.0059940028117669636;0.7246260523141657;0.0052118125335424564;0.724688761480783
74.931532;1.0350001438746919;0.8331917539079354;0.8049598728080358;-0.021842713143120703;-0.021101518417896835;1.0350231445062865;9.999880218019685;0.8336212920626012;-0.00599396614932724;-0.005994003096873303;0.7246275716703535;0.005211820080800008;0.7246874342270866
74.941532;1.0350034320565014;0.8331927358825155;0.8049589887535157;-0.021842712649379082;-0.021101518606269628;1.0350249673683525;9.999867774520242;0.8336216533341887;-0.0059939662261085476;-0.005994003382468455;0.7246290947062779;0.0052118278225921615;0.7246861222524462
74.951532;1.0350067323066114;0.8331937382167397;0.8049580200597827;-0.021842712159388513;-0.021101518800420476;1.0350267369157766;9.999855684741062;0.8336219436074062;-0.0059939663220546;-0.005994003669934526;0.7246306179730378;0.005211835724553385;0.7246848269371805
74.961532;1.0350100437995178;0.8331947548961682;0.8049569738576358;-0.021842711674408252;-0.021101519000619337;1.0350284534185201;9.999843987454804;0.8336221587931748;-0.005993966436567685;-0.005994003960358191;0.7246321377877424;0.005211843748854814;0.7246835493096455
74.971532;1.035013367708911;0.8331957797723637;0.80495585635932;-0.021842711195517617;-0.021101519206784568;1.0350301171233849;9.999832711441197;0.8336222945436584;-0.005993966569363863;-0.005994004254340947;0.7246336506565938;0.005211851857912507;0.7246822896648434
74.981532;1.0350167052409311;0.8331968072453259;0.8049546731235656;-0.021842710723406787;-0.021101519418418094;1.0350317278135777;9.999821877583779;0.8336223475061785;-0.005993966720465313;-0.005994004551954834;0.7246351539418173;0.0052118600159293815;0.7246810473939693
74.991532;1.0350200559871303;0.8331978327376418;0.8049534299284395;-0.021842710258486973;-0.02110151963486981;1.0350332843647332;9.999811502109775;0.8336223155064632;-0.005993966890236415;-0.005994004852818287;0.7246366459649661;0.005211868187102665;0.7246798214258215
75.001532;1.0350234180298743;0.8331988530505304;0.8049521331301631;-0.021842709801186768;-0.021101519855480543;1.0350347850523205;9.999801593504193;0.8336221968451039;-0.005993967079523619;-0.005994005156409842;0.7246381252802432;0.005211876333831538;0.7246786111106889
75.011532;1.035026788764529;0.8331998661176072;0.8049507896793581;-0.02184270935195605;-0.021101520079484855;1.0350362287125707;9.999792149256853;0.8336219897972359;-0.005993967289521751;-0.005994005462500664;0.7246395898641793;0.0052118844188195354;0.7246774165174141
75.021532;1.0350301649498834;0.8332008699655102;0.8049494074392171;-0.021842708911087284;-0.021101520305992036;1.035037615734513;9.999783157759826;0.8336216926976564;-0.005993967521270545;-0.005994005771136463;0.724641036927332;0.005211892408954317;0.7246762377235795
75.031532;1.0350335426836537;0.8332018620761072;0.8049479949412346;-0.02184270847882515;-0.021101520534025593;1.0350389481612339;9.999774602663406;0.8336213042966519;-0.005993967775210479;-0.0059940060821977;0.7246424632381676;0.005211900276728656;0.7246750743051762
75.041532;1.0350369179810566;0.8332028397965376;0.8049465602033019;-0.02184270805556967;-0.021101520762418436;1.0350402294064454;9.999766469018535;0.8336208239968377;-0.005993968051150638;-0.005994006395202431;0.7246438653605914;0.0052119080020721995;0.7246739255288305
75.051532;1.0350402868843795;0.8332038011106373;0.8049451099975459;-0.02184270764175293;-0.021101520989712377;1.0350414639179837;9.999758750316797;0.8336202520437617;-0.005993968348645012;-0.005994006709371443;0.724645239489495;0.005211915575070551;0.7246727903599081
75.061532;1.0350436450161227;0.8332047452109429;0.8049436497878769;-0.02184270723769571;-0.021101521214159657;1.0350426564468254;9.999751450995598;0.8336195899438958;-0.005993968667346453;-0.005994007023558753;0.7246465813873114;0.005211922993652936;0.7246716671450446
75.071532;1.035046987904185;0.8332056727201336;0.8049421836741064;-0.02184270684373961;-0.02110152143386651;1.0350438108841082;9.999744583612474;0.8336188409841732;-0.005993969006879311;-0.005994007336221731;0.7246478869489202;0.005211930258343592;0.7246705537117198
75.081532;1.0350503118239789;0.8332065854472608;0.8049407144035752;-0.021842706460207115;-0.021101521647166444;1.0350449297850524;9.999738168469493;0.8336180104228741;-0.0059939693664854575;-0.005994007645653603;0.7246491527275922;0.005211937371600391;0.7246694476872027
75.091532;1.0350536135495476;0.8332074858382141;0.8049392436152022;-0.021842706087102638;-0.021101521852878825;1.0350460151584224;9.99973223632052;0.8336171051006045;-0.005993969744971693;-0.005994007950234696;0.7246503755435915;0.005211944341288388;0.7246683462507719
75.101532;1.035056889083502;0.8332083769632858;0.804937772417731;-0.021842705724086007;-0.021101522050041132;1.0350470688675641;9.999726825703396;0.8336161326577902;-0.005993970140929355;-0.0059940082485817545;0.7246515520034826;0.005211951180726179;0.7246672459215788
75.111532;1.03506013313042;0.8332092631280201;0.8049363019455543;-0.021842705370652426;-0.021101522237265954;1.0350480919081353;9.999721973267675;0.8336151005919167;-0.0059939705529856524;-0.005994008539581839;0.7246526790544456;0.00521195790179399;0.7246661431902733
75.121532;1.0350633398299318;0.8332101495957482;0.8049348333858649;-0.021842705026215846;-0.021101522412280655;1.0350490844355338;9.999717704916778;0.8336140154728988;-0.005993970979995081;-0.005994008822268454;0.7246537549189013;0.005211964507168908;0.7246650353059011
75.131532;1.035066503766958;0.8332110410932384;0.804933367944919;-0.02184270469028309;-0.021101522572073123;1.0350500469062285;9.999714034930687;0.8336128828474795;-0.005993971421080457;-0.00599400909569878;0.7246547793967102;0.00521197098941225;0.7246639205269713
75.141532;1.035069620955557;0.8332119405446688;0.8049319071263068;-0.021842704362727363;-0.0211015227134444;1.035050980856651;9.999710971083827;0.8336117077014551;-0.005993971875650522;-0.005994009358823086;0.7246557534369484;0.005211977336986596;0.7246627980612733
75.151532;1.0350726898510552;0.8332128489405188;0.8049304525008195;-0.02184270404386542;-0.02110152283349308;1.035051889195015;9.999708519177437;0.8336104950631685;-0.005993972343455733;-0.005994009610325449;0.7246566784841975;0.005211983540548762;0.7246616680084457
75.161532;1.0350757115426916;0.8332137659478903;0.8049290047198107;-0.021842703734272953;-0.021101522929916575;1.0350527759215982;9.999706686623233;0.8336092509616415;-0.005993972824383452;-0.005994009848723703;0.7246575560802034;0.005211989593896392;0.7246605312239154
75.171532;1.0350786885114314;0.8332146900320111;0.8049275629083773;-0.021842703434624428;-0.02110152300115766;1.0350536451356485;9.999705486904313;0.8336079831647584;-0.005993973318122707;-0.005994010072580982;0.7246583875035444;0.005211995490737614;0.7246593890912266
75.181532;1.0350816227747308;0.8332156179472436;0.8049261251248643;-0.021842703145790447;-0.021101523046353623;1.0350545001540046;9.999704938573599;0.8336067005506427;-0.005993973824208674;-0.005994010280412093;0.7246591733319395;0.005212001222925992;0.7246582437133534
75.191532;1.0350845148672878;0.8332165449791044;0.8049246892391254;-0.021842702868874853;-0.02110152306520394;1.0350553427138103;9.999705056711306;0.8336054117463914;-0.005993974342393285;-0.005994010470482088;0.7246599133486459;0.005212006781524997;0.7246570983621407
75.201532;1.0350873640452034;0.8332174657901616;0.8049232532574438;-0.021842702604994425;-0.021101523057829023;1.0350561724439988;9.999705848106682;0.8336041243574568;-0.005993974872881721;-0.005994010640770867;0.7246606068919951;0.005212012157526098;0.7246559572204057
75.211532;1.0350901686311684;0.8332183746084711;0.8049218150721648;-0.02184270235520268;-0.021101523024591916;1.0350569871920166;9.999707315032673;0.8336028448453054;-0.005993975416238649;-0.005994010789144138;0.7246612532468121;0.005212017343179976;0.7246548246434641
75.221532;1.0350929259967139;0.8332192651539815;0.8049203723337429;-0.021842702120587434;-0.021101522966001672;1.0350577834367038;9.99970946065152;0.8336015785456127;-0.00599397597308971;-0.005994010913797074;0.7246618518052393;0.005212022335337621;0.7246537048578179
75.231532;1.03509563254343;0.8332201309674819;0.804918922656073;-0.021842701902230085;-0.021101522882693256;1.0350585567842638;9.999712291465162;0.8336003297334398;-0.0059939765438868755;-0.005994011013585343;0.7246624024012166;0.005212027135626156;0.7246526019251817
75.241532;1.0350982834589042;0.8332209658704296;0.804917463892848;-0.02184270170116863;-0.02110152277531772;1.035059302981218;9.999715818063553;0.8335991020651822;-0.005993977128919358;-0.005994011087881456;0.7246629060195294;0.0052120317442917305;0.7246515194080919
75.251532;1.035100872588173;0.8332217642528571;0.8049159944468437;-0.02184270151856942;-0.021101522644375727;1.0350600183114564;9.999720053752252;0.8335978989012756;-0.005993977728433155;-0.005994011136288522;0.7246633651013252;0.005212036155036243;0.7246504599848145
75.261532;1.0351033929992344;0.8332225210828965;0.8049145134099195;-0.02184270135580058;-0.021101522490174548;1.0350606994637856;9.999725008725372;0.8335967228010577;-0.005993978342726767;-0.005994011158494135;0.7246637829112799;0.005212040357906542;0.7246494256042446
75.271532;1.0351058376026068;0.8332232319639689;0.8049130198660897;-0.02184270121409393;-0.02110152231289282;1.0350613440843388;9.99973068429298;0.8335955752014215;-0.00599397897224967;-0.0059940111542721;0.7246641624949146;0.005212044345711493;0.7246484179396259
75.281532;1.0351081994854463;0.833223893410371;0.8049115118444085;-0.021842701094124888;-0.021101522112649186;1.0350619511292831;9.999737070106216;0.833594456756171;-0.005993979617528671;-0.005994011123600472;0.724664506257861;0.00521204811830867;0.7246474383179309
75.291532;1.0351104721749078;0.8332245028402657;0.8049099863496677;-0.021842700995868696;-0.021101521889601692;1.0350625201273833;9.999744140756789;0.833593367274883;-0.005993980278873182;-0.005994011066696706;0.724664816683619;0.005212051685583509;0.7246464871710877
75.301532;1.0351126496514638;0.8332250584077593;0.8049084402216579;-0.021842700918736618;-0.02110152164397521;1.0350630505233414;9.99975185326223;0.8335923052780921;-0.005993980956100559;-0.005994010983864574;0.7246650972604473;0.005212055067673467;0.7246455639666703
75.311532;1.0351147264223206;0.8332255591025312;0.8049068705614711;-0.0218427008620124;-0.021101521375998484;1.0350635417902314;9.999760148539835;0.8335912681061255;-0.005993981648317833;-0.0059940108753361665;0.7246653524492266;0.005212058288669976;0.7246446677267874
75.321532;1.0351166981492188;0.8332260046661164;0.804905274579541;-0.02184270082521438;-0.021101521085922354;1.0350639935958426;9.999768957545582;0.8335902528236757;-0.005993982353902559;-0.0059940107412756755;0.7246655872396666;0.005212061368846137;0.724643797341074
75.331532;1.0351185621683117;0.8332263953307584;0.8049036495743772;-0.02184270080794018;-0.02110152077400417;1.0350644056783453;9.999778213587428;0.8335892572074861;-0.005993983070928838;-0.005994010581801734;0.7246658070724696;0.005212064323355357;0.7246429516759394
75.341532;1.0351203172126546;0.8332267317115641;0.804901993372027;-0.021842700809600466;-0.02110152044039136;1.0350647780522126;9.999787867000462;0.833588280233757;-0.005993983797577608;-0.005994010396869505;0.7246660173533319;0.00521206716335528;0.7246421297950248
75.351532;1.0351219630189796;0.8332270141293306;0.8049003047116757;-0.021842700829558827;-0.02110152008512852;1.0350651116423548;9.9997978921884;0.8335873221967636;-0.00599398453201491;-0.005994010186141915;0.7246662224547875;0.005212069894395124;0.724641331158904
75.361532;1.0351235002784838;0.8332272415151617;0.804898583311142;-0.02184270086744915;-0.021101519708304445;1.0350654083011652;9.999808285284413;0.8335863846108389;-0.0059939852721564045;-0.005994009949073221;0.724666425296543;0.005212072516784602;0.724640555856958
75.371532;1.0351249305074088;0.8332274114093311;0.8048968299638444;-0.02184270092329685;-0.0211015193102944;1.0350656698236473;9.999819059143192;0.8335854698577867;-0.005993986015788467;-0.005994009685254323;0.7246666273036855;0.005212075029518959;0.7246398048439963
75.381532;1.035126255814324;0.8332275208587218;0.8048950464713882;-0.021842700997482204;-0.02110151889210729;1.0350658968623685;9.999830234634555;0.8335845805863559;-0.005993986760833322;-0.005994009394676898;0.724666828320048;0.005212077432203298;0.7246390798243025
75.391532;1.0351274784532016;0.8332275666438639;0.8048932349622687;-0.02184270109058423;-0.021101518455377815;1.0350660887688035;9.999841829980886;0.833583719402489;-0.005993987505581563;-0.005994009077583205;0.7246670269800675;0.005212079724007606;0.724638382588794
75.401532;1.0351285999632511;0.8332275450018733;0.8048913969522469;-0.021842701203097347;-0.021101518001856594;1.0350662443766863;9.999853857731209;0.8335828890994684;-0.005993988248866236;-0.005994008734138159;0.7246672212401266;0.00521208190366713;0.7246377142985767
75.411532;1.0351296205420315;0.8332274519853542;0.8048895328393786;-0.021842701335271344;-0.021101517533252404;1.0350663626958128;9.999866325354121;0.833582092616914;-0.005993988989999954;-0.0059940083643543265;0.7246674086043627;0.005212083970144682;0.7246370753668842
75.421532;1.0351305395484143;0.8332272840162079;0.8048876420636052;-0.021842701487245427;-0.021101517051583554;1.0350664430144567;9.999879231977124;0.8335813325179805;-0.005993989728658214;-0.005994007968320318;0.7246675866180878;0.005212085921358951;0.7246364657185849
75.431532;1.035131357083597;0.8332270379505995;0.8048857236927468;-0.021842701659285403;-0.021101516559137744;1.0350664846878195;9.999892566410502;0.8335806107484672;-0.0059939904649591175;-0.005994007546443261;0.7246677536320347;0.005212087752407894;0.7246358850385719
75.441532;1.0351320754008062;0.8332267112978048;0.8048837769841259;-0.021842701851779653;-0.021101516058043793;1.0350664868525998;9.999906310222514;0.8335799290818705;-0.005993991199449871;-0.005994007099485562;0.7246679088818346;0.005212089457771171;0.7246353329834249
75.451532;1.035132699191072;0.8332263023145255;0.8048818018351036;-0.021842702064993787;-0.021101515550201223;1.035066448678528;9.999920444635082;0.8335792898642032;-0.005993991932833094;-0.005994006628406229;0.7246680519593922;0.005212091038955269;0.7246348092927983
75.461532;1.0351332349377014;0.8332258090666325;0.8048797990240844;-0.021842702299024012;-0.02110151503746307;1.0350663701612013;9.999934957951766;0.8335786961587041;-0.005993992665638609;-0.005994006134076026;0.7246681823924042;0.005212092508924674;0.7246343139720518
75.471532;1.0351336896507646;0.8332252288384819;0.8048777695389999;-0.02184270255406816;-0.02110151452157897;1.0350662521889602;9.999949844939168;0.83357815103497;-0.005993993397968882;-0.0059940056170610595;0.7246682991745351;0.005212093885485267;0.7246338476202129
75.481532;1.0351340695934823;0.8332245593622967;0.8048757135402345;-0.021842702830623235;-0.02110151400403224;1.0350660958641547;9.999965098372533;0.8335776567095039;-0.005993994129453436;-0.0059940050777036015;0.7246684002783987;0.0052120951817354365;0.7246334113553505
75.491532;1.0351343800018435;0.8332238001733807;0.8048736304456203;-0.021842703129421204;-0.02110151348605869;1.0350659020617836;9.999980705739278;0.8335772141571322;-0.0059939948594531925;-0.005994004516373775;0.7246684828535952;0.005212096404037609;0.7246330063189038
75.501532;1.0351346255834577;0.833222952007085;0.8048715196220699;-0.02184270345118045;-0.02110151296878585;1.0350656711361488;9.99999665470937;0.8335768233865215;-0.005993995587187149;-0.005994003933675821;0.7246685441348424;0.0052120975539456825;0.7246326336979013
