time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.511532;1.0351348111208205;0.8332220153907316;0.8048693805472608;-0.021842703796311532;-0.021101512453266257;1.035065402877823;10.000012939193526;0.8335764840169305;-0.0059939963116358574;-0.005994003330639829;0.7246685819398715;0.005212098628435973;0.7246322953288874
75.521532;1.03513494217102;0.8332209905402919;0.804867212890821;-0.021842704164874216;-0.021101511940251744;1.0350650968875488;10.000029559700899;0.8335761955450186;-0.005993997031510525;-0.005994002708885248;0.7246685942204208;0.005212099620527425;0.7246319939409795
75.531532;1.035135024932991;0.8332198781478376;0.80486501690582;-0.021842704556830426;-0.02110151142997377;1.0350647526987258;10.000046518398708;0.8335759573058661;-0.005993997745473196;-0.005994002070638961;0.724668578786808;0.005212100519241366;0.7246317325102206
75.541532;1.0351350648030797;0.8332186796574093;0.8048627936698141;-0.021842704972246572;-0.021101510922363956;1.0350643698544624;10.000063815106529;0.8335757684168549;-0.005993998452490214;-0.005994001418561704;0.7246685336619901;0.005212101305379002;0.7246315130590673
75.551532;1.0351350656833342;0.8332173968341204;0.8048605449846066;-0.021842705411312745;-0.02110151041750577;1.0350639486142124;10.000081446630372;0.8335756276562661;-0.005993999151997264;-0.005994000755480957;0.7246684573751311;0.00521210194833119;0.724631336285266
75.561532;1.0351350311661722;0.8332160308811302;0.8048582733420628;-0.021842705874278466;-0.02110150991573664;1.0350634907013654;10.000099405819364;0.8335755334233924;-0.005993999843744464;-0.005994000084245993;0.7246683492464424;0.005212102410529568;0.724631202624837
75.571532;1.0351349658138862;0.8332145817610271;0.8048559824165954;-0.02184270636117856;-0.02110150941735109;1.035062999432496;10.000117680399708;0.8335754840427437;-0.005994000527603261;-0.005993999407689629;0.7246682095705164;0.005212102655905475;0.7246311132777598
75.581532;1.0351348748684341;0.8332130488284505;0.8048536777815174;-0.021842706871443872;-0.02110150892225611;1.0350624793746483;10.000136257972086;0.8335754779418014;-0.0059940012034719915;-0.005993998728467289;0.7246680391485084;0.0052121026540504906;0.7246310701940716
75.591532;1.0351347628932752;0.8332114320382141;0.8048513668484394;-0.02184270740398993;-0.021101508429812368;1.0350619355573762;10.00015513689246;0.8335755131873217;-0.005994001871195241;-0.005993998048830806;0.7246678385799749;0.0052121023767764015;0.7246310755004931
75.601532;1.0351346331207034;0.8332097319710712;0.804849057518633;-0.021842707957675223;-0.021101507938891283;1.0350613723303734;10.000174330680705;0.8335755869469809;-0.005994002530612529;-0.005993997370700252;0.7246676080609472;0.005212101790836046;0.724631130822445
75.611532;1.0351344880745859;0.8332079494267836;0.8048467566286258;-0.02184270853139089;-0.021101507447973216;1.0350607921708876;10.000193861448858;0.8335756954601061;-0.00599400318173333;-0.005993996696032303;0.724667347620632;0.005212100855599065;0.7246312366839003
75.621532;1.0351343303772809;0.8332060859640549;0.8048444696661773;-0.021842709123861277;-0.0211015069552285;1.0350601950316283;10.000213747427571;0.8335758339561805;-0.005994003824709297;-0.005993996026998159;0.7246670572090204;0.005212099530074728;0.7246313923059615
75.631532;1.035134163045634;0.8332041446885861;0.804842201366505;-0.021842709733566328;-0.021101506458735573;1.035059579105519;10.000233992221391;0.8335759963334357;-0.005994004459476737;-0.005993995365905112;0.724666736594888;0.0052120977816004195;0.7246315959226709
75.641532;1.0351339893322564;0.8332021303981402;0.8048399563385457;-0.021842710358845486;-0.021101505956742428;1.0350589424039816;10.000254586430092;0.8335761754116975;-0.005994005085440065;-0.005993994715180204;0.7246663854962299;0.005212095588725105;0.7246318451813057
75.651532;1.0351338121822138;0.8332000491278854;0.8048377398308304;-0.02184271099825336;-0.021101505447824725;1.0350582838029825;10.000275514367878;0.8335763635325267;-0.005994005701584151;-0.005993994077368415;0.7246660035859294;0.005212092942586472;0.7246321374597965
75.661532;1.0351336337759367;0.8331979075553151;0.8048355581010042;-0.02184271165089786;-0.02110150493100011;1.0350576033645154;10.00029675263817;0.8335765525998352;-0.00599400630690054;-0.005993993454991766;0.7246655899460945;0.00521208984861261;0.7246324702973346
75.671532;1.0351334557162768;0.8331957125541798;0.8048334178866778;-0.021842712316313195;-0.021101504405678963;1.0350569018731077;10.000318270731498;0.8335767342282182;-0.005994006900817148;-0.0059939928503785584;0.7246651426217078;0.005212086321722339;0.7246328416564352
75.681532;1.0351332794350523;0.8331934709642236;0.8048313257008562;-0.021842712994048427;-0.021101503871403346;1.0350561799628535;10.000340037538978;0.8335769005158472;-0.005994007483329101;-0.005993992265676177;0.7246646587813917;0.0052120823783489804;0.724633249922444
75.691532;1.035133105953228;0.8331911898728385;0.8048292874127976;-0.02184271368350887;-0.021101503327750657;1.0350554380437522;10.00036202101754;0.8335770444141658;-0.005994008054614284;-0.005993991703025387;0.7246641352995743;0.0052120780351658;0.7246336939733483
75.701532;1.0351329353275898;0.8331888769749161;0.8048273078366835;-0.021842714384101267;-0.021101502774523072;1.0350546770343692;10.00038418497119;0.833577159830273;-0.0059940086145276045;-0.005993991164558306;0.7246635695785202;0.005212073311516558;0.7246341731649673
75.711532;1.0351327668666843;0.8331865403631337;0.8048253903095927;-0.021842715095249834;-0.021101502211856565;1.0350538986205582;10.000406491224668;0.8335772422184431;-0.00599400916252584;-0.005993990652111232;0.7246629601474767;0.005212068228767141;0.7246346869076876
75.721532;1.0351326000664522;0.8331841883677237;0.8048235367908648;-0.02184271581624709;-0.021101501640100627;1.035053104577498;10.000428903761271;0.8335772887552677;-0.005994009697893099;-0.005993990167007429;0.7246623067621439;0.005212062809167016;0.724635233946916
75.731532;1.035132435237861;0.8331818294715374;0.8048217486661162;-0.021842716546247632;-0.021101501059684242;1.0350522961568067;10.00045139438158;0.8335772975979581;-0.005994010219869273;-0.005993989710063528;0.7246616104531496;0.00521205707709492;0.7246358117981709
75.741532;1.0351322733242518;0.8331794714086729;0.8048200273964773;-0.02184271728433472;-0.02110150047115548;1.0350514744513037;10.000473947763503;0.8335772673433183;-0.005994010727645126;-0.005993989281610333;0.7246608735523503;0.005212051059419474;0.7246364168472266
75.751532;1.0351321155710898;0.833177120356873;0.8048183743058657;-0.021842718029530996;-0.02110149987538266;1.0350506414117358;10.000496561754552;0.8335771972479127;-0.00599401122039642;-0.0059939888816693595;0.7246600991664629;0.0052120447830818865;0.7246370452641933
75.761532;1.0351319635473233;0.8331747814994601;0.804816789938933;-0.02184271878086838;-0.02110149927362537;1.0350498004536528;10.000519243434374;0.8335770876585291;-0.005994011697423419;-0.005993988510381271;0.7246592903534897;0.00521203827208165;0.7246376943055237
75.771532;1.0351318190125;0.8331724600676974;0.8048152738757164;-0.021842719537612132;-0.021101498667241595;1.0350489558495761;10.000541998378464;0.8335769401817202;-0.005994012158308564;-0.005993988168161474;0.7246584499871314;0.005212031545385915;0.7246383629249535
75.781532;1.0351316837658013;0.8331701616400348;0.8048138252817358;-0.0218427202994999;-0.021101498057442478;1.0350481115653034;10.000564815032671;0.8335767574694096;-0.005994012602931201;-0.005993987855448776;0.7246575812678029;0.005212024615893721;0.7246390511773306
75.791532;1.0351315597566713;0.8331678916377472;0.8048124436080261;-0.021842721066650438;-0.021101497445494007;1.0350472707966134;10.000587656163125;0.8335765427605064;-0.005994013031267018;-0.005993987572505633;0.7246566877336063;0.0052120174900457455;0.7246397593692379
75.801532;1.0351314485125305;0.8331656546510268;0.8048111288580504;-0.02184272183919328;-0.021101496833056847;1.0350464362867322;10.000610460232116;0.833576299476313;-0.005994013443105453;-0.005993987319377612;0.7246557724766587;0.0052120101690708775;0.7246404875580427
75.811532;1.0351313500932409;0.8331634543666437;0.8048098814295915;-0.021842722617111898;-0.02110149622233538;1.0350456111408985;10.000633147196966;0.8335760309093887;-0.005994013838012907;-0.005993987095847521;0.724654837337522;0.005212002653523812;0.7246412352076397
75.821532;1.0351312630902059;0.8331612939644257;0.8048087020015262;-0.021842723400419754;-0.021101495615972497;1.0350447994972571;10.000655629457377;0.8335757400306177;-0.005994014215730467;-0.0059939869014115485;0.7246538825275667;0.005211994946006126;0.7246420011119264
75.831532;1.0351311851864018;0.8331591762261314;0.8048075917184383;-0.021842724189378916;-0.021101495016815193;1.0350440060620998;10.000677823911598;0.8335754296543978;-0.005994014576492889;-0.005993986735384737;0.7246529068197424;0.005211987047601728;0.7246427833502951
75.841532;1.0351311133553565;0.8331571035067078;0.8048065525153805;-0.02184272498445115;-0.02110149442789045;1.0350432354261403;10.00069965692791;0.8335751024689778;-0.005994014920659207;-0.005993986597081695;0.7246519083310853;0.005211978953608935;0.7246435788408889
75.851532;1.0351310444654431;0.8331550778385114;0.8048055872906625;-0.021842725785947585;-0.021101493852562405;1.035042492184764;10.00072106632693;0.8335747602990046;-0.005994015248149728;-0.005993986485915567;0.7246508851118966;0.005211970654062091;0.7246443830463817
75.861532;1.0351309761750098;0.8331531006790832;0.8048046994209107;-0.021842726593769287;-0.021101493294423384;1.0350417805442873;10.00074200448012;0.8335744034631136;-0.005994015558451675;-0.005993986401431459;0.7246498351077141;0.00521196213947322;0.7246451904133596
75.871532;1.0351309072440846;0.833151172245705;0.8048038919097836;-0.021842727407379338;-0.021101492756832905;1.0350411034831584;10.000762436604834;0.8335740312680664;-0.0059940158509503745;-0.005993986343402905;0.724648756256097;0.005211953405084643;0.7246459948566701
75.881532;1.0351308371910835;0.8331492910092596;0.8048031671241069;-0.021842728225842763;-0.02110149224252175;1.03504046323243;10.000782332158165;0.8335736428286639;-0.005994016125085044;-0.00599398631188918;0.7246476468091989;0.005211944446058311;0.724646789848328
75.891532;1.035130765455611;0.8331474538693424;0.8048025269837747;-0.021842729047973488;-0.02110149175354704;1.0350398621463617;10.000801660060343;0.8335732369231282;-0.005994016380365886;-0.005993986307117276;0.724646505239649;0.005211935252174872;0.7246475691531239
75.901532;1.0351306908353985;0.8331456568739602;0.8048019729774378;-0.02184272987246111;-0.02110149129152873;1.035039302230537;10.000820398852499;0.833572811411618;-0.005994016616338425;-0.005993986329308441;0.7246453300204356;0.005211925810968103;0.7246483284007318
75.911532;1.0351306120863373;0.8331438958621443;0.8048015063209892;-0.021842730697805797;-0.021101490857999887;1.0350387844735496;10.000838551207107;0.833572363242177;-0.005994016832349067;-0.005993986378509323;0.7246441197899804;0.005211916111833651;0.7246490657914086
75.921532;1.0351305290862074;0.833142167083874;0.8048011284183263;-0.021842731522263306;-0.021101490454621466;1.0350383092937503;10.000856144266853;0.8335718888396325;-0.005994017027338813;-0.005993986454399574;0.7246428735778782;0.0052119061467971566;0.7246497813288761
75.931532;1.0351304431106907;0.8331404680225986;0.8048008407384604;-0.021842732343939145;-0.021101490083046907;1.0350378773239086;10.000873216928378;0.833571384474915;-0.005994017200124361;-0.005993986556162794;0.724641591008548;0.0052118959135015455;0.7246504756938142
75.941532;1.035130356228756;0.8331387980014969;0.8048006440452641;-0.021842733160891067;-0.021101489744628485;1.0350374898469838;10.000889807798043;0.8335708464438211;-0.005994017349839485;-0.00599398668249449;0.7246402727391689;0.005211885420430165;0.7246511493830476
75.951532;1.0351302710442003;0.8331371579931536;0.8048005381077921;-0.0218427339710664;-0.021101489440399808;1.0350371487733692;10.000905952053154;0.8335702710399482;-0.005994017475980955;-0.0059939868317509075;0.7246389206286353;0.005211874687783522;0.7246518024932598
75.961532;1.0351301906393173;0.8331355493216077;0.8048005220324308;-0.021842734772065643;-0.021101489171363005;1.0350368560336098;10.000921683003916;0.8335696547718517;-0.005994017578389509;-0.005993987002188356;0.724637537311073;0.005211863743735483;0.7246524354965742
75.971532;1.0351301180838144;0.8331339722441454;0.804800594407805;-0.021842735560946746;-0.021101488938651772;1.0350366127649768;10.000937029741298;0.8335689951753436;-0.005994017657374188;-0.005993987192287084;0.7246361257192547;0.005211852621469987;0.7246530500375395
75.981532;1.035130056143708;0.8331324257897366;0.804800753175381;-0.02184273633427877;-0.02110148874335508;1.0350364189645158;10.000952010570332;0.8335682916361142;-0.005994017713532518;-0.005993987401115102;0.7246346889252887;0.005211841357675695;0.7246536487778915
75.991532;1.035130007413157;0.8331309082925034;0.8048009956247569;-0.021842737088469903;-0.021101488586361235;1.0350362738921732;10.000966628566797;0.8335675449227952;-0.005994017747409179;-0.005993987628470382;0.7246332301226781;0.005211829989889526;0.7246542350368615
76.001532;1.0351299743233595;0.8331294176202106;0.8048013186578254;-0.021842737820201328;-0.02110148846852819;1.03503617619427;10.000980871942435;0.8335667555454903;-0.00599401775941992;-0.005993987874683171;0.7246317526318227;0.005211818550780457;0.7246548127946605
76.011532;1.0351299590530707;0.833127951382921;0.8048017190300506;-0.021842738526695153;-0.021101488390796973;1.0350361230753984;10.00099471762521;0.8335659226865699;-0.005994017749856711;-0.005993988140323383;0.7246302599514859;0.005211807061828346;0.7246553864075951
76.021532;1.0351299635121756;0.8331265075953475;0.8048021930825358;-0.021842739205746795;-0.021101488353910364;1.0350361100839325;10.001008137350174;0.8335650446218074;-0.005994017718769658;-0.005993988426027355;0.7246287556833022;0.005211795534743169;0.7246559599616481
76.031532;1.0351299894447328;0.8331250856109833;0.804802736370963;-0.021842739855662673;-0.021101488358057488;1.0350361317200225;10.00102110575222;0.8335641202763072;-0.005994017665878701;-0.005993988732349478;0.7246272433994735;0.0052117839805573005;0.7246565368662146
76.041532;1.0351300386670792;0.8331236864458262;0.8048033438900263;-0.021842740475159463;-0.021101488402777067;1.0350361813672697;10.001033608489404;0.8335631504730069;-0.005994017590696809;-0.005993989059564992;0.724625726824309;0.005211772415823315;0.7246571200344819
76.051532;1.0351301125890717;0.833122312188055;0.8048040103859369;-0.021842741063238174;-0.021101488487129273;1.0350362516938838;10.001045644573859;0.8335621374487779;-0.005994017492822023;-0.005993989407602598;0.7246242101873438;0.005211760862786172;0.7246577124924185
76.061532;1.0351302110777525;0.8331209653257928;0.8048047300496725;-0.021842741619182378;-0.021101488609987604;1.0350363364678379;10.001057220802299;0.8335610837112417;-0.0059940173721674695;-0.005993989776105567;0.7246226979754411;0.005211749346147417;0.7246583177572288
76.071532;1.035130332485974;0.8331196482446107;0.8048054962268567;-0.021842742142651795;-0.02110148877022093;1.035036431583522;10.00106834555105;0.8335599919581892;-0.005994017228974161;-0.005993990164437078;0.7246211940315624;0.005211737888409395;0.724658939561691
76.081532;1.035130474720859;0.8331183628950484;0.8048063019091825;-0.021842742633492417;-0.02110148896671584;1.035036534618036;10.00107902711712;0.8335588653780648;-0.005994017063712652;-0.005993990571705213;0.7246197010346122;0.0052117265093781385;0.7246595811543637
76.091532;1.0351306357147079;0.833117111206592;0.8048071403251855;-0.021842743091364494;-0.021101489198416923;1.0350366443533094;10.001089275194056;0.8335577070646101;-0.005994016876998244;-0.0059939909968797535;0.7246182208238432;0.005211715230363203;0.7246602446604469
76.101532;1.0351308132816845;0.8331158956829093;0.8048080051799208;-0.021842743515812082;-0.0211014894644278;1.0350367602709678;10.001099100535052;0.8335565190338433;-0.005994016669480847;-0.005993991438773561;0.7246167551614483;0.005211704076564848;0.7246609308871199
76.111532;1.0351310048440332;0.8331147191482683;0.8048088911917035;-0.021842743906788614;-0.021101489764005246;1.0350368817583293;10.001108515092959;0.8335553019186703;-0.005994016441747713;-0.005993991895847925;0.724615306323063;0.005211693075746037;0.7246616397487571
76.121532;1.0351312068681888;0.8331135842722585;0.8048097946272822;-0.02184274426504135;-0.021101490096353696;1.0350370080298208;10.00111754134305;0.8335540554070765;-0.005994016194270421;-0.005993992366177558;0.7246138769036415;0.005211682256336478;0.7246623708831932
76.131532;1.0351314144074177;0.8331124934466603;0.8048107130010761;-0.021842744591936133;-0.021101490460436943;1.0350371391241082;10.001126224480021;0.8335527791212923;-0.005994015927421585;-0.005993992847609708;0.7246124688474597;0.00521167164759169;0.7246631236402502
76.141532;1.0351316214562187;0.8331114486640552;0.8048116444512754;-0.021842744888895572;-0.021101490855019008;1.0350372762971354;10.00113463363111;0.833551473553721;-0.005994015641614275;-0.005993993337877925;0.7246110826686722;0.005211661280944779;0.724663896351257
76.151532;1.0351318213286516;0.8331104517539976;0.8048125875317486;-0.021842745157002644;-0.021101491278764446;1.0350374208146003;10.001142852541232;0.8335501401513993;-0.005994015337372365;-0.005993993834774979;0.7246097176991168;0.005211651188179754;0.7246646856839213
76.161532;1.0351320063776983;0.8331095049594744;0.8048135411173942;-0.021842745396962886;-0.02110149173025884;1.035037573348449;10.001150966512798;0.8335487804855395;-0.005994015015243712;-0.005993994336392567;0.724608372744049;0.005211641395082202;0.7246654868617503
76.171532;1.0351321682996442;0.8331086108396992;0.8048145041466425;-0.02184274560926211;-0.02110149220804442;1.0350377353802926;10.001159049479517;0.8335473957234693;-0.005994014675688025;-0.005993994841200498;0.724607046443034;0.005211631916981839;0.7246662946424648
76.181532;1.035132299454915;0.8331077714868125;0.8048154754963506;-0.021842745794500948;-0.021101492710715097;1.0350379106818106;10.001167161720256;0.8335459868962076;-0.005994014318991357;-0.005993995348069031;0.724605737564871;0.005211622761026484;0.7246671043842997
76.191532;1.0351323937230574;0.8331069883970308;0.8048164540603244;-0.021842745953819624;-0.021101493236994666;1.0350381050674728;10.001175361013777;0.8335445554771599;-0.00599401394528541;-0.0059939958562778405;0.7246044448883407;0.005211613931287282;0.7246679127611275
76.201532;1.0351324461043212;0.8331062638887163;0.8048174386917684;-0.021842746088996622;-0.021101493785688857;1.0350383245147396;10.001183710279607;0.833543103986468;-0.00599401355463742;-0.005993996365332246;0.7246031668062887;0.005211605433094698;0.7246687178894726
76.211532;1.035132452090871;0.8331056025268353;0.8048184279910044;-0.02184274620202445;-0.02110149435550311;1.0350385734019139;10.00119227497932;0.8335416360648706;-0.005994013147049246;-0.005993996874753393;0.724601901726642;0.005211597274528385;0.7246695189571123
76.221532;1.0351324078085375;0.8331050100091766;0.8048194200819112;-0.021842746294582063;-0.021101494944843455;1.0350388544375662;10.001201116326742;0.8335401557348198;-0.005994012722502366;-0.005993997384053233;0.7246006488612289;0.005211589462396828;0.7246703158438024
76.231532;1.0351323100970806;0.8331044903659619;0.8048204122186301;-0.02184274636783071;-0.02110149555182146;1.0350391692543817;10.001210286489854;0.833538666810562;-0.0059940122813101696;-0.005993997892706158;0.7245994084910605;0.005211581998170905;0.7246711090317857
76.241532;1.0351321556644606;0.8331040447495099;0.8048214006799448;-0.021842746422560583;-0.02110149617450084;1.035039518444104;10.001219830032381;0.8335371727300748;-0.005994011824443388;-0.005993998399977035;0.7245981816009831;0.00521157488070132;0.7246718996895446
76.251532;1.0351319404303012;0.8331036722659593;0.8048223812830534;-0.02184274645953721;-0.02110149681108383;1.035039901853077;10.001229781180397;0.8335356764259862;-0.005994011353286547;-0.005993998904802675;0.7245969688735899;0.005211568111748863;0.7246726895532731
76.261532;1.035131659946077;0.8331033708269356;0.804823349723739;-0.02184274647980553;-0.02110149745997768;1.035040319272729;10.001240157097552;0.8335341808651255;-0.0059940108692023535;-0.005993999405986048;0.7245957697604045;0.005211561698187395;0.7246734803630002
76.271532;1.0351313102770467;0.8331031373376638;0.8048243015890462;-0.021842746484819136;-0.02110149811996453;1.0350407701495614;10.001250963453815;0.8335326900155995;-0.005994010373596335;-0.00599399990255967;0.7245945825149227;0.005211555651403677;0.7246742731756626
76.281532;1.0351308886148645;0.8331029680489267;0.8048252324920223;-0.02184274647650104;-0.021101498790319025;1.0350412523917507;10.001262204716097;0.8335312089446791;-0.005994009868193255;-0.005994000393901092;0.7245934049672877;0.005211549986857424;0.7246750679492607
76.291532;1.0351303934959875;0.8331028591651605;0.8048261383104345;-0.021842746457272393;-0.02110149947050949;1.035041762208419;10.001273883162389;0.833529743023923;-0.00599400935483798;-0.0059940008796796375;0.7245922353036105;0.0052115447230414265;0.7246758634753917
76.301532;1.035129825147712;0.8331028068957198;0.8048270154585658;-0.021842746430028995;-0.021101500159659847;1.0350422952453149;10.001285995962508;0.8335282969442728;-0.0059940088349285095;-0.005994001359925841;0.7245910723008528;0.005211539877848227;0.7246766578190301
76.311532;1.0351291859391623;0.8331028071986506;0.8048278611418312;-0.02184274639809967;-0.021101500856377436;1.0350428471284947;10.001298542717869;0.8335268740504975;-0.005994008309199005;-0.005994001835052772;0.7245899150558206;0.005211535465591154;0.7246774489881437
76.321532;1.035128480026546;0.8331028557028032;0.8048286738642484;-0.021842746365016114;-0.02110150155907895;1.0350434132443744;10.001311532908879;0.8335254765054853;-0.005994007778158601;-0.005994002305595068;0.724588762914071;0.005211531497619189;0.7246782350307841
76.331532;1.0351277120066456;0.8331029473559317;0.8048294541500947;-0.02184274633412853;-0.02110150226636855;1.0350439890904986;10.001324981200517;0.8335241059770331;-0.005994007242716283;-0.005994002771856817;0.7245876158981694;0.005211527984037642;0.7246790137263475
76.341532;1.0351268857488949;0.8331030764901008;0.8048302046020652;-0.02184274630851485;-0.021101502977112288;1.0350445707548641;10.001338897212607;0.8335227640048323;-0.005994006704472078;-0.005994003233781275;0.7245864750037897;0.005211524934537488;0.724679782516227
76.351532;1.0351260046275021;0.833103237712032;0.8048309289752457;-0.021842746291135366;-0.02110150369016125;1.0350451544040635;10.001353280185715;0.8335214522020232;-0.005994006165672626;-0.005994003690972312;0.7245853420502685;0.005211522358757362;0.724680538579376
76.361532;1.0351250726923842;0.8331034261198769;0.8048316309899923;-0.021842746284743416;-0.021101504404030066;1.035045735439904;10.001368120585092;0.8335201727444005;-0.005994005629023335;-0.005994004142697136;0.7245842195452542;0.00521152026614032;0.7246812790603308
76.371532;1.035124095197679;0.833103636867132;0.8048323138691511;-0.02184274629158189;-0.0211015051169364;1.0350463082967156;10.001383407345585;0.833518928702753;-0.005994005097411241;-0.005994004587953572;0.7245831104960303;0.005211518665888207;0.7246820014389296
76.381532;1.0351230776317264;0.8331038650746934;0.8048329806868456;-0.021842746313177053;-0.021101505827073628;1.035046866451365;10.001399135394138;0.8335177237680569;-0.005994004573698945;-0.005994005025639769;0.7245820176845968;0.0052115175694447515;0.7246827036318408
76.391532;1.0351220241381105;0.8331041058015063;0.8048336345463816;-0.02184274635019818;-0.02110150653276593;1.035047402262132;10.00141530098765;0.8335165617619889;-0.005994004060780989;-0.00599400545476705;0.7245809430142477;0.005211516993897065;0.7246833839135651
76.401532;1.0351209374620831;0.8331043543292044;0.8048342781041857;-0.021842746402416006;-0.02110150723252151;1.0350479070636542;10.001431887656004;0.8335154462528104;-0.005994003561710898;-0.0059940058746094345;0.7245798877606393;0.005211516962013443;0.724684040992581
76.411532;1.0351198204592436;0.8331046070248671;0.8048349129887776;-0.021842746468952096;-0.02110150792500852;1.0350483717030972;10.00144886362659;0.8335143799332673;-0.005994003079645319;-0.00599400628459924;0.7245788532537022;0.005211517499990509;0.7246846740816676
76.421532;1.0351186766609453;0.8331048616793412;0.8048355398418084;-0.021842746548549917;-0.021101508608832146;1.0350487875906742;10.00146619109768;0.8335133638551502;-0.005994002617552709;-0.005994006684113091;0.7245778413600882;0.00521151863457482;0.7246852827520179
76.431532;1.0351175093750835;0.8331051170819589;0.8048361589753013;-0.021842746639578865;-0.021101509282321233;1.0350491481535453;10.001483831390468;0.8335123972610996;-0.005994002177803407;-0.005994007072517431;0.7245768547884618;0.0052115203888859025;0.7246858668941901
76.441532;1.0351163210531713;0.8331053729596157;0.8048367708139204;-0.021842746740154528;-0.021101509943621748;1.0350494497834835;10.001501744158983;0.833511478195473;-0.005994001761989213;-0.005994007449315492;0.7245758969375508;0.005211522778419844;0.7246864268745161
76.451532;1.035115113398954;0.8331056302700955;0.8048373757761228;-0.021842746848598087;-0.021101510590889598;1.0350496918686887;10.00151988531728;0.8335106044151186;-0.005994001371012238;-0.005994007814020138;0.724574971347717;0.005211525809349027;0.7246869631558858
76.461532;1.0351138874976513;0.8331058907933602;0.8048379740836206;-0.021842746963705445;-0.021101511222355103;1.0350498761481866;10.001538206322543;0.8335097741103711;-0.0059940010051100666;-0.005994008165930865;0.7245740815812621;0.0052115294791329194;0.7246874753132206
76.471532;1.0351126438338818;0.8331061560938617;0.804838565722797;-0.021842747084587166;-0.02110151183640399;1.0350500057007141;10.001556656289017;0.8335089858761712;-0.005994000663944431;-0.005994008504048334;0.724573231221744;0.005211533777086161;0.7246879615271298
76.481532;1.0351113826632148;0.8331064269147367;0.8048391504122625;-0.021842747210527327;-0.021101512431699852;1.0350500842000496;10.001575184434357;0.8335082380574101;-0.005994000347029154;-0.005994008827051213;0.7245724233102798;0.005211538684103653;0.7246884189855266
76.491532;1.0351101047089248;0.8331067034520612;0.8048397276069637;-0.021842747341023018;-0.021101513007212247;1.035050115150124;10.001593740368453;0.8335075286823675;-0.005994000054061044;-0.005994009133440676;0.7245716601019565;0.0052115441732637465;0.7246888445104963
76.501532;1.0351088118169287;0.8331069856972643;0.8048402965189575;-0.02184274747576916;-0.02110151356209356;1.0350501012296853;10.001612272379303;0.8335068561809036;-0.005993999784720872;-0.005994009421777433;0.7245709436621517;0.005211550210808362;0.7246892348970176
76.511532;1.03510750779919;0.8331072733058723;0.8048408557040185;-0.021842747614605643;-0.021101514095461214;1.0350500449723372;10.001630728438537;0.8335062196193822;-0.005993999538288682;-0.005994009690696639;0.724570276251444;0.005211556757001272;0.7246895870549779
76.521532;1.0351061989304886;0.8331075658545259;0.804841402306755;-0.021842747757483072;-0.021101514606291356;1.0350499495985364;10.001649063430712;0.833505618019334;-0.00599399931356956;-0.005994009938878118;0.7245696600859438;0.00521156376849662;0.7246898981934424
76.531532;1.035104892877299;0.8331078634613874;0.8048419321029588;-0.02184274790427563;-0.021101515093390893;1.0350498183263506;10.001667245800725;0.8335050494742253;-0.005993999109205664;-0.0059940101652282305;0.7245690972124499;0.005211571202915361;0.7246901662061832
76.541532;1.0351035969583797;0.8331081663870454;0.804842440526769;-0.021842748054579458;-0.02110151555524341;1.0350496536917506;10.001685256911292;0.8335045106152857;-0.005993998924114378;-0.0059940103690724065;0.7245685895484442;0.005211579023700465;0.724690390054826
76.551532;1.035102317390345;0.8331084736476347;0.8048429234594616;-0.021842748207800713;-0.021101515990061062;1.035049458201834;10.00170308459955;0.8335039968631583;-0.005993998757773744;-0.005994010550163499;0.7245681386421183;0.005211587201829945;0.7246905697375075
76.561532;1.0351010593644836;0.8331087822304825;0.8048433770799174;-0.021842748363315474;-0.021101516396318406;1.0350492350311706;10.001720715337914;0.8335035036356884;-0.005993998610283107;-0.005994010708608355;0.7245677454177161;0.005211595714062257;0.7246907060271565
76.571532;1.035099827436796;0.8331090876974805;0.8048437974066917;-0.021842748520482923;-0.021101516773233395;1.0350489877345501;10.001738128753251;0.8335030275853259;-0.005993998482219151;-0.00599401084479596;0.7245674102236417;0.005211604540566928;0.7246908003221754
76.581532;1.035098625957441;0.8331093853180992;0.8048441804964503;-0.02184274867872156;-0.02110151712076415;1.0350487199917873;10.001755295306742;0.8335025668513589;-0.005993998374316465;-0.005994010959276536;0.7245671330650011;0.005211613663689113;0.7246908544213989
76.591532;1.035097459225252;0.8331096705775186;0.8048445229472673;-0.02184274883764204;-0.021101517439392963;1.035048436181858;10.001772177901;0.8335021205256307;-0.0059939982870897525;-0.005994011052724363;0.7245669138763235;0.005211623068004964;0.724690870135964
76.601532;1.0350963316040314;0.8331099389509048;0.8048448217975733;-0.021842748996927053;-0.02110151772996994;1.0350481410744898;10.001788740049486;0.833501687866906;-0.005993998220582996;-0.0059940111260080794;0.7245667525053019;0.005211632740315337;0.7246908489939426
76.611532;1.0350952474210768;0.8331101857350325;0.8048450741390689;-0.021842749155875328;-0.021101517993589718;1.0350478381362351;10.001804957948677;0.8335012674844345;-0.005993998174351885;-0.005994011180046261;0.7245666483345311;0.005211642668514228;0.7246907923246978
76.621532;1.035094210322645;0.8331104063895202;0.804845277155089;-0.02184274931296626;-0.021101518231514762;1.035047529333843;10.00182083032589;0.833500856966938;-0.005993998147594208;-0.005994011215538368;0.7245666003055798;0.005211652840973828;0.724690701724524
76.631532;1.0350932228584924;0.833110597137656;0.8048454286948332;-0.021842749465906156;-0.021101518445183595;1.0350472168558573;10.001836383220873;0.833500453233491;-0.005993998139253503;-0.005994011232913624;0.7245666075421776;0.0052116632468321876;0.7246905792305967
76.641532;1.035092286742328;0.8331107555735627;0.804845527941279;-0.021842749612085603;-0.02110151863624263;1.0350469041847357;10.001851664050935;0.8335000532542887;-0.005993998147998275;-0.005994011232434987;0.7245666696717412;0.0052116738758392995;0.7246904267341394
76.651532;1.0350914029053457;0.8331108809290927;0.8048455754276401;-0.021842749748985632;-0.021101518806526335;1.0350465959292983;10.001866723735729;0.8334996547922083;-0.0059939981721681395;-0.0059940112143583215;0.724566786748432;0.005211684718323047;0.7246902455894421
76.661532;1.035090571202587;0.8331109738846416;0.8048455722493443;-0.021842749874455974;-0.02110151895795255;1.0350462969916314;10.001881601241859;0.8334992569655814;-0.005993998209844135;-0.005994011179073396;0.7245669593438032;0.005211695765726872;0.7246900371987731
76.671532;1.0350897910197372;0.8331110364020257;0.8048455189313807;-0.02184274998703336;-0.021101519092423294;1.0350460113345565;10.001896321942482;0.8334988603529121;-0.00599399825903844;-0.005994011127141899;0.724567188326432;0.005211707010148676;0.7246898033815179
76.681532;1.0350890624723201;0.833111071541493;0.8048454146408018;-0.021842750086042747;-0.021101519211835687;1.0350457410284597;10.00191090792737;0.833498466424461;-0.005993998317951666;-0.005994011059287873;0.7245674739579903;0.0052117184429263845;0.7246895456762155
76.691532;1.035088386656927;0.833111083029325;0.8048452575577636;-0.02184275017115457;-0.021101519318094616;1.035045486024128;10.001925389741233;0.8334980767165266;-0.005993998385237083;-0.005994010976300661;0.7245678152193847;0.005211730056229863;0.7246892648169744
76.701532;1.035087765177257;0.833111075059513;0.804845046121757;-0.02184275024182568;-0.02110151941301209;1.035045244586295;10.001939805354569;0.8334976926619238;-0.005993998460134371;-0.005994010878880021;0.7245682098866982;0.005211741847786133;0.7246889613330418
76.711532;1.0350872001723292;0.8331110525001527;0.8048447799085992;-0.02184275029729182;-0.0211015194981903;1.035045014121207;10.001954191977147;0.8334973161362866;-0.005993998542414073;-0.005994010767595478;0.7245686547312674;0.005211753821927345;0.7246886362835074
76.721532;1.0350866946050326;0.8331110208430834;0.804844459618318;-0.02184275033682293;-0.021101519575038478;1.0350447916741647;10.00196858449779;0.8334969497072495;-0.005993998632251228;-0.0059940106429640155;0.7245691455673582;0.005211765985234487;0.7246882911425488
76.731532;1.0350862516040478;0.8331109853851993;0.8048440867158538;-0.021842750359653686;-0.021101519644939167;1.0350445737551561;10.001983012108964;0.8334965960070151;-0.00599399873014915;-0.0059940105055829775;0.7245696775138741;0.005211778342915865;0.7246879273802626
76.741532;1.0350858736672115;0.833110950208502;0.8048436634936564;-0.021842750364929553;-0.021101519709396378;1.0350443566481087;10.001997489966469;0.8334962570120106;-0.005993998836866605;-0.005994010356211178;0.7245702453677019;0.005211790899266176;0.7246875462692745
76.751532;1.0350855630831197;0.8331109180140152;0.8048431935257728;-0.021842750351979467;-0.02110151976998558;1.0350441377511854;10.002012018434366;0.833495934151383;-0.005993998953321692;-0.005994010195623196;0.7245708439286167;0.0052118036603644915;0.7246871488543523
76.761532;1.035085322336121;0.833110890799782;0.804842681969615;-0.02184275032039672;-0.021101519828156057;1.0350439161294351;10.002026590261337;0.8334956287010584;-0.005993999080485042;-0.0059940100244159685;0.7245714684510273;0.005211816635164943;0.7246867361324348
76.771532;1.035085153492139;0.8331108705688722;0.8048421354673563;-0.02184275026974497;-0.021101519885079943;1.0350436913472518;10.002041196246845;0.8334953416480303;-0.005993999219213295;-0.0059940098431239455;0.724572115015832;0.005211829832235583;0.7246863092275603
76.781532;1.0350850575773585;0.8331108598557196;0.8048415615116454;-0.021842750199394502;-0.021101519941601046;1.0350434624054903;10.00205582556587;0.8334950734391582;-0.0059939993700870295;-0.005994009652464607;0.7245727806309681;0.00521184325384636;0.7246858695338844
76.791532;1.0350850345852272;0.8331108621974108;0.8048409675131633;-0.021842750108735473;-0.02110151999825392;1.0350432277509252;10.00207046407928;0.8334948241338174;-0.005993999533303511;-0.005994009453343455;0.7245734630238364;0.005211856891515072;0.7246854189592903
76.801532;1.035085083716682;0.8331108821277771;0.8048403602714849;-0.021842749997524426;-0.02110152005537363;1.035042985252365;10.002085091791795;0.8334945938093555;-0.005993999708596834;-0.005994009246590357;0.7245741601944302;0.005211870726076336;0.7246849597580812
76.811532;1.0350852035110911;0.8331109245515496;0.804839745880703;-0.021842749865974672;-0.021101520113220786;1.035042732012739;10.00209968073062;0.8334943828823427;-0.005993999895293682;-0.005994009032595758;0.7245748701970471;0.005211884732100731;0.7246844938646568
76.821532;1.0350853921979632;0.8331109942293273;0.8048391296591081;-0.021842749714536622;-0.021101520172078413;1.0350424648804206;10.002114199357472;0.8334941920166808;-0.005994000092527698;-0.005994008811222801;0.7245755911392431;0.00521189888298239;0.7246840224896426
76.831532;1.0350856486455957;0.833111095693038;0.8048385162712894;-0.021842749543771828;-0.021101520232433918;1.0350421812547115;10.002128620402074;0.8334940218568155;-0.00599400029948362;-0.005994008582192571;0.724576321029687;0.005211913152175591;0.7246835462212092
76.841532;1.0350859735395548;0.8331112331186491;0.804837910083399;-0.02184274935442014;-0.02110152029511416;1.0350418793317828;10.00214292295553;0.833493873202091;-0.005994000515606814;-0.005994008345486279;0.7245770576539537;0.0052119275104350726;0.7246830654104675
76.851532;1.0350863697862724;0.8331114098357231;0.804837315345012;-0.02184274914739693;-0.02110152036112909;1.035041557885984;10.002157089774963;0.833493747473303;-0.005994000740701051;-0.005994008101270355;0.7245777985458072;0.00521194192483912;0.7246825807776693
76.861532;1.035086841314202;0.833111627821581;0.8048367359621025;-0.021842748923726747;-0.021101520431426816;1.035041215869071;10.002171105547209;0.8334936471818324;-0.005994000974781087;-0.0059940078495500145;0.7245785406704728;0.0052119563620176175;0.7246820937228107
76.871532;1.0350873914772811;0.8331118875410305;0.8048361751658069;-0.021842748684552545;-0.021101520506846952;1.035040852045451;10.002184956267962;0.8334935762879686;-0.00599400121775808;-0.005994007590057672;0.7245792800504373;0.005211970790048286;0.7246816058183386
76.881532;1.0350880230739696;0.8331121880203101;0.8048356354496671;-0.02184274843118786;-0.021101520588149923;1.035040464822714;10.002198627782084;0.8334935398397888;-0.005994001469357881;-0.005994007322398201;0.724580011860682;0.00521198517605117;0.7246811181935101
76.891532;1.0350887389424321;0.8331125271140113;0.8048351185727324;-0.021842748165139893;-0.021101520675955818;1.035040052072904;10.002212104896973;0.8334935429393617;-0.005994001729303132;-0.005994007046295711;0.7245807305464363;0.005211999483833242;0.7246806317855399
76.901532;1.0350895417134742;0.8331129017039275;0.804834625750724;-0.02184274788813193;-0.021101520770613898;1.0350396108713082;10.002225371548281;0.8334935898079793;-0.0059940019973453735;-0.0059940067619246255;0.7245814299309341;0.0052120136745037685;0.7246801479753142
76.911532;1.0350904341268676;0.833113307702543;0.8048341582017572;-0.02184274760206528;-0.021101520872127615;1.0350391373558983;10.002238410655384;0.8334936834454596;-0.005994002273129413;-0.005994006469994994;0.72458210420391;0.005212027709240917;0.7246796686277857
76.921532;1.0350914197571113;0.8331137405505342;0.8048337172155468;-0.021842747308767094;-0.021101520980308316;1.0350386270789957;10.00225120313409;0.8334938260941425;-0.005994002556078449;-0.0059940061715097175;0.7245827491619109;0.005212041552340823;0.7246791956181803
76.931532;1.0350925024836215;0.8331141964049344;0.8048333032747899;-0.02184274700960644;-0.021101521094912257;1.0350380759464561;10.002263724814956;0.8334940199217091;-0.005994002845276266;-0.005994005867710739;0.7245833624242166;0.005212055170991463;0.7246787303343055
76.941532;1.0350936855196047;0.8331146729508999;0.8048329152126615;-0.021842746705304145;-0.021101521215472048;1.0350374808135512;10.002275941448607;0.833494267448634;-0.00599400313944662;-0.005994005560218681;0.724583942824042;0.005212068531864645;0.72467827323228
76.951532;1.0350949706614925;0.8331151690890237;0.8048325505461215;-0.021842746396198254;-0.021101521341201544;1.0350368390562505;10.00228780212663;0.8334945719096606;-0.00599400343725093;-0.005994005250917284;0.72458448935133;0.0052120815999972545;0.7246778235252731
76.961532;1.0350963573442067;0.8331156845487563;0.8048322065647042;-0.021842746082834392;-0.021101521471157673;1.0350361478084138;10.002299235272964;0.8334949369379262;-0.0059940037377125025;-0.005994004941693396;0.7245849999654502;0.005212094340551842;0.7246773795543756
76.971532;1.0350978424753945;0.8331162203812388;0.8048318810208084;-0.021842745766438597;-0.021101521604272037;1.0350354034743925;10.00231015596361;0.8334953655134613;-0.005994004040354516;-0.005994004634292826;0.724585471066045;0.00521210671882899;0.7246769399452582
76.981532;1.0350994215684046;0.8331167791741888;0.8048315721888614;-0.021842745448933276;-0.02110152173917174;1.0350346017398437;10.002320475960229;0.833495859250158;-0.0059940043450176245;-0.0059940043302268336;0.7245858980395012;0.00521211869959073;0.7246765045998679
76.991532;1.0351010899507502;0.833117364217086;0.8048312784656629;-0.02184274513249972;-0.021101521874107156;1.03503373830677;10.00233010171345;0.8334964180445051;-0.005994004651517528;-0.0059940040308611815;0.724586276767699;0.0052121302505592935;0.7246760748384775
77.001532;1.0351028431907623;0.8331179787092052;0.8048309976692081;-0.0218427448191624;-0.021101522007126717;1.0350328095442682;10.00233893326797;0.8334970401077961;-0.005994004959446324;-0.005994003737700009;0.7245866050230675;0.005212141348456779;0.7246756530138916
77.011532;1.035104677339985;0.8331186254075607;0.8048307264864681;-0.021842744510785585;-0.0211015221362976;1.0350318122110513;10.002346874952574;0.8334977226145955;-0.005994005268367657;-0.005994003452455815;0.7245868825977771;0.005212151981657546;0.7246752421337339
77.021532;1.0351065894892586;0.8331193061689005;0.8048304604139593;-0.021842744209172267;-0.021101522259748436;1.035030742812713;10.002353839794138;0.8334984620140313;-0.005994005578052214;-0.00599400317686798;0.724587110598493;0.005212162149259257;0.7246748453465314
77.031532;1.0351085778176374;0.8331200215503989;0.8048301941592269;-0.02184274391591142;-0.021101522375650023;1.0350295972621886;10.002359743908876;0.8334992540241914;-0.005994005888392083;-0.005994002912469854;0.7245872905100001;0.005212171860159261;0.7246744652461673
77.041532;1.0351106404969252;0.833120770801987;0.8048299223351779;-0.021842743632134266;-0.021101522482353623;1.0350283710137878;10.002364509174225;0.8335000944417563;-0.005994006199265234;-0.005994002660381664;0.724587423318694;0.005212181131181666;0.7246741038729523
77.051532;1.0351127743161377;0.8331215524238907;0.8048296400799225;-0.021842743358484285;-0.02110152257845345;1.0350270594151063;10.002368070359857;0.8335009800434395;-0.005994006510606482;-0.005994002421258842;0.7245875095751593;0.005212189982090382;0.7246737633485164
77.061532;1.0351149742026016;0.8331223653372879;0.8048293432019572;-0.02184274309533223;-0.0211015226624497;1.0350256576461772;10.00237037621084;0.8335019082098897;-0.005994006822454275;-0.005994002195256684;0.7245875502472463;0.005212198430516414;0.724673446083631
77.071532;1.0351172336179157;0.8331232096625164;0.8048290281307406;-0.021842742842982685;-0.02110152273240246;1.0350241609939081;10.002371396879347;0.8335028762114759;-0.005994007134835542;-0.005994001981948854;0.7245875472189397;0.005212206490525303;0.7246731547080077
77.081532;1.035119544898117;0.8331240861787705;0.8048286920792662;-0.021842742601669726;-0.02110152278616705;1.035022566530908;10.002371134138048;0.8335038816225561;-0.0059940074476387975;-0.0059940017805320935;0.7245875033677789;0.005212214173402771;0.7246728921636518
77.091532;1.0351218990064086;0.833124995379655;0.8048283332325098;-0.02184274237140868;-0.02110152282191133;1.0350208744524074;10.00236961252322;0.8335049231233038;-0.005994007760492731;-0.005994001590196053;0.7245874223856948;0.005212221486978917;0.7246726616553517
77.101532;1.0351242854916933;0.8331259372142136;0.804827950655756;-0.021842742151894676;-0.02110152283827183;1.035019086981944;10.00236686038732;0.8335060000560973;-0.005994008072707379;-0.005994001410205251;0.7245873081447272;0.005212228434561317;0.724672466440931
77.111532;1.035126693171225;0.8331269111550534;0.8048275438222017;-0.021842741942398387;-0.02110152283412305;1.035017206007088;10.002362902063243;0.8335071110395098;-0.005994008383443583;-0.005994001239778154;0.7245871643763652;0.005212235018221788;0.7246723094798978
77.121532;1.0351291103627984;0.8331279161299526;0.8048271121972399;-0.021842741741577285;-0.0211015228082662;1.035015231739621;10.002357757377073;0.8335082535359016;-0.0059940086918958595;-0.005994001078093495;0.7245869952247747;0.005212241242671416;0.7246721928545611
77.131532;1.035131524657343;0.8331289502164856;0.8048266552185537;-0.021842741547556797;-0.021101522759361308;1.0350131632885116;10.002351439818277;0.8335094246770528;-0.005994008997218014;-0.0059940009245058054;0.7245868057325006;0.005212247112850479;0.7246721174256177
77.141532;1.0351339237581487;0.8331300102476932;0.8048261722812203;-0.02184274135844995;-0.021101522686177543;1.0350110003289406;10.002343959164653;0.8335106219720356;-0.005994009298366141;-0.005994000778724712;0.7245866014025405;0.005212252631569452;0.7246720831121477
77.151532;1.0351362968331106;0.833131092049589;0.8048256625745855;-0.02184274117285203;-0.021101522587872144;1.0350087440519329;10.00233533171022;0.8335118433020833;-0.005994009593986208;-0.00599400064067739;0.724586387473186;0.005212257802285987;0.7246720894866254
77.161532;1.0351386349097034;0.833132191160008;0.8048251247726824;-0.0218427409899941;-0.021101522464168833;1.0350063971820695;10.002325586915203;0.8335130865048531;-0.005994009882392667;-0.005994000510231657;0.7245861689833469;0.005212262630315554;0.7246721362793069
77.171532;1.0351409306701227;0.8331333031481362;0.8048245568445797;-0.021842740809676502;-0.02110152231547872;1.0350039643634579;10.002314764098392;0.8335143490096332;-0.005994010161870212;-0.005994000386979801;0.7245859510337855;0.0052122671222799895;0.7246722237497981
77.181532;1.035143178293753;0.8331344234609696;0.8048239567306146;-0.02184274063206867;-0.021101522142878193;1.035001452778056;10.002302903759812;0.8335156277604726;-0.005994010431179679;-0.00599400027007188;0.7245857380770734;0.005212271289292364;0.7246723526637148
77.191532;1.0351453733941414;0.8331355471949567;0.8048233233650209;-0.02184274045741439;-0.02110152194789266;1.0349988721215857;10.002290038006535;0.8335169193147497;-0.005994010689740503;-0.005994000158197295;0.7245855331012958;0.005212275151148442;0.7246725236439899
77.201532;1.0351475128200471;0.8331366692576583;0.8048226568149474;-0.021842740285835324;-0.021101521732176828;1.0349962341192083;10.002276186589354;0.8335182200240151;-0.005994010937282757;-0.005994000049682873;0.7245853379675569;0.005212278734953782;0.7246727364865018
77.211532;1.0351495940837445;0.8331377850741165;0.804821957720918;-0.02184274011721721;-0.021101521497236438;1.034993551762917;10.00226135822167;0.8335195258583532;-0.0059940111732991;-0.005993999942620986;0.7245851541811013;0.0052122820662651335;0.7246729900763416
77.221532;1.0351516150247575;0.8331388912966202;0.8048212270818526;-0.021842739950938616;-0.021101521244259805;1.0349908382879303;10.002245548401744;0.8335208318221577;-0.005994011396710424;-0.0059939998350274325;0.7245849832404124;0.005212285159615691;0.7246732826016754
77.231532;1.0351535741962588;0.833139985909158;0.8048204664721683;-0.021842739785773346;-0.021101520974056296;1.0349881067980566;10.002228737980007;0.8335221320943751;-0.005994011605943243;-0.0059939997249761155;0.7245848267441212;0.005212288017279988;0.7246736112893992
77.241532;1.0351554715478613;0.8331410677559229;0.8048196777698899;-0.021842739620339616;-0.021101520687175662;1.034985370588018;10.00221090459086;0.8335234212372599;-0.0059940117993395325;-0.005993999610699715;0.724584686284454;0.005212290634605752;0.7246739720475885
77.251532;1.0351573085151755;0.8331421361081301;0.8048188624172391;-0.0218427394535127;-0.02110152038413497;1.0349826426406092;10.002192038079198;0.8335246951672631;-0.005994011975620548;-0.005993999490538184;0.7245845633571361;0.005212293005811756;0.7246743601189491
77.261532;1.035159087125219;0.8331431905891181;0.8048180212247559;-0.021842739284396864;-0.021101520065583818;1.0349799344689476;10.00217213921935;0.8335259508432664;-0.005994012134128247;-0.005993999362679761;0.7245844595105922;0.005212295128266267;0.7246747711063661
77.271532;1.035160809233409;0.8331442310488437;0.8048171547536757;-0.021842739112323626;-0.02110151973244607;1.0349772559098458;10.002151210691679;0.8335271853125894;-0.005994012274704161;-0.00599399922506254;0.7245843764376475;0.005212297004949971;0.7246752011071389
77.281532;1.0351624769368215;0.8331452573023683;0.804816263585992;-0.02184273893704228;-0.021101519385980337;1.034974615909497;10.00212925904148;0.8335283952971527;-0.00599401239747402;-0.00599399907561483;0.7245843158729821;0.0052122986461654005;0.7246756465093377
