time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.291532;1.0351640932706945;0.8331462688074823;0.8048153484344922;-0.021842738758740144;-0.021101519027760997;1.0349720232804343;10.00210629873911;0.8335295772701031;-0.005994012502898353;-0.005993998912503232;0.7245842793116717;0.0052123000684635434;0.7246761043250765
77.301532;1.0351656617124403;0.8331472639259808;0.8048144101721123;-0.02184273857789605;-0.021101518659778887;1.034969486469654;10.002082351355918;0.8335307275004064;-0.005994012591852281;-0.0059939987341563195;0.7245842677097759;0.005212301287923038;0.7246765725118887
77.311532;1.035167185136853;0.8331482393695696;0.804813449658563;-0.021842738395292733;-0.02110151828452077;1.0349670123143537;10.00205744295651;0.8335318421443294;-0.005994012665412045;-0.005993998539157863;0.7245842812827464;0.005212302314588439;0.7246770494916093
77.321532;1.0351686656887464;0.8331491907626609;0.8048124676646344;-0.021842738212000494;-0.02110151790477523;1.0349646057015218;10.002031596598366;0.8335329175519846;-0.0059940127245521006;-0.005993998326196369;0.724584319463088;0.005212303154339197;0.7246775333075245
77.331532;1.0351701049690063;0.8331501140361821;0.804811465148049;-0.021842738029038238;-0.02110151752322224;1.034962271108713;10.002004825108363;0.8335339505416064;-0.005994012770042521;-0.005993998094044319;0.724584381078439;0.005212303814250962;0.7246780212784839
77.341532;1.0351715038675102;0.8331510066400225;0.804810443594123;-0.021842737847132934;-0.021101517142094853;1.034960013940278;10.001977133893842;0.8335349383910048;-0.0059940128026052;-0.0059939978414849035;0.7245844644565911;0.0052123043075458534;0.7246785100278315
77.351532;1.0351728627879486;0.8331518677108192;0.8048094049974546;-0.02184273766683259;-0.02110151676323536;1.0349578403954651;10.001948528625244;0.8335358788931874;-0.005994012823096319;-0.005993997567303491;0.7245845675475173;0.005212304655906369;0.7246789957086254
77.361532;1.0351741824203402;0.8331526974474767;0.804808351618335;-0.021842737488615368;-0.021101516388432152;1.0349557568279395;10.001919015907134;0.8335367706431269;-0.005994012832324109;-0.0059939972702774645;0.7245846884950258;0.005212304886140787;0.7246794746198253
77.371532;1.0351754642222846;0.8331534962747149;0.8048072859590854;-0.02184273731291786;-0.021101516019593515;1.0349537692090347;10.001888600044056;0.8335376132254453;-0.005994012830770841;-0.005993996949107553;0.7245848263625232;0.005212305025449605;0.7246799436305938
77.381532;1.0351767101355667;0.8331542640693635;0.8048062107539916;-0.0218427371401705;-0.021101515658650174;1.0349518830293698;10.001857284911688;0.8335384073350282;-0.005994012818841206;-0.00599399660253054;0.7245849813829952;0.005212305103333696;0.7246804000643474
77.391532;1.0351779221033113;0.8331550003595932;0.8048051284952724;-0.021842736970747047;-0.02110151530738884;1.034950103472714;10.001825075996795;0.8335391546662889;-0.005994012797356147;-0.005993996229570999;0.7245851549752839;0.005212305156993486;0.7246808417955355
77.401532;1.0351791016110945;0.8331557055080174;0.8048040406111043;-0.021842736804992387;-0.021101514967393483;1.0349484351395202;10.001791978395952;0.8335398570356707;-0.0059940127677485635;-0.0059939958295664765;0.7245853501165369;0.005212305231873992;0.724681267514129
77.411532;1.0351802488078996;0.8331563812049837;0.8048029470625968;-0.021842736643519774;-0.021101514640105706;1.0349468818442156;10.001757996639146;0.8335405152234754;-0.005994012731968069;-0.005993995401881259;0.7245855714567798;0.005212305378364881;0.7246816763339364
77.421532;1.0351813617111152;0.833157029618461;0.8048018467279452;-0.021842736487455407;-0.021101514326811965;1.0349454467524424;10.001723138383179;0.8335411285775316;-0.005994012692108187;-0.00599399494571622;0.7245858244070401;0.005212305647514873;0.7246820672280015
77.431532;1.0351824359402593;0.8331576524679938;0.8048007378358755;-0.02184273633830868;-0.021101514028497484;1.0349441319048742;10.001687416824128;0.8335416954593883;-0.005994012649913942;-0.0059939944603572114;0.7245861139281912;0.005212306084568815;0.7246824390947783
77.441532;1.0351834645954432;0.8331582509924027;0.8047996181562367;-0.021842736197712903;-0.0211015137457337;1.0349429372353347;10.00165084643302;0.8335422140938665;-0.005994012606572837;-0.005993993945582561;0.7245864441110951;0.005212306722649162;0.7246827911558771
77.451532;1.0351844387089204;0.8331588262887559;0.8047984853918385;-0.021842736067213386;-0.021101513478592834;1.034941859953465;10.001613437917158;0.8335426835598182;-0.005994012562771952;-0.005993993401805444;0.72458681837972;0.005212307580515887;0.7246831231531956
77.461532;1.0351853485473614;0.8331593795196589;0.8047973377078568;-0.02184273594794491;-0.021101513226596254;1.034940894846353;10.00157520159489;0.8335431044819536;-0.005994012518785647;-0.005993992829939479;0.724587239443533;0.005212308665189924;0.7246834349500341
77.471532;1.0351861850359227;0.8331599123103077;0.8047961742329717;-0.021842735840423278;-0.021101512988935287;1.0349400352895883;10.001536152966931;0.8335434790366327;-0.0059940124745976;-0.005993992231194614;0.7245877092020904;0.00521230997857848;0.7246837258835871
77.481532;1.035186940948251;0.8331604270814302;0.8047949952776422;-0.021842735744687317;-0.021101512764858492;1.0349392736346223;10.001496312730557;0.8335438105408055;-0.005994012430056874;-0.005993991607002086;0.7245882293113521;0.005212311523143807;0.7246839946839067
77.491532;1.0351876113011576;0.8331609266953276;0.8047938020498753;-0.021842735660516616;-0.02110151255375625;1.03493860076289;10.001455703500667;0.8335441030608218;-0.0059940123849732355;-0.005993990959060615;0.7245888017190336;0.005212313301980991;0.7246842396308852
77.501532;1.0351881924972093;0.8331614136665374;0.8047925961461356;-0.021842735587537212;-0.02110151235492639;1.0349380064398925;10.001414349889714;0.8335443612165175;-0.005994012339155937;-0.005993990289217544;0.7245894283026295;0.005212315316427886;0.7246844583791834
77.511532;1.0351886812027027;0.8331618895989573;0.8047913790574288;-0.02184273552523805;-0.02110151216746461;1.0349374809113638;10.001372285837018;0.83354459019006;-0.005994012292534143;-0.005993989599231346;0.7245901103455827;0.005212317564593184;0.7246846479049105
77.521532;1.0351890739500353;0.8331623554026233;0.8047901522375653;-0.021842735472970186;-0.0211015119903431;1.0349370163820177;10.001329557241307;0.8335447955500601;-0.00599401224534316;-0.005993988890829266;0.7245908487279693;0.005212320041191634;0.7246848053226563
77.531532;1.035189367448096;0.8331628120824592;0.8047889179435662;-0.021842735429981913;-0.021101511822381323;1.0349366075812938;10.001286210996053;0.8335449827241096;-0.005994012198182353;-0.005993988165955862;0.7245916442974448;0.005212322738738359;0.7246849292663816
77.541532;1.03518955922877;0.8331632611313269;0.8047876797483988;-0.021842735395393772;-0.021101511662131995;1.0349362513049338;10.001242288793172;0.8335451565037979;-0.0059940121520043336;-0.005993987426819594;0.7245924976948569;0.0052123256486996394;0.724685020282705
77.551532;1.035189648004053;0.833163704244688;0.8047864419704325;-0.021842735368146054;-0.021101511507920074;1.0349359449353621;10.001197837663792;0.8335453206555155;-0.0059940121080824475;-0.0059939866758301225;0.7245934088806835;0.005212328762454971;0.7246850799542143
77.561532;1.0351896333179693;0.8331641428328269;0.8047852087859555;-0.021842735347133796;-0.021101511357985093;1.0349356850703664;10.001152916328111;0.8335454777618577;-0.005994012067803957;-0.005993985915644628;0.7245943766038738;0.005212332072808419;0.7246851102169424
77.571532;1.0351895148910264;0.8331645777788883;0.8047839840093439;-0.021842735331466172;-0.021101511210521146;1.0349354678633835;10.001107586100387;0.8335456296755418;-0.005994012032505002;-0.005993985149177584;0.7245953981226663;0.005212335575100473;0.724685113253691
77.581532;1.0351892924565476;0.833165009589991;0.804782771314892;-0.02184273532050014;-0.02110151106363851;1.034935290602525;10.001061905359348;0.8335457779613208;-0.005994012003479004;-0.005993984379423403;0.7245964697864699;0.005212339266215352;0.7246850914589217
77.591532;1.0351889664064582;0.8331654386929622;0.8047815743400526;-0.02184273531358592;-0.02110151091536954;1.0349351522085861;10.001015935295195;0.8335459233326918;-0.005994011981908574;-0.005993983609236754;0.7245975877073377;0.005212343142034943;0.7246850475697282
77.601532;1.0351885382190353;0.833165865611726;0.8047803967186619;-0.02184273530977367;-0.021101510763763286;1.0349350522108032;10.000969748024017;0.8335460648011489;-0.00599401196874681;-0.005993982841209558;0.7245987475430633;0.005212347196483987;0.7246849850177692
77.611532;1.0351880099739035;0.8331662912546621;0.804779241972489;-0.021842735307714058;-0.021101510606911976;1.034934989795743;10.000923431883429;0.8335461998661434;-0.005994011964583955;-0.005993982077692435;0.7245999441512486;0.005212351421906065;0.7246849081790865
77.621532;1.0351873843638848;0.8331667174352406;0.8047781132763382;-0.02184273530588773;-0.021101510442755468;1.0349349634527178;10.000877086730448;0.8335463254077057;-0.005994011969557194;-0.005993981320979662;0.7246011718411521;0.005212355809819716;0.7246848220288514
77.631532;1.0351866656867146;0.8331671467378143;0.8047770135787241;-0.021842735303043807;-0.021101510269062974;1.034934971077467;10.000830807752017;0.8335464382867874;-0.005994011983510402;-0.005993980573471077;0.7246024250965867;0.005212360353562352;0.7246847310213069
77.641532;1.0351858601229371;0.8331675814112564;0.8047759460137606;-0.021842735298509726;-0.021101510083897504;1.0349350105520965;10.000784671350354;0.8335465353939622;-0.0059940120061980915;-0.005993979837575343;0.7246036992286746;0.005212365048975891;0.7246846378322013
77.651532;1.0351849748239708;0.8331680227003581;0.8047749137916863;-0.021842735292142215;-0.02110150988604529;1.0349350801708166;10.000738736630428;0.8335466134320851;-0.005994012037338582;-0.00599397911546904;0.7246049898886914;0.005212369892313724;0.7246845429689155
77.661532;1.035184016774809;0.833168471272601;0.8047739195649798;-0.021842735284080098;-0.021101509674884025;1.0349351786311867;10.00069305568478;0.8335466690592662;-0.0059940120766025385;-0.0059939784090671305;0.7246062917543041;0.005212374881825446;0.7246844454763519
77.671532;1.0351829917089173;0.8331689278792693;0.8047729652671999;-0.021842735274692018;-0.021101509449965923;1.0349353052693464;10.000647671723389;0.8335466993812042;-0.005994012123527868;-0.005993977720260477;0.72460759830345;0.005212380020804746;0.7246843438095327
77.681532;1.0351819033639074;0.8331693939822565;0.8047720526583247;-0.02184273526474645;-0.02110150921091618;1.034935460406223;10.000602608723996;0.8335467020769273;-0.005994012177408084;-0.005993977051047707;0.7246089027361615;0.005212385315545241;0.7246842361871714
77.691532;1.0351807539147289;0.8331698721466101;0.8047711838790551;-0.021842735255479532;-0.02110150895764703;1.0349356445847242;10.000557877717332;0.8335466753894456;-0.005994012237292699;-0.005993976403300356;0.7246101983891108;0.005212390770579984;0.7246841207493496
77.701532;1.0351795452712764;0.8331703652576896;0.8047703612869268;-0.02184273524841946;-0.02110150869046807;1.0349358574347356;10.000513496106976;0.8335466185832704;-0.005994012302089947;-0.00599397577845216;0.7246114784352043;0.005212396387045552;0.7246839957200722
77.711532;1.0351782798544917;0.8331708751537124;0.8047695867085934;-0.02184273524511623;-0.02110150840997012;1.0349360981860727;10.000469494989876;0.8335465321305148;-0.00599401237062587;-0.005993975177522661;0.7246127358231955;0.005212402163151312;0.7246838592865871
77.721532;1.0351769604739496;0.8331714023234622;0.8047688614664994;-0.021842735247028074;-0.02110150811684158;1.0349363671655871;10.000425912981283;0.8335464167626926;-0.005994012441628117;-0.005993974601387026;0.7246139636898623;0.005212408092810993;0.7246837093372221
77.731532;1.035175589846175;0.8331719464520942;0.8047681873966986;-0.02184273525555002;-0.0211015078118074;1.0349366666371085;10.000382791965643;0.8335462723317149;-0.005994012513712238;-0.005993974050962509;0.7246151556378946;0.0052124141634587555;0.7246835434775907
77.741532;1.035174170045086;0.8331725067062541;0.8047675671180387;-0.02184273527195136;-0.021101507495698692;1.0349370004850624;10.000340179449294;0.8335460976694338;-0.005994012585494812;-0.005993973527186672;0.7246163057272106;0.00521242035614915;0.7246833591390776
77.751532;1.0351727022334392;0.8331730815711517;0.8047670032021583;-0.02184273529722384;-0.02110150716951962;1.034937372957756;10.000298134415958;0.8335458908729013;-0.005994012655829864;-0.005993973030831629;0.7246174087299732;0.005212426650149719;0.7246831534058258
77.761532;1.0351711869917202;0.8331736686924738;0.8047664976472528;-0.02184273533190701;-0.02110150683449028;1.0349377879653867;10.000256734793384;0.8335456493181498;-0.00599401272380413;-0.005993972562309096;0.7246184604288975;0.00521243302786116;0.72468292299473
77.771532;1.0351696250865052;0.8331742650287829;0.8047660517596572;-0.021842735375928873;-0.021101506492086378;1.0349382493375405;10.000216078492112;0.83354536984337;-0.005994012788413;-0.005993972121644665;0.7246194572678135;0.005212439473017176;0.724682664899847
77.781532;1.0351680183233403;0.8331748668709728;0.8047656657649535;-0.021842735428681412;-0.02110150614411957;1.0349387606275957;10.000176268691531;0.8335450494704513;-0.005994012848372307;-0.0059939717086225875;0.7246203957573271;0.005212445966617245;0.7246823771353872
77.791532;1.0351663698258928;0.8331754696466551;0.8047653384071329;-0.021842735489410146;-0.021101505792877614;1.0349393245309468;10.000137393601706;0.8335446862933497;-0.005994012902285445;-0.005993971322931871;0.7246212723927395;0.005212452487838856;0.7246820591259168
77.801532;1.0351646832130408;0.8331760681343088;0.8047650669231813;-0.02184273555765361;-0.021101505441075297;1.0349399431590633;10.000099521205502;0.8335442798726695;-0.0059940129489159276;-0.005993970964242842;0.724622084096162;0.005212459018189554;0.7246817119942704
77.811532;1.0351629615688365;0.8331766570688949;0.8047648473983408;-0.021842735633443588;-0.02110150509150341;1.034940619000878;10.00006270932566;0.8335438311234367;-0.0059940129872964095;-0.005993970632288308;0.7246228287532496;0.005212465544511808;0.7246813383776096
77.821532;1.0351612077557697;0.8331772315259883;0.8047646754028457;-0.02184273571720945;-0.021101504746843584;1.0349413550398423;10.000027016392087;0.8335433422689393;-0.005994013016613397;-0.0059939703268549575;0.7246235052344969;0.005212472057725026;0.7246809414095017
77.831532;1.0351594256671162;0.8331777866625658;0.8047645467260625;-0.021842735809462978;-0.021101504409795392;1.0349421538253416;9.999992503598323;0.833542816569461;-0.005994013035976376;-0.005993970047621238;0.7246241129711978;0.005212478548234441;0.7246805238717648
77.841532;1.0351576205168114;0.83317831724201;0.8047644576751064;-0.021842735910376353;-0.021101504082983245;1.0349430172167189;9.999959225197284;0.8335422574092025;-0.005994013044273095;-0.005993969794027744;0.7246246518085496;0.005212485002022104;0.7246800882016222
77.851532;1.035155798006475;0.8331788178476361;0.8047644048173234;-0.021842736019528648;-0.021101503768719807;1.034943946992024;9.999927217765135;0.8335416676666352;-0.005994013040109035;-0.005993969565202884;0.7246251221745823;0.005212491401669897;0.7246796364598511
77.861532;1.0351539637332583;0.8331792835350361;0.8047643852647207;-0.021842736135940496;-0.02110150346906174;1.0349449446299457;9.999896503949948;0.8335410497806066;-0.005994013021811089;-0.005993969359879954;0.72462552509686;0.005212497733560049;0.724679170034161
77.871532;1.0351521228205918;0.8331797098697681;0.8047643976780031;-0.02184273625811683;-0.021101503185802697;1.0349460103458332;9.999867102793994;0.8335404060069116;-0.005994012987583328;-0.005993969176468364;0.7246258621315869;0.00521250399223971;0.7246786898182657
77.881532;1.0351502790302478;0.8331800923925761;0.8047644423555224;-0.021842736384078784;-0.021101502920209438;1.0349471429657067;9.999839034237686;0.8335397391983564;-0.005994012935756697;-0.005993969013367099;0.7246261357284209;0.005212510174941646;0.7246781966371248
77.891532;1.0351484342935064;0.8331804263547014;0.8047645196995645;-0.02184273651162468;-0.021101502672899727;1.0349483403635307;9.999812323209325;0.833539053809964;-0.00599401286508322;-0.005993968869276903;0.7246263496236799;0.005212516274029387;0.7246776914998148
77.901532;1.0351465895509075;0.8331807071012859;0.8047646285383023;-0.02184273663865213;-0.021101502443956553;1.0349495994940185;9.999787005526231;0.8335383557169844;-0.005994012774899166;-0.0059939687432771565;0.7246265084172612;0.0052125222749185435;0.724677175663737
77.911532;1.0351447457490854;0.833180930875638;0.8047647660888033;-0.02184273676343083;-0.021101502233163098;1.0349509164499586;9.999763124901227;0.8335376509593893;-0.005994012665075983;-0.005993968634712456;0.7246266168190192;0.0052125281555929276;0.7246766501859729
77.921532;1.0351429039671323;0.8331810954954219;0.8047649293106389;-0.021842736884886343;-0.021101502040110083;1.0349522867511491;9.99974071697304;0.8335369446441053;-0.00599401253601141;-0.005993968542996677;0.7246266792158395;0.005212533885280938;0.7246761153730524
77.931532;1.0351410652714161;0.8331812004560247;0.8047651160429461;-0.02184273700254441;-0.021101501864073807;1.0349537055957807;9.999719795019633;0.8335362402517691;-0.005994012388646113;-0.005993968467433731;0.7246266993272171;0.005212539427942691;0.7246755709836024
77.941532;1.0351392308884622;0.8331812464805074;0.8047653252499811;-0.02184273711604818;-0.021101501703969044;1.0349551677276736;9.99970035031381;0.8335355393446587;-0.005994012224333773;-0.005993968407162562;0.7246266800766913;0.005212544748943864;0.7246750166011642
77.951532;1.0351374022241246;0.8331812349033174;0.8047655564429306;-0.02184273722484039;-0.021101501558338863;1.0349566665854775;9.999682361189787;0.8335348420325348;-0.005994012044685678;-0.005993968361116946;0.7246266240314833;0.00521254981758173;0.7246744514579746
77.961532;1.035135580696583;0.8331811669316277;0.8047658086526296;-0.02184273732826898;-0.021101501425323254;1.0349581938135604;9.999665802015206;0.8335341476667938;-0.005994011851538193;-0.0059939683278863645;0.7246265338845613;0.005212554606919416;0.7246738744701975
77.971532;1.0351337678486794;0.8331810427269015;0.8047660797687516;-0.021842737425674972;-0.021101501302883085;1.0349597399733588;9.999650648128473;0.833533455034174;-0.00599401164686714;-0.005993968305843093;0.7246264126576843;0.005212559094942985;0.7246732849990281
77.981532;1.0351319651536364;0.8331808609471464;0.8047663665034045;-0.021842737516308906;-0.021101501189132704;1.0349612955648608;9.999636873864976;0.8335327626533976;-0.00599401143254504;-0.005993968293644963;0.7246262641980064;0.005212563267579933;0.7246726834158068
77.991532;1.0351301734818525;0.8331806192691036;0.8047666645744361;-0.021842737599434513;-0.021101501082501896;1.034962851918348;9.999624445845184;0.8335320696026725;-0.005994011210165603;-0.005993968290437365;0.7246260936067779;0.005212567121103475;0.7246720706626565
78.001532;1.035128393474839;0.8331803156266713;0.8047669689849242;-0.021842737674567982;-0.021101500981801614;1.034964401674929;9.9996133167445;0.8335313758741167;-0.0059940109809411436;-0.00599396829562664;0.724625906443036;0.005212570660547462;0.7246714476037485
78.011532;1.035126626615234;0.8331799492118392;0.8047672748634943;-0.021842737741555728;-0.021101500886212887;1.0349659384031207;9.999603424837083;0.8335306816431354;-0.005994010745712938;-0.005993968308806469;0.7246257072297467;0.005212573896672374;0.7246708150209931
78.021532;1.0351248755684885;0.8331795201645288;0.8047675785707606;-0.021842737800602537;-0.021101500795223417;1.0349674559622266;9.99959469981664;0.8335299864392444;-0.005994010505274238;-0.005993968329817063;0.7246254988504734;0.00521257684371667;0.7246701735066501
78.031532;1.035123143691273;0.8331790286288645;0.804767877746923;-0.021842737852259066;-0.021101500708615176;1.034968948067879;9.999587069033344;0.8335292894284004;-0.005994010260687921;-0.005993968358645561;0.7246252829964294;0.005212579515290019;0.7246695229280272
78.041532;1.0351214347176418;0.8331784748296993;0.804768170654269;-0.021842737897188932;-0.021101500626389665;1.0349704082944653;9.999580459496048;0.8335285905599923;-0.00599401001321201;-0.005993968395321177;0.7246250608106298;0.005212581920186611;0.7246688623029205
78.051532;1.0351197533344307;0.833177859948911;0.8047684559916202;-0.02184273793588626;-0.021101500548639043;1.0349718305636026;9.999574795258756;0.8335278911956538;-0.005994009763960127;-0.005993968439927609;0.7246248332246763;0.005212584062274041;0.7246681904393315
78.061532;1.035118106024453;0.8331771864677658;0.8047687326034646;-0.02184273796857437;-0.02110150047550335;1.0349732092258788;9.99956999423754;0.8335271937442347;-0.0059940095136213085;-0.0059939684926287595;0.7246246008707447;0.005212585943865428;0.7246675070548761
78.071532;1.0351165008173695;0.8331764574472575;0.8047689989379057;-0.021842737995325177;-0.021101500407088893;1.034974538991477;9.999565970633594;0.8335265010861623;-0.005994009262376738;-0.005993968553684288;0.7246243637506079;0.005212587570115867;0.7246668134601342
78.081532;1.0351149462052025;0.8331756754133365;0.804769253361719;-0.021842738016318558;-0.021101500343383567;1.0349758158016118;9.999562645069386;0.833525815975428;-0.0059940090099121004;-0.00599396862357212;0.7246241210325811;0.0052125889524906825;0.7246661121067379
78.091532;1.0351134503235804;0.8331748420968498;0.8047694952779348;-0.021842738031949624;-0.021101500284445025;1.0349770375716139;9.99955995446203;0.8335251402511495;-0.005994008755567103;-0.005993968703249497;0.724623871288582;0.0052125901082159054;0.7246654057068193
78.101532;1.0351120203009423;0.8331739589574158;0.8047697259319639;-0.02184273804264085;-0.02110150023073588;1.0349782037928419;9.999557851518862;0.8335244747392143;-0.005994008498626199;-0.0059939687942597965;0.7246236131903209;0.005212591053513628;0.7246646967904103
78.111532;1.035110661786338;0.8331730273064069;0.8047699484764347;-0.021842738048703843;-0.021101500183202358;1.0349793150807973;9.999556295158701;0.8335238201039256;-0.005994008238443109;-0.0059939688984491065;0.7246233462911524;0.0052125917971714494;0.7246639877399704
78.121532;1.0351093792425692;0.8331720482374106;0.8047701674203827;-0.021842738050420932;-0.021101500143014096;1.0349803727778775;9.999555241028625;0.8335231772635115;-0.005994007974388639;-0.005993969017578647;0.7246230714685861;0.005212592343737631;0.7246632810148098
78.131532;1.0351081765470658;0.833171023507039;0.8047703875228364;-0.021842738047985612;-0.021101500111220976;1.0349813782684618;9.99955463743838;0.8335225471083165;-0.005994007705868512;-0.005993969153151913;0.7246227908928641;0.005212592700800303;0.724662579240401
78.141532;1.0351070567041845;0.8331699568053028;0.8047706128072086;-0.021842738041302122;-0.021101500088545194;1.0349823328035355;9.999554424763028;0.8335219306851083;-0.005994007432357782;-0.005993969306336118;0.724622507638515;0.0052125928803277355;0.724661885095821
78.151532;1.0351060209856424;0.8331688538533946;0.8047708464186599;-0.02184273803000543;-0.021101500075335174;1.0349832376179515;9.999554539389262;0.8335213297051758;-0.005994007153293612;-0.0059939694778645344;0.7246222251264325;0.005212592896095637;0.7246612011550997
78.161532;1.0351050693020947;0.8331677215631678;0.8047710908353668;-0.021842738013623242;-0.02110150007165554;1.0349840937044217;9.99955492371543;0.8335207466287242;-0.00599400686796796;-0.005993969668040303;0.7246219463160806;0.005212592760565197;0.7246605298901874
78.171532;1.0351042020072643;0.8331665674996732;0.8047713478099224;-0.021842737991725366;-0.02110150007749694;1.0349849017060633;9.999555533398008;0.8335201844041564;-0.00599400657562718;-0.005993969876805981;0.7246216729540965;0.0052125924811847624;0.7246598738999067
78.181532;1.0351034211611065;0.8331653994977816;0.8047716181025734;-0.021842737964056808;-0.021101500093001147;1.034985662279744;9.999556334678163;0.8335196460697584;-0.005994006275599594;-0.0059939701037987755;0.7246214062045762;0.0052125920583572585;0.7246592358918982
78.191532;1.0351027298249362;0.8331642249007448;0.8047719015062813;-0.02184273793050826;-0.021101500118595715;1.034986376444536;9.999557296326008;0.8335191344817202;-0.005994005967329267;-0.005993970348496589;0.7246211485289148;0.0052125914870097675;0.7246586183021485
78.201532;1.0351021299205223;0.833163050067832;0.8047721976237915;-0.021842737890976082;-0.021101500155030317;1.0349870454109742;9.999558384465416;0.8335186522960717;-0.005994005650514063;-0.00599397061042963;0.7246209044734573;0.005212590761099453;0.7246580231783153
78.211532;1.0351016204829535;0.833161880870832;0.8047725065665119;-0.021842737845291272;-0.021101500203273647;1.0349876702000758;9.99955955918777;0.8335182020611581;-0.0059940053253155915;-0.005993970889256098;0.7246206796896987;0.005212589878024708;0.7246574524031146
78.221532;1.035101197431068;0.833160723536978;0.804772828802904;-0.02184273779309167;-0.021101500264382966;1.0349882518508104;9.999560767448381;0.833517786401443;-0.005994004992450548;-0.00599397118462205;0.7246204798430477;0.005212588838041142;0.7246569078589917
78.231532;1.035100854222106;0.8331595846233698;0.8047731649652948;-0.021842737733685558;-0.02110150033949963;1.0349887921235092;9.999561939000698;0.8335174081521887;-0.00599400465318266;-0.005993971496039136;0.7246203100283655;0.005212587638687759;0.724656391518465
78.241532;1.0351005829668707;0.8331584702845772;0.8047735162005321;-0.021842737666237122;-0.021101500429825764;1.0349892937600103;9.999562993605798;0.83351707015374;-0.005994004309217595;-0.0059939718229707496;0.7246201742268055;0.005212586272526249;0.7246559054387337
78.251532;1.0351003758290187;0.8331573857882388;0.804773884722664;-0.021842737590053424;-0.021101500536442015;1.0349897602358382;9.999563855774424;0.8335167748154328;-0.005994003962395096;-0.0059939721648616705;0.7246200750917913;0.005212584731077137;0.7246554515107374
78.261532;1.0351002255644328;0.8331563354430959;0.8047742738206467;-0.02184273750456302;-0.02110150065998595;1.0349901953075338;9.999564468601767;0.8335165240059259;-0.005994003614346741;-0.005993972521066002;0.7246200143036237;0.005212583006966739;0.7246550311457235
78.271532;1.0351001248442653;0.8331553227205855;0.8047746870528344;-0.021842737409270913;-0.02110150080047991;1.034990602272365;9.999564797060362;0.8335163192570185;-0.005994003266366875;-0.005993972891009305;0.7246199932349187;0.005212581091523641;0.7246546451121046
78.281532;1.035100065399149;0.8331543502420525;0.8047751277983191;-0.021842737303984953;-0.02110150095757775;1.0349909834083388;9.99956481958574;0.833516161674342;-0.005994002919436556;-0.005993973274411148;0.7246200136209486;0.005212578975294036;0.7246542934419321
78.291532;1.0351000381260445;0.8331534194567745;0.8047755997032173;-0.02184273718901523;-0.021101501130964904;1.03499134010851;9.999564520621137;0.8335160513104344;-0.00599400257436229;-0.005993973671256926;0.7246200776233339;0.005212576652404235;0.724653975448034
78.301532;1.035100033865724;0.83315253061514;0.8047761068007595;-0.021842737065089123;-0.021101501320567394;1.0349916734548528;9.999563891159738;0.8335159861224306;-0.005994002232081504;-0.005993974081704404;0.7246201871336538;0.005212574120775288;0.7246536900863252
78.311532;1.0351000436144757;0.8331516835100704;0.8047766527530035;-0.021842736933127275;-0.02110150152648789;1.0349919847418414;9.99956292996646;0.8335159615400034;-0.005994001893934339;-0.005993974506017088;0.724620342963127;0.005212571379156979;0.7246534364655378
78.321532;1.0351000585983854;0.8331508781934893;0.804777239820997;-0.02184273679409198;-0.021101501748780435;1.0349922754845342;9.999561638864863;0.8335159716767632;-0.005994001561566889;-0.00599397494450962;0.7246205445181976;0.005212568428268052;0.7246532140744518
78.331532;1.0351000709026423;0.8331501148926552;0.8047778681955415;-0.021842736648963083;-0.02110150198730375;1.0349925465627527;9.999560017802612;0.8335160110593566;-0.005994001236524324;-0.0059939753975533855;0.7246207901074091;0.005212565274773727;0.7246530229573017
78.341532;1.0351000739454843;0.8331493937711155;0.8047785363167556;-0.02184273649880338;-0.021101502241677568;1.0349927974985356;9.999558064699004;0.833516075147124;-0.0059940009199676006;-0.005993975865373801;0.7246210774349615;0.0052125619324693605;0.7246528642198026
78.351532;1.035100062631496;0.8331487150274944;0.804779242090576;-0.021842736344763;-0.021101502511273844;1.0349930271098986;9.99955577215817;0.833516159537556;-0.005994000612697146;-0.0059939763476688016;0.7246214039437808;0.005212558420078104;0.7246527403933113
78.361532;1.0351000331629003;0.8331480788866495;0.8047799840204888;-0.021842736187994472;-0.021101502795423787;1.0349932347158495;9.999553120309491;0.8335162588828148;-0.005994000315359484;-0.005993976843545518;0.7246217671241563;0.00521255475754428;0.7246526551911749
78.371532;1.0350999818779243;0.8331474854073856;0.8047807614358369;-0.021842736029738852;-0.021101503093759563;1.0349934208546032;9.999550078019748;0.8335163666786197;-0.005994000028645762;-0.005993977351766378;0.7246221646414729;0.005212550961154071;0.7246526131312232
78.381532;1.0350999041445599;0.8331469342129463;0.8047815738336859;-0.02184273587146616;-0.021101503406235952;1.0349935874771943;9.999546614016761;0.8335164760623235;-0.0059939997533359;-0.005993977870907669;0.7246225941646433;0.005212547039799114;0.7246526192827947
78.391532;1.0350997951535006;0.8331464239875963;0.8047824200800789;-0.02184273571471023;-0.021101503732905234;1.0349937372510605;9.999542706333377;0.8335165805224951;-0.0059939994902101935;-0.005993978399369913;0.7246230530523347;0.005212542995780595;0.7246526789520282
78.401532;1.0350996513774209;0.8331459519336829;0.8047832979093457;-0.021842735560763143;-0.0211015040738904;1.0349938720267753;9.999538341945591;0.8335166741228984;-0.005993999239896804;-0.005993978935458686;0.724623538218846;0.005212538828714444;0.7246527975864603
78.411532;1.0350994704604681;0.8331455137667256;0.8047842038296223;-0.021842735410434713;-0.02110150442946836;1.0349939916752806;9.999533512445689;0.8335167517472118;-0.005993999002859244;-0.005993979477544627;0.7246240465070617;0.005212534538340245;0.7246529806567527
78.421532;1.0350992504291308;0.8331451045606437;0.8047851332245821;-0.021842735263906496;-0.02110150479996731;1.0349940943848424;9.999528215049367;0.8335168093924681;-0.00599399877968416;-0.005993980024090525;0.7246245750825512;0.005212530125118991;0.7246532330605927
78.431532;1.0350989893616118;0.8331447198562076;0.8047860802533834;-0.021842735120802186;-0.02110150518550799;1.0349941778881924;9.999522453281088;0.8335168443417953;-0.005993998571402495;-0.005993980573564691;0.7246251212219728;0.0052125255895657556;0.724653558667312
78.441532;1.0350986851143724;0.8331443561109356;0.8047870384367193;-0.02184273498048473;-0.021101505585797726;1.0349942399020031;9.999516231351457;0.8335168548913736;-0.005993998379574322;-0.005993981124421004;0.7246256817916623;0.005212520931247078;0.7246539600992564
78.451532;1.0350983356859154;0.8331440106811818;0.804788002107001;-0.021842734842480935;-0.021101506000189802;1.0349942777138235;9.999509549506662;0.8335168398793171;-0.00599399820612771;-0.005993981675101589;0.7246262530456641;0.0052125161491561765;0.7246544383120442
78.461532;1.0350979402366636;0.8331436821059187;0.8047889667935332;-0.021842734706769847;-0.021101506427881164;1.0349942883988998;9.99950240436726;0.8335167988771707;-0.005993998053081777;-0.0059939822239665035;0.7246268310631049;0.005212511243728933;0.7246549926107193
78.471532;1.035097499129458;0.8331433701249168;0.8047899282922159;-0.0218427345737004;-0.021101506867924936;1.034994269640708;9.999494791197588;0.8335167325311907;-0.005993997922330741;-0.005993982769270114;0.7246274124964647;0.0052125062189157636;0.724655621562208
78.481532;1.0350970128345507;0.8331430746218554;0.8047908821369639;-0.021842734443635246;-0.02110150731917993;1.0349942201682436;9.99948670522551;0.8335166423384492;-0.005993997815447944;-0.005993983309277891;0.7246279949644786;0.005212501082188766;0.724656324120105
78.491532;1.0350964811312564;0.8331427944509388;0.8047918240419092;-0.02184273431662263;-0.021101507780453343;1.0349941394356255;9.99947814024364;0.8335165301960177;-0.0059939977334788775;-0.005993983842377183;0.7246285768589699;0.005212495840291714;0.7246571000450335
78.501532;1.0350959032608158;0.8331425271327445;0.8047927504932092;-0.021842734192401098;-0.021101508250664074;1.0349940267737534;9.999469088507487;0.8335163980092158;-0.005993997676876565;-0.005993984367089114;0.7246291567989613;0.005212490493463587;0.7246579493165772
78.511532;1.035095278467482;0.8331422689893352;0.8047936585104825;-0.021842734070670305;-0.021101508728818347;1.034993881262192;9.999459546299326;0.8335162473776954;-0.005993997645519048;-0.005993984882214536;0.7246297333397839;0.005212485036045203;0.7246588713184366
78.521532;1.0350946063580633;0.8331420153907849;0.8047945449167104;-0.0218427339513064;-0.021101509213910696;1.03499370278424;9.999449517468799;0.8335160795760845;-0.005993997638671099;-0.005993985387136932;0.7246303051974086;0.00521247946447527;0.7246598647681775
78.531532;1.0350938874275726;0.8331417614139424;0.8047954063195358;-0.021842733834414676;-0.02110150970482364;1.0349934926558033;9.999439009957637;0.8335158965062227;-0.005993997654970945;-0.005993985881902494;0.7246308714937022;0.005212473782726423;0.7246609280160219
78.541532;1.0350931235729126;0.8331415026630301;0.804796239595706;-0.02184273372030305;-0.02110151020015985;1.0349932530645605;9.999428035641317;0.8335157020521413;-0.00599399769251787;-0.005993986367044613;0.7246314319029719;0.005212468000171807;0.7246620587908118
78.551532;1.0350923176432245;0.8331412353657255;0.804797041818076;-0.021842733609458872;-0.021101510698123473;1.0349929860641631;9.999416616707336;0.8335155019842575;-0.005993997749069898;-0.005993986843390162;0.7246319866353625;0.005212462127201427;0.7246632537791853
78.561532;1.0350914723893057;0.8331409557039936;0.8047978096633787;-0.021842733502485154;-0.021101511196688034;1.0349926929269972;9.99940479015287;0.8335153023491095;-0.005993997822348909;-0.00599398731190566;0.7246325358958258;0.005212456171868548;0.7246645087579253
78.571532;1.0350905898850076;0.8331406594554642;0.8047985390881861;-0.021842733400008203;-0.02110151169413972;1.034992374879816;9.999392607743728;0.8335151080320232;-0.005993997910253342;-0.005993987773555991;0.7246330793431468;0.005212450137114572;0.7246658189438328
78.581532;1.0350896714444051;0.8331403425032003;0.8047992257094398;-0.02184273330268167;-0.021101512189731584;1.0349920348275117;9.999380133002461;0.8335149225849773;-0.005993998010846945;-0.005993988229123001;0.7246336162957122;0.005212444019730148;0.7246671792426742
78.591532;1.035088717446301;0.8331400014766605;0.8047998657705387;-0.021842733211207038;-0.02110151268391007;1.0349916778300399;9.999367437285303;0.8335147488138361;-0.005993998122388135;-0.005993988679127412;0.7246341464619959;0.005212437812474153;0.7246685844085667
78.601532;1.035087727071028;0.8331396340220336;0.8048004569285183;-0.021842733126238707;-0.021101513177950816;1.034991309808424;9.999354593655418;0.8335145891405901;-0.005993998243466884;-0.005993989123997038;0.7246346704162558;0.0052124315067352805;0.724670029001356
78.611532;1.0350866984678815;0.833139239203604;0.8048009982441364;-0.021842733048216455;-0.02110151367351897;1.03499093658481;9.999341667010146;0.8335144457485882;-0.0059939983730297654;-0.0059939895642055225;0.7246351894891353;0.00521242509251977;0.7246715075236364
78.621532;1.035085629418359;0.8331388178652658;0.8048014897774034;-0.021842732977222667;-0.021101514172567008;1.0349905641204602;9.999328709847077;0.8335143204817238;-0.005993998510320453;-0.0059939900002357275;0.7246357053660276;0.005212418558015728;0.724673014903007
78.631532;1.035084518097898;0.8331383725416918;0.8048019322207446;-0.021842732912941136;-0.021101514677263386;1.0349901986841354;9.999315762554764;0.8335142143631323;-0.00599399865479193;-0.005993990432631373;0.7246362194074045;0.005212411891336977;0.7246745464526724
78.641532;1.0350833632041918;0.8331379073238709;0.8048023265750306;-0.021842732854716614;-0.021101515189621056;1.0349898467849274;9.999302845782726;0.8335141276417036;-0.005993998805995381;-0.0059939908620714796;0.72463673171761;0.0052124050827145425;0.7246760971863803
78.651532;1.035082163151921;0.8331374275226083;0.8048026739587438;-0.02184273280161943;-0.02110151571113331;1.0349895153562172;9.999289957591209;0.8335140604868025;-0.005993998963576038;-0.005993991289130377;0.7246372405995019;0.005212398123261936;0.7246776614867719
78.661532;1.035080915254505;0.8331369390009064;0.8048029755883794;-0.02184273275237962;-0.02110151624272676;1.034989211929927;9.999277087657383;0.8335140132880139;-0.005993999127450539;-0.005993991713927073;0.7246377428930294;0.0052123910009962745;0.7246792333091747
78.671532;1.0350796154551143;0.8331364479715984;0.8048032328427359;-0.021842732705234034;-0.021101516784888048;1.034988944702778;9.99926423273723;0.8335139866503779;-0.005993999298013143;-0.005993992136086503;0.7246382349287089;0.005212383701339296;0.724680806563193
78.681532;1.0350782584589446;0.833135961221209;0.8048034472765877;-0.02184273265798724;-0.02110151733776865;1.0349887220771483;9.999251404070932;0.8335139816014001;-0.005993999476122693;-0.005993992554914664;0.7246387133840612;0.005212376213012332;0.7246823756026741
78.691532;1.0350768381712219;0.8331354858069807;0.8048036206069449;-0.021842732608350415;-0.021101517901219426;1.0349885514728692;9.999238628620594;0.8335139998901988;-0.005993999662859267;-0.00599399296951014;0.7246391757285544;0.0052123685321481;0.7246839352037943
78.701532;1.0350753482064623;0.8331350283580244;0.8048037548352485;-0.021842732554252665;-0.021101518474848032;1.034988438797487;9.999225945322909;0.8335140444889463;-0.005993999859235263;-0.005993993378889106;0.7246396200882055;0.005212360662923228;0.7246854800134356
78.711532;1.0350737825504719;0.8331345947895185;0.8048038523099404;-0.021842732493986213;-0.021101519058093605;1.0349883892710037;9.999213401052394;0.8335141199753107;-0.005994000066045356;-0.005993993782168777;0.7246400446472404;0.0052123526187746;0.7246870046741066
78.721532;1.0350721361787363;0.833134190469955;0.80480391546373;-0.021842732426247232;-0.021101519650201624;1.034988408208924;9.999201046057399;0.8335142319930712;-0.005994000283987578;-0.00599399417853609;0.7246404477267749;0.005212344424376129;0.7246885044759178
78.731532;1.0350704051493;0.8331338205723335;0.8048039465830045;-0.02184273235004083;-0.021101520250196213;1.0349885008912247;9.999188928341047;0.8335143861686526;-0.005994000513925461;-0.0059939945670951416;0.7246408284930917;0.005212336114473958;0.724689975457333
78.741532;1.0350685865312892;0.8331334902544463;0.8048039479714919;-0.02184273226442587;-0.021101520856993503;1.034988671617029;9.999177091163617;0.8335145874841212;-0.005994000756904593;-0.005993994947009845;0.7246411869823075;0.005212327729597643;0.7246914140187268
78.751532;1.0350666784930542;0.8331332043760552;0.8048039220140423;-0.021842732168352533;-0.021101521469607854;1.0349889223464477;9.999165571205724;0.8335148402091102;-0.005994001013781954;-0.0059939953177619845;0.7246415236032475;0.005212319311078723;0.7246928164167868
78.761532;1.0350646803452301;0.8331329670776223;0.8048038708355084;-0.021842732060898783;-0.021101522087164596;1.03498925234527;9.99915439418552;0.8335151480071081;-0.005994001284840136;-0.005993995679140721;0.7246418387069703;0.0052123108947495864;0.7246941781441556
78.771532;1.0350625924795187;0.8331327815652669;0.8048037960773957;-0.021842731941601086;-0.021101522708614324;1.0349896594526156;9.999143574799835;0.8335155139163122;-0.005994001569714173;-0.0059939960311415;0.724642132408027;0.005212302505647351;0.7246954933866815
78.781532;1.035060416474283;0.8331326501917051;0.8048036987528454;-0.021842731810426994;-0.021101523332523735;1.0349901411850737;9.999133125355247;0.8335159401485066;-0.005994001867513905;-0.005993996373960692;0.7246424047310078;0.005212294159049186;0.7246967549033118
78.791532;1.0350581558065453;0.8331325747683629;0.8048035790614274;-0.021842731667592496;-0.021101523957144687;1.0349906942923657;9.999123065996923;0.8335164281000474;-0.005994002176943001;-0.005993996707963787;0.7246426555669645;0.005212285866336424;0.7246979541861682
78.801532;1.0350558166539898;0.8331325569242043;0.8048034369668778;-0.02184273151343647;-0.021101524580613394;1.0349913140718352;9.999113429235045;0.8335169785702744;-0.005994002496444868;-0.005993997033561435;0.7246428846894947;0.005212277638418376;0.724699081525242
78.811532;1.035053407558333;0.8331325984671416;0.8048032733893741;-0.021842731348268214;-0.021101525201136624;1.0349919945961281;9.999104258394238;0.8335175916288076;-0.005994002824511643;-0.005993997351018825;0.7246430922942143;0.005212269484200022;0.7247001260827025
78.821532;1.0350509381869581;0.8331327013571345;0.8048030904513531;-0.02184273117224258;-0.021101525817042013;1.034992729321785;9.99909560610075;0.8335182663251459;-0.005994003159937099;-0.005993997660367327;0.7246432790756661;0.005212261409693449;0.724701076369521
78.831532;1.0350484182915538;0.8331328670622212;0.8048028903608089;-0.02184273098531252;-0.02110152642660262;1.0349935116724671;9.999087533407321;0.8335190009727672;-0.005994003501657892;-0.005993997961601719;0.7246434455724654;0.005212253421404067;0.7247019213578405
78.841532;1.0350458571352645;0.8331330961288037;0.8048026743042557;-0.021842730787330115;-0.02110152702777439;1.0349943355594573;9.999080101782367;0.8335197937374238;-0.005994003848415538;-0.005993998255021193;0.7246435922216047;0.005212245529410034;0.7247026518973414
78.851532;1.0350432634205358;0.8331333882464249;0.8048024421681453;-0.021842730578263504;-0.02110152761818958;1.0349951959976342;9.99907336322793;0.833520642786049;-0.005994004198628237;-0.005993998541402957;0.7246437202206564;0.005212237747164569;0.7247032616846969
78.861532;1.0350406455161785;0.8331337417868238;0.8048021927930016;-0.02184273035820943;-0.02110152819534717;1.034996089295126;9.999067357908835;0.8335215461554456;-0.0059940045504638505;-0.005993998821931544;0.7246438315843575;0.005212230089667701;0.7247037475206078
78.871532;1.0350380112313373;0.8331341527840865;0.8048019245313581;-0.021842730127307475;-0.02110152875669987;1.0349970122761107;9.999062114077065;0.8335225016085659;-0.005994004901995742;-0.0059939990980528565;0.7246439282578876;0.005212222570810054;0.7247041089478844
78.881532;1.0350353669010364;0.8331346148014672;0.8048016357248345;-0.02184272988588561;-0.021101529299799714;1.0349979617782528;9.99905764619862;0.8335235064083708;-0.005994005251423181;-0.0059939993714094855;0.7246440115733453;0.005212215202497866;0.7247043472719128
78.891532;1.0350327165790212;0.8331351201838325;0.8048013248585063;-0.021842729634532418;-0.021101529822617825;1.0349989348051705;9.99905395436377;0.8335245572906573;-0.005994005597369279;-0.005993999643893393;0.7246440823653475;0.005212207997172349;0.7247044646649088
78.901532;1.0350300624213125;0.8331356615362989;0.8048009908724256;-0.021842729373858477;-0.02110153032365724;1.0349999280573268;9.999051026389498;0.8335256506971621;-0.0059940059390289485;-0.005993999917660191;0.7246441412490254;0.005212200969453243;0.7247044640158422
78.911532;1.0350274060096172;0.8331362324205737;0.8048006335876725;-0.021842729104323236;-0.021101530801716995;1.0350009369572462;9.99904883927257;0.8335267828563343;-0.005994006275899112;-0.00599400019497835;0.7246441888140573;0.005212194134213159;0.7247043488653365
78.921532;1.0350247490815128;0.8331368272837799;0.8048002534762405;-0.02184272882632803;-0.02110153125576181;1.0350019556140746;9.9990473569513;0.8335279497805083;-0.005994006607434055;-0.005994000478060442;0.7246442255391059;0.005212187504504062;0.7247041229893421
78.931532;1.0350220935233363;0.8331374410241319;0.8047998510785115;-0.021842728540314105;-0.021101531685073904;1.0350029781832948;9.999046532632764;0.8335291473153181;-0.005994006933129927;-0.005994000768980135;0.724644251504939;0.005212181092269669;0.7247037899157227
78.941532;1.0350194415320866;0.8331380687277378;0.8047994270768908;-0.02184272824669979;-0.021101532089254166;1.0350040003200607;9.999046318351505;0.8335303711221377;-0.005994007252780723;-0.005994001069542536;0.7246442667197371;0.005212174910407087;0.7247033524409835
78.951532;1.0350167958926564;0.8331387059390705;0.8047989828294376;-0.021842727945849592;-0.02110153246798707;1.0350050195047311;9.999046670028477;0.8335316168090807;-0.005994007566295437;-0.005994001381125685;0.7246442719560725;0.005212168973258304;0.7247028126284965
78.961532;1.0350141601938228;0.8331393487981892;0.8047985204496649;-0.021842727638220844;-0.021101532820906085;1.035006034401922;9.999047548715453;0.8335328799502956;-0.005994007873176831;-0.005994001704675842;0.7246442688094983;0.005212163296036328;0.7247021725175419
78.971532;1.0350115389926233;0.8331399933426944;0.8047980423280876;-0.02184272732449715;-0.021101533147518732;1.03500704410842;9.999048919686869;0.8335341556750083;-0.005994008172394902;-0.005994002040704437;0.7246442591324704;0.00521215789631431;0.7247014346392593
78.981532;1.035008937716361;0.8331406349474398;0.8047975506989434;-0.021842727005509984;-0.02110153344721164;1.0350080482290687;9.999050743602742;0.8335354384420844;-0.005994008462788938;-0.005994002389204776;0.7246442449119405;0.005212152795060647;0.724700602065882
78.991532;1.0350063622998475;0.8331412689664734;0.8047970473590635;-0.02184272668205769;-0.021101533719622378;1.0350090474299818;9.999052970919589;0.8335367224829476;-0.005994008743388619;-0.005994002749753104;0.7246442284111543;0.005212148013663502;0.7246996786431505
79.001532;1.0350038185295383;0.8331418921532476;0.8047965334379217;-0.021842726354910524;-0.021101533965028486;1.0350100431122677;9.99905554627406;0.8335380025239407;-0.005994009013469689;-0.005994003121755334;0.7246442120488783;0.005212143571884191;0.7246986691053326
79.011532;1.0350013111247567;0.8331425035459924;0.804796009561297;-0.021842726025065963;-0.021101534184226164;1.0350110364913936;9.999058417124532;0.8335392740126688;-0.005994009272552082;-0.005994003504645843;0.7246441980185808;0.005212139490376091;0.7246975784122033
79.021532;1.034998843070875;0.8331431036965071;0.8047954763499797;-0.021842725694011675;-0.021101534378131656;1.035012028478457;9.9990615504063;0.8335405326756056;-0.005994009520292085;-0.00599400389803471;0.7246441878417862;0.00521213579264657;0.7246964108786581
79.031532;1.034996415412017;0.8331436931057752;0.8047949348701365;-0.0218427253637673;-0.021101534547586405;1.035013020308657;9.99906494780878;0.8335417738280191;-0.005994009756323968;-0.005994004301800195;0.7246441821619752;0.005212132502884427;0.7246951698956607
79.041532;1.0349940272224352;0.8331442717979108;0.8047943868535012;-0.021842725036629283;-0.021101534693340262;1.0350140137595494;9.99906863699812;0.8335429917831623;-0.005994009980302498;-0.005994004716002481;0.724644180886401;0.0052121296427717154;0.7246938579460686
79.051532;1.0349916759543818;0.8331448401344594;0.8047938344928812;-0.021842724714807683;-0.021101534815901962;1.0350150110358223;9.999072645301645;0.8335441797882605;-0.005994010192099503;-0.005994005140524468;0.7246441832800433;0.005212127230205883;0.7246924766276331
79.061532;1.0349893585676928;0.8331453995933115;0.8047932798454284;-0.021842724400286506;-0.021101534915391233;1.0350160150320271;9.999076985586878;0.8335453308936973;-0.0059940103918789565;-0.005994005574875535;0.7246441877771689;0.0052121252796937315;0.7246910273461005
