time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.071532;1.034987073036671;0.8331459529644155;0.8047927244211895;-0.021842724094858143;-0.021101534991651367;1.0350170292539218;9.999081660613035;0.8335464394466883;-0.005994010580017286;-0.0059940060185561025;0.7246441922147471;0.005212123804563774;0.7246895125824724
79.081532;1.0349848193228808;0.8331465041575239;0.804792169411858;-0.021842723800028208;-0.021101535044381153;1.0350180567140843;9.999086668960185;0.833547502006734;-0.00599401075703218;-0.005994006471442978;0.7246441947704891;0.005212122820399365;0.7246879363732421
79.091532;1.034982599348234;0.8331470575164425;0.8047916159877508;-0.021842723516897318;-0.021101535073193463;1.0350190985342216;9.999092007921114;0.833548516755096;-0.0059940109235969;-0.005994006933765972;0.7246441945368834;0.005212122344898195;0.7246863036454682
79.101532;1.0349804162490253;0.8331476167092611;0.8047910650180626;-0.021842723246324854;-0.0211015350777995;1.0350201536453711;9.999097674401373;0.8335494820591104;-0.005994011080613764;-0.00599400740599583;0.7246441911196128;0.005212122392988286;0.7246846194818132
79.111532;1.0349782735831783;0.8331481843207837;0.8047905167228979;-0.021842722989133614;-0.021101535058204855;1.035021220042564;9.999103660877127;0.8335503957639718;-0.005994011229169834;-0.005994007888812869;0.7246441838799897;0.005212122973744285;0.7246828888426237
79.121532;1.034976174720501;0.8331487628338342;0.8047899707897227;-0.021842722746020102;-0.021101535014808548;1.0350222960867812;9.999109952207343;0.833551255616001;-0.005994011370336111;-0.005994008383027766;0.7246441716459913;0.005212124091219396;0.724681116463401
79.131532;1.0349741226119975;0.8331493556796653;0.8047894267012796;-0.021842722517425455;-0.021101534948443985;1.0350233807876028;9.999116527856767;0.8335520597540285;-0.005994011505024323;-0.005994008889426098;0.7246441529845077;0.005212125744861577;0.7246793070711992
79.141532;1.034972120587774;0.8331499670011309;0.8047888839684333;-0.021842722303528052;-0.02110153486028492;1.0350244733038987;9.999123366622035;0.8335528066296223;-0.005994011633890891;-0.005994009408670573;0.7246441264512427;0.005212127929876497;0.7246774658847398
79.151532;1.0349701735142922;0.8331506006837925;0.8047883421276125;-0.021842722104195165;-0.021101534751690826;1.0350255720816097;9.999130449232213;0.8335534946081957;-0.005994011757225488;-0.00599400994125948;0.7246440907257224;0.005212130640823962;0.724675598584292
79.161532;1.03496828794776;0.8331512598278774;0.8047878006971283;-0.02184272191899511;-0.021101534624143794;1.0350266748727333;9.999137754910704;0.8335541215100853;-0.005994011875019697;-0.005994010487368683;0.7246440449182812;0.005212133874501677;0.7246737106233053
79.171532;1.0349664716705973;0.8331519468892857;0.8047872594388198;-0.02184272174729495;-0.021101534479199865;1.0350277798423715;9.999145256634947;0.8335546844049746;-0.005994011987182161;-0.005994011046657691;0.7246439888368801;0.005212137627629382;0.7246718068559233
79.181532;1.034964733104731;0.8331526639007698;0.8047867187416958;-0.021842721588336632;-0.021101534318372077;1.0350288860654215;9.999152921963812;0.833555180082813;-0.005994012093593822;-0.005994011618154947;0.7246439229496815;0.005212141894056544;0.7246698918134348
79.191532;1.0349630801854672;0.8331534125222936;0.804786179901496;-0.021842721441435623;-0.021101534143028792;1.035029992974079;9.999160716277501;0.8335556060267267;-0.005994012194043805;-0.005994012200217182;0.7246438481072356;0.005212146664637985;0.7246679698677398
79.201532;1.0349615192344914;0.8331541942620612;0.8047856452807938;-0.021842721306152682;-0.021101533954386065;1.0350310998693864;9.999168604470627;0.8335559610957336;-0.005994012288266543;-0.0059940127907720355;0.7246437651778733;0.005212151926172042;0.7246660451259985
79.211532;1.0349600546686353;0.8331550108508785;0.8047851179433181;-0.021842721182158176;-0.02110153375353499;1.0350322059901607;9.999176553390777;0.8335562457218801;-0.005994012375987323;-0.00599401338784744;0.7246436748210715;0.005212157661943258;0.724664121587517
79.221532;1.0349586892835434;0.8331558642959742;0.8047846005918291;-0.021842721069097824;-0.021101533541414138;1.0350333107600307;9.99918453626465;0.8335564619523053;-0.005994012456885071;-0.00599401398991387;0.7246435776944258;0.005212163858674858;0.7246622032929328
79.231532;1.0349574247362316;0.833156756239098;0.8047840946708252;-0.0218427209668604;-0.021101533318811184;1.0350344140292005;9.999192537426957;0.8335566131857413;-0.005994012530534005;-0.005994014595827455;0.7246434748962168;0.0052121705110517455;0.724660293974508
79.241532;1.0349562623749435;0.8331576870115353;0.8047836006496931;-0.02184272087597303;-0.021101533086453468;1.0350355162503382;9.999200552537154;0.8335567032808371;-0.0059940125962868965;-0.0059940152046771295;0.7246433680400094;0.005212177615312998;0.7246583967205993
79.251532;1.0349552039527952;0.8331586554911615;0.8047831190809557;-0.021842720797558758;-0.021101532844995316;1.0350366180346664;9.999208580242046;0.8335567354573793;-0.0059940126532091985;-0.005994015815773786;0.7246432589323123;0.0052121851631550704;0.7246565141156723
79.261532;1.0349542513859034;0.8331596597481589;0.8047826511999658;-0.021842720732936107;-0.021101532594906113;1.035037719068671;9.99921661274551;0.833556711917801;-0.005994012700244349;-0.005994016428607477;0.7246431492248703;0.005212193146927581;0.7246546484818752
79.271532;1.0349534060896821;0.8331606974941161;0.8047821992280002;-0.021842720683359067;-0.021101532336471895;1.0350388169980773;9.999224634691512;0.8335566344006019;-0.005994012736437621;-0.005994017042565154;0.7246430402895526;0.00521220156675179;0.7246528019785272
79.281532;1.0349526687447699;0.8331617664121496;0.8047817668792805;-0.021842720650000997;-0.02110153206982049;1.0350399067655218;9.999232625703103;0.8335565051297017;-0.005994012761023642;-0.005994017656654267;0.724642933300297;0.0052122104285999326;0.7246509766138391
79.291532;1.0349520392204403;0.8331628646945699;0.804781359283074;-0.021842720634024818;-0.021101531794831114;1.0350409812185093;9.999240560088404;0.8335563274120696;-0.005994012773451781;-0.0059940182695423895;0.7246428292018751;0.005212219737714246;0.7246491741135458
79.301532;1.0349515169785317;0.8331639914467899;0.8047809820110634;-0.021842720636739442;-0.02110153151098853;1.0350420330534986;9.999248408873708;0.8335561057159296;-0.005994012773331369;-0.00599401887984852;0.7246427285176066;0.005212229494563608;0.7246473957269168
79.311532;1.0349511023313742;0.8331651466871071;0.8047806399304803;-0.021842720659713037;-0.02110153121730777;1.035043056397882;9.999256145516908;0.8335558456185714;-0.005994012760148827;-0.005994019486387637;0.7246426312193931;0.005212239691997213;0.7246456422826452
79.321532;1.034950796823774;0.8331663307137485;0.804780336550643;-0.02184272070454098;-0.021101530912447913;1.0350440466657247;9.999263746801157;0.8335555535222952;-0.005994012733005725;-0.0059940200881806365;0.7246425367270531;0.00521225031228333;0.7246439144723055
79.331532;1.0349506020510446;0.8331675432323234;0.8047800739255265;-0.02184272077240615;-0.021101530594954367;1.0350449999231042;9.99927118735848;0.8335552362832804;-0.005994012690850451;-0.005994020684466791;0.7246424441943708;0.005212261327380357;0.724642213102789
79.341532;1.034950519213324;0.8331687830379633;0.8047798525211782;-0.021842720863903157;-0.02110153026349592;1.0350459134596706;9.999278433662491;0.8335549011056721;-0.0059940126330001505;-0.0059940212748496495;0.7246423531675258;0.005212272699992047;0.7246405393354878
79.351532;1.034950549857281;0.8331700479925322;0.8047796712569646;-0.021842720979207284;-0.02110152991698435;1.0350467861791224;9.999285443914168;0.8335545554784637;-0.005994012559243968;-0.00599402185924725;0.7246422642308601;0.005212284382090515;0.7246388946667722
79.361532;1.0349506958736205;0.83317133516549;0.8047795283742104;-0.021842721118277234;-0.02110152955451284;1.0350476172881715;9.999292176166058;0.8335542069485677;-0.005994012469486371;-0.005994022437547772;0.7246421793622813;0.005212296318096396;0.7246372802039135
79.371532;1.034950958766685;0.833172641872638;0.8047794223107589;-0.02184272128103526;-0.02110152917520644;1.0350484050652005;9.999298597099472;0.8335538625662576;-0.005994012363582849;-0.005994023009277531;0.7246421020073737;0.005212308453738802;0.72463569573285
79.381532;1.0349513391509122;0.8331739669409378;0.8047793518243554;-0.021842721467581608;-0.02110152877805239;1.0350491471261274;9.999304684216126;0.8335535281185354;-0.005994012241519295;-0.005994023573610693;0.7246420366621198;0.005212320739817259;0.7246341396471478
79.391532;1.0349518366605328;0.8331753106175203;0.8047793160348018;-0.02184272167816535;-0.02110152836185297;1.0350498412044202;9.999310424128188;0.8335532075657438;-0.005994012103577274;-0.005994024129749151;0.7246419879981305;0.005212333130405088;0.7246326097696325
79.401532;1.0349524504530343;0.8331766736027063;0.804779314700742;-0.021842721912837766;-0.021101527925411916;1.0350504856079144;9.99931581038108;0.8335529027238037;-0.005994011950413628;-0.005994024677219653;0.7246419600405222;0.005212345582890036;0.7246311042720887
79.411532;1.0349531798415446;0.833178056625428;0.8047793481604892;-0.02184272217116408;-0.021101527467722547;1.0350510792833425;9.999320838220827;0.833552613354283;-0.005994011782977292;-0.005994025215827341;0.7246419557125998;0.0052123580592452695;0.7246296221338027
79.421532;1.034954024745632;0.833179460287372;0.8047794168568646;-0.021842722452272544;-0.021101526988107914;1.0350516215648462;9.999325498890322;0.8335523378275701;-0.005994011602122592;-0.005994025745542208;0.7246419766292499;0.005212370525078691;0.7246281629955796
79.431532;1.0349549862054628;0.8331808842105809;0.8047795211278485;-0.021842722755180462;-0.021101526486341365;1.0350521116326983;9.999329781877492;0.8335520738508347;-0.005994011408208198;-0.005994026266429969;0.7246420231548664;0.005212382947428491;0.724626726739775
79.441532;1.034956066102586;0.8331823260808925;0.8047796614194485;-0.021842723079153283;-0.021101525962492252;1.0350525476652839;9.999333684321599;0.8335518187697705;-0.0059940112011285735;-0.005994026778644085;0.7246420949863537;0.0052123952941202385;0.7246253131034281
79.451532;1.0349572658125992;0.8331837818175318;0.804779838334819;-0.021842723423870298;-0.02110152541655212;1.0350529261671515;9.999337218445456;0.8335515695535307;-0.005994010980910803;-0.005994027282580944;0.724642191659901;0.005212407534571654;0.7246239215110675
79.461532;1.0349585852363348;0.8331852462099588;0.8047800525420444;-0.02184272378929282;-0.021101524848195323;1.03505324208975;9.999340411378276;0.833551323187621;-0.005994010748453646;-0.005994027778915558;0.724642312414389;0.005212419640045911;0.7246225513617846
79.471532;1.03496002286119;0.8331867130806596;0.8047803050319877;-0.021842724175332274;-0.021101524256895442;1.035053489691317;9.999343300428846;0.8335510778472952;-0.005994010505716867;-0.005994028268403734;0.7246424561575865;0.005212431582610286;0.7246212021984102
79.481532;1.0349615761914726;0.8331881755039245;0.8047805974016613;-0.02184272458165577;-0.021101523642357484;1.0350536633434915;9.999345927678876;0.8335508336465706;-0.0059940102553013375;-0.005994028751829077;0.7246426217334292;0.005212443332864821;0.7246198733516083
79.491532;1.0349632418128643;0.8331896263282706;0.8047809316304503;-0.0218427250077972;-0.021101523004822365;1.035053757687927;9.999348333981455;0.833550592121076;-0.005994009999904769;-0.0059940292300362415;0.7246428080783628;0.0052124548575878055;0.724618563953168
79.501532;1.0349650150990153;0.8331910587463973;0.8047813096217681;-0.02184272545324043;-0.02110152234483808;1.0350537677045784;9.999350554666611;0.8335503554721267;-0.00599400974197553;-0.00599402970378647;0.7246430144395285;0.005212466118618874;0.7246172734569112
79.511532;1.0349668902106883;0.833192466572194;0.8047817328359457;-0.021842725917367786;-0.021101521662860348;1.0350536891339563;9.999352617825144;0.8335501260945107;-0.0059940094837261475;-0.0059940301735692736;0.7246432404209647;0.005212477074189145;0.7246160019461991
79.521532;1.0349688604123024;0.8331938441939182;0.8047822020553861;-0.02184272639961564;-0.0211015209593029;1.0350535187120686;9.999354543182978;0.8335499059861929;-0.005994009227322527;-0.005994030639411456;0.7246434855115853;0.005212487684309452;0.724614750226422
79.531532;1.034970918430172;0.8331951866526393;0.804782717146384;-0.02184272689966385;-0.021101520234864907;1.0350532541061237;9.999356340693367;0.8335496961702985;-0.005994008974816894;-0.005994031100652242;0.7246437484906403;0.005212497917269629;0.7246135196039944
79.541532;1.0349730569208941;0.8331964896555459;0.8047832768858816;-0.021842727417265378;-0.021101519490618954;1.0350528939191865;9.99935800851979;0.8335494963720923;-0.005994008727865938;-0.005994031555797887;0.7246440272686852;0.005212507752126915;0.7246123111537853
79.551532;1.0349752686325322;0.8331977496963916;0.8047838795280936;-0.02184272795195167;-0.021101518727924762;1.0350524379231887;9.999359533607874;0.8335493048556423;-0.005994008487664906;-0.005994032002621852;0.7246443192458183;0.005212517178492988;0.7246111250318725
79.561532;1.0349775463534037;0.8331989643642324;0.8047845236910853;-0.02184272850292573;-0.021101517948445437;1.0350518875160242;9.999360898619916;0.833549118317411;-0.00599400825517786;-0.005994032438592697;0.7246446217910864;0.00521252619502359;0.7246099605371225
79.571532;1.0349798834931545;0.8332001319904282;0.8047852085514193;-0.021842729069065512;-0.021101517154146845;1.0350512459750836;9.999362091407509;0.8335489323841349;-0.005994008031262775;-0.005994032861314556;0.724644932687571;0.00521253480442309;0.7246088167467939
79.581532;1.0349822748180884;0.8332012512634284;0.8047859336837666;-0.02184272964885778;-0.021101516347052644;1.0350505183356367;9.999363109465323;0.8335487428131295;-0.005994007816604212;-0.005994033268667288;0.7246452504869326;0.005212543008044284;0.7246076930263539
79.591532;1.0349847162256862;0.8332023214291525;0.8047866988150039;-0.02184273024030066;-0.021101515528939307;1.0350497112265868;9.999363958564432;0.8335485460552565;-0.005994007611795621;-0.0059940336587563205;0.7246455744259441;0.005212550805651707;0.7246065893012357
79.601532;1.0349872035878915;0.8332033422491538;0.8047875034120326;-0.021842730841032606;-0.021101514701380934;1.035048832609902;9.999364654728959;0.8335483389230958;-0.005994007417522482;-0.005994034029843192;0.7246459040645674;0.005212558199567929;0.7246055059332754
79.611532;1.0349897318159726;0.8332043138820209;0.8047883465233462;-0.021842731448675604;-0.02110151386607725;1.0350478911701784;9.999365235560573;0.8335481185183394;-0.005994007234561134;-0.005994034380272134;0.7246462391545808;0.005212565197903184;0.7246044430510186
79.621532;1.0349922952783728;0.833205237166101;0.804789226819414;-0.021842732061164365;-0.021101513025051158;1.0350468954313492;9.999365768276267;0.8335478824051542;-0.005994007063682295;-0.005994034708334255;0.7246465797241739;0.005212571813038528;0.7246034002843509
79.631532;1.0349948888733418;0.8332061138730998;0.8047901425155408;-0.02184273267702067;-0.02110151218053135;1.0350458529375381;9.999366340691148;0.8335476284390565;-0.005994006905649972;-0.005994035012100807;0.7246469262243347;0.00521257805661121;0.7246023772787925
79.641532;1.0349975080354639;0.8332069465122177;0.8047910914007114;-0.02184273329542671;-0.02110151133461803;1.0350447698127985;9.999367042068432;0.8335473546989063;-0.005994006761283067;-0.005994035289436458;0.724647279674156;0.005212583936661665;0.7246013741663836
79.651532;1.0350001476910091;0.833207737682925;0.8047920710713983;-0.021842733915964807;-0.021101510489146373;1.0350436506250051;9.999367944733697;0.8335470599389314;-0.005994006631439851;-0.00599403553827888;0.7246476414887684;0.005212589458081266;0.7246003918401904
79.661532;1.0350028016806063;0.8332084892597262;0.8047930791939135;-0.021842734538326594;-0.021101509645922605;1.0350424982948432;9.999369091788015;0.8335467438740171;-0.005994006516814712;-0.005994035756822788;0.7246480129735701;0.005212594622788406;0.7245994321076656
79.671532;1.0350054632970607;0.8332092017695288;0.8047941135919382;-0.0218427351622594;-0.021101508806783704;1.0350413145236514;9.99937049718099;0.8335464067618457;-0.005994006417697374;-0.0059940359433709265;0.7246483948907522;0.005212599431906914;0.7245984971729258
79.681532;1.0350081258622554;0.833209874296726;0.8047951721119445;-0.021842735787500164;-0.02110150797326914;1.0350401011033947;9.99937215231676;0.8335460490478793;-0.005994006333927611;-0.0059940360963044274;0.7246487871808127;0.005212603889798622;0.7245975884537456
79.691532;1.0350107825344446;0.8332105046536855;0.8047962525970339;-0.021842736413435586;-0.021101507146438287;1.0350388608715766;9.999374028993707;0.8335456716884013;-0.005994006265025863;-0.005994036214495304;0.7246491888455326;0.005212608003663019;0.7245967057795611
79.701532;1.0350134263460373;0.8332110893184287;0.804797352830935;-0.02184273703888761;-0.021101506327012652;1.0350375974387942;9.999376084338463;0.8335452762750841;-0.005994006210414896;-0.005994036297692;0.7246495982982827;0.0052126117810053964;0.7245958475974382
79.711532;1.0350160513257691;0.8332116235763927;0.8047984703090164;-0.021842737662393943;-0.021101505515549596;1.035036314639706;9.999378271239712;0.8335448644519163;-0.005994006169527453;-0.005994036346287794;0.7246500140583529;0.005212615230072035;0.7245950115746344
79.721532;1.0350186537433077;0.8332121021984883;0.8047996024007833;-0.021842738282602074;-0.021101504712507574;1.0350350164124893;9.99938054395333;0.8335444375111163;-0.005994006141666933;-0.005994036360723123;0.7246504349399281;0.005212618362295684;0.7245941949947646
79.731532;1.0350212320980683;0.8332125199938694;0.8048007468174108;-0.021842738898410007;-0.02110150391826102;1.0350337069156277;9.9993828571858;0.8335439966001175;-0.005994006126059235;-0.005994036341247302;0.7246508595996201;0.0052126211958474266;0.7245933951675662
79.741532;1.0350237860685445;0.8332128719349647;0.804801901897286;-0.021842739508909907;-0.021101503133198137;1.0350323906096508;9.999385169770445;0.8335435431356961;-0.0059940061223244636;-0.005994036288088854;0.7246512861471891;0.005212623757183572;0.7245926100853912
79.751532;1.0350263156241968;0.8332131534159675;0.8048030664250999;-0.021842740113277623;-0.021101502357887436;1.0350310718992048;9.999387451806278;0.8335430789623348;-0.005994006130712465;-0.005994036201669606;0.7246517118463256;0.005212626076442327;0.7245918388698875
79.761532;1.0350288205635807;0.8332133608336105;0.8048042388736358;-0.02184274071084028;-0.02110150159312999;1.0350297543531253;9.999389684372089;0.8335426060117015;-0.005994006151833687;-0.005994036082614263;0.7246521331123094;0.005212628181392145;0.7245910815876951
79.771532;1.0350313002390361;0.8332134919333123;0.8048054168816968;-0.021842741301335563;-0.021101500839894476;1.0350284404267347;9.99939185446822;0.8335421258109998;-0.005994006186475167;-0.0059940359315263396;0.7246525462635737;0.005212630095094029;0.7245903386589309
79.781532;1.035033753761855;0.8332135455690314;0.8048065973340058;-0.021842741884957894;-0.02110150009928683;1.0350271323352804;9.99939395435258;0.8335416393563534;-0.005994006235621766;-0.005994035748919904;0.724652948134237;0.005212631833659211;0.7245896102139249
79.791532;1.0350361805795845;0.8332135209463972;0.8048077766801014;-0.02184274246213842;-0.02110149937262995;1.0350258333980067;9.99939598316695;0.8335411472693739;-0.005994006300366623;-0.005994035535410679;0.7246533358886286;0.005212633404175404;0.7245888958978541
79.801532;1.0350385806924278;0.8332134165289551;0.8048089516264894;-0.021842743033443475;-0.021101498661560556;1.0350245487186125;9.999397943198137;0.8335406498410178;-0.005994006381790001;-0.005994035291753645;0.724653706816338;0.005212634807189369;0.7245881954458665
79.811532;1.0350409543390682;0.8332132293755828;0.8048101195619722;-0.021842743599553835;-0.021101497967986563;1.0350232845589118;9.99939983589752;0.8335401471384717;-0.005994006480921305;-0.0059940350186287045;0.7246540584640285;0.005212636041464074;0.7245875092695515
79.821532;1.0350433014474432;0.8332129559668616;0.8048112780680777;-0.021842744161076427;-0.02110149729390744;1.0350220471133245;9.999401667655187;0.8335396391946884;-0.0059940065986169005;-0.005994034716473788;0.7246543886941311;0.005212637107325281;0.7245868382696328
79.831532;1.035045621133709;0.8332125938590171;0.8048124245316509;-0.02184274471844415;-0.02110149664116575;1.0350208424619176;9.999403456991084;0.8335391257439713;-0.005994006735344869;-0.005994034385579266;0.7246546955536324;0.005212638009619079;0.7245861833556891
79.841532;1.035047911633652;0.8332121423608381;0.8048135566017895;-0.02184274527208374;-0.02110149601126812;1.0350196775272338;9.99940522987462;0.8335386058824957;-0.005994006891155904;-0.0059940340263620944;0.7246549772808896;0.005212638760446807;0.72458554527875
79.851532;1.0350501709453837;0.8332116022460963;0.8048146727745635;-0.02184274582252407;-0.02110149540546106;1.035018560349386;9.999407006175197;0.8335380780638094;-0.005994007065919996;-0.005994033639526087;0.724655232678823;0.005212639377925092;0.7245849245769033
79.861532;1.035052397642427;0.8332109755334405;0.8048157724212572;-0.0218427463703416;-0.021101494824928353;1.0350174996868926;9.999408787647596;0.833537540078442;-0.005994007259556099;-0.005994033225883325;0.724655461302828;0.0052126398810016785;0.7245843213108991
79.871532;1.0350545905853366;0.833210265390736;0.8048168556867513;-0.02184274691610635;-0.021101494270813675;1.0350165046132072;9.999410556493608;0.8335369892519825;-0.005994007472028861;-0.005994032786024009;0.7246556631954114;0.005212640285431391;0.7245837345281507
79.881532;1.0350567475576238;0.8332094759581151;0.8048179237603578;-0.021842747460290395;-0.021101493744040602;1.0350155838640531;9.99941228762454;0.8335364229627555;-0.005994007703228643;-0.005994032320260007;0.7246558387879806;0.00521264060305821;0.7245831618399722
79.891532;1.0350588645825702;0.8332086122465067;0.8048189789221774;-0.021842748003148074;-0.021101493245093163;1.035014744894715;9.999413964029896;0.8335358387735421;-0.005994007952984512;-0.005994031828794634;0.7246559888695022;0.005212640844022849;0.7245825996898472
79.901532;1.0350609370745423;0.8332076800411556;0.804820024049342;-0.02184274854471866;-0.02110149277394206;1.0350139931887234;9.999415582277724;0.8335352337344235;-0.005994008221170669;-0.005994031311792954;0.7246561142790604;0.005212641019463594;0.7245820442118465
79.911532;1.035062961867343;0.833206685414352;0.8048210620792065;-0.02184274908484768;-0.021101492330175962;1.0350133323128385;9.999417148862436;0.83353460368333;-0.00599400850763778;-0.005994030769434142;0.7246562156272083;0.005212641140857301;0.7245814921822823
79.921532;1.0350649380966908;0.8332056341680922;0.8048220955857044;-0.021842749623136485;-0.02110149191311422;1.0350127645501241;9.999418674579355;0.833533944094677;-0.005994008811943132;-0.0059940302021132775;0.7246562928460861;0.0052126412173193765;0.724580941615203
79.931532;1.035066866656573;0.8332045318453314;0.8048231267381285;-0.021842750158987748;-0.021101491521852558;1.0350122909554091;9.999420169206699;0.833533252089546;-0.005994009133170924;-0.005994029610605754;0.7246563446516014;0.005212641253622987;0.7245803915694183
79.941532;1.0350687495243447;0.8332033841658134;0.8048241576076254;-0.0218427506916513;-0.021101491155515927;1.0350119104125826;9.999421637484271;0.8335325272947516;-0.005994009469936575;-0.005994028995961986;0.7246563688585409;0.005212641246898337;0.7245798414524899
79.951532;1.035070589076817;0.8332021973930831;0.8048251903103018;-0.021842751220143477;-0.021101490813494515;1.035011619172502;9.999423076098443;0.8335317707450618;-0.005994009820325532;-0.00599402835925578;0.7246563633705662;0.0052126411826719735;0.7245792905970547
79.961532;1.035072387229474;0.8332009783642572;0.8048262273047472;-0.02184275174329902;-0.021101490495271377;1.0350114118327607;9.999424469466721;0.833530983487458;-0.005994010181881185;-0.00599402770147433;0.7246563268020405;0.00521264103697192;0.7245787381573742
79.971532;1.0350741452739751;0.8331997344282189;0.8048272718661682;-0.021842752259925702;-0.02110149020018947;1.0350112826404632;9.999425791056305;0.8335301663524365;-0.005994010552007498;-0.005994027023620407;0.7246562586186924;0.005212640784574227;0.7245781829241644
79.981532;1.0350758643020328;0.8331984734290333;0.8048283279137989;-0.021842752768714054;-0.021101489927515406;1.0350112260987112;9.999427013475463;0.8335293202970067;-0.005994010928481536;-0.0059940263268809125;0.7246561592774203;0.005212640405010421;0.7245776232352459
79.991532;1.0350775448909137;0.8331972032707754;0.8048293991570424;-0.02184275326817695;-0.02110148967662796;1.035011237273495;9.999428112140803;0.8335284463615856;-0.005994011309607516;-0.00599402561262898;0.724656030382671;0.005212639883261047;0.7245770573483166
80.001532;1.0350791862495234;0.8331959310178731;0.8048304883041731;-0.02184275375694454;-0.021101489447117497;1.0350113119420636;9.999429059576578;0.8335275452739312;-0.005994011694112109;-0.005994024882235617;0.7246558742884206;0.005212639207936333;0.7245764839439219
80.011532;1.0350807862908606;0.8331946622723466;0.8048315966669441;-0.021842754233918318;-0.02110148923866954;1.0350114460465794;9.999429827340714;0.8335266169376716;-0.00599401208097245;-0.005994024137033824;0.7246556930579762;0.005212638368226574;0.7245759021808602
80.021532;1.0350823425261801;0.8331934013694019;0.8048327240555907;-0.02184275469803863;-0.0211014890508266;1.0350116350954763;9.999430394059193;0.8335256604977554;-0.005994012469189662;-0.005994023378552406;0.724655487758503;0.005212637351027681;0.7245753116388737
80.031532;1.0350838527615722;0.8331921521268016;0.8048338692350885;-0.021842755148092398;-0.02110148888287911;1.0350118749547927;9.999430749232642;0.8335246752336504;-0.005994012857623977;-0.005994022608613014;0.7246552584960595;0.005212636139809906;0.7245747128571253
80.041532;1.035085315464312;0.8331909184067393;0.804835031012583;-0.02184275558268332;-0.021101488733811166;1.0350121634357103;9.999430897620018;0.83352366109383;-0.005994013245020241;-0.005994021829131112;0.7246550044882603;0.005212634714499607;0.7245741079987174
80.051532;1.0350867298553008;0.8331897038512978;0.8048362088182238;-0.021842756000194353;-0.021101488602201963;1.0350125009004645;9.999430860049127;0.8335226185911245;-0.00599401363009953;-0.005994021041937851;0.7246547239730908;0.00521263305378822;0.7245735007921639
80.061532;1.0350880958453632;0.8331885112914598;0.8048374021216972;-0.021842756398807513;-0.021101488486297077;1.0350128898386626;9.999430662666795;0.8335215488690222;-0.005994014011613088;-0.005994020248840993;0.7246544142010486;0.005212631140392116;0.7245728956824357
80.071532;1.0350894141093303;0.8331873429718236;0.8048386098843596;-0.021842756776617785;-0.021101488384282475;1.0350133338704688;9.999430325763718;0.833520453841971;-0.005994014388397384;-0.0059940194518573985;0.724654071466987;0.005212628962845931;0.7245722966340966
80.081532;1.0350906859487843;0.8331862011957084;0.8048398307306307;-0.021842757131716323;-0.02110148829452535;1.0350138361012444;9.9994298638209;0.8335193361890579;-0.005994014759417651;-0.0059940186532725015;0.7246536912992984;0.005212626511384719;0.7245717066931774
80.091532;1.0350919126448028;0.8331850884245295;0.8048410630455012;-0.021842757462268932;-0.021101488215682546;1.0350143978414572;9.999429292561665;0.833518199395498;-0.005994015123744818;-0.005994017855447567;0.7246532688721123;0.0052126237752707924;0.7245711288808757
80.101532;1.0350930952012252;0.833184007143684;0.8048423048777885;-0.021842757766596964;-0.02110148814678483;1.0350150190192013;9.999428631968923;0.8335170477761334;-0.005994015480442335;-0.00599401706079753;0.7246527994841959;0.005212620746094547;0.7245705671093765
80.111532;1.0350942351429049;0.8331829599962199;0.8048435541104164;-0.02184275804321757;-0.021101488087387175;1.035015699730683;9.999427904193174;0.8335158865390069;-0.005994015828498554;-0.005994016271951818;0.7246522789183716;0.005212617422134901;0.7245700258921755
80.121532;1.0350953352209298;0.8331819499080365;0.804844808979428;-0.02184275829090828;-0.02110148803771704;1.0350164410350569;9.99942713212954;0.8335147215292422;-0.005994016166917971;-0.005994015491799161;0.7246517033391904;0.00521261380917775;0.7245695095624267
80.131532;1.035096399111097;0.8331809799186775;0.8048460686737507;-0.021842758508752665;-0.02110148799873326;1.0350172440380703;9.999426338071595;0.8335135581801525;-0.005994016494806414;-0.005994014723495759;0.724651069000945;0.005212609918930491;0.7245690221924009
80.141532;1.0350974309911403;0.833180053211039;0.8048473330838257;-0.021842758696139348;-0.021101487972008327;1.0350181082191292;9.99942554411026;0.8335124009898517;-0.005994016811271855;-0.005994013970421106;0.724650372599946;0.0052126057653624075;0.7245685680160954
80.151532;1.035098435356939;0.8331791734747616;0.8048486017533046;-0.02184275885280523;-0.021101487959366907;1.035019030709425;9.999424777582155;0.8335112543031215;-0.005994017115261053;-0.005994013235871215;0.7246496120380264;0.0052126013603622755;0.7245681513937178
80.161532;1.0350994162170921;0.8331783446724038;0.8048498736604255;-0.021842758978874666;-0.021101487962511926;1.035020006723202;9.999424077584813;0.8335101228431557;-0.005994017405579417;-0.005994012522646987;0.7246487865750335;0.005212596713800212;0.7245677762245947
80.171532;1.0351003760135995;0.8331775700292161;0.8048511480016859;-0.021842759074789206;-0.02110148798292775;1.0350210301833065;9.999423495700752;0.8335090116242361;-0.005994017681022913;-0.005994011832832583;0.7246478964280855;0.005212591836720939;0.7245674456525658
80.181532;1.035101315711658;0.8331768513575417;0.804852424630188;-0.02184275914122152;-0.021101488022010843;1.0350220944116937;9.999423086373064;0.8335079261419656;-0.0059940179404104265;-0.005994011167812084;0.7246469425386145;0.0052125867404731055;0.7245671622831032
80.191532;1.0351022359181288;0.8331761893061264;0.8048537039396569;-0.021842759179099124;-0.021101488081209912;1.0350231929152742;9.999422895795908;0.8335068723114065;-0.005994018182675912;-0.005994010528445438;0.7246459266194605;0.005212581432905678;0.7245669282361414
80.201532;1.0351031374612838;0.8331755836151558;0.8048549866710818;-0.021842759189648668;-0.021101488162032497;1.0350243201843892;9.999422960731893;0.8335058556735517;-0.0059940184071115956;-0.0059940099152773485;0.7246448513539567;0.005212575920079801;0.7245667450437525
80.211532;1.0351040211151583;0.8331750325403102;0.8048562737937233;-0.02184275917431406;-0.02110148826591595;1.0350254722286572;9.999423310690544;0.8335048810539871;-0.005994018613433919;-0.0059940093286499;0.7246437203964183;0.005212570212278589;0.7245666137741554
80.221532;1.0351048873267876;0.8331745324334024;0.8048575666180039;-0.021842759134555922;-0.021101488394019007;1.0350266461770272;9.999423969830772;0.83350395327651;-0.00599401880163617;-0.0059940087686523045;0.7246425378585769;0.005212564325486749;0.7245665349301253
80.231532;1.0351057359999776;0.8331740782291714;0.8048588668408008;-0.021842759071742747;-0.021101488547013884;1.0350278396190788;9.99942496484086;0.833503077664852;-0.0059940189719148666;-0.005994008234947332;0.724641307952595;0.005212558279600104;0.724566507934487
80.241532;1.0351065662674022;0.8331736638782385;0.8048601764604262;-0.021842758987217017;-0.021101488725026575;1.0350290506513942;9.999426333003065;0.8335022597076983;-0.005994019124582391;-0.00599400772671532;0.7246400352716548;0.00521255209825142;0.7245665308374009
80.251532;1.0351073767131522;0.8331732825341922;0.8048614978153583;-0.02184275888228927;-0.021101488927796567;1.0350302782530394;9.999428119087414;0.833501504613961;-0.0059940192598312665;-0.0059940072428976724;0.7246387249300971;0.005212545806274639;0.7245666005036832
80.261532;1.0351081658480703;0.8331729270916092;0.8048628331282298;-0.021842758758101273;-0.021101489154946907;1.0350315224552533;9.999430361746894;0.8335008171441584;-0.005994019377627328;-0.0059940067825475915;0.7246373820631425;0.005212539424203248;0.7245667132253122
80.271532;1.0351089327465886;0.833172590791039;0.8048641836376872;-0.021842758615562955;-0.021101489406132764;1.0350327838893376;9.999433080322222;0.8335002015565663;-0.005994019477896083;-0.005994006345015336;0.7246360111652702;0.0052125329674860355;0.7245668656129992
80.281532;1.0351096778449502;0.8331722673753396;0.804865549314163;-0.021842758455294868;-0.021101489680888;1.0350340630190837;9.999436271950126;0.8334996612272445;-0.005994019560681515;-0.005994005929850036;0.7246346159230415;0.005212526450104046;0.7245670551567488
80.291532;1.0351104030268228;0.8331719506917735;0.8048669292513411;-0.021842758277418124;-0.021101489978349125;1.035035360223269;9.99943992132572;0.8334991979299267;-0.005994019625974209;-0.005994005536574216;0.7246331997585034;0.005212519883754971;0.7245672801559632
80.301532;1.0351111111545936;0.8331716344056497;0.80486832252722;-0.02184275808148336;-0.021101490297217987;1.0350366765995338;9.999444012735891;0.8334988117483639;-0.005994019673413316;-0.005994005164711062;0.724631766288187;0.005212513273376101;0.7245675394471238
80.311532;1.0351118061234212;0.8331713125920653;0.8048697294125308;-0.021842757866844115;-0.021101490635938153;1.0350380143077855;9.999448532701313;0.8334985019162243;-0.0059940197021412685;-0.00599400481397286;0.7246303188938157;0.005212506617881201;0.7245678324854333
80.321532;1.0351124932680946;0.8331709805167558;0.8048711520767624;-0.021842757633150408;-0.021101490992742285;1.035039375995411;9.999453469531321;0.8334982673246435;-0.005994019710841188;-0.005994004484174358;0.7246288601043857;0.005212499914575882;0.7245681597180992
80.331532;1.0351131793304258;0.8331706343435007;0.8048725941123874;-0.02184275738047986;-0.02110149136554253;1.0350407635645213;9.999458818414844;0.8334981061496053;-0.00599401969800366;-0.005994004174987589;0.7246273918605403;0.005212493158801545;0.7245685225802149
80.341532;1.0351138718140633;0.8331702701409532;0.804874059646803;-0.021842757109135493;-0.021101491752042477;1.03504217754416;9.999464588241826;0.8334980155915922;-0.005994019662335413;-0.00599400388592364;0.724625916332479;0.005212486339880305;0.7245689231052805
80.351532;1.0351145780091529;0.8331698837869917;0.8048755527102548;-0.021842756819466777;-0.021101492150093222;1.035043617839002;9.999470804109928;0.8334979921654139;-0.005994019603076999;-0.00599400361646947;0.7246244362435792;0.00521247943981537;0.7245693639322083
80.361532;1.0351153039774121;0.8331694719351065;0.8048770763598277;-0.02184275651190295;-0.021101492557877986;1.0350450843574306;9.999477500675505;0.8334980321129589;-0.005994019520150532;-0.005994003366145538;0.7246229544433145;0.005212472436768811;0.7245698486198334
80.371532;1.0351160538410822;0.8331690327320297;0.8048786318498363;-0.021842756187116025;-0.021101492973883314;1.035046577055708;9.999484708916633;0.8334981315245356;-0.00599401941413331;-0.005994003134469405;0.7246214732970413;0.005212465310676779;0.7245703814474521
80.381532;1.0351168297286806;0.8331685658865329;0.8048802187267868;-0.02184275584608073;-0.021101493396889284;1.0350480966612383;9.999492450319941;0.8334982859360798;-0.005994019286072066;-0.0059940029208565985;0.7246199944785588;0.005212458046045041;0.7245709666441414
80.391532;1.0351176322012337;0.8331680724601953;0.8048818353705104;-0.021842755489869064;-0.021101493825890272;1.0350496453170948;9.999500741171648;0.8334984899604744;-0.005994019137277954;-0.005994002724552559;0.7246185190663169;0.005212450632302495;0.7245716073967857
80.401532;1.035118460449242;0.8331675542802323;0.8048834791628521;-0.021842755119339943;-0.021101494259790896;1.0350512259516518;9.999509596123328;0.8334987373337743;-0.005994018969221105;-0.005994002544694042;0.724617047671885;0.005212443065676909;0.7245723050906119
80.411532;1.0351193118016844;0.8331670129996097;0.8048851463711377;-0.021842754734959755;-0.021101494697167864;1.0350528413234463;9.999519029776197;0.8334990205810533;-0.0059940187834487645;-0.005994002380420486;0.7246155807346898;0.005212435350801214;0.7245730592340562
80.421532;1.0351201811845498;0.8331664495238746;0.8048868321733353;-0.021842754336814263;-0.021101495136444316;1.035054493665631;9.999529051588828;0.8334993304031428;-0.005994018581508519;-0.0059940022309788255;0.7246141187185576;0.005212427499990891;0.7245738680047852
80.431532;1.0351210617443385;0.8331658644999179;0.8048885312948486;-0.021842753924869045;-0.021101495576202618;1.0350561846809405;9.999539651246886;0.833499656316628;-0.005994018364899904;-0.005994002095794105;0.7246126618476779;0.005212419531041878;0.7245747292031999
80.441532;1.0351219464290546;0.8331652594435169;0.8048902390895047;-0.0218427534992929;-0.021101496015267732;1.0350579158314381;9.999550796170219;0.8334999885998092;-0.00599401813486394;-0.005994001974446;0.7246112098691354;0.00521241146488473;0.7245756410281297
80.451532;1.035122829050659;0.8331646373864808;0.8048919521582895;-0.021842753060456164;-0.021101496452609957;1.0350596891727624;9.999562446904102;0.8335003195695573;-0.005994017892171199;-0.0059940018666270285;0.724609762509031;0.005212403325103615;0.7245766018800518
80.461532;1.0351237044834813;0.8331640029439485;0.8048936681503958;-0.021842752608823544;-0.021101496887192338;1.035061507994333;9.999574567631129;0.8335006432478912;-0.00599401763730514;-0.005994001772090487;0.7246083202951035;0.005212395137098998;0.7245776095826074
80.471532;1.035124568569639;0.8331633623620485;0.8048953851325127;-0.021842752145200747;-0.021101497317970157;1.03506337634344;9.999587123722204;0.8335009546806416;-0.005994017370687932;-0.005994001690422283;0.7246068847724302;0.005212386924937752;0.7245786612523909
80.481532;1.0351254176244107;0.8331627232610218;0.8048971012586704;-0.021842751671024608;-0.021101497744078795;1.0350652981558923;9.999600072775136;0.8335012499226128;-0.0059940170925490924;-0.005994001620731606;0.7246054580512744;0.005212378709089536;0.7245797539369335
80.491532;1.0351262476220033;0.8331620938757799;0.8048988148585059;-0.021842751188210836;-0.021101498164833053;1.035067277094295;9.99961335795696;0.8335015262059865;-0.005994016802841231;-0.005994001561624009;0.724604042402647;0.00521237050695204;0.7245808851763489
80.501532;1.0351270536137027;0.8331614823332055;0.8049005243263837;-0.02184275069876805;-0.021101498579481567;1.0350693165037386;9.999626912647479;0.833501781703204;-0.005994016501469772;-0.005994001511494551;0.7246026398931247;0.005212362335526451;0.7245820531905998
80.511532;1.0351278294311452;0.8331608960645414;0.8049022280630596;-0.021842750204574116;-0.021101498987135908;1.0350714185393872;9.999640671808715;0.8335020148021322;-0.005994016188480036;-0.00599400146885866;0.7246012519119727;0.005212354214771285;0.7245832567563903
80.521532;1.0351285678870148;0.8331603413789774;0.8049039246724713;-0.02184274970738157;-0.021101499387017476;1.0350735837538372;9.999654582450951;0.833502223544218;-0.00599401586406158;-0.00599400143254122;0.7245998790665715;0.005212346168601505;0.72458449471546
80.531532;1.0351292616482919;0.8331598237524942;0.804905613002843;-0.021842749208985032;-0.02110149977874514;1.035075812277894;9.99966861104666;0.8335024057062581;-0.005994015528646976;-0.005994001401645176;0.7245985214787967;0.005212338220867179;0.7245857654548492
80.541532;1.0351299040857416;0.8331593486558916;0.8049072920746277;-0.021842748711391715;-0.021101500162388702;1.0350781044788762;9.999682741436636;0.8335025587596093;-0.005994015183033961;-0.00599400137542471;0.7245971791296014;0.005212330390361237;0.7245870668340765
80.551532;1.035130489607102;0.833158921943746;0.8049089607272056;-0.021842748216871922;-0.02110150053823082;1.0350804600172963;9.999696963408045;0.8335026800319464;-0.005994014828208314;-0.005994001353307409;0.7245958519860999;0.005212322690712959;0.724588396272305
80.561532;1.0351310140272183;0.8331585497167573;0.8049106173047791;-0.02184274772785755;-0.021101500906473;1.0350828773445744;9.99971126413482;0.8335027679402184;-0.0059940144650437585;-0.005994001334894296;0.7245945398123281;0.005212315132340662;0.7245897507453761
80.571532;1.0351314755689243;0.8331582379941884;0.8049122599998031;-0.0218427472465834;-0.02110150126720998;1.0350853541306733;9.999725628502363;0.8335028229514546;-0.005994014094243291;-0.005994001319664117;0.7245932420326469;0.0052123077226385855;0.7245911270484283
80.581532;1.0351318754975964;0.833157991995152;0.8049138873253867;-0.021842746774745174;-0.02110150162058807;1.0350878871909537;9.999740039290417;0.8335028473644255;-0.005994013716394615;-0.005994001306698336;0.7245919579209145;0.005212300465558233;0.7245925222138798
80.591532;1.0351322171168447;0.8331578154481286;0.804915498496846;-0.021842746313612348;-0.021101501966851184;1.035090471902329;9.999754469677105;0.8335028447469637;-0.005994013331877297;-0.005994001294811564;0.724590686867718;0.005212293361942837;0.7245939335418757
80.601532;1.0351325042159714;0.8331577106480308;0.8049170936778974;-0.021842745864267325;-0.02110150230625529;1.0350931023290313;9.999768876532766;0.8335028194412726;-0.005994012940738175;-0.005994001282889777;0.7245894284331822;0.0052122864115347455;0.7245953579909961
80.611532;1.0351327405821171;0.8331576791084742;0.8049186737106028;-0.021842745427536545;-0.02110150263882626;1.0350957720677754;9.99978320309828;0.833502776295998;-0.005994012542713574;-0.005994001270144781;0.7245881823791962;0.0052122796159148775;0.7245967913683983
80.621532;1.035132930043268;0.8331577221201952;0.8049202396912741;-0.021842745003938915;-0.02110150296402832;1.0350984749859096;9.999797387911201;0.8335027205404846;-0.0059940121373692505;-0.005994001256280365;0.7245869488769744;0.005212272979787246;0.7245982284296235
80.631532;1.0351330760550634;0.8331578406362139;0.8049217923284598;-0.02184274459399588;-0.02110150328084071;1.0351012056531657;9.999811373216998;0.8335026574049254;-0.0059940117242292335;-0.005994001241637226;0.7245857286699643;0.0052122665101825396;0.7245996641440796
80.641532;1.0351331812707274;0.8331580346576607;0.8049233310104371;-0.02184274419861293;-0.0211015035883007;1.035103958952269;9.999825108516863;0.8335025915670421;-0.005994011302742831;-0.005994001227315553;0.72458452303662;0.005212260214567779;0.7246010946759219
80.651532;1.0351332477802686;0.8331583027789291;0.8049248534993276;-0.021842743819041676;-0.02110150388580653;1.0351067289087075;9.999838552193475;0.833502526483467;-0.00599401087227565;-0.005994001215073192;0.7245833335522551;0.0052122540986747345;0.7246025170134978
80.661532;1.035133277746154;0.8331586420813044;0.8049263563166463;-0.021842743456483793;-0.021101504172881914;1.0351095080579524;9.999851675255808;0.8335024638273133;-0.005994010432376078;-0.005994001206875532;0.724582161643568;0.005212248165732263;0.7246039281282415
80.671532;1.035133273734967;0.8331590485314081;0.8049278353477909;-0.0218427431118687;-0.021101504448887157;1.0351122876965269;9.999864459251517;0.833502403576836;-0.005994009982953251;-0.005994001204488151;0.7245810081140448;0.005212242417207622;0.7246053246683972
80.681532;1.0351332384091512;0.8331595181052355;0.804929286553983;-0.02184274278593872;-0.021101504712942434;1.0351150583271695;9.99987688389704;0.8335023446885973;-0.005994009524079178;-0.005994001209416391;0.724579873141076;0.005212236854967783;0.7246067031624226
80.691532;1.0351331738941487;0.8331600475351749;0.8049307064030888;-0.021842742479357916;-0.02110150496385831;1.0351178099175815;9.999888921129916;0.8335022859343745;-0.005994009055746765;-0.005994001222891364;0.7245787569389996;0.005212231484208014;0.7246080605837691
80.701532;1.035133081893526;0.8331606336562455;0.8049320920801456;-0.021842742192752916;-0.021101505200189757;1.0351205322535102;9.999900543211089;0.8335022264756079;-0.005994008577880553;-0.005994001245707346;0.7245776607074205;0.005212226313334239;0.7246093946666657
80.711532;1.035132965017397;0.8331612723796511;0.8049334417985248;-0.021842741926685623;-0.02110150542051713;1.0351232158198824;9.999911728478764;0.8335021658708796;-0.005994008090529421;-0.005994001278131414;0.7245765869515555;0.005212221351598261;0.7246107032968825
80.721532;1.0351328279852525;0.8331619583770086;0.8049347549739512;-0.021842741681557094;-0.021101505623628666;1.0351258525491374;9.999922459600697;0.8335021040219248;-0.005994007594003688;-0.0059940013199905684;0.7245755384044226;0.005212216607803304;0.7246119837652751
80.731532;1.035132677500427;0.8331626855093293;0.8049360319198284;-0.021842741457599193;-0.02110150580857485;1.0351284354894523;9.999932722705;0.8335020414868045;-0.005994007088836891;-0.005994001370761163;0.724574516753767;0.005212212088210179;0.724613233008447
80.741532;1.0351325210707332;0.8331634478561667;0.8049372729254594;-0.021842741254942354;-0.02110150597474035;1.0351309578076022;9.999942505322146;0.8335019794948423;-0.005994006575651712;-0.005994001429509437;0.7245735226776076;0.0052122077933119265;0.7246144485153906
80.751532;1.0351323657979494;0.8331642405999482;0.8049384772503156;-0.02184274107359195;-0.02110150612184944;1.0351334122117133;9.999951790973556;0.8335019193479178;-0.00599400605509681;-0.005994001494825856;0.7245725563854939;0.00521220371774416;0.724615628809376
80.761532;1.0351322180937135;0.8331650597835336;0.8049396428808998;-0.02184274091334857;-0.021101506249827796;1.0351357916266852;9.999960559290404;0.8335018618390498;-0.005994005527914216;-0.005994001564972032;0.724571617594265;0.005212199855044432;0.7246167731358152
80.771532;1.0351320843660277;0.8331659012911429;0.8049407669785874;-0.02184274077372869;-0.021101506358521295;1.0351380905985017;9.999968795694086;0.8335018068001819;-0.0059940049948609304;-0.005994001638141844;0.7245707053949213;0.005212196202449724;0.7246178809074844
80.781532;1.0351319717563452;0.8331667601277851;0.8049418464985791;-0.021842740653885518;-0.021101506447441864;1.035140305112873;9.999976500288618;0.8335017528140326;-0.00599400445645395;-0.005994001712590749;0.7245698185564085;0.005212192760194412;0.724618951445287
80.791532;1.0351318878387827;0.8331676303656949;0.80494287864688;-0.021842740552628786;-0.0211015065157212;1.035142430527439;9.999983683598208;0.8335016977354968;-0.005994003913055879;-0.0059940017866870025;0.7245689557678088;0.005212189526212503;0.7246199841243176
80.801532;1.0351318394397484;0.8331685057297156;0.8049438607542705;-0.021842740468590888;-0.021101506562189603;1.0351444605773674;9.99999035069841;0.8335016396857725;-0.005994003365306455;-0.005994001859087994;0.7245681154829291;0.005212186491743004;0.7246209788737675
80.811532;1.035131831718098;0.8331693805489847;0.80494478994588;-0.021842740400333245;-0.021101506585561678;1.0351463885561152;9.999996490260202;0.8335015776174209;-0.005994002814329633;-0.005994001928935881;0.724567295855997;0.0052121836409650315;0.7246219365054468
80.821532;1.0351318677564378;0.8331702505378621;0.804945663433479;-0.021842740346202462;-0.02110150658474835;1.0351482085093553;10.0000020789495;0.8335015113432528;-0.0059940022615592;-0.0059940019958435046;0.7245664947505303;0.0052121809529414925;0.724622858202399
80.831532;1.0351319484904287;0.8331711128013578;0.8049464792277808;-0.021842740304246076;-0.021101506558933194;1.0351499153236297;10.000007091136553;0.8335014412456901;-0.0059940017085654525;-0.005994002059770037;0.7245657094809483;0.005212178405242703;0.7246237447198254
80.841532;1.0351320732604805;0.833171965003359;0.8049472366856121;-0.021842740272551505;-0.021101506507199806;1.0351515046029554;10.000011502110054;0.8335013680538026;-0.005994001157113492;-0.005994002121056912;0.7245649366375378;0.00521217597870765;0.7246245964462521
80.851532;1.0351322407806076;0.8331728049814334;0.8049479362909874;-0.021842740249697554;-0.02110150642818949;1.0351529725600614;10.000015286559744;0.8335012928736903;-0.0059940006090842156;-0.005994002180591071;0.7245641724507833;0.005212173658705783;0.7246254143478806
