time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.861532;1.0351324494327612;0.8331736314577151;0.8049485786119536;-0.02184274023483024;-0.02110150632027316;1.0351543155699034;10.000018418475351;0.83350121744859;-0.005994000066078432;-0.005994002239829526;0.7245634134823133;0.005212171433621308;0.724626200743827
80.871532;1.0351326966854544;0.833174444316278;0.8049491636160118;-0.021842740227379226;-0.021101506181918746;1.0351555296243427;10.000020873543049;0.8335011445089756;-0.005993999529118976;-0.005994002300557359;0.7245626570053714;0.005212169294833373;0.7246269590114527
80.881532;1.0351329793023356;0.8331752437386921;0.8049496908074938;-0.02184274022676278;-0.02110150601170276;1.0351566100406975;10.000022630530978;0.8335010776641247;-0.005993998998570536;-0.005994002364450028;0.7245619012041077;0.005212167236025268;0.7246276925972556
80.891532;1.0351332946680716;0.8331760300157194;0.8049501597455146;-0.021842740232407024;-0.021101505808209877;1.0351575519794398;10.00002367312078;0.8335010208094498;-0.005993998474183469;-0.005994002432678874;0.7245611457677223;0.00521216525123897;0.7246284043017571
80.901532;1.0351336409784342;0.8331768047771347;0.8049505707818123;-0.02184274024407278;-0.021101505570266996;1.0351583518004972;10.00002399625596;0.8335009775793745;-0.005993997955467431;-0.005994002505830627;0.724560392281013;0.005212163335687463;0.7246290961146763
80.911532;1.0351340159046356;0.8331775717114582;0.8049509252858583;-0.021842740262070573;-0.021101505297263404;1.035159007514705;10.000023610363934;0.8335009511374187;-0.005993997442203838;-0.005994002584085266;0.7245596436475915;0.005212161487742776;0.7246297694471254
80.921532;1.0351344159514282;0.8331783358305049;0.8049512251470307;-0.021842740287057513;-0.021101504989226822;1.0351595174889199;10.000022533989537;0.8335009440228719;-0.005993996934609301;-0.005994002667382281;0.7245589031542659;0.005212159707014489;0.7246304253282871
80.931532;1.035134837078959;0.8331791024803091;0.8049514727321857;-0.021842740319609276;-0.021101504646620344;1.0351598795537709;10.000020778683957;0.8335009578687301;-0.00599399643326517;-0.005994002755553673;0.7245581739405564;0.005212157990416303;0.7246310640213476
80.941532;1.0351352753599155;0.8331798768276315;0.804951671517326;-0.021842740360001868;-0.021101504269902878;1.0351600920271171;10.000018343687703;0.8335009936314471;-0.005993995939025014;-0.005994002848430203;0.7245574587853044;0.005212156331055089;0.7246316843835118
80.951532;1.0351357274265625;0.833180663445;0.8049518261978685;-0.02184274040841279;-0.02110150385926796;1.0351601552006433;10.000015229213167;0.8335010522054553;-0.00599399545278715;-0.0059940029458432475;0.7245567602567454;0.005212154718995443;0.7246322839922225
80.961532;1.0351361911825439;0.8331814657524926;0.8049519422038163;-0.021842740465281434;-0.021101503414801555;1.0351600715309546;10.000011452808653;0.8335011348129732;-0.005993994975271612;-0.005994003047644566;0.7245560813047456;0.005212153141549584;0.7246328601095784
80.971532;1.0351366664516397;0.8331822854595097;0.8049520259260792;-0.02184274053144882;-0.021101502936567883;1.035159844737221;10.000007050648328;0.8335012435733575;-0.005993994507091103;-0.005994003153719176;0.7245554257162797;0.005212151584399057;0.7246334103184443
80.981532;1.0351371547477064;0.8331831223040363;0.8049520853683656;-0.0218427406080353;-0.021101502424452898;1.0351594791994894;10.000002063006885;0.8335013818883319;-0.005993994048987689;-0.00599400326384232;0.7245547981673557;0.005212150035082671;0.724633932265262
80.991532;1.0351376579092146;0.8331839742818966;0.8049521296081695;-0.021842740696266526;-0.02110150187821178;1.0351589799769623;9.999996520946098;0.8335015537688754;-0.005993993601804945;-0.005994003377575076;0.7245542040336075;0.00521214848555217;0.7246344233645051
81.001532;1.035138176608821;0.833184838314238;0.804952167388078;-0.021842740797380536;-0.021101501297742728;1.035158352264432;9.999990445941577;0.8335017629731115;-0.005993993166156425;-0.0059940034943944094;0.7245536489597695;0.00521214692950799;0.7246348814177117
81.011532;1.03513871007475;0.8331857113371959;0.8049522063271294;-0.02184274091254806;-0.02110150068311259;1.0351576001914498;9.999983850607121;0.8335020126247971;-0.005993992742238831;-0.005994003613888015;0.7245531382463404;0.00521214535798135;0.7246353057435347
81.021532;1.0351392567462674;0.8331865910952404;0.8049522528993769;-0.021842741042825596;-0.021101500034409307;1.035156726301097;9.999976737146639;0.8335023046079433;-0.005993992329999761;-0.005994003735788483;0.7245526762773025;0.00521214375805367;0.7246356975989571
81.031532;1.0351398145411042;0.8331874757935102;0.8049523128563695;-0.02184274118928159;-0.021101499351972915;1.0351557318384472;9.999969105511932;0.8335026392096834;-0.005993991929423774;-0.0059940038598649045;0.7245522664164613;0.005212142113353222;0.7246360597558931
81.041532;1.0351403805727901;0.8331883634147139;0.8049523919004177;-0.021842741353118755;-0.021101498636792112;1.035154617244018;9.999960966771317;0.8335030158701949;-0.00599399154071129;-0.005994003985828394;0.7245519114308546;0.005212140405503072;0.724636395894092
81.051532;1.035140951319661;0.8331892516186872;0.8049524958283821;-0.021842741535611478;-0.021101497890569792;1.0351533829595494;9.999952348491153;0.8335034341426262;-0.005993991164327417;-0.005994004113269783;0.7245516136926979;0.005212138616162616;0.7246367098691445
81.061532;1.0351415232621566;0.833190137938579;0.8049526298259919;-0.02184274173805295;-0.021101497115665734;1.0351520299982586;9.999943290058866;0.8335038937172734;-0.0059939908009059096;-0.005994004241540788;0.7245513748207486;0.0052121367264285;0.7246370049261242
81.071532;1.0351420933430409;0.8331910199516173;0.8049527978539399;-0.02184274196175133;-0.02110149631499728;1.0351505594443056;9.99993383544709;0.8335043938257557;-0.005993990451011666;-0.005994004369729684;0.724551195703565;0.0052121347147395915;0.7246372833357463
81.081532;1.0351426592078046;0.8331918953679168;0.8049530032188144;-0.021842742207989266;-0.02110149549179785;1.035148971851284;9.99992403495186;0.8335049332888458;-0.005993990114979983;-0.005994004496844861;0.7245510774342837;0.005212132558270632;0.7246375464800561
81.091532;1.0351432189121152;0.8331927619187917;0.8049532497227716;-0.021842742478051347;-0.021101494649474428;1.035147267947026;9.999913956755213;0.8335055114608657;-0.005993989792968086;-0.005994004622019208;0.7245510217358805;0.005212130236775696;0.7246377950845545
81.101532;1.035143770227759;0.8331936170591597;0.8049535418280207;-0.021842742773190798;-0.0211014937915337;1.0351454501804809;9.999903691837655;0.8335061289033358;-0.0059939894850787505;-0.005994004744774704;0.7245510298821659;0.0052121277337785245;0.7246380294756086
81.111532;1.0351443104539415;0.8331944581163087;0.8049538838318389;-0.021842743094341463;-0.021101492921473054;1.0351435234355606;9.999893344000073;0.8335067871644358;-0.005993989191506643;-0.005994004865384572;0.7245511014857553;0.00521212503409977;0.7246382500042974
81.121532;1.0351448367282976;0.8331952831761209;0.8049542791405315;-0.021842743441755335;-0.02110149204275031;1.0351414940350547;9.99988301533344;0.8335074880135591;-0.005993988912693052;-0.005994004984954418;0.7245512343566978;0.00521212212150106;0.7246384576937607
81.131532;1.0351453464024762;0.8331960917439611;0.8049547302721564;-0.021842743814804232;-0.021101491158635688;1.035139368094953;9.99987279464538;0.8335082325223483;-0.005993988649311032;-0.0059940051049728596;0.7245514249472399;0.00521211898078996;0.724638654417374
81.141532;1.0351458372575872;0.8331968844542097;0.8049552392963933;-0.02184274421211933;-0.02110149027187652;1.03513715065522;9.999862752214916;0.8335090203953651;-0.005993988402075346;-0.005994005226664233;0.7245516687478272;0.005212115601944958;0.724638842279547
81.151532;1.035146307085793;0.8331976621206406;0.804955807876237;-0.021842744632006337;-0.02110148938457539;1.0351348457686778;9.999852946061363;0.8335098497812788;-0.005993988171557336;-0.005994005350785566;0.7245519606306027;0.005212111979913502;0.7246390230570671
81.161532;1.0351467531673764;0.833198425012383;0.8049564367544552;-0.021842745072735398;-0.02110148849835027;1.035132457262866;9.999843430266708;0.8335107175498567;-0.005993987958187009;-0.005994005477936666;0.7245522951183592;0.005212108111163961;0.7246391981717991
81.171532;1.0351471729523947;0.8331991730504744;0.8049571252939538;-0.021842745532614973;-0.021101487614477568;1.0351299897231128;9.999834251088185;0.8335116200491193;-0.0059939877625513945;-0.0059940056087643785;0.7245526662532403;0.005212103991784746;0.7246393689602698
81.181532;1.0351475655816895;0.8331999064857619;0.8049578715307776;-0.021842746010097405;-0.021101486734077194;1.0351274488130264;9.99982544086977;0.833512554126345;-0.005993987585665641;-0.0059940057437421505;0.7245530673961135;0.005212099617621587;0.7246395368595279
81.191532;1.0351479323883122;0.8332006262569128;0.8049586727420568;-0.02184274650384973;-0.021101485858328793;1.035124840478758;9.999817021382242;0.8335135175646583;-0.005993987428852472;-0.005994005882891237;0.7245534919306499;0.005212094985179187;0.7246397031097711
81.201532;1.035148275889359;0.833201333711386;0.8049595261558753;-0.02184274701256244;-0.021101484988258198;1.0351221700253166;9.99980900720645;0.8335145081937434;-0.0059939872934210514;-0.0059940060258651465;0.7245539345793309;0.005212090092815145;0.7246398682277038
81.211532;1.0351485989252225;0.8332020300676231;0.8049604292642119;-0.021842747534716017;-0.02110148412426976;1.035119441873652;9.999801404055754;0.8335155228413293;-0.005993987180478045;-0.005994006172187436;0.724554391884124;0.005212084939219663;0.7246400316934185
81.221532;1.0351489047892357;0.8332027163549968;0.8049613793458555;-0.021842748068640627;-0.021101483266157288;1.0351166593127044;9.999794207406945;0.8335165576180747;-0.005993987090902887;-0.005994006321253319;0.7245548615711462;0.0052120795184527014;0.7246401919545298
81.231532;1.0351491973655647;0.8332033936814341;0.8049623725452584;-0.0218427486127004;-0.021101482413589313;1.0351138242177933;9.999787406650096;0.833517608504123;-0.005993987025321984;-0.005994006472362703;0.7245553417642892;0.005212073820335656;0.7246403467413297
81.241532;1.0351494806424673;0.8332040634198716;0.8049634036595539;-0.021842749165389006;-0.02110148156651914;1.0351109375073846;9.9997809957502;0.8335186710379264;-0.0059939869840842765;-0.005994006625022601;0.7245558306563565;0.005212067838300028;0.724640493430923
81.251532;1.0351497578809674;0.8332047273604438;0.8049644670713546;-0.0218427497253439;-0.02110148072525343;1.0351080002193824;9.999774980830447;0.8335197398673305;-0.005993986967355543;-0.005994006779106879;0.724556326430789;0.0052120615740325425;0.7246406292162184
81.261532;1.0351500310262045;0.8332053875701221;0.8049655576005723;-0.021842750291149286;-0.021101479890322773;1.0351050147318615;9.999769379501647;0.833520808832303;-0.005993986975268453;-0.0059940069347462705;0.7245568270664202;0.005212055036323042;0.7246407508842736
81.271532;1.0351503010876333;0.8332060460478453;0.8049666702179885;-0.021842750861048147;-0.021101479062431445;1.0351019854573678;9.99976421674524;0.8335218711710809;-0.005993987008037615;-0.005994007092378728;0.7245573300256497;0.00521204824011789;0.7246408543102211
81.281532;1.0351505694502616;0.8332067048609745;0.8049677994370269;-0.02184275143289432;-0.02110147824257134;1.0350989181032617;9.999759520063938;0.8335229197905144;-0.005993987065994238;-0.005994007252988669;0.7245578319765307;0.0052120412059529385;0.7246409343776321
81.291532;1.0351508388582749;0.8332073666088222;0.8049689394853982;-0.021842752004197018;-0.021101477432028715;1.035095818300556;9.999755315827109;0.8335239480068739;-0.00599398714954296;-0.005994007418057892;0.7245583288191172;0.005212033958320755;0.7246409855493989
81.301532;1.0351511133696305;0.8332080340971568;0.804970084890656;-0.021842752572142597;-0.021101476632115788;1.0350926915860283;9.999751626337037;0.833524950111803;-0.00599398725912451;-0.0059940075892327424;0.7245588160093134;0.005212026525026011;0.7246410025236151
81.311532;1.0351513977157984;0.8332087090461083;0.8049712305574019;-0.021842753133833426;-0.02110147584400211;1.0350895446624215;9.999748468722185;0.8335259209657918;-0.005993987395200535;-0.005994007768188233;0.72455928856185;0.00521201893666719;0.724640980688184
81.321532;1.035151696331223;0.8332093913403561;0.8049723713072174;-0.021842753686566307;-0.0211014750688216;1.0350863861414117;9.999745856958656;0.8335268554709891;-0.005993987558264404;-0.0059940079567097045;0.7245597407232314;0.005212011224929881;0.7246409163467251
81.331532;1.0351520125175901;0.8332100795964581;0.8049735015219838;-0.02184275422788213;-0.021101474307678492;1.0350832260656915;9.999743801285645;0.8335277487628803;-0.005993987748782611;-0.005994008156685937;0.7245601660387514;0.005212003420514695;0.7246408063635239
81.341532;1.0351523486260752;0.8332107718926975;0.804974615048158;-0.021842754755614115;-0.02110147356140127;1.0350800749382214;9.999742304472184;0.8335285962797636;-0.005993987966891681;-0.00599400836994136;0.7245605579515292;0.005211995550215956;0.7246406474280672
81.351532;1.0351527069037045;0.8332114658577418;0.8049757052250196;-0.021842755267903326;-0.021101472830312978;1.0350769428108224;9.999741360190468;0.8335293934107402;-0.005993988212106422;-0.005994008598004288;0.7245609105856822;0.005211987633818654;0.724640435970646
81.361532;1.0351530896687517;0.8332121585099033;0.8049767652379904;-0.021842755762934887;-0.02110147211432185;1.0350738388466474;9.999740953561162;0.8335301356062242;-0.005993988483479387;-0.00599400884186183;0.7245612192373768;0.005211979682176529;0.7246401689907296
81.371532;1.0351534988435518;0.8332128461595393;0.8049777886514009;-0.021842756238684147;-0.021101471413425988;1.0350707717343572;9.999741060322444;0.8335308187729058;-0.005993988780040483;-0.0059940091017178865;0.7245614800055055;0.005211971696284207;0.7246398450028764
81.381532;1.0351539357612645;0.8332135244831747;0.8049787697466757;-0.021842756692899735;-0.021101470728264713;1.0350677499462748;9.999741647694425;0.8335314393342427;-0.005993989100952015;-0.005994009376968412;0.7245616891324863;0.00521196366836457;0.7246394643798155
81.391532;1.0351544012516987;0.8332141890108302;0.8049797036701082;-0.0218427571232026;-0.02110147006018219;1.0350647810441027;9.999742683532986;0.8335319939513234;-0.005993989445293214;-0.005994009666568407;0.7245618432507837;0.0052119555875027946;0.7246390287679352
81.401532;1.0351548957953904;0.8332148358315574;0.8049805863726106;-0.02184275752737842;-0.02110146941089243;1.035061871010513;9.99974414434292;0.8335324791672657;-0.005993989811865986;-0.005994009969497831;0.7245619402316399;0.00521194744604384;0.7246385399107764
81.411532;1.0351554201166937;0.8332154619248355;0.8049814146290661;-0.021842757903783133;-0.021101468782228558;1.03505902431621;9.999746009816658;0.833532891426054;-0.0059939901991596465;-0.005994010284897736;0.724561979683792;0.005211939238945091;0.7246379988326466
81.421532;1.0351559759201565;0.8332160650079558;0.8049821862403324;-0.021842758251518487;-0.02110146817608334;1.0350562447558584;9.999748255053301;0.8335332272976527;-0.005993990605334402;-0.005994010611946537;0.724561962642022;0.005211930959848428;0.7246374058950898
81.431532;1.0351565657105934;0.8332166432069825;0.8049828996864525;-0.02184275857030159;-0.021101467594381404;1.0350535365888673;9.999750853989134;0.8335334834303236;-0.005993991028216594;-0.005994010949892688;0.7245618905660909;0.005211922601627764;0.724636761486789
81.441532;1.0351571918104308;0.8332171946787903;0.8049835534406017;-0.02184275886018986;-0.021101467038983496;1.0350509043262701;9.999753789290379;0.8335336565073335;-0.0059939914653458;-0.005994011298272285;0.7245617648761657;0.0052119141578777645;0.7246360666514047
81.451532;1.0351578553045826;0.833217717275754;0.8049841460772725;-0.02184275912139388;-0.021101466511649167;1.035048350998731;9.999757060055053;0.8335337435267006;-0.0059939919140450095;-0.005994011656970865;0.724561587517906;0.005211905622824128;0.7246353231732935
81.461532;1.035158555507657;0.8332182084591697;0.8049846770914365;-0.021842759354227973;-0.02110146601423742;1.0350458774595215;9.999760682459582;0.8335337419685352;-0.005993992371418891;-0.005994012026038087;0.7245613611858057;0.005211896994577502;0.724634533560674
81.471532;1.0351592906372193;0.8332186653196428;0.8049851472961201;-0.02184275955898086;-0.021101465548823212;1.035043483679408;9.999764684823855;0.8335336496690758;-0.005993992834272289;-0.0059940124055179395;0.7245610886024703;0.00521188828047257;0.7246337013127739
81.481532;1.0351600585403211;0.8332190844869395;0.8049855581919865;-0.02184275973578192;-0.021101465117444932;1.0350411697626347;9.999769104071024;0.8335334649319379;-0.005993993299180357;-0.005994012795385703;0.724560772088422;0.0052118794988980765;0.7246328311472401
81.491532;1.0351608560989753;0.8332194622978432;0.8049859112116274;-0.021842759884794623;-0.021101464721953893;1.0350389357360175;9.999773982658354;0.833533186948241;-0.005993993762732957;-0.0059940131954262935;0.7245604140443836;0.00521187067814319;0.7246319288558918
81.501532;1.035161678665458;0.8332197955085446;0.8049862080514142;-0.021842760006596466;-0.021101464364166902;1.0350367815316295;9.999779360202186;0.8335328160469482;-0.005993994221755993;-0.005994013605184838;0.7245600174736399;0.005211861853604378;0.724631000896648
81.511532;1.0351625204102988;0.8332200820358462;0.804986451221262;-0.02184276010230211;-0.021101464045879807;1.0350347066905812;9.999785265763297;0.8335323533670814;-0.0059939946736042825;-0.005994014024117434;0.7245595859066494;0.005211853064190426;0.7246300541659574
81.521532;1.0351633749284064;0.833220321083074;0.8049866437134132;-0.021842760173334426;-0.021101463768752625;1.0350327088417834;9.999791720587417;0.8335318001824797;-0.005993995116556047;-0.005994014451676825;0.7245591228147245;0.005211844350577047;0.7246290961479158
81.531532;1.0351642364688125;0.8332205127280613;0.8049867888114248;-0.021842760221036876;-0.021101463534260314;1.035030782891747;9.999798742563193;0.8335311577457387;-0.005993995549918971;-0.005994014887296812;0.7245586311043354;0.00521183575273552;0.7246281349367656
81.541532;1.0351651011312846;0.8332206575342773;0.804986890576078;-0.021842760246334907;-0.02110146334351586;1.035028922187607;9.999806338654311;0.8335304275602415;-0.005993995973672079;-0.005994015330439311;0.7245581133356761;0.005211827304669097;0.7246271785669458
81.551532;1.0351659664200368;0.8332207564156349;0.8049869541147575;-0.021842760249540134;-0.021101463197021303;1.035027119810886;9.999814494351702;0.8335296114300697;-0.0059939963880399376;-0.00599401578056872;0.7245575722121457;0.0052118190315551685;0.7246262340296874
81.561532;1.035166829980628;0.8332208105478767;0.8049869853255152;-0.021842760230355984;-0.021101463094580344;1.0350253688451547;9.99982317299167;0.8335287116476242;-0.00599399679335145;-0.0059940162370560185;0.7245570107572092;0.005211810951088038;0.724625306629471
81.571532;1.0351676890051469;0.8332208214133321;0.8049869904604735;-0.02184276018825582;-0.021101463035282004;1.0350236630090335;9.999832318816036;0.8335277315357927;-0.00599399719015156;-0.0059940166992753065;0.7245564324786982;0.005211803074784652;0.7246243998048038
81.581532;1.0351685402820827;0.8332207912004667;0.8049869758771094;-0.02184276012304889;-0.021101463017556568;1.0350219975668886;9.999841860296767;0.833526675515378;-0.005993997579328644;-0.00599401716680188;0.7245558413636767;0.005211795407506728;0.7246235154652456
81.591532;1.0351693805779143;0.833220722947969;0.8049869480523943;-0.021842760035046423;-0.021101463039462944;1.0350203685890766;9.999851718182903;0.8335255483202823;-0.0059939979619811345;-0.005994017639350157;0.7245552412573022;0.005211787948507187;0.7246226545019078
81.601532;1.0351702073363296;0.8332206197408858;0.8049869135610644;-0.02184275992469777;-0.02110146309904722;1.0350187716041521;9.999861811543623;0.8335243544062765;-0.005993998339130545;-0.005994018116447327;0.7245546351418083;0.005211780696134758;0.7246218169080966
81.611532;1.0351710190232652;0.833220483490522;0.8049868787995647;-0.02184275979217885;-0.021101463194581397;1.0350172019467656;9.999872057013446;0.8335230980337759;-0.00599399871163874;-0.005994018597281984;0.7245540249821016;0.005211773651738721;0.7246210018038524
81.621532;1.0351718144821862;0.8332203145603329;0.8049868495507672;-0.021842759637314874;-0.02110146332465398;1.0350156560748753;9.999882369588835;0.8335217831671128;-0.005993999080376411;-0.005994019080952732;0.7245534118273084;0.005211766820003589;0.7246202079491534
81.631532;1.0351725924135138;0.833220112594876;0.8049868307238712;-0.02184275945970061;-0.021101463488091783;1.0350141318872055;9.999892669384542;0.8335204130785193;-0.005993999446401386;-0.005994019566761856;0.7245527958115736;0.005211760209240858;0.7246194344796084
81.641532;1.035173351553145;0.8332198774533403;0.8049868261477059;-0.02184275925883391;-0.021101463683897634;1.0350126277784586;9.999902887769492;0.8335189900461847;-0.0059939998109379035;-0.005994020054251504;0.724552176623498;0.005211753832502212;0.7246186810468918
81.651532;1.035174090565778;0.8332196095348192;0.8049868381621617;-0.02184275903439661;-0.02110146391131398;1.0350111419374661;9.999912965612639;0.8335175154165941;-0.005994000175310849;-0.005994020543128656;0.7245515542727297;0.005211747707100854;0.7246179473471945
81.661532;1.0351748077793914;0.8332193098358344;0.8049868676653748;-0.021842758786565192;-0.02110146416983335;1.035009672678206;9.999922847042566;0.83351599044109;-0.005994000540987191;-0.005994021033266922;0.7245509289603742;0.005211741851861684;0.7246172329976606
81.671532;1.035175501133245;0.8332189799031545;0.8049869148664199;-0.02184275851598405;-0.02110146445914538;1.0350082188464267;9.999932475734502;0.8335144172114383;-0.0059940009095208234;-0.005994021524819516;0.7245503002719451;0.0052117362832798594;0.7246165380427515
81.681532;1.035176167769475;0.8332186220108155;0.8049869799858981;-0.021842758223504812;-0.021101464779158377;1.035006779479118;9.999941793206066;0.8335127987838679;-0.005994001282385079;-0.005994022018309916;0.7245496668445051;0.005211731013009478;0.7246158633185985
81.691532;1.0351768035949198;0.8332182395631642;0.8049870638301766;-0.02184275790999328;-0.02110146513000732;1.035005352773217;9.999950738097764;0.8335111387884113;-0.005994001660828763;-0.005994022514534284;0.7245490266262958;0.0052117260465767284;0.7246152103011118
81.701532;1.0351774038718762;0.8332178367038698;0.8049871682087261;-0.021842757576304096;-0.02110146551195498;1.0350039352786304;9.99995924655556;0.8335094406941421;-0.005994002045787609;-0.0059940230144047485;0.7245483771482187;0.005211721380137956;0.7246145807336293
81.711532;1.0351779644319776;0.8332174173182536;0.8049872953298892;-0.021842757223473563;-0.02110146592529117;1.0350025224559678;9.999967254015896;0.8335077068753433;-0.005994002438001787;-0.005994023518840599;0.7245477154055399;0.005211716997817627;0.724613976138076
81.721532;1.0351784822031798;0.8332169844116848;0.8049874464458644;-0.021842756852939356;-0.021101466370249365;1.0350011101443162;9.99997470340205;0.8335059384688362;-0.005994002838405985;-0.0059940240286565525;0.7245470378335199;0.005211712875945717;0.7246133973853969
81.731532;1.0351789552668935;0.8332165396692298;0.8049876211346327;-0.02184275646660432;-0.021101466846941513;1.034999695339883;9.99998155607309;0.8335041360517084;-0.005994003248491124;-0.005994024544559162;0.7245463412385641;0.005211708992010295;0.7246128446156556
81.741532;1.0351793832451732;0.8332160833834836;0.8049878174844537;-0.021842756066900847;-0.021101467355353936;1.0349982759229566;9.999987791366287;0.8335022999323318;-0.005994003670198949;-0.005994025067228575;0.7245456239778196;0.0052117053306938825;0.7246123170544193
81.751532;1.035179767228902;0.8332156150217209;0.8049880325735758;-0.02184275565681511;-0.021101467895302;1.0349968501737512;9.999993395352535;0.8335004298274672;-0.005994004105465955;-0.005994025597317441;0.7245448859508685;0.00521170188246557;0.7246118125450135
81.761532;1.0351801086619852;0.8332151335108402;0.8049882632060839;-0.021842755239628572;-0.021101468466297835;1.0349954167150168;9.999998352670657;0.8334985248194969;-0.005994004555917341;-0.0059940261354524665;0.7245441277859823;0.005211698636461054;0.7246113277428696
81.771532;1.035180408583762;0.8332146371312321;0.8049885066616068;-0.021842754818496974;-0.021101469067434136;1.0349939749154196;10.00000264829885;0.8334965840486429;-0.005994005022746902;-0.005994026682305979;0.7245433502560512;0.0052116955752482975;0.7246108592283231
81.781532;1.03518066791639;0.8332141236456009;0.804988760676481;-0.021842754396167504;-0.021101469697261992;1.0349925249129128;10.000006275185122;0.8334946075224756;-0.005994005506771408;-0.0059940272385596485;0.7245425536888883;0.005211692675570464;0.72461040440951
81.791532;1.035180887680853;0.8332135904515791;0.8049890227739793;-0.021842753974976398;-0.02110147035360628;1.0349910672089693;10.00000923690538;0.833492596184842;-0.0059940060087247645;-0.0059940278046520966;0.7245417372224885;0.005211689912612135;0.7246099616201411
81.801532;1.035181068850806;0.8332130348016231;0.8049892896424995;-0.0218427535571129;-0.021101471033539456;1.03498960304896;10.00001154105658;0.8334905513385402;-0.005994006529398708;-0.005994028380460319;0.7245408987142603;0.005211687263647917;0.7246095300776398
81.811532;1.035181212140472;0.8332124541815948;0.804989557079097;-0.02184275314493313;-0.021101471733630084;1.0349881350358499;10.000013191625733;0.833488474087387;-0.005994007069525667;-0.005994028965270287;0.7245400357571351;0.005211684709677939;0.7246091101811116
81.821532;1.0351813178633895;0.8332118462024315;0.8049898206427705;-0.021842752741119506;-0.021101472450320864;1.0349866665255145;10.000014191213683;0.8334863650616186;-0.005994007629767321;-0.005994029558157544;0.7245391469806852;0.005211682238587313;0.724608703689649
81.831532;1.035181386728749;0.8332112080628763;0.8049900763586721;-0.021842752348609332;-0.021101473180400992;1.0349852003244489;10.000014552204602;0.8334842243237566;-0.005994008210752443;-0.005994030158417864;0.7245382325434445;0.005211679849873948;0.7246083133105257
81.841532;1.0351814212440293;0.8332105362143755;0.8049903209512828;-0.021842751970245114;-0.021101473921317445;1.0349837380371796;10.000014300171788;0.8334820510439312;-0.005994008813029753;-0.005994030765749233;0.7245372939532462;0.0052116775546011745;0.7246079420627961
81.851532;1.0351814259250673;0.8332098264126907;0.8049905516565969;-0.02184275160835498;-0.02110147467096028;1.0349822806168658;10.000013466214853;0.8334798432429844;-0.005994009437110754;-0.0059940313801623134;0.7245363338083051;0.005211675369481157;0.7246075930737638
81.861532;1.0351814063966904;0.8332090742790335;0.8049907658187297;-0.021842751264577572;-0.021101475427171012;1.0349808295632366;10.000012083974411;0.833477598831717;-0.005994010083519816;-0.005994032001796035;0.7245353553373549;0.005211673311665418;0.7246072698392296
81.871532;1.035181368890309;0.8332082761034812;0.804990960756945;-0.021842750939889227;-0.021101476187402175;1.0349793876452396;10.000010191398728;0.8334753170976258;-0.005994010752639457;-0.00599403263086351;0.7245343615225492;0.0052116713969988055;0.7246069764736279
81.881532;1.0351813200286426;0.8332074290191014;0.8049911340503139;-0.021842750634650902;-0.02110147694855641;1.0349779588661714;10.000007829713105;0.8334729989016498;-0.00599401144445341;-0.005994033267650886;0.7245333544663699;0.0052116696393867115;0.7246067177162014
81.891532;1.035181266013914;0.8332065304213738;0.8049912837963287;-0.021842750348845832;-0.021101477707004844;1.0349765479371837;10.000005041345183;0.8334706464483986;-0.005994012158457194;-0.0059940339124271375;0.7245323358292037;0.00521166805115211;0.7246064986384729
81.901532;1.0351812118518349;0.833205577421736;0.8049914085182459;-0.021842750082548292;-0.021101478458869897;1.0349751593649008;10.000001863941067;0.833468263424975;-0.005994012893983268;-0.005994034565280913;0.7245313076167087;0.005211666644612861;0.7246063240810321
81.911532;1.0351811614182014;0.8332045666299603;0.8049915068839564;-0.021842749836096815;-0.02110147920043081;1.034973796737758;9.999998324068637;0.8334658549709593;-0.00599401365070538;-0.005994035226002441;0.7245302724137765;0.005211665431773073;0.7246061981727504
81.921532;1.035181117579297;0.8332034943723693;0.804991577796846;-0.021842749609887125;-0.021101479928393497;1.0349724625670376;9.999994440527951;0.8334634273779572;-0.005994014428677883;-0.0059940358940775255;0.7245292334379609;0.005211664420423804;0.7246061240943105
81.931532;1.0351810821129597;0.8332023576145152;0.8049916210684825;-0.021842749404251998;-0.02110148063997034;1.03497115812443;9.999990228417131;0.8334609872942478;-0.005994015228021317;-0.005994036568620116;0.7245281944556734;0.005211663611848915;0.7246061039389494
81.941532;1.0351810563105088;0.8332011546643638;0.8049916377311461;-0.021842749219422974;-0.02110148133288838;1.0349698832332492;9.999985694612478;0.8334585405939061;-0.005994016048810134;-0.00599403724823999;0.7245271593649657;0.0052116630034402915;0.7246061387145657
81.951532;1.0351810418010543;0.833199884597312;0.8049916292260197;-0.021842749055434454;-0.021101482005424037;1.0349686368617144;9.999980835857498;0.8334560920470799;-0.005994016891005572;-0.005994037931111951;0.7245261320193476;0.005211662591329848;0.724606228743483
81.961532;1.03518104061432;0.8331985460796945;0.8049915965217864;-0.02184274891220922;-0.02110148265645719;1.034967418403188;9.999975647853056;0.8334536461644779;-0.005994017754150725;-0.005994038615282426;0.7245251166913267;0.005211662371673144;0.7246063741574268
81.971532;1.0351810547902591;0.8331971368038473;0.8049915400094427;-0.021842748789830797;-0.021101483285501235;1.0349662280885557;9.999970130640536;0.8334512079661643;-0.0059940186370871385;-0.005994039298963931;0.7245241182896858;0.005211662343346899;0.724606574616003
81.981532;1.0351810862477975;0.8331956537692188;0.8049914594597798;-0.021842748688689077;-0.0211014838926832;1.0349650662454404;9.999964276352818;0.833448782687246;-0.005994019538013674;-0.005994039980650218;0.7245231415012446;0.005211662509311777;0.7246068284737488
81.991532;1.0351811367912396;0.833194093937319;0.8049913536238238;-0.021842748609464956;-0.02110148447860066;1.0349639329978353;9.999958055133131;0.8334463753233269;-0.005994020454772144;-0.005994040659064819;0.7245221899674271;0.005211662872510972;0.7246071326224525
82.001532;1.0351812077508036;0.833192454906103;0.8049912198925584;-0.021842748553058997;-0.02110148504410767;1.0349628286270314;9.999951419645937;0.8334439910898715;-0.005994021385049247;-0.005994041332964812;0.7245212664920759;0.005211663428456104;0.724607483233668
82.011532;1.0351812995582832;0.833190735133904;0.8049910546635869;-0.021842748520469673;-0.021101485590214693;1.0349617535381312;9.999944325122412;0.8334416360338656;-0.005994022326526523;-0.005994042000899226;0.724520373651996;0.005211664162008487;0.7246078765777005
82.021532;1.0351814117563842;0.8331889331537926;0.8049908543113369;-0.021842748512668275;-0.021101486118119073;1.0349607080185306;9.99993674670815;0.8334393165871337;-0.005994023277115381;-0.0059940426610776846;0.7245195142653864;0.005211665052001228;0.7246083093322063
82.031532;1.0351815431844482;0.8331870464415745;0.8049906157639433;-0.021842748530547393;-0.02110148662922909;1.0349596922439743;9.999928677689763;0.8334370387619693;-0.005994024235237523;-0.005994043311305849;0.7245186915960085;0.005211666077343757;0.7246087784382836
82.041532;1.035181691786207;0.8331850712350636;0.8049903366665744;-0.021842748574997992;-0.021101487125014366;1.034958706173056;9.999920114706587;0.8334348083128601;-0.005994025200133075;-0.005994043948911804;0.7245179091231194;0.005211667218346885;0.7246092809203021
82.051532;1.0351818541639344;0.8331830032904816;0.8049900158330184;-0.021842748646867576;-0.021101487606626872;1.0349577492848367;9.999911050657278;0.8334326312712187;-0.005994026171877685;-0.005994044570928143;0.7245171698692241;0.0052116684558643055;0.7246098138370205
82.061532;1.0351820255556352;0.8331808388688956;0.8049896536165597;-0.02184274874657056;-0.021101488074561022;1.0349568207632838;9.999901478960588;0.8334305139131364;-0.005994027150848887;-0.005994045174528518;0.7245164756585131;0.005211669770181058;0.7246103741413322
82.071532;1.0351822002386788;0.8331785755159857;0.8049892517376233;-0.021842748873700624;-0.02110148852871446;1.0349559202464564;9.999891398639761;0.8334284625993753;-0.005994028137257083;-0.005994045757136954;0.7245158269526587;0.0052116711396338455;0.7246109585467468
82.081532;1.0351823718739324;0.8331762120949741;0.8049888131571454;-0.02184274902690399;-0.021101488968766537;1.0349550482437224;9.99988081586862;0.833426483741374;-0.005994029131184046;-0.005994046316293388;0.7245152233816725;0.005211672542604965;0.7246115638278045
82.091532;1.0351825336746059;0.8331737481992888;0.8049883422295716;-0.021842749203905904;-0.02110148939445613;1.0349542056147412;9.999869743691589;0.8334245833589999;-0.005994030132751922;-0.005994046849805099;0.7245146642489897;0.0052116739591134414;0.724612187338038
82.101532;1.035182678938316;0.833171183839639;0.8049878447518753;-0.021842749401643116;-0.02110148980562989;1.0349533925762482;9.99985820374054;0.8334227662856755;-0.005994031142140134;-0.005994047355907867;0.7245141486393607;0.005211675366252313;0.724612827072682
82.111532;1.0351828019013927;0.8331685197726368;0.8049873277035287;-0.021842749616481846;-0.021101490202293276;1.0349526078007303;9.999846228739946;0.8334210359647238;-0.005994032159381749;-0.005994047833157463;0.7245136754883406;0.005211676734367315;0.7246134813662368
82.121532;1.035182897705984;0.8331657579733622;0.8049867985911153;-0.02184274984458366;-0.02110149058479052;1.03495184784751;9.999833858561418;0.8334193949023693;-0.005994033184064925;-0.0059940482803239855;0.7245132435906709;0.0052116780296873385;0.7246141488617989
82.131532;1.0351829616662929;0.8331629016474346;0.8049862650038323;-0.021842750082411527;-0.021101490953912783;1.03495110769428;9.999821134806977;0.833417844741942;-0.005994034215343296;-0.005994048696386212;0.7245128514717161;0.005211679219950704;0.7246148288218356
82.141532;1.0351829889890372;0.8331599547837564;0.8049857347174588;-0.02184275032701961;-0.02110149131075963;1.0349503826717548;9.999808102107933;0.8334163860446997;-0.005994035252211759;-0.0059940490806198315;0.7245124974381548;0.005211680279683941;0.7246155213668619
82.151532;1.0351829750594042;0.833156921465426;0.8049852155922547;-0.021842750575850778;-0.02110149165656903;1.0349496698809115;9.999794810570148;0.8334150187769279;-0.0059940362936003405;-0.005994049432869576;0.7245121797206421;0.005211681193665891;0.7246162273130503
82.161532;1.0351829160754138;0.8331538051249062;0.8049847151788379;-0.02184275082628001;-0.02110149199272059;1.0349489677568322;9.999781316331699;0.8334137433850493;-0.005994037338284804;-0.005994049753818339;0.7245118964553235;0.005211681957071012;0.7246169474615975
82.171532;1.0351828092630229;0.8331506081304507;0.8049842406451254;-0.02184275107536635;-0.021101492320644365;1.0349482752261774;9.999767680941511;0.8334125613554089;-0.005994038384816769;-0.005994050044902198;0.7245116455667613;0.005211682571018052;0.7246176819047462
82.181532;1.0351826522113243;0.8331473320247914;0.8049837988438782;-0.02184275131992729;-0.021101492641476118;1.0349475915796262;9.999753967675101;0.8334114746412844;-0.00599403943140118;-0.005994050307894554;0.7245114247889801;0.005211683037444576;0.7246184303773959
82.191532;1.0351824427777463;0.8331439781132415;0.8049833959225603;-0.02184275155669946;-0.02110149295584425;1.0349469165078753;9.999740240108801;0.8334104845665286;-0.0059940404757944325;-0.005994050544525562;0.7245112318700991;0.0052116833595588;0.7246191930736765
82.201532;1.035182180197053;0.8331405475513823;0.8049830368859371;-0.021842751782498792;-0.021101493264071076;1.0349462498242648;9.999726564846814;0.8334095915239184;-0.005994041515395891;-0.005994050756351623;0.7245110647518578;0.005211683544662277;0.7246199704255517
82.211532;1.035181865489054;0.8331370409699235;0.8049827258068126;-0.021842751994360664;-0.021101493566641632;1.0349455910948222;9.999713011563164;0.8334087958449198;-0.005994042547356443;-0.005994050944747754;0.7245109218643586;0.0052116836035700055;0.7246207622277934
82.221532;1.0351815006268514;0.8331334582726637;0.8049824661248667;-0.02184275218954711;-0.02110149386455352;1.0349449399282291;9.999699652086923;0.8334080984829978;-0.005994043568625022;-0.005994051110758146;0.7245108026150808;0.005211683550068214;0.724621567280307
82.231532;1.035181088018707;0.8331297987175086;0.804982260573832;-0.021842752365573034;-0.0211014941592392;1.0349442969212903;9.99968656357634;0.8334075004054303;-0.00599404457616885;-0.005994051254787707;0.7245107076954882;0.0052116834038132805;0.7246223837256808
82.241532;1.0351806302205535;0.8331260616285994;0.8049821111112211;-0.021842752520449756;-0.021101494452232375;1.0349436636299207;9.999673828966914;0.833407001695009;-0.005994045567262097;-0.005994051376470448;0.7245106389648605;0.005211683192688006;0.7246232096002276
82.251532;1.035180129350729;0.8331222474060248;0.8049820188745873;-0.021842752652921328;-0.021101494744900192;1.0349430411765772;9.999661527618837;0.833406601645445;-0.005994046539593566;-0.005994051474886399;0.7245105988658339;0.005211682952561355;0.7246240428756664
82.261532;1.0351795872794067;0.8331183576607812;0.8049819840842667;-0.021842752762332263;-0.0211014950384062;1.03494242925276;9.99964972291121;0.8334062993298109;-0.005994047491328946;-0.005994051548858224;0.7245105896609029;0.005211682725626812;0.7246248811287793
82.271532;1.0351790065269826;0.83311439461249;0.8049820057756533;-0.02184275284822973;-0.021101495333915598;1.0349418262186894;9.999638455218802;0.8334060938168601;-0.005994048421082068;-0.005994051597111534;0.7245106129905095;0.0052116825572753895;0.724625721576953
82.281532;1.0351783904226772;0.8331103606623395;0.8049820814312045;-0.021842752910131956;-0.02110149563267716;1.0349412296373812;9.99962774179984;0.8334059842024086;-0.005994049327581254;-0.005994051618377942;0.7245106700233317;0.0052116824933940535;0.7246265613541492
82.291532;1.0351777424692472;0.8331062583846354;0.8049822070512729;-0.021842752947510348;-0.02110149593572711;1.0349406368507243;9.999617584269737;0.8334059699031823;-0.005994050209365052;-0.005994051611493672;0.7245107621853418;0.005211682579153483;0.7246273976081027
82.301532;1.0351770657007517;0.8331020906589615;0.8049823775358497;-0.0218427529598282;-0.021101496243561526;1.034940045474728;9.999607983395586;0.8334060509109076;-0.005994051064862388;-0.0059940515754967946;0.7245108917825135;0.00521168285806073;0.7246282275579068
82.311532;1.03517636222184;0.8330978610699611;0.8049825870370816;-0.021842752946623575;-0.021101496556087482;1.034939453492906;9.999598956729391;0.8334062271337087;-0.005994051892603721;-0.0059940515097940145;0.7245110618388996;0.005211683371292814;0.7246290488990371
82.321532;1.0351756334277806;0.8330935746852105;0.804982829441639;-0.021842752907555395;-0.021101496872741706;1.0349388587304504;9.99959054656714;0.8334064976473055;-0.005994052691297298;-0.005994051414357031;0.724511275406677;0.005211684157252615;0.7246298604957703
82.331532;1.0351748812918387;0.8330892381457891;0.8049830990215424;-0.021842752842514253;-0.021101497192672743;1.0349382586545004;9.999582814339696;0.8334068611984687;-0.005994053459874191;-0.0059940512898447795;0.7245115349670791;0.005211685250099171;0.724630662747212
82.341532;1.0351741092216553;0.8330848585634375;0.8049833909195974;-0.021842752751865428;-0.02110149751491505;1.0349376513857118;9.99957583523163;0.8334073168839348;-0.005994054197625988;-0.005994051137611314;0.724511842332381;0.005211686677325778;0.7246314572486956
82.351532;1.0351733211316911;0.8330804422813782;0.8049837008952299;-0.02184275263651669;-0.021101497838485455;1.0349370366775437;9.999569695410917;0.8334078637734688;-0.005994054904382775;-0.0059940509594783855;0.724512198805073;0.005211688459124557;0.7246322459057223
82.361532;1.0351725202596258;0.8330759946096365;0.8049840246495574;-0.02184275249778333;-0.02110149816257716;1.0349364156798593;9.999564484203589;0.8334085003263698;-0.00599405558052682;-0.005994050757286848;0.7245126052028515;0.005211690609692156;0.7246330302844546
82.371532;1.0351717094097619;0.8330715205137722;0.8049843576205541;-0.02184275233722012;-0.021101498486899153;1.0349357900302747;9.99956028319609;0.8334092243917238;-0.005994056226700049;-0.005994050532610891;0.7245130618377356;0.005211693137974384;0.7246338118728508
82.381532;1.0351708917814988;0.8330670249471135;0.8049846950519775;-0.021842752156415218;-0.021101498811800713;1.0349351608072461;9.999557156169127;0.8334100331878619;-0.005994056843416685;-0.005994050286826993;0.724513568294059;0.005211696048621058;0.7246345927691645
82.391532;1.035170071306317;0.83306251236752;0.8049850321072581;-0.021842751956905843;-0.021101499137944135;1.034934528020415;9.999555144543079;0.8334109230986027;-0.005994057430919265;-0.005994050021222819;0.7245141230502106;0.0052116993439590845;0.7246353759276739
82.401532;1.0351692526025607;0.8330579866935608;0.8049853643256493;-0.021842751740218463;-0.021101499465856672;1.0349338912902502;9.999554271656995;0.8334118898141504;-0.005994057989324865;-0.005994049736967537;0.724514723471052;0.005211703024299213;0.7246361645834795
82.411532;1.0351684406505621;0.8330534519539718;0.8049856881645081;-0.021842751507897443;-0.021101499795874154;1.0349332510191924;9.999554549934588;0.8334129285641609;-0.005994058518852084;-0.00599404943510004;0.7245153660499618;0.005211707085457699;0.7246369612177962
82.421532;1.0351676405679717;0.833048912291218;0.8049860012043977;-0.021842751261712805;-0.02110150012841821;1.0349326089682347;9.999555983667955;0.8334140341188979;-0.0059940590199443824;-0.0059940491165230625;0.7245160464985194;0.005211711518307971;0.7246377668189987
82.431532;1.0351668578328481;0.8330443710797;0.8049863018196697;-0.021842751003884782;-0.021101500464069736;1.0349319677129731;9.999558565333185;0.833415200778118;-0.005994059493269945;-0.00599404878194834;0.7245167599496333;0.005211716314101122;0.7246385807669494
82.441532;1.035166097888422;0.833039830426245;0.804986588828945;-0.02184275073689372;-0.021101500803341663;1.0349313295394547;9.999562271611731;0.8334164223903118;-0.005994059939634392;-0.005994048431976353;0.7245175015588583;0.0052117214681780474;0.7246394011653292
82.451532;1.0351653648991876;0.8330352915748086;0.8049868618216329;-0.0218427504631099;-0.02110150114652729;1.0349306959803923;9.999567070456337;0.833417692222508;-0.005994060359819759;-0.005994048067339011;0.7245182672104106;0.005211726972989239;0.7246402252864586
82.461532;1.035164661195549;0.8330307554564541;0.8049871213897304;-0.02184275018460767;-0.0211015014936666;1.0349300679527342;9.999572932722279;0.8334190027711519;-0.005994060754408217;-0.0059940476890621465;0.7245190541097174;0.0052117328051727715;0.7246410501031225
82.471532;1.035163987644783;0.8330262227192189;0.8049873684416229;-0.021842749903082704;-0.02110150184447708;1.0349294458316238;9.999579828890703;0.8334203457427342;-0.005994061123699184;-0.005994047298352413;0.7245198610244961;0.0052117389206904445;0.7246418731297747
82.481532;1.0351633443357087;0.8330216935671364;0.8049876029353862;-0.021842749619828242;-0.021101502198437365;1.0349288295983727;9.99958771726566;0.8334217122211874;-0.005994061467815983;-0.005994046896244249;0.7245206879706645;0.005211745263362726;0.7246426932692058
82.491532;1.0351627312811407;0.8330171680517823;0.8049878229383248;-0.021842749335818878;-0.0211015025551528;1.0349282189624551;9.999596545665517;0.8334230932516704;-0.005994061787018478;-0.005994046483424053;0.7245215358270704;0.005211751776109782;0.7246435110225435
82.501532;1.0351621487304468;0.8330126466471924;0.8049880252244942;-0.021842749051833095;-0.021101502914558114;1.03492761304565;9.999606264495602;0.8334244807050051;-0.005994062082052545;-0.005994046060562685;0.724522405907016;0.005211758406736545;0.7246443280051986
82.511532;1.0351615979146664;0.8330081304913101;0.8049882069303768;-0.02184274876852391;-0.02110150327668809;1.0349270104965742;9.999616834436972;0.8334258677058364;-0.005994062354259212;-0.005994045628722596;0.724523299022531;0.0052117651127686114;0.7246451463139463
82.521532;1.0351610825078341;0.8330036212202205;0.8049883664681409;-0.021842748486429656;-0.021101503641509683;1.034926410758239;9.999628221373742;0.8334272489786221;-0.005994062605385749;-0.005994045189329315;0.7245242145136402;0.005211771865164115;0.7246459682962993
82.531532;1.0351606087993865;0.8329991206985207;0.8049885036143044;-0.02184274820603339;-0.021101504009004197;1.0349258149986775;9.999640383598855;0.8334286214683303;-0.005994062837329454;-0.005994044743970205;0.7245251501838053;0.0052117786460044255;0.7246467966465056
82.541532;1.0351601838703046;0.8329946307423607;0.8049886193126711;-0.0218427479278437;-0.021101504379171875;1.0349252254623635;9.999653264620965;0.8334299841331813;-0.005994063052076548;-0.0059940442943264205;0.724526103342442;0.005211785441533943;0.7246476340632458
82.551532;1.0351598136621654;0.8329901529162997;0.8049887151076717;-0.021842747652351467;-0.021101504751915478;1.0349246442848523;9.999666800675513;0.8334313368163825;-0.0059940632517832375;-0.005994043842059679;0.7245270721388415;0.005211792233715426;0.7246484821038419
82.561532;1.0351595025314455;0.8329856886362113;0.8049887927397519;-0.021842747379990864;-0.021101505126874153;1.0349240727537847;9.99968093542597;0.8334326796503984;-0.005994063438689138;-0.005994043388681518;0.7245280560360409;0.005211798995330268;0.7246493401326293
82.571532;1.0351592539268324;0.8329812396950451;0.8049888540822263;-0.02184274711127525;-0.021101505503316076;1.034923510879634;9.999695624717917;0.833434013334391;-0.005994063614846202;-0.005994042935618262;0.7245290549342991;0.005211805692289036;0.7246502055037588
82.581532;1.0351590709560032;0.8329768089872382;0.8049889008979012;-0.021842746846951845;-0.021101505880303646;1.034922957902447;9.999710826345416;0.8334353395249833;-0.005994063781983874;-0.005994042484294767;0.724530067829225;0.005211812289381483;0.7246510747923774
82.591532;1.0351589563902335;0.8329724008158984;0.8049889346725093;-0.021842746588017162;-0.021101506257045485;1.0349224138704483;9.999726484194824;0.833436660962931;-0.00599406394169346;-0.005994042036088982;0.7245310924489301;0.005211818754398304;0.7246519449279677
82.601532;1.0351589124727119;0.8329680203734298;0.8049889568244127;-0.021842746335645785;-0.021101506633006344;1.0349218800830966;9.999742519367118;0.8334379812635236;-0.00599406409564076;-0.005994041592429238;0.7245321260389449;0.005211825057703888;0.7246528133499622
82.611532;1.0351589410474498;0.8329636729587764;0.8049889689326158;-0.021842746091030533;-0.02110150700767915;1.0349213577143241;9.99975883498042;0.8334393046048163;-0.00599406424540584;-0.005994041155009218;0.7245331663291967;0.005211831169409393;0.7246536773470651
82.621532;1.0351590438953817;0.8329593637402889;0.8049889730462476;-0.021842745855132985;-0.021101507380497625;1.034920847107268;9.999775327875627;0.8334406353412743;-0.00599406439209698;-0.005994040725675073;0.7245342119893656;0.005211837059518532;0.7246545336662211
82.631532;1.035159222496901;0.832955097819618;0.8049889720654038;-0.021842745628555836;-0.021101507751040794;1.0349203487498568;9.999791898085014;0.8334419772600016;-0.005994064536153942;-0.005994040306026047;0.7245352624686773;0.005211842701687964;0.7246553787671848
