time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.641532;1.0351594772553743;0.8329508799130607;0.8049889693190335;-0.021842745411690834;-0.021101508119122897;1.0349198642494062;9.999808453950322;0.8334433328416698;-0.00599406467748623;-0.005994039897164455;0.7245363175432307;0.00521184807675927;0.724656209087628
82.651532;1.0351598070621606;0.8329467139200663;0.8049889672346453;-0.021842745205021233;-0.02110150848465702;1.034919396194469;9.999824915248503;0.8334447026246976;-0.005994064815764553;-0.005994039499717231;0.724537377074982;0.005211853171609381;0.7246570210729776
82.661532;1.0351602096638797;0.8329426030512721;0.8049889660901227;-0.021842745009346045;-0.02110150884754051;1.0349189474548666;9.99984121431074;0.833446084762519;-0.005994064950619557;-0.00599403911397463;0.7245384414824065;0.0052118579753455;0.7246578110766178
82.671532;1.0351606827870303;0.8329385501047437;0.8049889636653664;-0.02184274482575107;-0.021101509207564838;1.0349185208125486;9.999857290761234;0.8334474754059517;-0.005994065081764115;-0.005994038739909193;0.7245395128516962;0.00521186247851887;0.7246585753579092
82.681532;1.035161225365811;0.8329345574195322;0.8049889562758736;-0.021842744655344283;-0.02110150956426711;1.0349181192218453;9.999873089907176;0.8334488692810872;-0.005994065209093007;-0.005994038376986452;0.7245405952845886;0.005211866674379529;0.7246593107102609
82.691532;1.0351618378319116;0.8329306272566449;0.8049889405023658;-0.02184274449892685;-0.02110150991692421;1.0349177462851804;9.999888574708935;0.8334502599213999;-0.005994065332750682;-0.005994038024177987;0.7245416938134697;0.005211870560107904;0.7246600155671544
82.701532;1.0351625212749842;0.8329267625949224;0.8049889141433831;-0.02184274435677672;-0.021101510264803384;1.0349174063718916;9.999903732148567;0.8334516403035533;-0.005994065453188533;-0.00599403768050232;0.7245428131524174;0.005211874137233211;0.7246606904895019
82.711532;1.0351632763179701;0.8329229670764327;0.8049888758847424;-0.02184274422874693;-0.021101510607509928;1.0349171048274688;9.99991856362432;0.833453003617089;-0.005994065571044408;-0.005994037345621193;0.7245439569905832;0.005211877408300904;0.7246613371156594
82.721532;1.0351641025430336;0.832919244047073;0.8049888242801629;-0.02184274411468448;-0.021101510945225138;1.034916848506827;9.999933076823124;0.8334543436966068;-0.005994065686857932;-0.00599403701997771;0.7245451277156617;0.005211880372332496;0.7246619560593246
82.731532;1.0351649984267262;0.8329155959389193;0.804988757278545;-0.021842744014703968;-0.021101511278675832;1.034916645270765;9.999947284325472;0.8334556554709681;-0.005994065800931824;-0.005994036704618092;0.7245463265037242;0.005211883023345547;0.7246625459890487
82.741532;1.0351659614204343;0.8329120243647563;0.8049886727221938;-0.021842743929024543;-0.021101511608973035;1.0349165022243034;9.99996120358259;0.8334569351874783;-0.005994065913336629;-0.005994036401000532;0.724547553377356;0.00521188535001363;0.7246631049290586
82.751532;1.0351669885686379;0.8329085303568532;0.8049885690157829;-0.021842743857743194;-0.02110151193746781;1.0349164244299833;9.999974858567509;0.833458180334282;-0.005994066023986143;-0.005994036110811619;0.7245488072557388;0.005211887336591961;0.7246636316513517
82.761532;1.0351680776522063;0.8329051147043645;0.8049884455422063;-0.021842743800801406;-0.02110151226534;1.0349164152826527;9.999988277806938;0.8334593895426688;-0.005994066132732208;-0.00599403583566258;0.7245500863236933;0.005211888966892112;0.7246641257909066
82.771532;1.0351692277844593;0.8329017784393035;0.8049883028682357;-0.02184274375803925;-0.02110151259310796;1.0349164779522628;10.000001484888196;0.8334605622442577;-0.005994066239266635;-0.0059940355767395676;0.7245513885042346;0.005211890227349832;0.7246645876039948
82.781532;1.0351704389594698;0.8328985230483618;0.8049881427320279;-0.021842743729335225;-0.02110151292076497;1.0349166161959693;10.000014488077873;0.8334616981052202;-0.005994066342965163;-0.005994035334682438;0.7245527117464617;0.0052118911068830395;0.724665017442371
82.791532;1.0351717111334269;0.8328953501279024;0.8049879677850823;-0.021842743714759416;-0.021101513248314673;1.0349168341622244;10.000027276414666;0.8334627964998905;-0.005994066442887741;-0.005994035109703337;0.7245540541671767;0.005211891598654561;0.7246654149110708
82.801532;1.0351730439121585;0.8328922606495677;0.8049877809958149;-0.02184274371462335;-0.02110151357600206;1.0349171361835083;10.000039823142828;0.833463856181762;-0.005994066537939496;-0.005994034901627001;0.7245554141742632;0.005211891705505394;0.7246657787514273
82.811532;1.035174437020327;0.8328892546400104;0.8049875848087168;-0.021842743729547275;-0.021101513904315868;1.034917526746889;10.000052095518686;0.8334648755838159;-0.00599406662715463;-0.005994034709817364;0.7245567907262459;0.005211891442270698;0.724666107240805
82.821532;1.0351758905006154;0.832886331687338;0.8049873805379354;-0.021842743760548924;-0.021101514234064762;1.0349180104921565;10.00006406869157;0.8334658536463253;-0.005994066709845879;-0.005994034533313863;0.7245581836854661;0.005211890831494829;0.7246663983124038
82.831532;1.0351774046147835;0.8328834915569788;0.8049871682808273;-0.021842743808954804;-0.02110151456643225;1.0349185923493178;10.000075734916564;0.8334667903274057;-0.0059940667855505085;-0.005994034371113901;0.7245595936369066;0.005211889897871911;0.7246666498621895
82.841532;1.0351789801252786;0.8328807347316042;0.8049869470626646;-0.021842743876253193;-0.021101514902880977;1.0349192776110194;10.000087105036496;0.8334676866304481;-0.005994066853938434;-0.005994034222230022;0.7245610211267325;0.005211888666529532;0.7246668603199202
82.851532;1.0351806185326673;0.8328780630769724;0.8049867150326235;-0.021842743964134582;-0.021101515244954478;1.0349200717075548;10.000098207415533;0.8334685444720368;-0.005994066914742876;-0.005994034085569163;0.7245624663512632;0.005211887164030414;0.7246670286101616
82.861532;1.0351823220313123;0.8328754797949768;0.804986469774183;-0.021842744074457708;-0.021101515594089074;1.0349209798548262;10.000109085141332;0.8334693663372634;-0.00599406696785346;-0.005994033959856317;0.7245639295920795;0.005211885418948562;0.7246671534898661
82.871532;1.0351840930646743;0.83287298849478;0.8049862085409965;-0.02184274420883025;-0.02110151595157145;1.034922006869284;10.000119793569949;0.8334701547579069;-0.005994067013393328;-0.005994033843557778;0.7245654117639265;0.005211883461598024;0.72466723313007
82.881532;1.0351859326761172;0.8328705926578555;0.8049859282815303;-0.02184274436817977;-0.02110151631866598;1.0349231570478343;10.00013039823535;0.8334709119343581;-0.005994067051335031;-0.005994033734821361;0.7245669147161095;0.0052118813228538875;0.724667265270087
82.891532;1.035187838619914;0.8328682957405561;0.8049856256532566;-0.02184274455275187;-0.02110151669673757;1.0349244340990253;10.000140965532271;0.8334716398099374;-0.005994067080979956;-0.005994033631597383;0.7245684413240647;0.005211879031163683;0.724667247943208
82.901532;1.035189805832062;0.8328661010481728;0.8049852973467815;-0.021842744762311087;-0.02110151708722568;1.0349258411328899;10.000151549790273;0.8334723403650112;-0.005994067100952527;-0.005994033531887631;0.7245699953843202;0.0052118766094026055;0.72466718054651
82.911532;1.0351918292785565;0.832864011585267;0.80498494090151;-0.02184274499631025;-0.021101517491478695;1.0349273806618213;10.000162190316393;0.833473015469222;-0.005994067109459374;-0.0059940334339150594;0.7245715812179232;0.005211874073159177;0.7246670642150479
82.921532;1.0351939059863153;0.8328620303111735;0.804984555339249;-0.0218427452541406;-0.021101517910517557;1.0349290548867012;10.000172918779649;0.8334736664149798;-0.0059940671043560495;-0.005994033336097286;0.7245732030704611;0.005211871429339634;0.7246669011906302
82.931532;1.0351960346345277;0.8328601602219626;0.8049841405109927;-0.021842745535327772;-0.021101518344966118;1.0349308656838057;10.000183764256118;0.8334742937055631;-0.005994067083198879;-0.005994033236894729;0.724574864486221;0.005211868675219987;0.7246666940726004
82.941532;1.0351982140771638;0.8328584041971749;0.8049836956435978;-0.02184274583948186;-0.021101518795283106;1.0349328139836191;10.000194752179423;0.8334748973143827;-0.005994067043390666;-0.005994033134784163;0.7245765679146188;0.005211865799826206;0.7246664453003745
82.951532;1.0352004419892635;0.8328567649431419;0.8049832190655695;-0.021842746166201712;-0.02110151926194112;1.0349348994768657;10.000205907733434;0.8334754775314426;-0.005994066982269661;-0.005994033028440646;0.7245783147508214;0.005211862788721706;0.7246661568056307
82.961532;1.0352027144678795;0.8328552446045115;0.80498270957138;-0.021842746515053406;-0.021101519745360186;1.0349371205733597;10.000217261343854;0.8334760357667178;-0.00599406689725289;-0.005994032916872808;0.7245801056226366;0.005211859629288089;0.7246658300093718
82.971532;1.0352050265986612;0.8328538443051697;0.8049821673769952;-0.021842746885457547;-0.021101520245854488;1.0349394742600335;10.000228839668777;0.8334765742377642;-0.0059940667861567735;-0.0059940327993072634;0.7245819408246886;0.005211856311498563;0.7246654661402809
82.981532;1.0352073725302957;0.8328525644974859;0.8049815935599964;-0.02184274727652854;-0.021101520763675004;1.0349419566335971;10.00024064777541;0.8334770949298472;-0.005994066647459423;-0.00599403267501053;0.7245838206272707;0.005211852826358881;0.7246650666585078
82.991532;1.0352097451339715;0.8328514056248035;0.8049809891734918;-0.021842747687071035;-0.021101521299036172;1.0349445641505752;10.000252662392644;0.8334775990819396;-0.005994066480273393;-0.0059940325433615;0.724585744870786;0.005211849167927592;0.7246646334059319
83.001532;1.035212136076788;0.8328503682912782;0.8049803546915713;-0.021842748115716147;-0.0211015218520804;1.034947294361105;10.000264838289384;0.8334780870732944;-0.005994066284129956;-0.005994032404017826;0.7245877123052171;0.005211845337191621;0.7246641681736385
83.011532;1.0352145360396443;0.832849452936337;0.8049796899057541;-0.021842748561090267;-0.021101522422732354;1.0349501455279988;10.000277120407238;0.8334785580055278;-0.005994066058930611;-0.005994032256875502;0.724589720487214;0.005211841341028679;0.7246636720834633
83.021532;1.035216935468126;0.8328486590409889;0.8049789945002166;-0.02184274902183956;-0.021101523010484676;1.0349531155408578;10.000289459086552;0.8334790095029158;-0.005994065805204266;-0.005994032102005333;0.7245917659225556;0.005211837185642088;0.7246631454670941
83.031532;1.0352193257520466;0.8328479846791466;0.804978268343762;-0.02184274949642078;-0.021101523614288704;1.0349562010009594;10.000301824154143;0.8334794383584929;-0.005994065524264258;-0.005994031939668092;0.7245938442748949;0.005211832871735645;0.7246625883321745
83.041532;1.03522169983944;0.8328474274598406;0.8049775111791257;-0.021842749983027394;-0.0211015242326239;1.034959397676695;10.000314209722353;0.8334798413735417;-0.005994065217947294;-0.00599403177017585;0.724595950785676;0.005211828394906841;0.7246620008771351
83.051532;1.0352240523318512;0.8328469858802101;0.8049767227066668;-0.021842750479862946;-0.02110152486366012;1.0349627019645042;10.00032662862281;0.8334802155956277;-0.005994064888115222;-0.005994031593675748;0.7245980806087936;0.00521182374692761;0.7246613834797141
83.061532;1.0352263791369987;0.8328466594203187;0.8049759029955872;-0.021842750985411795;-0.021101525505453238;1.0349661114434683;10.00033910025792;0.8334805580832269;-0.005994064536286673;-0.005994031410155534;0.7246002289541841;0.00521181891493254;0.7246607360971685
83.071532;1.0352286766388143;0.832846447547308;0.8049750526312968;-0.02184275149838975;-0.021101526156124636;1.034969624116042;10.000351633088954;0.8334808656651393;-0.005994064163591232;-0.005994031219634181;0.7246023907792707;0.005211813880118679;0.7246600574890749
83.081532;1.0352309412703533;0.8328463488153812;0.8049741725998215;-0.02184275201751494;-0.021101526813859323;1.0349732375836243;10.000364211302335;0.8334811351757545;-0.005994063770918121;-0.005994031022201152;0.7246045601649963;0.005211808617869981;0.7246593447258882
83.091532;1.0352331699255015;0.8328463607391359;0.8049732640674194;-0.021842752541521293;-0.021101527476792625;1.0349769489505052;10.000376796938674;0.8334813641139793;-0.005994063359198757;-0.005994030817831801;0.7246067304186855;0.005211803100377761;0.7246585932905351
83.101532;1.0352353607142253;0.8328464804459732;0.8049723284157047;-0.02184275306938776;-0.021101528143107996;1.034980754893097;10.000389342133865;0.8334815510133052;-0.00599406292983271;-0.005994030606296727;0.72460889490651;0.005211797301956247;0.7246577978708754
83.111532;1.0352375134164815;0.8328467053268868;0.8049713677081497;-0.021842753600357857;-0.021101528811284558;1.034984651186826;10.000401800735457;0.8334816954525082;-0.005994062484969898;-0.005994030387299579;0.7246110475728504;0.005211791205112241;0.7246569536406148
83.121532;1.0352396288245795;0.8328470328852333;0.804970385057639;-0.021842754133802007;-0.02110152948010381;1.0349886327473374;10.000414137122593;0.8334817979868766;-0.005994062027437127;-0.005994030160590742;0.724613182789935;0.005211784804144484;0.724656057370006
83.131532;1.0352417077263687;0.8328474602403833;0.8049693843608965;-0.021842754669184093;-0.021101530148377696;1.0349926950723862;10.000426329809775;0.8334818598620182;-0.005994061560410825;-0.005994029925879321;0.724615295081066;0.005211778103781939;0.7246551074350698
83.141532;1.0352437512177053;0.832847983901559;0.8049683697707634;-0.02184275520608042;-0.021101530814779546;1.0349968351429233;10.000438364115805;0.8334818827120143;-0.005994061087028218;-0.005994029682682772;0.7246173792229297;0.005211771114074447;0.7246541026803911
83.151532;1.0352457614165276;0.8328485993740555;0.8049673457437119;-0.021842755744274852;-0.021101531477905763;1.0350010501381477;10.000450221614292;0.8334818683580596;-0.005994060610170676;-0.005994029430356749;0.7246194304030754;0.005211763846372169;0.7246530415304917
83.161532;1.0352477408876568;0.8328493009280176;0.8049663174281017;-0.021842756283833233;-0.021101532136344605;1.035005336034335;10.000461881197818;0.8334818182952155;-0.0059940601324097054;-0.005994029168425851;0.7246214440256066;0.005211756314687006;0.7246519223557503
83.171532;1.03524969155047;0.8328500825624956;0.8049652903168009;-0.02184275682486542;-0.02110153278868049;1.0350096881276951;10.000473326588281;0.8334817334198503;-0.0059940596559284205;-0.00599402889689436;0.7246234156183099;0.005211748540991858;0.724650744261775
83.181532;1.0352516146682738;0.8328509391353704;0.8049642693129384;-0.021842757367186556;-0.021101533433447443;1.035014101898689;10.000484547890464;0.8334816147671127;-0.005994059182507151;-0.005994028616055232;0.7246253410345712;0.005211740556266827;0.7246495072292573
83.191532;1.035253511473118;0.8328518663077891;0.8049632582926745;-0.021842757910249852;-0.021101534069005824;1.0350185729231993;10.000495536980829;0.8334814643314565;-0.005994058713654719;-0.005994028326117538;0.7246272163736942;0.005211732393351519;0.7246482116298482
83.201532;1.0352553830771312;0.8328528603298739;0.8049622603868885;-0.021842758453283474;-0.021101534693404603;1.0350230966296807;10.000506278828661;0.8334812852535608;-0.0059940582508461165;-0.0059940280272727155;0.7246290376139343;0.00521172407935783;0.7246468575705411
83.211532;1.035257229917224;0.8328539184438466;0.8049612784789351;-0.021842758995302993;-0.021101535304380664;1.035027668123393;10.000516746390506;0.8334810818835738;-0.005994057795803391;-0.005994027719939889;0.7246308005126333;0.005211715635938191;0.7246454447595566
83.221532;1.0352590513238038;0.8328550389105217;0.8049603155206281;-0.021842759534908024;-0.02110153589957375;1.0350322817161615;10.000526908514558;0.8334808594908103;-0.005994057350562044;-0.005994027404766745;0.7246325009963294;0.005211707085224203;0.7246439731700565
83.231532;1.0352608457739483;0.8328562204969745;0.8049593742219804;-0.02184276007024311;-0.02110153647675078;1.0350369299704452;10.000536740509697;0.8334806232520403;-0.005994056917326148;-0.005994027082604965;0.7246341356859743;0.005211698454144504;0.7246424437724216
83.241532;1.0352626122081512;0.8328574624650896;0.8049584559211205;-0.021842760599229436;-0.021101537033886494;1.0350416031510996;10.000546222565943;0.8334803774325827;-0.005994056498361627;-0.005994026754616897;0.7246357019766634;0.005211689774495886;0.7246408589320376
83.251532;1.0352643507846553;0.8328587649174465;0.8049575599352595;-0.021842761119715642;-0.021101537569163352;1.0350462905194846;10.000555333513756;0.83348012552348;-0.005994056095873618;-0.005994026422331509;0.7246371976415753;0.005211681081433204;0.724639222467572
83.261532;1.0352660615960696;0.8328601286038853;0.8049566844620283;-0.021842761629585886;-0.02110153808090596;1.0350509826251473;10.000564053292013;0.8334798707734441;-0.005994055711842169;-0.0059940260875474445;0.7246386202869167;0.00521167241177099;0.7246375391650997
83.271532;1.0352677430668251;0.8328615546572911;0.8049558276712738;-0.021842762127088976;-0.021101538567586627;1.0350556724210787;10.00057236976597;0.833479616211403;-0.0059940553479791246;-0.005994025752247953;0.7246399672039646;0.005211663801533666;0.7246358140311178
83.281532;1.035269392264929;0.8328630446169464;0.8049549879515925;-0.021842762611073464;-0.021101539027929044;1.035060354629683;10.000580276691673;0.833479364014651;-0.0059940550057988;-0.005994025418701499;0.7246412361196468;0.005211655285686761;0.7246340518121603
83.291532;1.0352710061192536;0.8328645998323384;0.8049541639778387;-0.02184276308075233;-0.021101539460931917;1.0350650245163024;10.000587762366498;0.8334791149939368;-0.005994054686607634;-0.005994025089404417;0.7246424259584598;0.005211646900643947;0.7246322568644119
83.301532;1.0352725819061246;0.8328662207359845;0.804953354959365;-0.02184276353539003;-0.02110153986590169;1.0350696774990649;10.00059480491277;0.833478869061403;-0.005994054391324747;-0.0059940247666861145;0.7246435365651424;0.005211638683939389;0.7246304329107337
83.311532;1.0352741177595226;0.8328679071274119;0.8049525608718853;-0.02184276397424774;-0.021101540242511284;1.0350743094375205;10.000601381802502;0.8334786262477111;-0.005994054120295623;-0.005994024452523665;0.7246445679950154;0.005211630669953259;0.724628582661477
83.321532;1.0352756136809655;0.8328696586747121;0.8049517822564647;-0.021842764396478098;-0.02110154059073184;1.035078916505166;10.00060748168538;0.833478386955319;-0.005994053873231341;-0.0059940241486169865;0.7246455202939995;0.005211622888408284;0.7246267082709599
83.331532;1.035277071634949;0.832871475046439;0.8049510197028554;-0.021842764800930704;-0.021101540910762315;1.03508349486784;10.000613108968489;0.8334781514538805;-0.005994053649327548;-0.005994023856261612;0.7246463937604689;0.005211615371109949;0.72462481237598
83.341532;1.0352784943423237;0.8328733560146109;0.8049502738035534;-0.021842765186160882;-0.021101541203050207;1.0350880406004848;10.000618279005096;0.83347791982419;-0.005994053447535411;-0.005994023576172577;0.7246471892538047;0.005211608160472712;0.724622898239675
83.351532;1.035279884374182;0.832875301254424;0.8049495452789189;-0.021842765550505377;-0.02110154146831774;1.0350925497399435;10.000623007118309;0.8334776926197318;-0.005994053266697116;-0.0059940233085672605;0.72464790857713;0.005211601307550678;0.7246209689894645
83.361532;1.0352812440380577;0.8328773100189023;0.804948834721691;-0.021842765892063954;-0.021101541707546773;1.035097018703299;10.000627304899213;0.8334774711260445;-0.005994053105376347;-0.005994023053263014;0.7246485547287378;0.005211594861501691;0.7246190270711426
83.371532;1.035282575273683;0.8328793812719806;0.8049481423522719;-0.021842766208865123;-0.021101541921802466;1.0351014446704652;10.000631184572441;0.8334772565767369;-0.005994052961621883;-0.005994022809612773;0.7246491312177695;0.005211588862383333;0.7246170743392134
83.381532;1.0352838796842876;0.8328815138183724;0.804947467721934;-0.02184276649922074;-0.021101542111915186;1.0351058250406042;10.000634657923635;0.8334770494547408;-0.00599405283296535;-0.005994022576554649;0.7246496411191126;0.0052115833413461906;0.7246151123348293
83.391532;1.035285158827058;0.8328837060020323;0.8049468095405;-0.0218427667619019;-0.021101542278382047;1.0351101563625444;10.000637732749041;0.8334768498641655;-0.00599405271657312;-0.005994022352724011;0.7246500873265451;0.005211578324638171;0.7246131424643953
83.401532;1.0352864142948033;0.832885955867751;0.8049461662771341;-0.021842766996091022;-0.021101542421650386;1.035114434033782;10.000640415796834;0.8334766582349121;-0.005994052609289383;-0.005994022136361962;0.7246504734148703;0.005211573836782661;0.7246111662340089
83.411532;1.0352876476075743;0.8328882620593203;0.804945536655596;-0.021842767201267207;-0.021101542542396934;1.0351186528909315;10.000642716117248;0.8334764754692089;-0.005994052507786797;-0.005994021925382106;0.7246508037026448;0.005211569901051536;0.7246091856665011
83.421532;1.0352888604905326;0.8328906241291437;0.8049449190336236;-0.02184276737706986;-0.02110154264152321;1.0351228077281784;10.000644643233263;0.8334763027613996;-0.005994052409094828;-0.005994021717858661;0.7246510827589274;0.005211566537895856;0.7246072038203412
83.431532;1.0352900555834403;0.8328930419354639;0.8049443104954064;-0.021842767523208767;-0.021101542720076496;1.035126893369228;10.000646204108158;0.8334761415579847;-0.005994052311031249;-0.0059940215124358095;0.724651315202041;0.005211563762307972;0.7246052252073125
83.441532;1.0352912363168458;0.8328955151591168;0.804943706727483;-0.021842767639504667;-0.021101542779215703;1.0351309047124384;10.000647401730431;0.8334759934568872;-0.005994052212101607;-0.005994021308217772;0.7246515055809596;0.0052115615829896;0.7246032559425686
83.451532;1.0352924056239132;0.832898043311871;0.8049431024836615;-0.021842767726016954;-0.021101542820196325;1.0351348366961701;10.000648236656891;0.8334758600142834;-0.0059940521112132215;-0.005994021104339965;0.7246516579255244;0.005211560005055304;0.7246013035086543
83.461532;1.0352935653661874;0.8329006258985071;0.8049424920448061;-0.02184276778312658;-0.02110154284438692;1.0351386839009857;10.000648712816288;0.8334757428083831;-0.005994052007498116;-0.005994020899716718;0.7246517753249602;0.005211559032279185;0.7245993764410941
83.471532;1.035294716875474;0.8329032623025411;0.8049418697691656;-0.02184276781154982;-0.02110154285317972;1.035142440708403;10.000648840133957;0.8334756434852552;-0.005994051900105512;-0.005994020693095887;0.7246518600979525;0.005211558666618006;0.7245974842221099
83.481532;1.035295860876766;0.8329059513651677;0.8049412308260387;-0.02184276781230238;-0.02110154284778236;1.0351461024459612;10.00064862483034;0.8334755635383334;-0.005994051788062771;-0.005994020483193103;0.7246519144351877;0.005211558908482629;0.7245956370281331
83.491532;1.0352969969507637;0.8329086912214134;0.8049405715785094;-0.02184276778655836;-0.02110154282908852;1.035149666206573;10.000648055875839;0.8334755039778237;-0.0059940516704641445;-0.005994020268843039;0.7246519408546425;0.005211559758112473;0.7245938450761795
83.501532;1.0352981237002912;0.832911479244949;0.804939889165237;-0.021842767735475402;-0.021101542797703855;1.0351531305889363;10.000647103254154;0.8334754651595018;-0.005994051546830024;-0.005994020049180249;0.7246519424944817;0.005211561215234592;0.7245921175017229
83.511532;1.035299239018608;0.8329143116319517;0.8049391807000204;-0.02184276766010957;-0.021101542754056225;1.03515649485534;10.000645727278235;0.8334754469640714;-0.005994051417260883;-0.0059940198237129014;0.724651923404746;0.0052115632775742845;0.7245904611279129
83.521532;1.0353003401751617;0.8329171832945923;0.8049384433262196;-0.021842767561375136;-0.02110154269847612;1.0351597586129804;10.00064389117209;0.8334754486013913;-0.005994051282230348;-0.005994019592186087;0.7246518879837546;0.00521156594092955;0.7245888803122664
83.531532;1.0353014241091079;0.8329200882619346;0.8049376750682392;-0.0218427674399844;-0.021101542631298778;1.0351629228860264;10.000641574475123;0.8334754680322116;-0.005994051142186015;-0.005994019354387325;0.7246518395773497;0.0052115692013748015;0.7245873779619335
83.541532;1.0353024872360637;0.8329230199133572;0.8049368749671846;-0.021842767296477283;-0.021101542553064654;1.035165991511508;10.000638779917766;0.8334755023283793;-0.005994050997276866;-0.005994019110151139;0.7246517798442081;0.005211573056496125;0.7245859561977828
83.551532;1.0353035248477316;0.8329259713424184;0.8049360426718495;-0.021842767131446193;-0.021101542464537573;1.0351689711507586;10.000635525792003;0.8334755488279453;-0.005994050847296204;-0.005994018859471861;0.7246517094299245;0.005211577503358192;0.7245846162360229
83.561532;1.0353045316005807;0.8329289361935561;0.8049351784601352;-0.021842766945788416;-0.021101542366511888;1.0351718698076753;10.000631831093832;0.8334756057862849;-0.005994050691725332;-0.005994018602402966;0.7246516288163876;0.005211582536114473;0.7245833583680943
83.571532;1.0353055030342186;0.8329319092249255;0.8049342832227554;-0.02184276674077963;-0.02110154225982528;1.0351746946902536;10.000627708038934;0.8334756722719379;-0.00599405052982891;-0.005994018338716664;0.7246515384999616;0.005211588146527215;0.7245821820920088
83.581532;1.03530643650189;0.8329348860242258;0.8049333578494475;-0.02184276651802988;-0.021101542145577693;1.0351774507069018;10.000623164096053;0.8334757480997212;-0.005994050360750059;-0.005994018067631323;0.7246514385759911;0.005211594324834714;0.7245810861178845
83.591532;1.0353073310546828;0.8329378623626732;0.8049324024834411;-0.021842766279476306;-0.021101542025291332;1.0351801409413282;10.000618203882158;0.8334758341709528;-0.005994050183476484;-0.005994017787873386;0.7246513284236861;0.005211601058192429;0.7245800686574313
83.601532;1.0353081869844274;0.8329408340666421;0.8049314167506447;-0.021842766027329895;-0.021101541900845195;1.0351827683264636;10.000612826847348;0.8334759325466531;-0.005994049996672199;-0.005994017498025115;0.7246512070206014;0.005211608328597456;0.724579127801497
83.611532;1.0353090054054126;0.8329437973157017;0.8049304008857053;-0.02184276576378761;-0.021101541774186307;1.0351853362713113;10.00060702456694;0.8334760459511544;-0.005994049798617094;-0.005994017196879796;0.72465107328421;0.0052116161120619;0.7245782613103836
83.621532;1.035309787640612;0.8329467485087627;0.8049293561867283;-0.021842765490611996;-0.021101541647198022;1.0351878480094456;10.000600780965746;0.8334761769273441;-0.005994049587445558;-0.005994016883618556;0.7246509260999634;0.0052116243796369805;0.7245774660886911
83.631532;1.0353105342211826;0.832949683750601;0.8049282844523361;-0.021842765208862858;-0.021101541521817015;1.0351903058631977;10.000594076904502;0.8334763270364259;-0.005994049361584625;-0.0059940165578952955;0.7246507647586855;0.005211633098989804;0.7245767380813387
83.641532;1.0353112440422507;0.8329525986099185;0.8049271873216806;-0.021842764918909997;-0.021101541400075724;1.0351927107201448;10.000586894979328;0.8334764969839153;-0.005994049119993289;-0.005994016219955771;0.7246505894735015;0.005211642233709631;0.7245760729066696
83.651532;1.0353119145608987;0.8329554880463212;0.8049260660097423;-0.021842764620750757;-0.021101541284067073;1.035195061838833;10.000579220175545;0.833476687363197;-0.005994048861910986;-0.005994015870585739;0.7246504008662773;0.005211651742098924;0.7245754667476855
83.661532;1.0353125429574197;0.8329583465465028;0.8049249214352571;-0.02184276431446312;-0.021101541175923666;1.0351973570843245;10.000571039027783;0.833476898849107;-0.005994048586587058;-0.005994015510714145;0.724650199249219;0.005211661578382738;0.7245749167783416
83.671532;1.0353131271203198;0.8329611690193885;0.8049237542229671;-0.021842764000350758;-0.02110154107762355;1.0351995929642368;10.000562339810418;0.8334771321913168;-0.005994048293515629;-0.005994015141059749;0.7246499850176077;0.00521167169514149;0.7245744211472674
83.681532;1.0353136660600584;0.8329639517436255;0.8049225644574005;-0.021842763678735572;-0.02110154099061087;1.035201764232152;10.000553113730328;0.8334773885666846;-0.005994047982784964;-0.0059940147621583605;0.7246497592601806;0.005211682045311596;0.7245739789191358
83.691532;1.0353141602830558;0.8329666923101113;0.8049213519382701;-0.021842763349795177;-0.021101540915642213;1.0352038639909475;10.000543353712136;0.8334776696303592;-0.005994047655064507;-0.0059940143745980745;0.7246495236825099;0.005211692583061168;0.7245735899916386
83.701532;1.035314612033823;0.832969389114383;0.8049201170203896;-0.02184276301355612;-0.02110154085295672;1.0352058849406147;10.000533051110812;0.8334779771206519;-0.005994047311417897;-0.0059940139792460465;0.7246492804748188;0.005211703264528228;0.7245732547282604
83.711532;1.0353150249684095;0.8329720411154369;0.8049188611194854;-0.02184276266993693;-0.02110154080235978;1.035207820638352;10.00052220090134;0.833478312578744;-0.00599404695305066;-0.005994013577321105;0.7246490322134326;0.0052117140501336656;0.7245729736103976
83.721532;1.035315403362214;0.8329746476742078;0.8049175862025798;-0.02184276231875825;-0.021101540763200404;1.0352096654516192;10.000510814988367;0.8334786769516389;-0.0059940465808885285;-0.005994013170187259;0.7246487813311718;0.005211724905917053;0.7245727474106327
83.731532;1.0353157514103222;0.8329772083015667;0.804916293883222;-0.02184276195968543;-0.021101540734481686;1.0352114139972226;10.00049892614463;0.8334790698033514;-0.005994046195382959;-0.005994012759058728;0.7246485297212212;0.005211735801118617;0.7245725772896185
83.741532;1.0353160731803985;0.8329797225112198;0.8049149852297341;-0.021842761592241307;-0.021101540714968486;1.0352130610901484;10.000486574382395;0.8334794887500662;-0.0059940457967688964;-0.005994012344923596;0.7246482790394723;0.005211746705356236;0.7245724643851322
83.751532;1.0353163727080814;0.832982190118656;0.8049136609600201;-0.021842761216055558;-0.021101540703213066;1.035214601535148;10.000473792436155;0.8334799296696607;-0.005994045385333588;-0.005994011928643847;0.7246480310337245;0.005211757589852307;0.7245724100013576
83.761532;1.035316653258404;0.8329846117192622;0.8049123212625849;-0.021842760831249114;-0.021101540697652417;1.03521602968682;10.000460608832931;0.8334803876737287;-0.0059940449614931295;-0.005994011511078855;0.7246477874951307;0.005211768430607278;0.724572416590618
83.771532;1.0353169165495002;0.8329869887103749;0.8049109656368938;-0.021842760438489227;-0.021101540696726383;1.0352173396760935;10.000447058054645;0.8334808583631405;-0.00599404452583775;-0.005994011093074541;0.7246475502995657;0.0052117792064321445;0.7245724879688409
83.781532;1.035317163047735;0.8329893233129982;0.804909593206377;-0.02184276003857467;-0.02110154069885961;1.03521852607922;10.000433179824393;0.8334813385367037;-0.005994044079192133;-0.005994010675209855;0.7246473214179222;0.005211789891549619;0.7245726287059318
83.791532;1.0353173926821497;0.832991619006587;0.804908203334764;-0.02184275963218486;-0.02110154070240336;1.0352195845073846;10.000419013086239;0.8334818259632376;-0.005994043622601958;-0.005994010257646082;0.7246471025497937;0.005211800451032004;0.7245728438902768
83.801532;1.0353176051272608;0.8329938802901999;0.8049067960085318;-0.021842759220146522;-0.021101540705746935;1.0352205118757485;10.000404594470684;0.8334823186810063;-0.00599404315725642;-0.0059940098403018505;0.7246468947437404;0.005211810843020058;0.7245731387799972
83.811532;1.0353177993018927;0.8329961115417489;0.8049053715058706;-0.0218427588037896;-0.02110154070755394;1.0352213058733395;10.00038995931325;0.833482814550955;-0.005994042684425347;-0.005994009422999982;0.7246466981881147;0.0052118210262933895;0.7245735176000446
83.821532;1.0353179725870212;0.8329983163679938;0.8049039296223591;-0.021842758385010538;-0.02110154070687192;1.0352219643326648;10.000375144881094;0.8334833113237734;-0.0059940422052653635;-0.005994009005513206;0.7246465121626603;0.0052118309706369065;0.7245739825846156
83.831532;1.035318121228643;0.833000497903806;0.8049024691507618;-0.0218427579660168;-0.02110154070299686;1.0352224855780914;10.000360197609837;0.8334838068974705;-0.005994041720472959;-0.005994008587804844;0.7246463355609755;0.005211840662444745;0.7245745342276653
83.841532;1.0353182417175097;0.8330026593622362;0.804900988191606;-0.021842757548976934;-0.021101540695191545;1.0352228693383556;10.000345176876976;0.8334842992686042;-0.005994041230149542;-0.005994008170271331;0.7246461676569672;0.005211850101677694;0.7245751719800039
83.851532;1.0353183312567953;0.8330048040682998;0.8048994851733074;-0.02184275713593768;-0.021101540682502494;1.035223117319094;10.000330151737039;0.8334847860081556;-0.0059940407339612025;-0.005994007753582928;0.7246460079751531;0.00521185929864607;0.7245758945173565
83.861532;1.035318387285693;0.8330069346817927;0.8048979594012682;-0.021842756728965896;-0.02110154066385139;1.0352232326923565;10.00031520030916;0.8334852638683056;-0.0059940402313329345;-0.005994007338368959;0.7246458554974632;0.00521186827372013;0.7245766996732356
83.871532;1.0353184073574067;0.8330090525237117;0.8048964103366792;-0.021842756330094748;-0.021101540638171348;1.0352232187459876;10.000300409363645;0.8334857292159384;-0.0059940397217292255;-0.00599400692523861;0.7246457085984135;0.005211877054709179;0.7245775842969358
83.881532;1.035318388993225;0.8330111581842736;0.804894836563547;-0.02184275594106185;-0.021101540604265848;1.0352230782277065;10.000285865737645;0.833486178843693;-0.005994039205003302;-0.005994006515068015;0.7246455658650806;0.005211885675730655;0.7245785443933769
83.891532;1.0353183290666899;0.8330132528504272;0.8048932357349965;-0.02184275556318747;-0.021101540560661197;1.0352228138068384;10.000271649795312;0.8334866102271633;-0.005994038681386751;-0.005994006109205392;0.7246454269003713;0.005211894179323819;0.7245795758421162
83.901532;1.035318223524292;0.8330153387283621;0.8048916050708038;-0.02184275519740692;-0.021101540505865962;1.0352224287274143;10.000257836084973;0.8334870209165062;-0.005994038151218368;-0.005994005709416092;0.7246452923505377;0.0052119026143335415;0.7245806750264445
83.911532;1.0353180678825178;0.8330174185085755;0.8048899415349843;-0.021842754844354106;-0.02110154043866144;1.0352219271113654;10.000244491111195;0.8334874073398627;-0.0059940376149744765;-0.005994005317581151;0.7246451630557534;0.005211911029537227;0.7245818387255636
83.921532;1.0353178585520935;0.8330194949255139;0.8048882420296757;-0.021842754504570138;-0.02110154035793635;1.035221313886349;10.000231670078225;0.8334877641901012;-0.005994037073391212;-0.005994004935394236;0.7246450394875038;0.005211919469108301;0.7245830638133242
83.931532;1.0353175939505592;0.8330215705358696;0.8048865038076539;-0.021842754178582426;-0.021101540262381722;1.035220595033065;10.000219421009499;0.8334880854888838;-0.00599403652714772;-0.0059940045642642254;0.7246449221776751;0.005211927970470435;0.7245843470924668
83.941532;1.0353172740369887;0.8330236472425578;0.8048847247252315;-0.021842753866530906;-0.021101540150497654;1.0352197782139934;10.000207790133045;0.8334883663124276;-0.005994035976441013;-0.005994004205346377;0.7246448120718048;0.005211936562425061;0.7245856849667323
83.951532;1.0353168992326491;0.833025725620524;0.8048829033430799;-0.021842753567706378;-0.02110154002089612;1.0352188722335331;10.000196823077795;0.8334886032791466;-0.005994035421055435;-0.005994003859551452;0.7246447101957805;0.005211945265160742;0.724587073377648
83.961532;1.035316469671838;0.8330278049067293;0.804881038853584;-0.021842753280628114;-0.02110153987258177;1.0352178858344274;10.000186567942752;0.8334887936077773;-0.005994034860801944;-0.005994003527559708;0.7246446171263432;0.005211954092537735;0.7245885081395025
83.971532;1.0353159845865054;0.8330298837094056;0.8048791307396528;-0.021842753003643505;-0.021101539704912402;1.035216827740623;10.00017708138311;0.8334889341595517;-0.005994034295708;-0.005994003209872164;0.7246445324528817;0.005211963053622282;0.7245899848829278
83.981532;1.0353154426787947;0.8330319601837454;0.8048771785086498;-0.02184275273547045;-0.021101539517403338;1.0352157068560097;10.000168430262669;0.83348902154242;-0.0059940337258265865;-0.005994002906740549;0.7246444546001238;0.0052119721534872165;0.7245914987712168
83.991532;1.0353148431324377;0.8330340315840403;0.8048751818002413;-0.021842752475364612;-0.021101539309785575;1.0352145318192225;10.000160681191886;0.8334890528217306;-0.0059940331512423565;-0.005994002618137245;0.7246443813627782;0.00521198139482295;0.7245930447049438
84.001532;1.0353141857476975;0.8330360941448643;0.8048731408921409;-0.021842752223057493;-0.021101539082270054;1.0352133112549209;10.000153883188975;0.8334890259259339;-0.005994032572441796;-0.005994002344026873;0.7246443104045962;0.005211990779580218;0.724594617620433
84.011532;1.0353134707223142;0.8330381433223104;0.8048710572911493;-0.02184275197856316;-0.021101538835624187;1.0352120535991003;10.000148062510274;0.8334889395517096;-0.005994031990424085;-0.005994002084647602;0.7246442393379138;0.005212000309425665;0.7245962123939543
84.021532;1.035312698817383;0.8330401740973004;0.8048689337272963;-0.021842751741906603;-0.021101538570963738;1.0352107653475866;10.000143229871345;0.833488792775548;-0.005994031406214578;-0.005994001840545706;0.7246441658710588;0.005212009984397259;0.7245978238952958
84.031532;1.0353118714984526;0.8330421812385104;0.8048667734231078;-0.021842751513001666;-0.021101538289520667;1.0352094500900328;10.000139381503582;0.8334885848527047;-0.0059940308203202735;-0.005994001612381219;0.7246440878748698;0.005212019800577957;0.7245994475302002
84.041532;1.0353109909659577;0.8330441593249958;0.8048645793582428;-0.02184275129168592;-0.021101537992569766;1.0352081091132086;10.000136496051608;0.8334883156157253;-0.0059940302327543766;-0.005994001400556474;0.724644003118096;0.005212029749469022;0.7246010795623655
84.051532;1.0353100598042957;0.8330461026603301;0.8048623539487522;-0.02184275107772082;-0.021101537681519476;1.0352067418624245;10.000134541112436;0.833487986193196;-0.005994029643431386;-0.005994001204939365;0.7246439090722432;0.005212039819701552;0.7246027168175361
84.061532;1.0353090800355873;0.8330480053288094;0.8048600988842739;-0.02184275087081337;-0.021101537358065928;1.0352053463506883;10.000133483171593;0.8334875993294437;-0.005994029052372255;-0.005994001024883103;0.7246438030144318;0.0052120499980206104;0.7246043563099414
84.071532;1.0353080526274898;0.8330498616510398;0.8048578151089263;-0.021842750670760042;-0.02110153702412628;1.0352039201805514;10.000133292191403;0.833487158703924;-0.00599402845963823;-0.0059940008593342975;0.7246436823527183;0.005212060269842424;0.7246059952154448
84.081532;1.0353069779366444;0.8330516672319979;0.8048555031345759;-0.02184275047758496;-0.021101536681498823;1.0352024614226623;10.000133945769191;0.8334866677146349;-0.005994027865192119;-0.005994000706925896;0.724643544831557;0.005212070622015791;0.7246076309939646
84.091532;1.035305856350176;0.8330534196538391;0.8048531634852075;-0.021842750291495055;-0.02110153633167704;1.0352009685302366;10.000135431189491;0.8334861289737925;-0.005994027268801906;-0.005994000566195719;0.7246433883194239;0.005212081043988808;0.7246092611499316
84.101532;1.0353046889669597;0.8330551178303489;0.8048507970982668;-0.02184275011262408;-0.02110153597598095;1.0351994394089397;10.000137740403433;0.8334855445462691;-0.005994026670058071;-0.005994000435728606;0.7246432108894072;0.005212091525474355;0.7246108827817862
84.111532;1.035303478055372;0.8330567609824847;0.8048484056585139;-0.0218427499407624;-0.021101535615658886;1.0351978709753744;10.000140861244017;0.8334849161512654;-0.005994026068478665;-0.005994000314051009;0.7246430114788288;0.005212102056138284;0.7246124927337592
84.121532;1.0353022265592589;0.8330583485591158;0.8048459917243385;-0.021842749775360274;-0.021101535251765276;1.0351962605130511;10.000144768673417;0.8334842455563591;-0.005994025463654032;-0.0059940001995766245;0.7246427900907119;0.005212112627913951;0.7246140880897649
84.131532;1.0353009373498352;0.8330598807940447;0.8048435586593184;-0.021842749615744304;-0.02110153488496665;1.0351946074593752;10.000149424406919;0.8334835352882557;-0.00599402485538123;-0.00599400009070394;0.7246425473511865;0.005212123235202802;0.7246156660216869
84.141532;1.0352996135734815;0.8330613589151064;0.8048411103799736;-0.02184274946121208;-0.021101534515522918;1.0351929130371549;10.00015478982587;0.8334827886622362;-0.005994024243637242;-0.0059939999858198;0.7246422841099532;0.00521213387276381;0.72461722322309
84.151532;1.0352982593475957;0.8330627848980781;0.8048386508268857;-0.02184274931098861;-0.021101534143551596;1.035191178578787;10.000160837364854;0.8334820093569717;-0.005994023628515887;-0.005993999883200433;0.7246420011987736;0.005212144532426399;0.7246187556041525
84.161532;1.0352968791382304;0.8330641615163727;0.8048361834769866;-0.02184274916433634;-0.021101533769361972;1.0351894049251267;10.000167548109262;0.8334812016602916;-0.005994023010278198;-0.005993999780993011;0.7246416994636679;0.0052121551987368035;0.7246202583062608
84.171532;1.035295476239368;0.8330654926705285;0.8048337111839041;-0.021842749020924458;-0.021101533393595825;1.035187592487259;10.00017490290316;0.8334803705323216;-0.005994022389335286;-0.005993999677358613;0.7246413801758315;0.0052121658480881695;0.7246217262872067
84.181532;1.0352940519735212;0.833066782610101;0.8048312361770903;-0.021842748881074795;-0.021101533017211675;1.0351857412158183;10.000182876905326;0.8334795207977085;-0.005994021766223544;-0.005993999570764103;0.7246410452251164;0.005212176452955509;0.7246231553269957
84.191532;1.0352926060535994;0.8330680341305126;0.804828760256198;-0.021842748745519006;-0.02110153264147154;1.0351838509673648;10.000191440125542;0.8334786566630724;-0.005994021141608224;-0.005993999460222708;0.7246406967491974;0.005212186986657241;0.7246245424842568
84.201532;1.0352911374724474;0.8330692478178219;0.8048262852908574;-0.02184274861502391;-0.0211015322678755;1.0351819222605856;10.000200560727956;0.8334777820187961;-0.0059940205161063955;-0.005993999345268966;0.724640336632441;0.005212197425446425;0.7246258856679981
84.211532;1.0352896452992177;0.8330704226183681;0.8048238136124882;-0.021842748490342775;-0.021101531897882764;1.0351799570241071;10.000210206741661;0.8334769009185389;-0.0059940198900357445;-0.005993999225701485;0.7246399665405544;0.005212207745862529;0.7246271826863485
84.221532;1.0352881290849691;0.8330715565234029;0.8048213479853472;-0.021842748372331425;-0.021101531532564204;1.0351779586752667;10.00022034311479;0.83347601782137;-0.005994019263353055;-0.00599399910131139;0.7246395885095717;0.005212217919029387;0.7246284303837527
84.231532;1.0352865888812623;0.8330726472410621;0.8048188915378531;-0.021842748261850384;-0.02110153117248292;1.035175931131935;10.00023092617822;0.8334751373028938;-0.005994018635849325;-0.005993998971877861;0.7246392049695242;0.0052122279077112706;0.7246296248590539
84.241532;1.0352850251562529;0.8330736927550226;0.8048164480081047;-0.0218427481593596;-0.021101530817765838;1.0351738775878037;10.000241905003396;0.8334742633281211;-0.005994018007339819;-0.005993998837415874;0.7246388177716131;0.005212237668233145;0.7246307628626076
84.251532;1.035283439227919;0.8330746916173606;0.8048140218523033;-0.021842748064654697;-0.021101530468163338;1.0351718001549262;10.000253229550466;0.8334733987694805;-0.005994017377547563;-0.00599399869821673;0.7246384273715848;0.005212247153696067;0.7246318430321488
84.261532;1.0352818338367717;0.8330756434006908;0.8048116176026018;-0.02184274797722686;-0.02110153012305481;1.0351697004125069;10.000264854799722;0.8334725454718193;-0.005994016745971986;-0.005993998554579661;0.7246380327883201;0.005212256316433233;0.7246328660775175
84.271532;1.035280212769919;0.833076548721781;0.8048092391164184;-0.02184274789685457;-0.021101529781440295;1.0351675801607148;10.00027674130991;0.8334717043819428;-0.005994016112171533;-0.005993998406727039;0.7246376319242357;0.005212265112401692;0.7246338344148525
84.281532;1.0352785804743005;0.8330774082374032;0.8048068896829145;-0.02184274782378297;-0.02110152944203745;1.035165441866199;10.000288858920939;0.8334708753199228;-0.0059940154762091495;-0.0059939982549564765;0.7246372221946298;0.005212273506472157;0.724634751732375
84.291532;1.0352769425845276;0.8330782217116048;0.8048045724893134;-0.02184274775852307;-0.021101529103579743;1.0351632886702535;10.000301192943608;0.8334700567072059;-0.0059940148388024075;-0.005993998099778611;0.7246368011648713;0.005212281474043044;0.7246356223482157
84.301532;1.035275306137563;0.8330789879455908;0.8048022909785478;-0.021842747701545397;-0.021101528765034693;1.0351611241718204;10.000313748516744;0.8334692459260803;-0.0059940142011048565;-0.005993997942113741;0.7246363665372998;0.005212288998628408;0.724636450450971
84.311532;1.0352736790058563;0.8330797052524241;0.8048000491927716;-0.021842747653088173;-0.021101528425439248;1.0351589522923255;10.000326548374632;0.8334684401746415;-0.005994013564407231;-0.005993997783369915;0.7246359159342557;0.005212296066277021;0.7246372394301288
84.321532;1.0352720692435224;0.833080372201537;0.8047978516432033;-0.021842747613173955;-0.021101528083630826;1.0351567773452433;10.000339624576927;0.8334676370010193;-0.0059940129301423355;-0.0059939976251429;0.7246354469971041;0.005212302658046356;0.7246379914425353
84.331532;1.0352704843444682;0.8330809881988502;0.804795703170863;-0.021842747581606536;-0.021101527738227287;1.035154604170083;10.000353011594518;0.8334668341569471;-0.005994012300064452;-0.005993997468781173;0.7246349575601628;0.005212308747389506;0.724638707533115
84.341532;1.0352689305449092;0.8330815535639924;0.8047936094005694;-0.02184274755779522;-0.021101527387648582;1.0351524380627544;10.000366744277306;0.8334660292761814;-0.005994011676132042;-0.005993997315036849;0.724634445765376;0.005212314305796726;0.7246393879795517
84.351532;1.0352674127387875;0.8330820695182584;0.8047915768362504;-0.021842747540634238;-0.02110152702992438;1.035150284544497;10.000380855590485;0.8334652202018621;-0.005994011060188361;-0.005993997163845146;0.7246339098563908;0.005212319309067596;0.7246400322470183
84.361532;1.0352659346164086;0.8330825382145878;0.8047896124685361;-0.021842747528699323;-0.021101526662517068;1.0351481490756411;10.000395371713909;0.8334644058230124;-0.005994010453962581;-0.005993997014396492;0.7246333478749168;0.005212323741117372;0.7246406390359145
84.371532;1.035264498536338;0.8330829624322073;0.8047877236312143;-0.021842747520586566;-0.021101526282404637;1.0351460364154426;10.000410312357706;0.83346358644527;-0.0059940098593479025;-0.005993996865469648;0.7246327581176024;0.005212327598558595;0.7246412069625621
84.381532;1.035263105762065;0.8330833452537401;0.8047859177384892;-0.02184274751501439;-0.021101525886397653;1.0351439496904675;10.000425698690643;0.8334627633762237;-0.005994009278418345;-0.005993996715803324;0.7246321399043488;0.005212330891389876;0.7246417351847941
84.391532;1.0352617575732568;0.8330836900092876;0.8047842016630896;-0.02184274751072893;-0.02110152547154072;1.0351418904574372;10.000441556933477;0.833461938395055;-0.005994008713115476;-0.005993996564361441;0.7246314935245756;0.005212333636003481;0.7246422235377914
84.401532;1.0352604565472334;0.8330839998772523;0.8047825812382486;-0.021842747506574143;-0.021101525035283872;1.0351398600693411;10.000457911578447;0.8334611136985824;-0.005994008164996295;-0.005993996410465287;0.7246308196659601;0.005212335847807991;0.7246426725589262
84.411532;1.035259206793964;0.8330842770412105;0.8047810609232013;-0.021842747501804975;-0.021101524575433298;1.0351378600980414;10.000474778656242;0.8334602921073966;-0.005994007635199235;-0.005993996253905233;0.7246301191551868;0.005212337540860199;0.7246430832657107
